Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,25.52633,25.52633,7.815815,7.815815,0,-1,0,7.815815,0,0,8.881784E-16,0,0,8.227174,7.815815,0,0,178.1561,158.4177,0,8.227174,-8.227174,242.3149,57.6939,0.1193883,8.597396,0,0,158.4177
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,24.61198,24.61198,11.66502,11.66502,0,-1,0,11.66502,0,0,0,0,0,12.27897,11.66502,0,0,187.2974,150.1905,0,12.27897,-12.27897,229.3717,54.61221,0.1193883,12.83152,0,0,150.1905
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,23.67496,23.67496,36.60625,36.60625,0,0,0,36.60625,0,0,7.105427E-15,0,0,38.5329,36.60625,0,0,200.9407,137.9116,0,38.5329,-38.5329,188.7545,44.94145,0.1193883,40.26688,0,0,137.9116
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,22.91174,22.91174,16.44007,16.44007,0,0,0,16.44007,0,0,0,0,0,17.30534,16.44007,0,0,243.7551,99.37866,0,17.30534,-17.30534,170.513,40.59826,0.1193883,18.08408,0,0,99.37866
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.188967,24.03184,22.14852,20.68808,20.68808,0,0,0,20.68808,34.74932,0,3.552714E-15,0,7.188967,21.77693,20.68808,0,0,262.9832,82.07333,0,14.58796,-14.58796,155.136,36.93707,0.1193883,22.75689,5.751174,0,89.26229
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,25.758,30.38591,23.38025,34.19189,34.19189,0,0,0,34.19189,75.33366,0,0,0,25.758,35.99147,34.19189,0,0,279.1921,67.48537,0,10.23346,-10.23346,144.349,34.36874,0.1193883,37.61108,20.6064,0,93.24337
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,42.94247,39.04793,26.7354,55.16306,55.16306,0,-1,0,55.16306,77.84642,7.105427E-15,0,0,42.94247,58.06638,55.16306,0,0,290.5626,57.2519,0,15.12391,-15.12391,128.407,30.57303,0.1193883,60.67937,34.35398,0,100.1944
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,34.58119,40.20595,30.21901,26.67218,26.67218,0,-1,0,26.67218,129.6526,0,0,0,34.58119,28.07598,26.67218,0,0,307.3669,42.12799,6.505207,0,6.505207,134.5784,32.0424,0.1192914,29.3394,27.66495,0,76.70918
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,41.0736,45.48335,33.21899,36.07237,36.07237,0,-1,0,36.07237,113.8644,0,0,0,41.0736,37.97092,36.07237,0,0,300.8617,47.98268,3.102677,0,3.102677,137.5218,32.74322,0.1192452,39.67961,32.85888,0,89.05627
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,56.83552,53.95959,36.02251,30.36676,30.36676,0,-1,0,30.36676,187.1636,0,0,0,56.83552,31.96501,30.36676,0,0,297.759,50.77509,24.87051,0,24.87051,161.116,38.36089,0.1188765,33.40343,45.46842,0,107.6106
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,43.36273,52.25091,38.72023,48.05128,48.05128,0,-1,0,48.05128,90.24261,0,0,0,43.36273,50.58029,48.05128,0,0,272.8885,73.15855,0,7.217563,-7.217563,153.5081,36.54947,0.1188765,52.8564,34.69018,0,116.5213
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,22.31448,47.15544,40.42048,0,0,0,-1,0,0,0,0,0,0,22.31448,0,0,0,0,280.9081,65.94099,22.31448,0,22.31448,174.6774,41.58979,0.1185476,0,17.85159,0,88.25547
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,40.75151,54.06098,41.19125,44.94886,44.94886,0,-1,0,44.94886,90.66194,0,0,0,40.75151,47.31459,44.94886,0,0,258.5936,86.02402,0,6.56308,-6.56308,167.7594,39.94262,0.1185476,49.44374,32.6012,0,126.7755
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,43.32682,55.79774,41.95447,0,0,0,-1,0,0,0,0,0,0,43.32682,0,0,0,0,265.8859,79.46094,43.32682,0,43.32682,208.8628,49.72913,0.1179141,0,34.66146,0,122.7878
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,22.48633,48.18988,41.3575,0,0,0,-1,0,0,0,0,0,0,22.48633,0,0,0,0,222.5591,118.4551,22.48633,0,22.48633,230.1952,54.80827,0.117588,0,17.98906,0,140.9414
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,6.615594,41.15604,39.23408,0,0,0,-1,0,0,0,0,0,0,6.615594,0,0,0,0,200.0727,138.6928,6.615594,0,6.615594,236.4713,56.30257,0.1174924,0,5.292475,0,145.3084
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,37.088,37.088,38.01074,38.01074,0,-1,0,38.01074,0,0,0,0,0,40.01131,38.01074,0,0,193.4571,144.6468,0,40.01131,-40.01131,194.2957,46.26078,0.1174924,41.81181,0,0,144.6468
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,35.28196,35.28196,6.684701,6.684701,0,-1,0,6.684701,0,0,8.881784E-16,0,0,7.036528,6.684701,0,0,237.9141,104.6355,0,7.036528,-7.036528,186.8785,44.4948,0.1174924,7.353171,0,0,104.6355
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,33.47592,33.47592,35.9881,35.9881,0,-1,0,35.9881,0,0,7.105427E-15,0,0,37.88221,35.9881,0,0,245.7325,97.59897,0,37.88221,-37.88221,146.9472,34.98735,0.1174924,39.58691,0,0,97.59897
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,31.56409,31.56409,35.02644,35.02644,0,-1,0,35.02644,0,0,7.105427E-15,0,0,36.86993,35.02644,0,0,287.8239,59.71676,0,36.86993,-36.86993,108.0828,25.73396,0.1174924,38.52908,0,0,59.71676
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,30.05276,30.05276,9.627453,9.627453,0,-1,0,9.627453,0,0,1.776357E-15,0,0,10.13416,9.627453,0,0,328.7904,22.84683,0,10.13416,-10.13416,97.4005,23.19055,0.1174924,10.5902,0,0,22.84683
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,28.82103,28.82103,14.20322,12.07703,0,-1,0,12.07703,0,0,2.126183,3.546504,0,12.71267,12.07703,0,0,340.0506,12.71267,0,12.71267,-12.71267,84.00017,20,0.1174924,15.62354,0,0,12.71267
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,27.56663,27.56663,22.5088,0,0,-1,0,0,0,0,22.5088,24.75968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174924,24.75968,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,26.52381,26.52381,24.27031,0,0,-1,0,0,0,0,24.27031,26.69734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174924,26.69734,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,25.60946,25.60946,10.83001,0,0,-1,0,0,0,0,10.83001,11.91301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174924,11.91301,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,24.6951,24.6951,11.22209,0,0,-1,0,0,0,0,11.22209,12.3443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174924,12.3443,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,23.75808,23.75808,8.585193,8.585193,80.90098,0,22.73595,8.585193,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1185865,9.443711,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,22.99486,22.99486,9.925195,9.925195,81,0,22.761,9.925195,0,0,0,0,0,0,0,71.07481,67.52106,285.4758,61.83,67.52106,0,67.52106,213.2308,50.76914,0.1196827,10.91771,0,81,61.83
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.33138,24.95277,22.23164,17.55689,17.55689,81,0,22.761,17.55689,58.84518,0,0,0,10.33138,0,0,63.44311,60.27095,217.9547,122.599,70.60234,0,70.60234,280.2101,66.71655,0.1207167,19.31258,8.265107,81,132.9303
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,30.35479,31.8129,23.48604,19.61995,19.61995,81,0,22.761,19.61995,154.7139,0,0,0,30.35479,0,0,61.38005,58.31105,147.3524,186.1411,88.66583,0,88.66583,364.3259,86.74408,0.1214725,21.58195,24.28383,81,216.4958
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,57.07531,43.71527,26.86386,38.27586,38.27586,0,-1,0,38.27586,149.1157,0,0,0,57.07531,40.29038,38.27586,0,0,58.68657,265.9403,16.78493,0,16.78493,380.2495,90.53541,0.1212312,42.10344,45.66025,0,323.0156
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,76.55533,54.61391,30.34747,0,0,0,-1,0,0,0,34.6537,0,0,76.55533,0,0,0,0,41.90163,281.0468,41.90163,0,41.90163,420.0009,100,0.120633,0,61.24426,0,357.6021
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,54.50782,50.14435,33.37013,37.52954,37.52954,0,-1,0,37.52954,145.2398,15.00304,0,0,54.50782,39.50478,37.52954,0,0,0,318.7582,0,0,0,420.0009,100,0.120633,41.28249,43.60626,0,373.2661
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,75.96849,61.41909,36.19631,22.22695,22.22695,0,-1,0,22.22695,341.7855,52.5717,0,0,75.96849,23.39679,22.22695,0,0,0,318.7582,0,0,0,420.0009,100,0.120633,24.44965,60.7748,0,394.7267
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,72.28725,63.16562,38.87136,0,0,0,-1,0,0,0,72.28725,0,0,72.28725,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.120633,0,57.8298,0,391.0455
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,71.04824,64.73729,40.59428,1.298352,1.298352,0,-1,0,1.298352,5472.185,69.68156,0,0,71.04824,1.366687,1.298352,0,0,0,318.7582,0,0,0,420.0009,100,0.120633,1.428188,56.8386,0,389.8065
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,44.86335,55.6553,41.33483,5.140494,5.140494,0,-1,0,5.140494,872.744,39.4523,0,0,44.86335,5.411047,5.140494,0,0,0,318.7582,0,0,0,420.0009,100,0.120633,5.654543,35.89068,0,363.6216
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,23.8782,49.41914,42.10561,22.68345,22.68345,0,-1,0,22.68345,105.2671,0.0008856709,0,0,23.8782,23.87731,22.68345,0,0,0,318.7582,0,0,0,420.0009,100,0.120633,24.95179,19.10256,0,342.6364
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,18.92923,47.2244,41.50863,29.53273,29.53273,0,-1,0,29.53273,64.09577,0,0,0,18.92923,31.08709,29.53273,0,0,0,318.7582,0,12.15785,-12.15785,407.1853,96.94869,0.120633,32.486,15.14338,0,337.6875
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,10.90794,42.58276,39.38522,0,0,0,-1,0,0,0,0,0,0,10.90794,0,0,0,0,13.50873,306.6004,10.90794,0,10.90794,417.5335,99.41254,0.1204783,0,8.726348,0,317.5083
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,37.23158,37.23158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.600792,316.4175,0,0,0,417.5335,99.41254,0.1204783,0,0,0,316.4175
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,35.41042,35.41042,65.74849,65.74849,0,-1,0,65.74849,0,0,0,3.623339,0,69.20894,65.74849,0,0,2.600792,316.4175,0,69.20894,-69.20894,344.5809,82.04291,0.1204783,72.32334,0,0,316.4175
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,33.58171,33.58171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.49961,247.2086,0,0,0,344.5809,82.04291,0.1204783,0,0,0,247.2086
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,31.685,31.685,17.06099,17.06099,0,-1,0,17.06099,0,0,0,0,0,17.95893,17.06099,0,0,79.49961,247.2086,0,17.95893,-17.95893,325.6505,77.53568,0.1204783,18.76708,0,0,247.2086
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,30.18122,30.18122,2.069421,2.069421,0,-1,0,2.069421,0,0,0,0,0,2.178338,2.069421,0,0,99.45398,229.2496,0,2.178338,-2.178338,323.3543,76.98898,0.1204783,2.276364,0,0,229.2496
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,28.92682,28.92682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.8744,227.0713,0,0,0,323.3543,76.98898,0.1204783,0,0,0,227.0713
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,27.67242,27.67242,34.51657,34.51657,0,-1,0,34.51657,0,0,7.105427E-15,0,0,36.33323,34.51657,0,0,101.8744,227.0713,0,36.33323,-36.33323,285.0558,67.87029,0.1204783,37.96822,0,0,227.0713
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,26.6296,26.6296,25.19239,25.19239,0,-1,0,25.19239,0,0,0,0,0,26.51831,25.19239,0,0,142.2446,190.7381,0,26.51831,-26.51831,257.103,61.21488,0.1204783,27.71163,0,0,190.7381
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,25.71525,25.71525,12.01355,12.01355,0,-1,0,12.01355,0,0,0,0,0,12.64584,12.01355,0,0,171.7094,164.2198,0,12.64584,-12.64584,243.7731,58.0411,0.1204783,13.2149,0,0,164.2198
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,24.8009,24.8009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.7603,151.5739,0,0,0,243.7731,58.0411,0.1204783,0,0,0,151.5739
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,23.84876,23.84876,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.7603,151.5739,0,0,0,243.7731,58.0411,0.1204783,0,0,0,151.5739
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,23.07798,23.07798,40.35732,40.35732,0,0,0,40.35732,0,0,7.105427E-15,0,0,42.48139,40.35732,0,0,185.7603,151.5739,0,42.48139,-42.48139,198.9938,47.37938,0.1204783,44.39305,0,0,151.5739
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.68638,24.35486,22.33743,55.4722,55.4722,0,0,0,55.4722,13.85627,0,7.105427E-15,0,7.68638,58.39179,55.4722,0,0,232.9619,109.0925,0,50.70541,-50.70541,145.5456,34.65364,0.1204783,61.01942,6.149104,0,116.7789
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.75419,27.53732,23.59184,15.02257,15.02257,0,0,0,15.02257,98.2135,0,0,0,14.75419,15.81323,15.02257,0,0,289.3012,58.38712,0,1.059039,-1.059039,144.4293,34.38785,0.1204783,16.52483,11.80335,0,73.14131
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,60.44286,44.95694,26.96965,0,0,0,-1,0,0,0,0,0,0,60.44286,0,0,0,0,290.4779,57.32808,60.44286,0,60.44286,201.7704,48.04048,0.1196279,0,48.35429,0,117.771
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,59.8546,48.72593,30.47593,0,0,0,-1,0,0,0,0,0,0,59.8546,0,0,0,0,230.0351,111.7267,59.8546,0,59.8546,258.5535,61.56023,0.1187975,0,47.88368,0,171.5813
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,62.4842,53.12412,33.51371,12.74175,12.74175,0,-1,0,12.74175,490.3895,0,0,0,62.4842,13.41237,12.74175,0,0,170.1805,165.5958,49.07183,0,49.07183,305.1071,72.6444,0.1181253,14.01592,49.98736,0,228.08
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,48.75982,51.47713,36.33989,0,0,0,-1,0,0,0,0,0,0,48.75982,0,0,0,0,121.1086,209.7604,48.75982,0,48.75982,351.3647,83.6581,0.1174648,0,39.00786,0,258.5203
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,58.52338,58.02845,39.04517,2.208919,2.208919,0,-1,0,2.208919,2649.412,0,0,0,58.52338,2.325178,2.208919,0,0,72.34882,253.6443,56.1982,0,56.1982,404.679,96.35195,0.1167127,2.429811,46.81871,0,312.1677
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,44.44044,54.85485,40.74541,14.40649,14.40649,0,-1,0,14.40649,308.4753,13.12511,0,0,44.44044,15.16472,14.40649,0,0,16.15062,304.2227,16.15062,0,16.15062,420.0009,100,0.1164983,15.84713,35.55236,0,348.6631
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,46.98692,56.57788,41.48596,54.16869,54.16869,0,-1,0,54.16869,86.74185,0,0,0,46.98692,57.01967,54.16869,0,0,0,318.7582,0,10.03275,-10.03275,409.4254,97.48204,0.1164983,59.58556,37.58954,0,365.7451
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,19.60575,48.20697,42.24918,22.05546,22.05546,0,-1,0,22.05546,88.89293,0,0,0,19.60575,23.21627,22.05546,0,0,11.1475,308.7255,0,3.610529,-3.610529,405.6196,96.5759,0.1164983,24.26101,15.6846,0,328.3312
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,14.6727,46.05709,41.65976,37.55883,37.55883,0,-1,0,37.55883,39.06593,0,7.105427E-15,0,14.6727,39.53561,37.55883,0,0,15.15919,305.115,0,24.86291,-24.86291,379.4118,90.33595,0.1164983,41.31471,11.73816,0,319.7877
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,14.00472,43.639,39.50612,42.01223,42.01223,0,-1,0,42.01223,33.33485,0,7.105427E-15,0,14.00472,44.2234,42.01223,0,0,42.78465,280.252,0,30.21869,-30.21869,347.5585,82.75185,0.1164983,46.21346,11.20377,0,294.2568
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,37.38271,37.38271,28.29336,28.29336,0,-1,0,28.29336,0,0,3.552714E-15,0,0,29.78248,28.29336,0,0,76.36096,250.0334,0,29.78248,-29.78248,316.165,75.27722,0.1164983,31.12269,0,0,250.0334
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,35.53133,35.53133,8.945341,8.945341,0,-1,0,8.945341,0,0,0,0,0,9.416148,8.945341,0,0,109.4526,220.2509,0,9.416148,-9.416148,306.2395,72.91402,0.1164983,9.839875,0,0,220.2509
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,33.71018,33.71018,29.26943,29.26943,0,-1,0,29.26943,0,0,3.552714E-15,0,0,30.80993,29.26943,0,0,119.915,210.8347,0,30.80993,-30.80993,273.763,65.18153,0.1164983,32.19637,0,0,210.8347
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,31.79079,31.79079,33.61672,33.61672,0,-1,0,33.61672,0,0,0,0,0,35.38602,33.61672,0,0,154.1483,180.0248,0,35.38602,-35.38602,236.4628,56.30056,0.1164983,36.97839,0,0,180.0248
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,30.28702,30.28702,8.795242,8.795242,0,-1,0,8.795242,0,0,1.776357E-15,0,0,9.25815,8.795242,0,0,193.466,144.6388,0,9.25815,-9.25815,226.7039,53.97701,0.1164983,9.674767,0,0,144.6388
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,29.05529,29.05529,39.00539,39.00539,0,-1,0,39.00539,0,0,7.105427E-15,0,0,41.05831,39.00539,0,0,203.7529,135.3806,0,41.05831,-41.05831,183.4246,43.67244,0.1164983,42.90593,0,0,135.3806
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,27.80088,27.80088,28.83653,28.83653,0,-1,0,28.83653,0,0,3.552714E-15,0,0,30.35425,28.83653,0,0,249.3732,94.32233,0,30.35425,-30.35425,151.4285,36.05432,0.1164983,31.72019,0,0,94.32233
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,26.7354,26.7354,31.27979,31.27979,0,-1,0,31.27979,0,0,3.552714E-15,0,0,32.92609,31.27979,0,0,283.1002,63.96808,0,32.92609,-32.92609,116.7213,27.79073,0.1164983,34.40777,0,0,63.96808
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,25.82104,25.82104,7.235821,7.235821,0,-1,0,7.235821,0,0,0,0,0,7.616653,7.235821,0,0,319.6847,31.04199,0,7.616653,-7.616653,108.6926,25.87915,0.1164983,7.959403,0,0,31.04199
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,24.90669,24.90669,43.13197,22.25407,0,-1,0,22.25407,0,0,20.87791,25.1911,0,23.42533,22.25407,0,0,328.1476,23.42533,0,23.42533,-23.42533,84.00017,20,0.1164983,47.44517,0,0,23.42533
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,23.95455,23.95455,32.57793,32.57793,81,0,22.761,32.57793,0,0,0,0,0,0,0,48.42207,46.00097,354.1758,0,46.00097,0,46.00097,127.6405,30.39054,0.117432,35.83572,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,23.18378,23.18378,35.20314,35.20314,81,0,22.761,35.20314,0,-7.105427E-15,0,0,0,0,0,45.79686,43.50702,308.1748,41.40087,43.50702,0,43.50702,168.9149,40.21775,0.1183062,38.72345,0,81,41.40087
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.10897,27.53037,22.42056,59.53976,59.53976,81,0,22.761,59.53976,32.09447,0,0,0,19.10897,0,0,21.46024,20.38723,264.6678,80.55719,39.4962,0,39.4962,206.3843,49.13902,0.1190306,65.49373,15.28718,81,99.66616
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,39.62675,34.76391,23.69763,36.75489,36.75489,81,0,22.761,36.75489,107.8136,0,0,0,39.62675,0,0,44.24511,42.03286,225.1716,116.1038,81.65961,0,81.65961,283.8534,67.58401,0.1198477,40.43037,31.7014,81,155.7305
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,71.16316,48.80769,27.09812,44.11318,44.11318,0,-1,0,44.11318,161.3195,0,0,0,71.16316,46.43493,44.11318,0,0,143.512,189.5974,24.72823,0,24.72823,307.3127,73.16953,0.1195195,48.5245,56.93053,0,260.7606
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,91.00354,60.68961,30.62707,5.038028,5.038028,0,-1,0,5.038028,1806.333,0,0,0,91.00354,5.303187,5.038028,0,0,118.7838,211.8528,85.70035,0,85.70035,388.6151,92.52723,0.1183956,5.541831,72.80283,0,302.8564
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,89.76385,64.01228,33.66484,0,0,0,-1,0,0,0,56.68043,0,0,89.76385,0,0,0,0,33.08342,288.9832,33.08342,0,33.08342,420.0009,100,0.1179674,0,71.81108,0,378.747
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,82.8758,64.63233,36.49102,41.73393,41.73393,0,-1,0,41.73393,198.5813,38.94535,0,0,82.8758,43.93045,41.73393,0,0,0,318.7582,0,0,0,420.0009,100,0.1179674,45.90733,66.30064,0,401.634
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,75.54509,64.88698,39.18874,45.23199,45.23199,0,-1,0,45.23199,167.017,27.93248,0,0,75.54509,47.61262,45.23199,0,0,0,318.7582,0,0,0,420.0009,100,0.1179674,49.75518,60.43607,0,394.3033
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,68.86751,64.20303,40.88899,0,0,0,-1,0,0,0,68.86751,0,0,68.86751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1179674,0,55.09401,0,387.6257
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,67.99535,64.74375,41.63709,34.85592,34.85592,0,-1,0,34.85592,195.0755,31.3049,0,0,67.99535,36.69044,34.85592,0,0,0,318.7582,0,0,0,420.0009,100,0.1179674,38.34151,54.39628,0,386.7536
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,51.54748,59.26237,42.40031,40.00391,40.00391,0,-1,0,40.00391,128.8561,9.438097,0,0,51.54748,42.10938,40.00391,0,0,0,318.7582,0,0,0,420.0009,100,0.1179674,44.0043,41.23798,0,370.3057
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,30.84186,51.37137,41.80334,74.24236,68.7,0,-1,0,68.7,44.89353,0,5.542359,12.96659,30.84186,72.31579,68.7,0,0,0,318.7582,0,41.47393,-41.47393,376.2835,89.59113,0.1179674,81.6666,24.67348,0,349.6001
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,9.390592,42.40696,39.65725,45.0046,45.0046,0,-1,0,45.0046,20.86585,0,0,0,9.390592,47.37327,45.0046,0,0,46.08215,277.2843,0,37.98268,-37.98268,336.2462,80.05846,0.1179674,49.50507,7.512473,0,286.6749
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,37.51117,37.51117,40.854,40.854,0,-1,0,40.854,0,0,7.105427E-15,0,0,43.00421,40.854,0,0,88.28512,239.3016,0,43.00421,-43.00421,290.9158,69.26553,0.1179674,44.9394,0,0,239.3016
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,35.68246,35.68246,98.84828,68.7,0,-1,0,68.7,0,0,30.14828,40.03312,0,72.31579,68.7,0,0,136.0676,196.2974,0,72.31579,-72.31579,214.6883,51.11615,0.1179674,108.7331,0,0,196.2974
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,33.83109,33.83109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.4184,123.9816,0,0,0,214.6883,51.11615,0.1179674,0,0,0,123.9816
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,31.91925,31.91925,19.67113,19.67113,0,-1,0,19.67113,0,0,3.552714E-15,0,0,20.70645,19.67113,0,0,216.4184,123.9816,0,20.70645,-20.70645,192.8618,45.91937,0.1179674,21.63824,0,0,123.9816
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,30.41548,30.41548,16.95794,16.95794,0,-1,0,16.95794,0,0,3.552714E-15,0,0,17.85046,16.95794,0,0,239.4256,103.2752,0,17.85046,-17.85046,174.0457,41.43937,0.1179674,18.65373,0,0,103.2752
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,29.18375,29.18375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.2595,85.42471,0,0,0,174.0457,41.43937,0.1179674,0,0,0,85.42471
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,27.92935,27.92935,25.71326,25.71326,0,-1,0,25.71326,0,0,3.552714E-15,0,0,27.06659,25.71326,0,0,259.2595,85.42471,0,27.06659,-27.06659,145.515,34.64637,0.1179674,28.28458,0,0,85.42471
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,26.86386,26.86386,29.84966,29.84966,0,-1,0,29.84966,0,0,3.552714E-15,0,0,31.42069,29.84966,0,0,289.3334,58.35812,0,31.42069,-31.42069,112.3947,26.76059,0.1179674,32.83463,0,0,58.35812
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,25.92684,25.92684,28.21391,25.59056,0,-1,0,25.59056,0,0,2.623359,5.444751,0,26.93743,25.59056,0,0,324.2453,26.93743,0,26.93743,-26.93743,84.00017,20,0.1179674,31.03531,0,0,26.93743
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,25.01248,25.01248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179674,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,24.06035,24.06035,63.88687,63.88687,81,0,22.761,63.88687,0,0,0,0,0,0,0,17.11313,16.25748,354.1758,0,16.25748,0,16.25748,99.42336,23.67218,0.1182831,70.27555,0,81,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,23.28957,23.28957,22.66182,22.66182,81,0,22.761,22.66182,0,0,0,0,0,0,0,58.33818,55.42127,337.9183,14.63173,55.42127,0,55.42127,152.0006,36.19055,0.1193509,24.928,0,81,14.63173
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.36745,28.56698,22.54902,38.84382,38.84382,81,0,22.761,38.84382,57.58303,0,0,0,22.36745,0,0,42.15618,40.04837,282.4971,64.51087,62.41582,0,62.41582,211.2134,50.28881,0.1203883,42.72821,17.89396,81,86.87833
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,42.97038,35.91048,23.82609,23.63507,23.63507,81,0,22.761,23.63507,181.8077,0,0,0,42.97038,0,0,57.36493,54.49668,220.0812,120.6851,97.46706,0,97.46706,303.6788,72.30434,0.120958,25.99858,34.37631,81,163.6555
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,58.12228,44.4696,27.22658,38.89898,38.89898,0,-1,0,38.89898,149.4185,0,0,0,58.12228,40.9463,38.89898,0,0,122.6142,208.4055,17.17598,0,17.17598,319.9734,76.18399,0.1207369,42.78888,46.49782,0,266.5277
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,80.59999,56.65775,30.75553,13.01472,13.01472,0,-1,0,13.01472,619.2985,0,0,0,80.59999,13.69971,13.01472,0,0,105.4382,223.8638,66.90028,0,66.90028,383.4406,91.29519,0.1198833,14.3162,64.47999,0,304.4638
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,65.54877,54.59028,33.81597,39.36977,39.36977,0,-1,0,39.36977,166.4952,0,0,0,65.54877,41.44186,39.36977,0,0,38.53791,284.0741,24.10691,0,24.10691,406.3104,96.74038,0.1195787,43.30675,52.43902,0,349.6229
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,72.53333,60.58603,36.64215,24.31534,24.31534,0,-1,0,24.31534,298.3028,32.50724,0,0,72.53333,25.59509,24.31534,0,0,14.431,305.7703,14.431,0,14.431,420.0009,100,0.1193971,26.74687,58.02666,0,378.3036
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,70.23216,62.8996,39.33987,15.54135,15.54135,0,-1,0,15.54135,451.9051,53.87285,0,0,70.23216,16.35932,15.54135,0,0,0,318.7582,0,0,0,420.0009,100,0.1193971,17.09549,56.18573,0,388.9904
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,68.80798,64.35971,41.04012,0.650308,0.650308,0,-1,0,0.650308,10580.83,68.12344,0,0,68.80798,0.6845347,0.650308,0,0,0,318.7582,0,0,0,420.0009,100,0.1193971,0.7153388,55.04638,0,387.5662
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,47.38605,57.04944,41.78067,41.68399,41.68399,0,-1,0,41.68399,113.6792,3.508161,0,0,47.38605,43.87789,41.68399,0,0,0,318.7582,0,0,0,420.0009,100,0.1193971,45.85239,37.90884,0,366.1443
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,40.40078,55.42774,42.55145,27.59967,27.59967,0,-1,0,27.59967,146.3814,11.3485,0,0,40.40078,29.05229,27.59967,0,0,0,318.7582,0,0,0,420.0009,100,0.1193971,30.35964,32.32063,0,359.159
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,23.33835,49.08721,41.95447,40.91311,40.91311,0,-1,0,40.91311,57.0437,0,0,0,23.33835,43.06643,40.91311,0,0,0,318.7582,0,19.72808,-19.72808,399.2056,95.04877,0.1193971,45.00442,18.67068,0,342.0966
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.29596,41.34883,39.80839,0,0,0,-1,0,0,0,0,0,0,5.29596,0,0,0,0,21.92009,299.0302,5.29596,0,5.29596,404.2298,96.245,0.1193306,0,4.236768,0,304.3261
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,37.68497,37.68497,49.75576,49.75576,0,-1,0,49.75576,0,0,7.105427E-15,0,0,52.37449,49.75576,0,0,16.62413,303.7965,0,52.37449,-52.37449,349.0222,83.10037,0.1193306,54.73134,0,0,303.7965
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,35.8336,35.8336,40.89378,40.89378,0,-1,0,40.89378,0,0,0,0,0,43.04609,40.89378,0,0,74.81801,251.422,0,43.04609,-43.04609,303.6477,72.29692,0.1193306,44.98316,0,0,251.422
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,33.98222,33.98222,43.40951,43.40951,0,-1,0,43.40951,0,0,0,0,0,45.69422,43.40951,0,0,122.647,208.3759,0,45.69422,-45.69422,255.4818,60.82887,0.1193306,47.75046,0,0,208.3759
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,32.07038,32.07038,56.76678,56.76678,0,-1,0,56.76678,0,0,7.105427E-15,0,0,59.75451,56.76678,0,0,173.4184,162.6817,0,59.75451,-59.75451,192.495,45.83204,0.1193306,62.44346,0,0,162.6817
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,30.55906,30.55906,4.469934,4.469934,0,-1,0,4.469934,0,0,8.881784E-16,0,0,4.705194,4.469934,0,0,239.8122,102.9272,0,4.705194,-4.705194,187.5353,44.65117,0.1193306,4.916927,0,0,102.9272
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,29.30466,29.30466,32.33071,32.33071,0,-1,0,32.33071,0,0,0,0,0,34.03232,32.33071,0,0,245.0402,98.22202,0,34.03232,-34.03232,151.662,36.10994,0.1193306,35.56378,0,0,98.22202
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,28.03514,28.03514,70.61253,60.98021,0,-1,0,60.98021,0,0,9.632321,16.69357,0,64.18969,60.98021,0,0,282.8539,64.18969,0,64.18969,-64.18969,84.00017,20,0.1193306,77.67378,0,0,64.18969
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,26.94698,26.94698,5.460913,0,0,-1,0,0,0,0,5.460913,6.007004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193306,6.007004,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,26.03263,26.03263,21.64033,0,0,-1,0,0,0,0,21.64033,23.80436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193306,23.80436,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,25.10316,25.10316,30.43115,0,0,-1,0,0,0,0,30.43115,33.47427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193306,33.47427,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,24.16614,24.16614,55.58607,55.58607,81,0,22.761,55.58607,0,0,0,0,0,0,0,25.41392,24.14323,354.1758,0,24.14323,0,24.14323,106.9044,25.45339,0.1197779,61.14468,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,23.40292,23.40292,30.81325,30.81325,81,0,22.761,30.81325,0,0,0,0,0,0,0,50.18675,47.67741,330.0326,21.7289,47.67741,0,47.67741,152.1352,36.2226,0.1206545,33.89458,0,81,21.7289
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.58914,26.78239,22.63214,40.58211,40.58211,81,0,22.761,40.58211,38.41381,0,0,0,15.58914,0,0,40.41789,38.397,282.3552,64.63857,53.98613,0,53.98613,203.351,48.41679,0.12159,44.64032,12.47131,81,80.22771
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,37.79217,34.46675,23.93188,11.90086,11.90086,81,0,22.761,11.90086,317.5583,0,0,0,37.79217,0,0,69.09914,65.64418,228.369,113.2261,103.4363,0,103.4363,301.4793,71.78064,0.1220523,13.09095,30.23373,81,151.0183
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,60.56963,45.43524,27.35504,0,0,0,-1,0,0,0,0,0,0,60.56963,0,0,0,0,124.9327,206.3188,60.56963,0,60.56963,358.9407,85.4619,0.1212977,0,48.45571,0,266.8884
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,81.07097,57.01593,30.89911,50.65266,50.65266,0,-1,0,50.65266,160.0527,0,0,0,81.07097,53.3186,50.65266,0,0,64.36305,260.8315,27.75238,0,27.75238,385.2689,91.73051,0.1209551,55.71793,64.85678,0,341.9024
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,93.32283,65.97308,33.98222,53.81432,53.81432,0,-1,0,53.81432,173.4164,0.06550314,0,0,93.32283,56.64664,53.81432,0,0,36.61068,285.8086,36.61068,0,36.61068,420.0009,100,0.120506,59.19574,74.65826,0,379.1314
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,94.35442,70.1349,36.8084,13.29113,13.29113,0,-1,0,13.29113,709.9053,80.36375,0,0,94.35442,13.99066,13.29113,0,0,0,318.7582,0,0,0,420.0009,100,0.120506,14.62024,75.48354,0,413.1126
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,94.03271,73.56637,39.50612,66.32119,66.32119,0,-1,0,66.32119,141.7838,24.22093,0,4.253311,94.03271,69.81178,66.32119,0,0,0,318.7582,0,0,0,420.0009,100,0.120506,72.95331,75.22617,0,412.791
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,80.7291,69.64091,41.22904,31.95625,31.95625,0,-1,0,31.95625,252.6238,47.09094,0,0,80.7291,33.63816,31.95625,0,0,0,318.7582,0,0,0,420.0009,100,0.120506,35.15188,64.58328,0,399.4873
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,63.22726,63.23717,41.97714,17.34308,17.34308,0,-1,0,17.34308,364.5676,44.97138,0,0,63.22726,18.25588,17.34308,0,0,0,318.7582,0,0,0,420.0009,100,0.120506,19.07739,50.58181,0,381.9855
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,49.59112,58.87405,42.69503,1.453609,1.453609,0,-1,0,1.453609,3411.587,48.061,0,0,49.59112,1.530114,1.453609,0,0,0,318.7582,0,0,0,420.0009,100,0.120506,1.598969,39.6729,0,368.3493
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,28.46297,50.92485,42.12072,14.22362,14.22362,0,-1,0,14.22362,200.1106,13.49074,0,0,28.46297,14.97223,14.22362,0,0,0,318.7582,0,0,0,420.0009,100,0.120506,15.64598,22.77037,0,347.2212
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.033835,42.62349,39.97463,63.20876,63.20876,0,-1,0,63.20876,14.29206,0,1.421085E-14,0.8296375,9.033835,66.53554,63.20876,0,0,0,318.7582,0,57.5017,-57.5017,359.3887,85.56857,0.120506,69.52964,7.227068,0,327.7921
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,37.85122,37.85122,25.50599,25.50599,0,-1,0,25.50599,0,0,3.552714E-15,0,0,26.84842,25.50599,0,0,63.89078,261.2565,0,26.84842,-26.84842,331.088,78.83032,0.120506,28.05659,0,0,261.2565
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,35.99984,35.99984,41.10783,41.10783,0,-1,0,41.10783,0,0,7.105427E-15,0,0,43.2714,41.10783,0,0,93.72235,234.4081,0,43.2714,-43.2714,285.476,67.97033,0.120506,45.21862,0,0,234.4081
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,34.13335,34.13335,17.29532,17.29532,0,-1,0,17.29532,0,0,0,0,0,18.2056,17.29532,0,0,141.8017,191.1367,0,18.2056,-18.2056,266.2856,63.4012,0.120506,19.02485,0,0,191.1367
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,32.19885,32.19885,53.33468,53.33468,0,-1,0,53.33468,0,0,7.105427E-15,0,0,56.14177,53.33468,0,0,162.0301,172.9311,0,56.14177,-56.14177,207.1069,49.31108,0.120506,58.66814,0,0,172.9311
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,30.68752,30.68752,44.66696,44.66696,0,-1,0,44.66696,0,0,7.105427E-15,0,0,47.01785,44.66696,0,0,224.4099,116.7893,0,47.01785,-47.01785,157.5458,37.51082,0.120506,49.13366,0,0,116.7893
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,29.43312,29.43312,36.67182,36.67182,0,-1,0,36.67182,0,0,7.105427E-15,0,0,38.60192,36.67182,0,0,276.6519,69.77149,0,38.60192,-38.60192,116.8558,27.82275,0.120506,40.339,0,0,69.77149
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,28.17872,28.17872,2.640775,2.640775,0,-1,0,2.640775,0,0,4.440892E-16,0,0,2.779763,2.640775,0,0,319.5429,31.16957,0,2.779763,-2.779763,113.9257,27.1251,0.120506,2.904853,0,0,31.16957
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,27.09812,27.09812,22.76559,22.76559,0,-1,0,22.76559,0,0,3.552714E-15,0,0,23.96378,22.76559,0,0,322.6316,28.38981,0,23.96378,-23.96378,88.66561,21.11082,0.120506,25.04215,0,0,28.38981
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,26.16109,26.16109,31.00991,4.204725,0,-1,0,4.204725,0,0,26.80519,29.90618,0,4.426027,4.204725,0,0,349.258,4.426027,0,4.426027,-4.426027,84.00017,20,0.120506,34.1109,0,0,4.426027
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,25.22407,25.22407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120506,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,24.27193,24.27193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120506,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,23.52383,23.52383,14.64158,14.64158,81,0,22.761,14.64158,0,0,0,0,0,0,0,66.35842,63.0405,354.1758,0,63.0405,0,63.0405,143.8056,34.23937,0.1214613,16.10574,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.300976,24.41499,22.7606,0,0,72.31579,0,20.56389,0,0,0,0,0,6.300976,0,0,72.31579,68.7,291.1353,56.73645,75.00098,0,75.00098,214.9578,51.18033,0.122014,0,5.040781,81,63.03742
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.33792,30.14993,24.08302,57.50562,57.50562,81,0,22.761,57.50562,38.84476,0,0,0,22.33792,0,0,23.49438,22.31966,216.1343,124.2373,44.65759,0,44.65759,257.3237,61.26743,0.122723,63.25618,17.87034,81,146.5752
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,24.24669,34.24862,27.49862,24.74159,24.74159,0,-1,0,24.74159,97.99972,0,0,0,24.24669,26.04378,24.74159,0,0,171.4767,164.4292,0,1.797091,-1.797091,255.4294,60.81641,0.122723,27.21575,19.39735,0,188.6758
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,27.43944,38.91103,31.05024,7.723733,7.723733,0,-1,0,7.723733,355.2614,0,0,0,27.43944,8.130245,7.723733,0,0,173.4735,162.6321,19.30919,0,19.30919,273.7477,65.1779,0.1224876,8.496106,21.95155,0,190.0715
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,43.3068,47.23347,34.15602,49.80293,49.80293,0,-1,0,49.80293,86.95634,0,0,0,43.3068,52.42413,49.80293,0,0,154.1643,180.0103,0,9.117332,-9.117332,264.1372,62.88969,0.1224876,54.78321,34.64544,0,223.3171
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,76.42249,62.58492,37.00487,43.56446,43.56446,0,-1,0,43.56446,175.424,0,0,0,76.42249,45.85732,43.56446,0,0,164.2947,170.893,30.56517,0,30.56517,293.1339,69.79364,0.1221166,47.9209,61.138,0,247.3155
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,51.45139,56.15915,39.67992,31.97181,31.97181,0,-1,0,31.97181,160.9274,0,0,0,51.45139,33.65454,31.97181,0,0,133.7295,198.4017,17.79685,0,17.79685,310.0175,73.81353,0.1219017,35.16899,41.16111,0,249.853
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,31.16896,51.05205,41.40284,0,0,0,-1,0,0,0,0,0,0,31.16896,0,0,0,0,115.9327,214.4188,31.16896,0,31.16896,339.5869,80.85387,0.1215271,0,24.93517,0,245.5878
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,39.16238,54.5519,42.14339,16.9308,16.9308,0,-1,0,16.9308,231.3084,0,0,0,39.16238,17.8219,16.9308,0,0,84.76371,242.4709,21.34048,0,21.34048,359.8323,85.67418,0.1212719,18.62388,31.3299,0,281.6333
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,34.13976,53.61876,42.86883,58.4297,58.4297,0,-1,0,58.4297,58.42878,0,7.105427E-15,0,34.13976,61.50494,58.4297,0,0,63.42323,261.6773,0,27.36518,-27.36518,330.9868,78.80624,0.1212719,64.27267,27.31181,0,295.8171
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,21.65294,48.90429,42.29452,31.5234,31.5234,0,-1,0,31.5234,68.68847,0,3.552714E-15,0,21.65294,33.18253,31.5234,0,0,93.82899,234.3121,0,11.52959,-11.52959,318.8336,75.91261,0.1212719,34.67574,17.32236,0,255.9651
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.045973,42.5289,40.1711,0,0,0,-1,0,0,0,0,0,0,8.045973,0,0,0,0,106.6396,222.7825,8.045973,0,8.045973,326.4667,77.73,0.121176,0,6.436779,0,230.8285
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,38.04013,38.04013,37.35926,37.35926,0,-1,0,37.35926,0,0,7.105427E-15,0,0,39.32553,37.35926,0,0,98.59367,230.0239,0,39.32553,-39.32553,285.0139,67.86032,0.121176,41.09518,0,0,230.0239
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,36.17364,36.17364,46.53867,46.53867,0,-1,0,46.53867,0,0,7.105427E-15,0,0,48.98808,46.53867,0,0,142.2887,190.6984,0,48.98808,-48.98808,233.376,55.56559,0.121176,51.19254,0,0,190.6984
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,34.29959,34.29959,23.01352,23.01352,0,-1,0,23.01352,0,0,3.552714E-15,0,0,24.22476,23.01352,0,0,196.7199,141.7103,0,24.22476,-24.22476,207.8408,49.48581,0.121176,25.31487,0,0,141.7103
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,32.3651,32.3651,18.27372,18.27372,0,-1,0,18.27372,0,0,0,0,0,19.2355,18.27372,0,0,223.6363,117.4856,0,19.2355,-19.2355,187.5648,44.6582,0.121176,20.1011,0,0,117.4856
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,30.86132,30.86132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.0091,98.25006,0,0,0,187.5648,44.6582,0.121176,0,0,0,98.25006
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,29.60692,29.60692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.0091,98.25006,0,0,0,187.5648,44.6582,0.121176,0,0,0,98.25006
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,28.35252,28.35252,38.32144,38.32144,0,-1,0,38.32144,0,0,0,0,0,40.33836,38.32144,0,0,245.0091,98.25006,0,40.33836,-40.33836,145.0444,34.53432,0.121176,42.15359,0,0,98.25006
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,27.26436,27.26436,3.665559,3.665559,0,-1,0,3.665559,0,0,4.440892E-16,0,0,3.858484,3.665559,0,0,289.8295,57.9117,0,3.858484,-3.858484,140.9773,33.56594,0.121176,4.032115,0,0,57.9117
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,26.31223,26.31223,8.250758,8.250758,0,-1,0,8.250758,0,0,1.776357E-15,0,0,8.685008,8.250758,0,0,294.1167,54.05321,0,8.685008,-8.685008,131.8224,31.38624,0.121176,9.075833,0,0,54.05321
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,25.3752,25.3752,12.62666,12.62666,0,-1,0,12.62666,0,0,0,0,0,13.29122,12.62666,0,0,303.7667,45.36821,0,13.29122,-13.29122,117.8123,28.05049,0.121176,13.88933,0,0,45.36821
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,24.43818,24.43818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.5347,32.07698,0,0,0,117.8123,28.05049,0.121176,0,0,0,32.07698
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,23.67496,23.67496,14.02729,14.02729,0,0,0,14.02729,0,0,1.776357E-15,0,0,14.76557,14.02729,0,0,318.5347,32.07698,0,14.76557,-14.76557,102.248,24.34472,0.121176,15.43002,0,0,32.07698
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.41832,27.84607,22.91174,23.35402,23.35402,81,0,22.761,23.35402,78.86575,0,0,0,18.41832,0,0,57.64598,54.76368,334.9409,17.31142,73.18201,0,73.18201,171.6745,40.87481,0.1219773,25.68942,14.73466,81,35.72974
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,29.62432,32.40476,24.24926,46.8317,46.8317,81,0,22.761,46.8317,63.25698,0,0,0,29.62432,0,0,34.1683,32.45988,261.7589,83.17522,62.08421,0,62.08421,230.5728,54.89817,0.1228995,51.51487,23.69946,81,112.7995
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,37.02085,38.23364,27.67242,23.05783,23.05783,0,-1,0,23.05783,160.5566,0,0,0,37.02085,24.2714,23.05783,0,0,199.6747,139.051,12.74946,0,12.74946,242.668,57.77798,0.1227476,25.36361,29.61669,0,176.0719
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,57.50249,48.77791,31.23916,7.548819,7.548819,0,-1,0,7.548819,761.7415,0,0,0,57.50249,7.946125,7.548819,0,0,186.9252,150.5255,49.55636,0,49.55636,289.6813,68.9716,0.122161,8.3037,46.00199,0,208.028
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,65.99563,55.37058,34.34494,14.25852,14.25852,0,-1,0,14.25852,462.8506,0,0,0,65.99563,15.00896,14.25852,0,0,137.3689,195.1263,50.98666,0,50.98666,338.0515,80.48829,0.1215633,15.68437,52.7965,0,261.1219
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,65.41969,58.47937,37.19379,5.723435,5.723435,0,-1,0,5.723435,1143.014,0,0,0,65.41969,6.024669,5.723435,0,0,86.3822,241.0142,59.39502,0,59.39502,394.3986,93.90423,0.1208743,6.295779,52.33575,0,306.4339
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,60.60932,59.76348,39.86884,13.45789,13.45789,0,-1,0,13.45789,450.3628,19.45594,0,0,60.60932,14.1662,13.45789,0,0,26.98719,294.4698,26.98719,0,26.98719,420.0009,100,0.1205639,14.80368,48.48746,0,355.0791
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,47.34736,56.7996,41.56908,9.719672,9.719672,0,-1,0,9.719672,487.1292,37.11613,0,0,47.34736,10.23123,9.719672,0,0,0,318.7582,0,0,0,420.0009,100,0.1205639,10.69164,37.87789,0,366.1056
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,49.12202,58.27807,42.31719,0,0,0,-1,0,0,0,49.12202,0,0,49.12202,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1205639,0,39.29762,0,367.8802
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,29.28642,52.16848,43.03507,0,0,0,-1,0,0,0,29.28642,0,0,29.28642,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1205639,0,23.42913,0,348.0446
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,14.33517,46.77687,42.46077,0,0,0,-1,0,0,0,14.33517,0,0,14.33517,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1205639,0,11.46814,0,333.0934
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,3.914548,41.4769,40.33735,0,0,0,-1,0,0,0,3.914548,0,0,3.914548,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1205639,0,3.131638,0,322.6728
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,38.21394,38.21394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1205639,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,36.33989,36.33989,5.843649,5.843649,0,-1,0,5.843649,0,0,8.881784E-16,0,0,6.15121,5.843649,0,0,0,318.7582,0,6.15121,-6.15121,413.5169,98.45621,0.1205639,6.428014,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,34.49607,34.49607,7.319857,7.319857,0,-1,0,7.319857,0,0,8.881784E-16,0,0,7.705113,7.319857,0,0,6.834678,312.607,0,7.705113,-7.705113,405.395,96.52242,0.1205639,8.051843,0,0,312.607
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,32.5389,32.5389,21.12398,21.12398,0,-1,0,21.12398,0,0,0,0,0,22.23576,21.12398,0,0,15.39591,304.9019,0,22.23576,-22.23576,381.9565,90.94183,0.1205639,23.23637,0,0,304.9019
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,31.0049,31.0049,0.805025,0.805025,0,-1,0,0.805025,0,0,1.110223E-16,0,0,0.8473948,0.805025,0,0,40.10232,282.6661,0,0.8473948,-0.8473948,381.0632,90.72916,0.1205639,0.8855276,0,0,282.6661
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,29.77317,29.77317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.04387,281.8188,0,0,0,381.0632,90.72916,0.1205639,0,0,0,281.8188
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,28.50365,28.50365,16.9223,16.9223,0,-1,0,16.9223,0,0,0,0,0,17.81295,16.9223,0,0,41.04387,281.8188,0,17.81295,-17.81295,362.2867,86.25857,0.1205639,18.61453,0,0,281.8188
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,27.39283,27.39283,12.98104,12.98104,0,-1,0,12.98104,0,0,1.776357E-15,0,0,13.66425,12.98104,0,0,60.83604,264.0058,0,13.66425,-13.66425,347.8833,82.8292,0.1205639,14.27914,0,0,264.0058
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,26.46336,26.46336,18.283,18.283,0,-1,0,18.283,0,0,3.552714E-15,0,0,19.24527,18.283,0,0,76.01853,250.3416,0,19.24527,-19.24527,327.597,77.99914,0.1205639,20.1113,0,0,250.3416
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,25.52633,25.52633,8.79933,8.79933,0,-1,0,8.79933,0,0,0,0,0,9.262452,8.79933,0,0,97.40216,231.0963,0,9.262452,-9.262452,317.8336,75.67451,0.1205639,9.679262,0,0,231.0963
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,24.58931,24.58931,31.77,31.77,0,0,0,31.77,0,0,7.105427E-15,0,0,33.4421,31.77,0,0,107.6938,221.8338,0,33.4421,-33.4421,282.5825,67.28141,0.1205639,34.94699,0,0,221.8338
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,23.84876,23.84876,69.67187,69.67187,81,0,22.761,69.67187,0,0,0,0,0,0,0,11.32813,10.76173,144.8517,188.3917,10.76173,0,10.76173,292.792,69.71223,0.1207433,76.63905,0,81,188.3917
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.85799,26.22456,23.07798,30.26504,30.26504,81,0,22.761,30.26504,39.18047,0,0,0,11.85799,0,0,50.73496,48.19821,134.0899,198.0773,60.05619,0,60.05619,349.7663,83.27751,0.1216722,33.29155,9.486389,81,209.9353
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,34.30324,33.95571,24.42307,31.54475,31.54475,0,0,0,31.54475,108.7447,0,0,0,34.30324,33.20499,31.54475,0,0,74.03374,252.1279,1.098242,0,1.098242,350.8081,83.52558,0.1216596,34.69922,27.44259,0,286.4311
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,48.57603,42.02854,27.83867,40.45707,40.45707,0,-1,0,40.45707,120.0681,0,0,0,48.57603,42.58639,40.45707,0,0,72.9355,253.1163,5.989638,0,5.989638,356.4904,84.8785,0.1215907,44.50278,38.86082,0,301.6923
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,53.12339,47.50564,31.43563,0,0,0,-1,0,0,0,0,0,0,53.12339,0,0,0,0,66.94587,258.507,53.12339,0,53.12339,406.8877,96.87783,0.1209835,0,42.49871,0,311.6303
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,84.67973,62.95011,34.53385,24.09599,24.09599,0,-1,0,24.09599,351.4266,45.49305,0,0,84.67973,25.3642,24.09599,0,0,13.82247,306.318,13.82247,0,13.82247,420.0009,100,0.1208265,26.50559,67.74378,0,390.9977
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,87.80265,67.86885,37.36003,0,0,0,-1,0,0,0,87.80265,0,0,87.80265,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1208265,0,70.24212,0,406.5609
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,52.67063,57.00964,40.04264,0,0,0,-1,0,0,0,52.67063,0,0,52.67063,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1208265,0,42.13651,0,371.4289
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,57.57891,60.775,41.74289,84.80699,68.7,0,-1,0,68.7,83.8121,0,16.10699,24.58769,57.57891,72.31579,68.7,0,0,0,318.7582,0,14.73688,-14.73688,404.4668,96.30143,0.1208265,93.28769,46.06313,0,376.3371
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,59.28217,62.28484,42.48344,49.81077,49.81077,0,-1,0,49.81077,119.0148,0,0,0,59.28217,52.43239,49.81077,0,0,16.37431,304.0213,6.849783,0,6.849783,410.9651,97.84863,0.1207489,54.79185,47.42574,0,363.3035
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,45.92117,58.11294,43.20888,15.68354,15.68354,0,-1,0,15.68354,292.7985,19.88765,0,0,45.92117,16.50899,15.68354,0,0,9.52453,310.1862,9.52453,0,9.52453,420.0009,100,0.1206411,17.25189,36.73693,0,356.1073
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,26.90002,50.95702,42.63457,40.44053,40.44053,0,-1,0,40.44053,66.51748,0,0,0,26.90002,42.56898,40.44053,0,0,0,318.7582,0,15.66896,-15.66896,403.4843,96.0675,0.1206411,44.48459,21.52002,0,345.6582
