Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,57.22953,57.37539,38.89404,25.498,25.498,0,-1,0,25.498,224.4472,0,0,0,57.22953,26.84,25.498,0,0,239.7652,102.9696,30.38953,0,30.38953,221.3697,52.70696,0.1089394,28.0478,45.78363,0,160.1991
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,57.31244,60.43032,41.5313,12.90143,12.90143,0,-1,0,12.90143,444.2334,0,0,0,57.31244,13.58045,12.90143,0,0,209.3756,130.3202,43.73199,0,43.73199,262.8575,62.58499,0.108573,14.19157,45.84995,0,187.6326
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,51.15299,60.05602,43.23154,0,0,0,-1,0,0,0,0,0,0,51.15299,0,0,0,0,165.6436,169.679,51.15299,0,51.15299,311.3855,74.13925,0.1081476,0,40.92239,0,220.8319
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,45.86149,58.91595,43.94943,5.7591,5.7591,0,-1,0,5.7591,796.3309,0,0,0,45.86149,6.06221,5.7591,0,0,114.4906,215.7166,39.79928,0,39.79928,349.1424,83.12897,0.107819,6.33501,36.68919,0,261.5781
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,20.39199,50.98499,44.67487,30.17512,30.17512,0,-1,0,30.17512,67.57883,0,0,0,20.39199,31.76328,30.17512,0,0,74.69137,251.536,0,11.37129,-11.37129,337.156,80.27508,0.107819,33.19263,16.31359,0,271.928
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,7.97629,46.52081,44.12323,0,0,0,-1,0,0,0,0,0,0,7.97629,0,0,0,0,87.32614,240.1647,7.97629,0,7.97629,344.723,82.07673,0.1077533,0,6.381032,0,248.141
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,4.983735,43.52998,42.06026,68.30992,68.30992,0,-1,0,68.30992,7.295771,0,1.421085E-14,6.440912,4.983735,71.90518,68.30992,0,0,79.34985,247.3434,0,66.92144,-66.92144,274.1816,65.2812,0.1077533,75.14091,3.986988,0,252.3271
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,39.9973,39.9973,42.94485,42.94485,0,-1,0,42.94485,0,0,0,0,0,45.2051,42.94485,0,0,153.707,180.4219,0,45.2051,-45.2051,226.5312,53.93589,0.1077533,47.23933,0,0,180.4219
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,38.13081,38.13081,11.10241,11.10241,0,-1,0,11.10241,0,0,0,0,0,11.68674,11.10241,0,0,203.9349,135.2168,0,11.68674,-11.68674,214.2123,51.00283,0.1077533,12.21265,0,0,135.2168
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,36.21898,36.21898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.9202,123.5301,0,0,0,214.2123,51.00283,0.1077533,0,0,0,123.5301
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,34.23914,34.23914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.9202,123.5301,0,0,0,214.2123,51.00283,0.1077533,0,0,0,123.5301
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,32.64469,32.64469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.9202,123.5301,0,0,0,214.2123,51.00283,0.1077533,0,0,0,123.5301
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,31.39029,31.39029,18.84219,18.84219,0,-1,0,18.84219,0,0,0,0,0,19.83389,18.84219,0,0,216.9202,123.5301,0,19.83389,-19.83389,193.3055,46.02504,0.1077533,20.72641,0,0,123.5301
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,30.09055,30.09055,13.88212,13.88212,0,-1,0,13.88212,0,0,0,0,0,14.61275,13.88212,0,0,238.9578,103.6962,0,14.61275,-14.61275,177.9023,42.35762,0.1077533,15.27033,0,0,103.6962
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,28.92682,28.92682,27.55485,27.55485,0,-1,0,27.55485,0,0,3.552714E-15,0,0,29.0051,27.55485,0,0,255.1942,89.08344,0,29.0051,-29.0051,147.3283,35.07809,0.1077533,30.31033,0,0,89.08344
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,27.96713,27.96713,23.39868,23.39868,0,-1,0,23.39868,0,0,3.552714E-15,0,0,24.63019,23.39868,0,0,287.4221,60.07833,0,24.63019,-24.63019,121.3658,28.89656,0.1077533,25.73855,0,0,60.07833
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,27.01499,27.01499,41.81698,33.67573,0,-1,0,33.67573,0,0,8.141253,12.32295,0,35.44814,33.67573,0,0,314.789,35.44814,0,35.44814,-35.44814,84.00017,20,0.1077533,45.99868,0,0,35.44814
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,26.12331,26.12331,18.45915,18.45915,81,0,22.761,18.45915,0,0,0,0,0,0,0,62.54085,59.41381,354.1758,0,59.41381,0,59.41381,140.3651,33.42019,0.1085643,20.30507,0,81,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,25.3752,25.3752,21.50131,21.50131,81,0,22.761,21.50131,0,0,0,0,0,0,0,59.4987,56.52376,294.762,53.47242,56.52376,0,56.52376,193.9882,46.18757,0.1093654,23.65144,0,81,53.47242
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.45235,27.92693,24.58931,31.35288,31.35288,81,0,22.761,31.35288,39.71676,0,0,0,12.45235,0,0,49.64712,47.16477,238.2382,104.3438,59.61712,0,59.61712,250.546,59.65368,0.1101604,34.48816,9.961878,81,116.7962
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,30.71139,34.58471,26.01752,33.83476,33.83476,81,0,22.761,33.83476,90.76874,0,0,0,30.71139,0,0,47.16524,44.80698,178.6211,157.9992,75.51836,0,75.51836,322.189,76.71151,0.1108162,37.21824,24.56911,81,188.7106
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,59.99222,47.66805,29.50113,29.59907,29.59907,0,-1,0,29.59907,202.6828,0,0,0,59.99222,31.15691,29.59907,0,0,103.1028,225.9657,28.83531,0,28.83531,349.5446,83.22472,0.1105774,32.55897,47.99377,0,285.9579
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,70.23849,55.53853,33.13587,40.13023,40.13023,0,-1,0,40.13023,175.0264,0,0,0,70.23849,42.24234,40.13023,0,0,74.26746,251.9175,27.99614,0,27.99614,376.104,89.54839,0.1103466,44.14325,56.19079,0,322.156
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,89.39809,67.25064,36.32478,15.54171,15.54171,0,-1,0,15.54171,575.2141,26.76709,0,0,89.39809,16.3597,15.54171,0,0,46.27132,277.114,46.27132,0,46.27132,420.0009,100,0.1099672,17.09588,71.51848,0,366.5121
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,94.32952,73.20462,39.12829,38.49836,38.49836,0,-1,0,38.49836,245.0222,53.80494,0,0,94.32952,40.52459,38.49836,0,0,0,318.7582,0,0,0,420.0009,100,0.1099672,42.34819,75.46362,0,413.0877
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,88.61061,73.95441,41.76556,42.85201,42.85201,0,-1,0,42.85201,206.7829,43.50324,0,0,88.61061,45.10738,42.85201,0,0,0,318.7582,0,0,0,420.0009,100,0.1099672,47.13721,70.88849,0,407.3688
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,83.98272,73.97912,43.4658,20.65604,20.65604,0,-1,0,20.65604,406.577,62.23952,0,0,83.98272,21.7432,20.65604,0,0,0,318.7582,0,0,0,420.0009,100,0.1099672,22.72165,67.18618,0,402.7409
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,67.91219,67.79057,44.20635,0,0,0,-1,0,0,0,67.91219,0,0,67.91219,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1099672,0,54.32975,0,386.6704
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,43.25891,59.06322,44.93179,0,0,0,-1,0,0,0,43.25891,0,0,43.25891,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1099672,0,34.60712,0,362.0171
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,15.46666,49.06098,44.33482,0,0,0,-1,0,0,0,15.46666,0,0,15.46666,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1099672,0,12.37333,0,334.2249
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.005592,42.86081,42.27185,31.08407,31.08407,0,-1,0,31.08407,6.452152,0,3.552714E-15,0,2.005592,32.72008,31.08407,0,0,0,318.7582,0,30.71449,-30.71449,387.6249,92.29147,0.1099672,34.19248,1.604473,0,320.7638
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,40.23156,40.23156,25.58114,25.58114,0,-1,0,25.58114,0,0,3.552714E-15,0,0,26.92752,25.58114,0,0,34.1272,288.0437,0,26.92752,-26.92752,359.2408,85.53336,0.1099672,28.13925,0,0,288.0437
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,38.3424,38.3424,28.68263,28.68263,0,-1,0,28.68263,0,0,3.552714E-15,0,0,30.19224,28.68263,0,0,64.04667,261.1162,0,30.19224,-30.19224,327.4154,77.95589,0.1099672,31.55089,0,0,261.1162
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,36.43057,36.43057,22.81662,22.81662,0,-1,0,22.81662,0,0,0,0,0,24.01749,22.81662,0,0,97.59361,230.924,0,24.01749,-24.01749,302.0988,71.92813,0.1099672,25.09828,0,0,230.924
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,34.42806,34.42806,18.17935,18.17935,0,-1,0,18.17935,0,0,3.552714E-15,0,0,19.13616,18.17935,0,0,124.2797,206.9065,0,19.13616,-19.13616,281.9275,67.12546,0.1099672,19.99729,0,0,206.9065
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,32.83361,32.83361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.5421,187.7703,0,0,0,281.9275,67.12546,0.1099672,0,0,0,187.7703
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,31.5792,31.5792,26.90444,26.90444,0,-1,0,26.90444,0,0,3.552714E-15,0,0,28.32046,26.90444,0,0,145.5421,187.7703,0,28.32046,-28.32046,252.0751,60.01776,0.1099672,29.59488,0,0,187.7703
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,30.30969,30.30969,22.69593,22.69593,0,-1,0,22.69593,0,0,3.552714E-15,0,0,23.89045,22.69593,0,0,177.0093,159.4499,0,23.89045,-23.89045,226.8923,54.02188,0.1099672,24.96552,0,0,159.4499
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,29.13841,29.13841,12.07848,12.07848,0,-1,0,12.07848,0,0,0,0,0,12.71419,12.07848,0,0,203.5542,135.5594,0,12.71419,-12.71419,213.4904,50.83095,0.1099672,13.28632,0,0,135.5594
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,28.1636,28.1636,8.569737,8.569737,0,-1,0,8.569737,0,0,0,0,0,9.020776,8.569737,0,0,217.6811,122.8452,0,9.020776,-9.020776,203.9817,48.56697,0.1099672,9.426711,0,0,122.8452
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,27.22658,27.22658,19.18697,19.18697,0,-1,0,19.18697,0,0,3.552714E-15,0,0,20.19681,19.18697,0,0,227.7042,113.8245,0,20.19681,-20.19681,182.6924,43.4981,0.1099672,21.10567,0,0,113.8245
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,26.35756,26.35756,58.19251,58.19251,0,0,0,58.19251,0,0,7.105427E-15,0,0,61.25527,58.19251,0,0,250.1451,93.62765,0,61.25527,-61.25527,118.1236,28.12462,0.1099672,64.01176,0,0,93.62765
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,25.58679,25.58679,20.09351,20.09351,0,0,0,20.09351,0,0,3.552714E-15,0,0,21.15106,20.09351,0,0,318.2065,32.37238,0,21.15106,-21.15106,95.82848,22.81626,0.1099672,22.10286,0,0,32.37238
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.10656,30.26555,24.8009,2.142611,2.142611,0,0,0,2.142611,938.4138,0,0,0,20.10656,2.25538,2.142611,0,0,341.7077,11.22132,17.85118,0,17.85118,112.7636,26.84842,0.1098216,2.356872,16.08525,0,31.32788
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,42.05684,38.20195,26.20643,3.354033,3.354033,0,0,0,3.354033,1253.919,0,0,0,42.05684,3.53056,3.354033,0,0,323.8565,27.28738,38.52628,0,38.52628,149.3128,35.5506,0.1095085,3.689436,33.64547,0,69.34422
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,65.28248,49.72505,29.69004,0,0,0,-1,0,0,0,0,0,0,65.28248,0,0,0,0,285.3302,61.96103,65.28248,0,65.28248,211.2452,50.29638,0.108982,0,52.22598,0,127.2435
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,76.09441,58.03064,33.34746,0,0,0,-1,0,0,0,0,0,0,76.09441,0,0,0,0,220.0477,120.7153,76.09441,0,76.09441,283.4347,67.48432,0.1083748,0,60.87552,0,196.8097
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,76.05699,61.86717,36.53636,29.66265,29.66265,0,-1,0,29.66265,256.4066,0,0,0,76.05699,31.22385,29.66265,0,0,143.9533,189.2002,44.83315,0,44.83315,325.9672,77.61108,0.1080201,32.62892,60.84559,0,265.2572
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,89.31864,71.0841,39.31721,48.12863,48.12863,0,-1,0,48.12863,185.5832,0,0,0,89.31864,50.66172,48.12863,0,0,99.12019,229.55,38.65692,0,38.65692,362.6404,86.34277,0.1077162,52.9415,71.45491,0,318.8687
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,90.22179,75.01022,41.97714,38.84891,38.84891,0,-1,0,38.84891,232.2376,0,0,0,90.22179,40.89359,38.84891,0,0,60.46328,264.3413,49.3282,0,49.3282,409.4372,97.48485,0.1073308,42.7338,72.17743,0,354.563
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,79.67773,72.23238,43.65472,94.15651,68.7,0,-1,0,68.7,115.9792,0,25.45651,34.87216,79.67773,72.31579,68.7,0,0,11.13508,308.7367,7.361934,0,7.361934,416.4213,99.14774,0.1072736,103.5722,63.74218,0,388.4144
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,68.41058,68.19985,44.3726,0,0,0,-1,0,0,0,64.63744,0,0,68.41058,0,0,0,0,3.773144,315.3624,3.773144,0,3.773144,420.0009,100,0.1072442,0,54.72847,0,383.773
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,46.74346,60.5216,45.09804,15.49601,15.49601,0,-1,0,15.49601,301.6484,30.43187,0,0,46.74346,16.31158,15.49601,0,0,0,318.7582,0,0,0,420.0009,100,0.1072442,17.04561,37.39477,0,365.5017
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,27.94828,53.28171,44.50106,0,0,0,-1,0,0,0,27.94828,0,0,27.94828,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072442,0,22.35863,0,346.7065
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.341007,43.76552,42.48344,8.961478,8.961478,0,-1,0,8.961478,48.44075,0,1.776357E-15,0,4.341007,9.433135,8.961478,0,0,0,318.7582,0,5.092128,-5.092128,414.6333,98.72201,0.1072442,9.857626,3.472806,0,323.0992
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,40.42048,40.42048,35.9203,35.9203,0,-1,0,35.9203,0,0,7.105427E-15,0,0,37.81084,35.9203,0,0,5.65792,313.6661,0,37.81084,-37.81084,374.7771,89.23248,0.1072442,39.51233,0,0,313.6661
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,38.55399,38.55399,13.42383,13.42383,0,-1,0,13.42383,0,0,1.776357E-15,0,0,14.13035,13.42383,0,0,47.66997,275.8553,0,14.13035,-14.13035,359.8824,85.68613,0.1072442,14.76622,0,0,275.8553
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,36.64215,36.64215,20.41393,20.41393,0,-1,0,20.41393,0,0,0,0,0,21.48835,20.41393,0,0,63.37036,261.7249,0,21.48835,-21.48835,337.2317,80.29311,0.1072442,22.45532,0,0,261.7249
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,34.63964,34.63964,30.82402,30.82402,0,-1,0,30.82402,0,0,0,0,0,32.44633,30.82402,0,0,87.2463,240.2366,0,32.44633,-32.44633,303.0303,72.14993,0.1072442,33.90642,0,0,240.2366
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,33.04519,33.04519,9.990492,9.990492,0,-1,0,9.990492,0,0,1.776357E-15,0,0,10.51631,9.990492,0,0,123.2978,207.7902,0,10.51631,-10.51631,291.9451,69.5106,0.1072442,10.98954,0,0,207.7902
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,31.79079,31.79079,21.92848,21.92848,0,-1,0,21.92848,0,0,3.552714E-15,0,0,23.08261,21.92848,0,0,134.9826,197.2739,0,23.08261,-23.08261,267.6139,63.71748,0.1072442,24.12132,0,0,197.2739
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,30.52127,30.52127,2.262478,2.262478,0,-1,0,2.262478,0,0,4.440892E-16,0,0,2.381556,2.262478,0,0,160.6299,174.1913,0,2.381556,-2.381556,265.1035,63.11977,0.1072442,2.488726,0,0,174.1913
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,29.32733,29.32733,24.76996,24.76996,0,-1,0,24.76996,0,0,3.552714E-15,0,0,26.07364,24.76996,0,0,163.2761,171.8098,0,26.07364,-26.07364,237.6195,56.57596,0.1072442,27.24696,0,0,171.8098
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,28.35252,28.35252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.2468,145.7361,0,0,0,237.6195,56.57596,0.1072442,0,0,0,145.7361
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,27.41549,27.41549,28.12852,28.12852,0,-1,0,28.12852,0,0,3.552714E-15,0,0,29.60896,28.12852,0,0,192.2468,145.7361,0,29.60896,-29.60896,206.4089,49.14489,0.1072442,30.94137,0,0,145.7361
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,26.54648,26.54648,25.39065,25.39065,0,0,0,25.39065,0,0,3.552714E-15,0,0,26.727,25.39065,0,0,225.1456,116.1271,0,26.727,-26.727,178.2362,42.43711,0.1072442,27.92971,0,0,116.1271
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,25.79837,25.79837,40.53197,40.53197,0,0,0,40.53197,0,0,0,0,0,42.66523,40.53197,0,0,254.8423,89.40015,0,42.66523,-42.66523,133.2631,31.72925,0.1072442,44.58516,0,0,89.40015
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.51139,30.01335,24.98981,2.158647,2.158647,0,0,0,2.158647,857.5458,0,0,0,18.51139,2.27226,2.158647,0,0,302.2481,46.73492,16.23913,0,16.23913,148.6689,35.39729,0.1071182,2.374512,14.80911,0,65.24631
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,47.58433,40.15594,26.41802,41.36656,41.36656,0,0,0,41.36656,115.0309,0,0,0,47.58433,43.54374,41.36656,0,0,286.009,61.35014,4.040586,0,4.040586,152.5021,36.30996,0.1070869,45.50321,38.06746,0,108.9345
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,69.63406,51.52617,29.90163,26.22635,26.22635,0,-1,0,26.22635,265.5119,0,0,0,69.63406,27.60668,26.22635,0,0,281.9684,64.98666,42.02738,0,42.02738,192.3728,45.80296,0.1067622,28.84898,55.70725,0,134.6207
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,82.76029,60.91921,33.53638,37.45744,37.45744,0,-1,0,37.45744,220.9448,0,0,0,82.76029,39.42889,37.45744,0,0,239.941,102.8113,43.33141,0,43.33141,233.4806,55.5905,0.1064295,41.20319,66.20824,0,185.5716
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,93.63669,69.6921,36.72528,96.94049,68.7,0,-1,0,68.7,136.2979,0,28.24049,37.93454,93.63669,72.31579,68.7,0,0,196.6096,141.8096,21.32089,0,21.32089,253.7074,60.40639,0.1062666,106.6345,74.90935,0,235.4463
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,96.36697,74.71015,39.50612,29.75346,29.75346,0,-1,0,29.75346,323.8849,0,0,0,96.36697,31.31943,29.75346,0,0,175.2887,160.9984,65.04754,0,65.04754,315.4169,75.09911,0.1057725,32.72881,77.09358,0,257.3654
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,83.4788,72.07167,42.16606,92.16343,68.7,0,-1,0,68.7,121.5121,0,23.46343,32.67977,83.4788,72.31579,68.7,0,0,110.2412,219.5412,11.16301,0,11.16301,326.007,77.62057,0.1056882,101.3798,66.78304,0,303.02
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,79.25495,72.25086,43.82096,20.58933,20.58933,0,-1,0,20.58933,384.9322,0,0,0,79.25495,21.67298,20.58933,0,0,99.07817,229.5879,57.58197,0,57.58197,380.6341,90.62698,0.1052554,22.64826,63.40396,0,308.8428
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,69.45221,68.85004,44.5464,8.045315,8.045315,0,-1,0,8.045315,863.2628,19.48726,0,0,69.45221,8.468753,8.045315,0,0,41.49619,281.4117,41.49619,0,41.49619,420.0009,100,0.1049457,8.849847,55.56177,0,350.8639
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,47.53907,61.01105,45.27184,14.98214,14.98214,0,-1,0,14.98214,317.3049,31.7684,0,0,47.53907,15.77068,14.98214,0,0,0,318.7582,0,0,0,420.0009,100,0.1049457,16.48036,38.03126,0,366.2973
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,22.3713,51.67429,44.7202,16.05855,16.05855,0,-1,0,16.05855,139.3108,5.467557,0,0,22.3713,16.90374,16.05855,0,0,0,318.7582,0,0,0,420.0009,100,0.1049457,17.66441,17.89704,0,341.1295
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,2.74695,43.467,42.65724,38.57401,38.57401,0,-1,0,38.57401,7.121247,0,7.105427E-15,0,2.74695,40.60422,38.57401,0,0,0,318.7582,0,37.85727,-37.85727,380.0958,90.49881,0.1049457,42.43141,2.19756,0,321.5052
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,40.61695,40.61695,24.54262,24.54262,0,-1,0,24.54262,0,0,0,0,0,25.83434,24.54262,0,0,42.06363,280.901,0,25.83434,-25.83434,352.864,84.01507,0.1049457,26.99688,0,0,280.901
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,38.72023,38.72023,39.56077,39.56077,0,-1,0,39.56077,0,0,0,0,0,41.64292,39.56077,0,0,70.76846,255.0666,0,41.64292,-41.64292,308.9685,73.56378,0.1049457,43.51685,0,0,255.0666
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,36.83107,36.83107,21.02353,21.02353,0,-1,0,21.02353,0,0,3.552714E-15,0,0,22.13003,21.02353,0,0,117.0384,213.4237,0,22.13003,-22.13003,285.6414,68.00972,0.1049457,23.12588,0,0,213.4237
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,34.83612,34.83612,10.17688,10.17688,0,-1,0,10.17688,0,0,0,0,0,10.7125,10.17688,0,0,141.6273,191.2937,0,10.7125,-10.7125,274.3494,65.32116,0.1049457,11.19457,0,0,191.2937
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,33.21899,33.21899,48.93454,48.93454,0,-1,0,48.93454,0,0,0,0,0,51.51004,48.93454,0,0,153.5301,180.5812,0,51.51004,-51.51004,220.0531,52.39349,0.1049457,53.82799,0,0,180.5812
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,31.96459,31.96459,17.71472,17.71472,0,-1,0,17.71472,0,0,3.552714E-15,0,0,18.64707,17.71472,0,0,210.7634,129.0711,0,18.64707,-18.64707,200.3973,47.71356,0.1049457,19.48619,0,0,129.0711
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,30.68752,30.68752,18.81148,18.81148,0,-1,0,18.81148,0,0,3.552714E-15,0,0,19.80156,18.81148,0,0,231.4824,110.4241,0,19.80156,-19.80156,179.5247,42.74389,0.1049457,20.69263,0,0,110.4241
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,29.50113,29.50113,33.15578,33.15578,0,-1,0,33.15578,0,0,7.105427E-15,0,0,34.90082,33.15578,0,0,253.4841,90.6225,0,34.90082,-34.90082,142.736,33.98469,0.1049457,36.47135,0,0,90.6225
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,28.54144,28.54144,11.59322,11.59322,0,-1,0,11.59322,0,0,1.776357E-15,0,0,12.20339,11.59322,0,0,292.2628,55.72168,0,12.20339,-12.20339,129.8725,30.92196,0.1049457,12.75254,0,0,55.72168
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,27.5893,27.5893,31.59211,31.59211,0,-1,0,31.59211,0,0,3.552714E-15,0,0,33.25485,31.59211,0,0,305.8221,43.51829,0,33.25485,-33.25485,94.81878,22.57586,0.1049457,34.75132,0,0,43.51829
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,26.7354,26.7354,5.891148,5.891148,0,0,0,5.891148,0,0,8.881784E-16,0,0,6.201208,5.891148,0,0,342.772,10.26344,0,6.201208,-6.201208,88.28214,21.01951,0.1049457,6.480262,0,0,10.26344
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,25.97218,25.97218,18.52617,18.52617,81,0,22.761,18.52617,0,0,0,0,0,0,0,62.47382,59.35014,349.6622,4.062229,59.35014,0,59.35014,144.5866,34.42532,0.1057118,20.37879,0,81,4.062229
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.39408,30.48695,25.20896,45.71534,45.71534,81,0,22.761,45.71534,42.42356,0,0,0,19.39408,0,0,35.28466,33.52042,290.3121,57.47735,52.9145,0,52.9145,194.7857,46.37746,0.1063804,50.28688,15.51526,81,76.87143
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,42.04159,38.62993,26.60694,0,0,72.31579,0,20.56389,0,0,0,0,0,42.04159,0,0,72.31579,68.7,237.3976,105.1004,110.7416,0,110.7416,299.8444,71.39138,0.1065798,0,33.63327,81,147.142
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,67.77907,51.07685,30.09055,25.97758,25.97758,0,-1,0,25.97758,260.9137,0,0,0,67.77907,27.34482,25.97758,0,0,126.656,204.7678,40.43425,0,40.43425,338.2037,80.52453,0.1062798,28.57534,54.22326,0,272.5469
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,82.98698,61.27314,33.74796,19.86494,19.86494,0,-1,0,19.86494,417.7561,0,0,0,82.98698,20.91046,19.86494,0,0,86.22175,241.1586,62.07653,0,62.07653,397.0947,94.54616,0.1058225,21.85143,66.38959,0,324.1456
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,94.28963,70.24432,36.9142,11.7678,11.7678,0,-1,0,11.7678,801.2514,57.75725,0,0,94.28963,12.38715,11.7678,0,0,24.14522,297.0275,24.14522,0,24.14522,420.0009,100,0.1056457,12.94457,75.4317,0,391.3171
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,94.10107,73.86261,39.70259,30.66166,30.66166,0,-1,0,30.66166,306.9014,61.82564,0,0,94.10107,32.27543,30.66166,0,0,0,318.7582,0,0,0,420.0009,100,0.1056457,33.72782,75.28085,0,412.8593
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,87.50694,74.17162,42.33231,43.13042,43.13042,0,-1,0,43.13042,202.8891,42.1065,0,0,87.50694,45.40044,43.13042,0,0,0,318.7582,0,0,0,420.0009,100,0.1056457,47.44346,70.00555,0,406.2652
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,80.92179,73.23392,43.99477,18.80114,18.80114,0,-1,0,18.80114,430.409,61.13112,0,0,80.92179,19.79067,18.80114,0,0,0,318.7582,0,0,0,420.0009,100,0.1056457,20.68125,64.73743,0,399.68
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,67.14394,68.08738,44.7202,15.56849,15.56849,0,-1,0,15.56849,431.2809,50.75605,0,0,67.14394,16.38789,15.56849,0,0,0,318.7582,0,0,0,420.0009,100,0.1056457,17.12534,53.71515,0,385.9022
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,50.45026,62.29007,45.43808,31.42751,31.42751,0,-1,0,31.42751,160.529,17.36867,0,0,50.45026,33.08159,31.42751,0,0,0,318.7582,0,0,0,420.0009,100,0.1056457,34.57026,40.36021,0,369.2085
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,31.19542,54.7376,44.84111,0,0,0,-1,0,0,0,31.19542,0,0,31.19542,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1056457,0,24.95633,0,349.9536
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,6.718789,44.82121,42.82349,31.75209,31.75209,0,-1,0,31.75209,21.16015,0,0,0,6.718789,33.42325,31.75209,0,0,0,318.7582,0,26.70446,-26.70446,391.8519,93.29787,0.1056457,34.9273,5.375031,0,325.477
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,40.7832,40.7832,36.67129,36.67129,0,-1,0,36.67129,0,0,7.105427E-15,0,0,38.60135,36.67129,0,0,29.67163,292.0538,0,38.60135,-38.60135,351.1625,83.60994,0.1056457,40.33841,0,0,292.0538
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,38.89404,38.89404,27.58159,27.58159,0,-1,0,27.58159,0,0,3.552714E-15,0,0,29.03326,27.58159,0,0,72.56202,253.4524,0,29.03326,-29.03326,320.5587,76.32335,0.1056457,30.33975,0,0,253.4524
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,37.00487,37.00487,39.13437,39.13437,0,-1,0,39.13437,0,0,7.105427E-15,0,0,41.19407,39.13437,0,0,104.8212,224.4191,0,41.19407,-41.19407,277.1364,65.98472,0.1056457,43.04781,0,0,224.4191
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,35.00237,35.00237,25.85043,25.85043,0,-1,0,25.85043,0,0,3.552714E-15,0,0,27.21098,25.85043,0,0,150.5924,183.2251,0,27.21098,-27.21098,248.4535,59.15547,0.1056457,28.43547,0,0,183.2251
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,33.38524,33.38524,10.19777,10.19777,0,-1,0,10.19777,0,0,0,0,0,10.7345,10.19777,0,0,180.8268,156.0141,0,10.7345,-10.7345,237.1383,56.46139,0.1056457,11.21755,0,0,156.0141
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,32.13084,32.13084,15.9899,15.9899,0,-1,0,15.9899,0,0,1.776357E-15,0,0,16.83148,15.9899,0,0,192.754,145.2796,0,16.83148,-16.83148,219.3964,52.23713,0.1056457,17.58889,0,0,145.2796
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,30.83865,30.83865,11.45951,11.45951,0,-1,0,11.45951,0,0,0,0,0,12.06264,11.45951,0,0,211.4557,128.4481,0,12.06264,-12.06264,206.6812,49.20972,0.1056457,12.60546,0,0,128.4481
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,29.6447,29.6447,11.05923,11.05923,0,-1,0,11.05923,0,0,1.776357E-15,0,0,11.6413,11.05923,0,0,224.8586,116.3855,0,11.6413,-11.6413,194.4102,46.28806,0.1056457,12.16515,0,0,116.3855
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,28.69257,28.69257,39.08489,39.08489,0,-1,0,39.08489,0,0,7.105427E-15,0,0,41.14199,39.08489,0,0,237.7934,104.7442,0,41.14199,-41.14199,151.0428,35.96249,0.1056457,42.99338,0,0,104.7442
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,27.73287,27.73287,0.8671849,0.8671849,0,-1,0,0.8671849,0,0,1.110223E-16,0,0,0.9128262,0.8671849,0,0,283.5067,63.6022,0,0.9128262,-0.9128262,150.0806,35.73339,0.1056457,0.9539034,0,0,63.6022
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,26.88653,26.88653,4.296039,4.296039,0,0,0,4.296039,0,0,0,0,0,4.522146,4.296039,0,0,284.521,62.68937,0,4.522146,-4.522146,145.3138,34.59846,0.1056457,4.725642,0,0,62.68937
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,26.13842,26.13842,19.88703,19.88703,0,0,0,19.88703,0,0,3.552714E-15,0,0,20.93372,19.88703,0,0,289.5456,58.16722,0,20.93372,-20.93372,123.2477,29.34464,0.1056457,21.87573,0,0,58.16722
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.61995,28.75165,25.35253,4.011865,4.011865,0,0,0,4.011865,314.5657,0,0,0,12.61995,4.223015,4.011865,0,0,312.8052,37.23351,8.396936,0,8.396936,131.2138,31.24131,0.1055844,4.413051,10.09596,0,49.85346
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,39.30173,37.97469,26.78074,23.32439,23.32439,0,0,0,23.32439,168.5006,0,0,0,39.30173,24.55198,23.32439,0,0,304.4083,44.79075,14.74974,0,14.74974,145.2066,34.57293,0.1054768,25.65682,31.44138,0,84.09248
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,63.82101,49.89531,30.28702,0,0,0,-1,0,0,0,0,0,0,63.82101,0,0,0,0,289.6586,58.06552,63.82101,0,63.82101,205.7525,48.9886,0.1050137,0,51.05681,0,121.8865
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,67.53373,55.47524,33.94443,23.97112,23.97112,0,-1,0,23.97112,281.7296,0,0,0,67.53373,25.23275,23.97112,0,0,225.8376,115.5044,42.30098,0,42.30098,245.8828,58.5434,0.1047091,26.36823,54.02698,0,183.0382
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,89.26075,68.20001,37.11066,8.761766,8.761766,0,-1,0,8.761766,1018.753,0,0,0,89.26075,9.222912,8.761766,0,0,183.5366,153.5753,80.03783,0,80.03783,321.8133,76.62206,0.1041375,9.637943,71.4086,0,242.836
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,89.16024,71.75925,39.89151,14.92828,14.92828,0,-1,0,14.92828,597.2571,0,0,0,89.16024,15.71398,14.92828,0,0,103.4987,225.6094,73.44626,0,73.44626,391.4905,93.21185,0.1036184,16.42111,71.32819,0,314.7696
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,87.2223,74.29327,42.52878,0,0,0,-1,0,0,0,57.16981,0,0,87.2223,0,0,0,0,30.05249,291.711,30.05249,0,30.05249,420.0009,100,0.1034075,0,69.77784,0,378.9333
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,80.14441,73.14573,44.20635,25.2222,25.2222,0,-1,0,25.2222,317.7534,53.59472,0,0,80.14441,26.54968,25.2222,0,0,0,318.7582,0,0,0,420.0009,100,0.1034075,27.74442,64.11552,0,398.9026
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,64.07879,67.07027,44.93179,52.46973,52.46973,0,-1,0,52.46973,122.1253,8.847502,0,0,64.07879,55.23129,52.46973,0,0,0,318.7582,0,0,0,420.0009,100,0.1034075,57.7167,51.26303,0,382.837
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,39.57137,58.48797,45.61189,6.840831,6.840831,0,-1,0,6.840831,578.4586,32.37049,0,0,39.57137,7.200875,6.840831,0,0,0,318.7582,0,0,0,420.0009,100,0.1034075,7.524914,31.6571,0,358.3296
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,26.67276,53.44952,45.06025,18.20399,18.20399,0,-1,0,18.20399,146.5215,7.510666,0,0,26.67276,19.16209,18.20399,0,0,0,318.7582,0,0,0,420.0009,100,0.1034075,20.02439,21.33821,0,345.431
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,3.766277,44.13491,43.01996,33.01727,33.01727,0,-1,0,33.01727,11.40699,0,0,0,3.766277,34.75502,33.01727,0,0,0,318.7582,0,30.98875,-30.98875,387.3358,92.22263,0.1034075,36.319,3.013022,0,322.5245
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,40.957,40.957,21.03462,21.03462,0,-1,0,21.03462,0,0,3.552714E-15,0,0,22.1417,21.03462,0,0,34.43194,287.7695,0,22.1417,-22.1417,363.9964,86.66564,0.1034075,23.13808,0,0,287.7695
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,39.08295,39.08295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.03383,265.6278,0,0,0,363.9964,86.66564,0.1034075,0,0,0,265.6278
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,37.17112,37.17112,37.66119,37.66119,0,-1,0,37.66119,0,0,7.105427E-15,0,0,39.64336,37.66119,0,0,59.03383,265.6278,0,39.64336,-39.64336,322.2086,76.71619,0.1034075,41.42731,0,0,265.6278
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,35.1535,35.1535,0.5672345,0.5672345,0,-1,0,0.5672345,0,0,0,0,0,0.5970889,0.5672345,0,0,103.082,225.9844,0,0.5970889,-0.5970889,321.5793,76.56634,0.1034075,0.6239579,0,0,225.9844
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,33.53638,33.53638,6.0768,6.0768,0,-1,0,6.0768,0,0,8.881784E-16,0,0,6.396631,6.0768,0,0,103.7454,225.3873,0,6.396631,-6.396631,314.8366,74.96095,0.1034075,6.68448,0,0,225.3873
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,32.28197,32.28197,11.52422,11.52422,0,-1,0,11.52422,0,0,1.776357E-15,0,0,12.13075,11.52422,0,0,110.8528,218.9907,0,12.13075,-12.13075,302.0497,71.91645,0.1034075,12.67664,0,0,218.9907
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,31.0049,31.0049,33.37192,33.37192,0,-1,0,33.37192,0,0,7.105427E-15,0,0,35.12834,33.37192,0,0,124.3314,206.8599,0,35.12834,-35.12834,265.0212,63.10015,0.1034075,36.70911,0,0,206.8599
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,29.81851,29.81851,26.35553,26.35553,0,-1,0,26.35553,0,0,3.552714E-15,0,0,27.74267,26.35553,0,0,163.3629,171.7316,0,27.74267,-27.74267,235.7778,56.13747,0.1034075,28.99109,0,0,171.7316
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,28.8437,28.8437,60.7548,60.7548,0,-1,0,60.7548,0,0,7.105427E-15,0,0,63.95243,60.7548,0,0,194.1881,143.9889,0,63.95243,-63.95243,168.3661,40.08708,0.1034075,66.83028,0,0,143.9889
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,27.88401,27.88401,33.51291,33.51291,0,-1,0,33.51291,0,0,7.105427E-15,0,0,35.27674,33.51291,0,0,265.2463,80.03651,0,35.27674,-35.27674,131.1811,31.23354,0.1034075,36.8642,0,0,80.03651
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,27.05278,27.05278,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.4427,44.75977,0,0,0,131.1811,31.23354,0.1034075,0,0,0,44.75977
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,26.28956,26.28956,36.99514,36.99514,0,0,0,36.99514,0,0,0,0,0,38.94225,36.99514,0,0,304.4427,44.75977,0,38.94225,-38.94225,90.13237,21.46004,0.1034075,40.69465,0,0,44.75977
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,20.51087,31.12979,25.52633,27.23488,27.23488,81,0,22.761,27.23488,75.31103,0,0,0,20.51087,0,0,53.76511,51.07686,347.7119,5.81752,71.58773,0,71.58773,158.0465,37.63004,0.1040596,29.95837,16.4087,81,26.32839
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,48.6708,41.08006,26.94698,28.14216,28.14216,81,0,22.761,28.14216,172.9462,0,0,0,48.6708,0,0,52.85784,50.21495,276.1242,70.24648,98.88574,0,98.88574,251.8577,59.966,0.104514,30.95638,38.93664,81,118.9173
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,66.19959,50.95706,30.47593,33.50497,33.50497,0,-1,0,33.50497,197.5814,0,0,0,66.19959,35.26839,33.50497,0,0,177.2384,159.2437,30.9312,0,30.9312,281.2016,66.95264,0.104298,36.85546,52.95967,0,225.4432
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,84.84365,62.51908,34.13335,32.7251,32.7251,0,-1,0,32.7251,259.2617,0,0,0,84.84365,34.44747,32.7251,0,0,146.3072,187.0817,50.39618,0,50.39618,329.0116,78.33595,0.103948,35.99761,67.87492,0,271.9254
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,92.1683,69.79674,37.32225,35.07397,35.07397,0,-1,0,35.07397,262.7827,0,0,0,92.1683,36.91996,35.07397,0,0,95.91104,232.4383,55.24834,0,55.24834,381.4248,90.81525,0.103567,38.58136,73.73464,0,324.6066
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,85.81243,70.49122,40.1031,0,0,0,-1,0,0,0,45.14972,0,0,85.81243,0,0,0,0,40.6627,282.1618,40.6627,0,40.6627,420.0009,100,0.1032883,0,68.64994,0,367.9742
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,77.3269,70.03229,42.74036,21.00859,21.00859,0,-1,0,21.00859,368.0727,55.2126,0,0,77.3269,22.11431,21.00859,0,0,0,318.7582,0,0,0,420.0009,100,0.1032883,23.10945,61.86152,0,396.0851
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,71.6413,69.62933,44.41794,18.14015,18.14015,0,-1,0,18.14015,394.9323,52.54641,0,0,71.6413,19.09489,18.14015,0,0,0,318.7582,0,0,0,420.0009,100,0.1032883,19.95416,57.31304,0,390.3995
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,63.46976,67.07166,45.14338,22.40223,22.40223,0,-1,0,22.40223,283.3189,39.88846,0,0,63.46976,23.58129,22.40223,0,0,0,318.7582,0,0,0,420.0009,100,0.1032883,24.64245,50.77581,0,382.228
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,46.95059,61.41096,45.82347,56.29065,56.29065,0,-1,0,56.29065,83.40745,0,0,0,46.95059,59.25331,56.29065,0,0,0,318.7582,0,12.30272,-12.30272,407.0326,96.91234,0.1032883,61.91972,37.56047,0,365.7088
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,24.28552,52.83374,45.2265,0,0,0,-1,0,0,0,10.61583,0,0,24.28552,0,0,0,0,13.66969,306.4555,13.66969,0,13.66969,420.0009,100,0.1031949,0,19.42842,0,330.741
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,4.808451,44.63691,43.20888,24.32262,24.32262,0,-1,0,24.32262,19.76946,3.552714E-15,0,0,4.808451,25.60275,24.32262,0,0,0,318.7582,0,20.7943,-20.7943,398.0817,94.78117,0.1031949,26.75488,3.846761,0,323.5667
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,41.16858,41.16858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.10478,297.9639,0,0,0,398.0817,94.78117,0.1031949,0,0,0,297.9639
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,39.25675,39.25675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.10478,297.9639,0,0,0,398.0817,94.78117,0.1031949,0,0,0,297.9639
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,37.34492,37.34492,21.69766,21.69766,0,-1,0,21.69766,0,0,0,0,0,22.83965,21.69766,0,0,23.10478,297.9639,0,22.83965,-22.83965,374.0066,89.04902,0.1031949,23.86743,0,0,297.9639
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,35.34241,35.34241,3.240961,3.240961,0,-1,0,3.240961,0,0,4.440892E-16,0,0,3.411538,3.240961,0,0,48.48217,275.1243,0,3.411538,-3.411538,370.4106,88.19281,0.1031949,3.565057,0,0,275.1243
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,33.72529,33.72529,50.76492,50.76492,0,-1,0,50.76492,0,0,7.105427E-15,0,0,53.43676,50.76492,0,0,52.27277,271.7127,0,53.43676,-53.43676,314.0833,74.78158,0.1031949,55.84141,0,0,271.7127
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,32.45578,32.45578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.6469,218.276,0,0,0,314.0833,74.78158,0.1031949,0,0,0,218.276
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,31.1787,31.1787,9.540603,9.540603,0,-1,0,9.540603,0,0,0,0,0,10.04274,9.540603,0,0,111.6469,218.276,0,10.04274,-10.04274,303.4973,72.26112,0.1031949,10.49466,0,0,218.276
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,29.96964,29.96964,15.7809,15.7809,0,-1,0,15.7809,0,0,1.776357E-15,0,0,16.61147,15.7809,0,0,122.8055,208.2332,0,16.61147,-16.61147,285.9872,68.09206,0.1031949,17.35899,0,0,208.2332
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,28.98728,28.98728,8.57619,8.57619,0,-1,0,8.57619,0,0,0,0,0,9.027568,8.57619,0,0,141.2627,191.6218,0,9.027568,-9.027568,276.4713,65.82639,0.1031949,9.433808,0,0,191.6218
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,28.03514,28.03514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.2934,182.5942,0,0,0,276.4713,65.82639,0.1031949,0,0,0,182.5942
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,27.18124,27.18124,33.56516,33.56516,0,0,0,33.56516,0,0,7.105427E-15,0,0,35.33175,33.56516,0,0,151.2934,182.5942,0,35.33175,-35.33175,239.2284,56.95903,0.1031949,36.92167,0,0,182.5942
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,26.44069,26.44069,24.77026,24.77026,0,0,0,24.77026,0,0,0,0,0,26.07395,24.77026,0,0,190.5509,147.2625,0,26.07395,-26.07395,211.7441,50.41515,0.1031949,27.24728,0,0,147.2625
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.3089,29.26556,25.66991,34.59631,34.59631,0,0,0,34.59631,38.46912,0,0,0,13.3089,36.41717,34.59631,0,0,219.5219,121.1885,0,23.10827,-23.10827,187.3858,44.61558,0.1031949,38.05594,10.64712,0,134.4974
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,37.12191,37.67428,27.12079,27.60493,27.60493,0,0,0,27.60493,134.4757,0,0,0,37.12191,29.05782,27.60493,0,0,245.1978,98.08023,8.064089,0,8.064089,195.0361,46.43707,0.10314,30.36542,29.69753,0,135.2021
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,56.71252,47.84294,30.64974,53.16515,53.16515,0,-1,0,53.16515,106.6723,0,0,0,56.71252,55.96332,53.16515,0,0,237.1337,105.3379,0.7491999,0,0.7491999,195.7468,46.60629,0.1031348,58.48167,45.37001,0,162.0504
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,69.07241,56.52224,34.34494,0,0,0,-1,0,0,0,0,0,0,69.07241,0,0,0,0,236.3845,106.0122,69.07241,0,69.07241,261.2747,62.20813,0.1026663,0,55.25793,0,175.0846
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,82.80904,65.93575,37.55651,17.07331,17.07331,0,-1,0,17.07331,485.0204,0,0,0,82.80904,17.97191,17.07331,0,0,167.3121,168.1774,64.83714,0,64.83714,322.7846,76.85332,0.1022303,18.78065,66.24724,0,250.9864
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,91.41829,73.41299,40.33735,13.2904,13.2904,0,-1,0,13.2904,687.8521,0,0,0,91.41829,13.98989,13.2904,0,0,102.4749,226.5308,77.42839,0,77.42839,396.2396,94.34258,0.1017145,14.61944,73.13463,0,317.9491
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,86.44514,74.47639,42.95195,35.11805,35.11805,0,-1,0,35.11805,246.1559,24.43222,0,0,86.44514,36.96637,35.11805,0,0,25.04655,296.2163,25.04655,0,25.04655,420.0009,100,0.1015488,38.62985,69.15611,0,382.6615
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,79.1951,73.2477,44.62952,30.61435,30.61435,0,-1,0,30.61435,258.6862,46.96947,0,0,79.1951,32.22563,30.61435,0,0,0,318.7582,0,0,0,420.0009,100,0.1015488,33.67578,63.35608,0,397.9533
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,55.03674,63.95424,45.35496,49.91667,49.91667,0,-1,0,49.91667,110.2572,2.492882,0,0,55.03674,52.54386,49.91667,0,0,0,318.7582,0,0,0,420.0009,100,0.1015488,54.90833,44.02939,0,373.795
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,43.28975,60.29692,46.03506,28.7001,28.7001,0,-1,0,28.7001,150.8349,13.07913,0,0,43.28975,30.21063,28.7001,0,0,0,318.7582,0,0,0,420.0009,100,0.1015488,31.57011,34.63181,0,362.048
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,17.26542,50.77329,45.43808,26.93833,26.93833,0,-1,0,26.93833,64.09239,0,0,0,17.26542,28.35614,26.93833,0,0,0,318.7582,0,11.09072,-11.09072,408.3102,97.21652,0.1015488,29.63216,13.81234,0,336.0237
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.496299,44.45762,43.42046,46.87721,46.87721,0,-1,0,46.87721,7.458419,0,7.105427E-15,0,3.496299,49.34443,46.87721,0,0,12.32302,307.6675,0,45.84813,-45.84813,359.982,85.70983,0.1015488,51.56493,2.797039,0,311.1638
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,41.38017,41.38017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.26539,261.8194,0,0,0,359.982,85.70983,0.1015488,0,0,0,261.8194
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,39.44567,39.44567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.26539,261.8194,0,0,0,359.982,85.70983,0.1015488,0,0,0,261.8194
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,37.53384,37.53384,2.117542,2.117542,0,-1,0,2.117542,0,0,0,0,0,2.228992,2.117542,0,0,63.26539,261.8194,0,2.228992,-2.228992,357.6324,85.15041,0.1015488,2.329296,0,0,261.8194
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,35.53133,35.53133,7.950231,7.950231,0,-1,0,7.950231,0,0,8.881784E-16,0,0,8.368664,7.950231,0,0,65.74204,259.5904,0,8.368664,-8.368664,348.8111,83.0501,0.1015488,8.745254,0,0,259.5904
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,33.89909,33.89909,9.246695,9.246695,0,-1,0,9.246695,0,0,0,0,0,9.733363,9.246695,0,0,75.04056,251.2217,0,9.733363,-9.733363,338.5512,80.60728,0.1015488,10.17136,0,0,251.2217
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,32.64469,32.64469,4.821651,4.821651,0,-1,0,4.821651,0,0,8.881784E-16,0,0,5.075422,4.821651,0,0,85.85541,241.4884,0,5.075422,-5.075422,333.2013,79.33348,0.1015488,5.303816,0,0,241.4884
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,31.34495,31.34495,29.70308,29.70308,0,-1,0,29.70308,0,0,3.552714E-15,0,0,31.26641,29.70308,0,0,91.49477,236.4129,0,31.26641,-31.26641,300.2436,71.48643,0.1015488,32.67339,0,0,236.4129
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,30.11322,30.11322,3.619876,3.619876,0,-1,0,3.619876,0,0,4.440892E-16,0,0,3.810396,3.619876,0,0,126.2352,205.1465,0,3.810396,-3.810396,296.2271,70.53012,0.1015488,3.981864,0,0,205.1465
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,29.13841,29.13841,28.39991,28.39991,0,-1,0,28.39991,0,0,3.552714E-15,0,0,29.89464,28.39991,0,0,130.469,201.3361,0,29.89464,-29.89464,264.7154,63.02734,0.1015488,31.2399,0,0,201.3361
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,28.17872,28.17872,21.26117,21.26117,0,-1,0,21.26117,0,0,0,0,0,22.38018,21.26117,0,0,163.6853,171.4415,0,22.38018,-22.38018,241.1246,57.4105,0.1015488,23.38729,0,0,171.4415
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,27.33237,27.33237,17.55865,17.55865,0,0,0,17.55865,0,0,3.552714E-15,0,0,18.48279,17.55865,0,0,188.5521,149.0613,0,18.48279,-18.48279,221.642,52.7718,0.1015488,19.31451,0,0,149.0613
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,26.58426,26.58426,11.86948,11.86948,0,0,0,11.86948,0,0,0,0,0,12.49419,11.86948,0,0,209.0885,130.5785,0,12.49419,-12.49419,208.472,49.63609,0.1015488,13.05643,0,0,130.5785
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.65078,28.14269,25.82104,68.26341,68.26341,20.25,0,7.39125,68.26341,12.67264,0,0,0,8.65078,50.54043,48.01341,0,0,222.971,118.0843,0,41.88965,-41.88965,164.3164,39.12288,0.1015488,75.08975,6.920623,81,126.7351
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,36.99031,37.78782,27.26436,24.38037,24.38037,81,0,22.761,24.38037,151.7217,0,0,0,36.99031,0,0,56.61963,53.78865,269.515,76.19469,90.77895,0,90.77895,250.4369,59.62772,0.1020571,26.81841,29.59225,81,113.185
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,42.17947,43.25586,30.83865,18.12036,18.12036,0,-1,0,18.12036,232.7739,0,0,0,42.17947,19.07406,18.12036,0,0,178.7361,157.8958,23.10541,0,23.10541,272.3566,64.84669,0.1019048,19.93239,33.74358,0,200.0752
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,76.88438,59.82705,34.57919,70.43658,68.7,0,-1,0,68.7,111.9132,0,1.73658,8.780238,76.88438,72.31579,68.7,0,0,155.6307,178.6906,4.568586,0,4.568586,276.6908,65.87862,0.1018747,77.48024,61.5075,0,255.575
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,71.50558,61.5721,37.80588,52.25711,52.25711,0,-1,0,52.25711,136.8342,0,0,0,71.50558,55.00748,52.25711,0,0,151.0621,182.8024,16.49811,0,16.49811,292.3423,69.60516,0.1017663,57.48281,57.20447,0,254.3079
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,59.94342,60.34992,40.59428,23.50529,23.50529,0,-1,0,23.50529,255.0209,0,0,0,59.94342,24.74241,23.50529,0,0,134.564,197.6507,35.201,0,35.201,325.7368,77.55624,0.1015358,25.85582,47.95473,0,257.5941
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,62.07705,64.22777,43.20888,19.41775,19.41775,0,-1,0,19.41775,319.6922,0,0,0,62.07705,20.43974,19.41775,0,0,99.36298,229.3315,41.63731,0,41.63731,365.2375,86.96113,0.1012645,21.35953,49.66164,0,291.4086
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,69.07496,69.10213,44.88645,1.757887,1.757887,0,-1,0,1.757887,3929.432,9.498889,0,0,69.07496,1.850407,1.757887,0,0,57.72567,266.8051,57.72567,0,57.72567,420.0009,100,0.1008908,1.933675,55.25997,0,335.8801
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,23.97862,53.13818,45.61189,4.922008,4.922008,0,-1,0,4.922008,487.1715,18.79756,0,0,23.97862,5.181061,4.922008,0,0,0,318.7582,0,0,0,420.0009,100,0.1008908,5.414208,19.18289,0,342.7368
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,17.67155,51.78933,46.29198,17.37638,17.37638,0,-1,0,17.37638,101.6987,0,0,0,17.67155,18.29092,17.37638,0,0,0,318.7582,0,0.6193766,-0.6193766,419.348,99.84455,0.1008908,19.11402,14.13724,0,336.4298
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,20.99287,52.24527,45.69501,16.70316,16.70316,0,-1,0,16.70316,125.682,2.722396,0,0,20.99287,17.58228,16.70316,0,0,0.6881962,318.1389,0.6881962,0,0.6881962,420.0009,100,0.1008864,18.37348,16.79429,0,339.1317
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.189934,45.20161,43.65472,28.20313,28.20313,0,-1,0,28.20313,18.40197,0,3.552714E-15,0,5.189934,29.68751,28.20313,0,0,0,318.7582,0,24.49758,-24.49758,394.1781,93.85175,0.1008864,31.02345,4.151947,0,323.9482
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,41.61443,41.61443,35.56521,35.56521,0,-1,0,35.56521,0,0,0,0,0,37.43707,35.56521,0,0,27.21953,294.2607,0,37.43707,-37.43707,354.716,84.45602,0.1008864,39.12173,0,0,294.2607
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,39.65725,39.65725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.81627,256.8236,0,0,0,354.716,84.45602,0.1008864,0,0,0,256.8236
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,37.74542,37.74542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.81627,256.8236,0,0,0,354.716,84.45602,0.1008864,0,0,0,256.8236
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,35.7278,35.7278,12.34351,12.34351,0,-1,0,12.34351,0,0,1.776357E-15,0,0,12.99317,12.34351,0,0,68.81627,256.8236,0,12.99317,-12.99317,341.02,81.19508,0.1008864,13.57786,0,0,256.8236
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,34.08801,34.08801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.25312,243.8304,0,0,0,341.02,81.19508,0.1008864,0,0,0,243.8304
