Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,15.10916,52.4095,47.68996,27.17082,27.17082,0,-1,0,27.17082,55.60804,0,0,0,15.10916,28.60086,27.17082,0,0,122.0281,208.933,0,13.4917,-13.4917,290.0133,69.05065,0.09523194,29.8879,12.08733,0,224.0421
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,11.61572,51.94958,48.33228,0,0,0,-1,0,0,0,0,0,0,11.61572,0,0,0,0,137.0189,195.4412,11.61572,0,11.61572,301.033,71.67438,0.09517177,0,9.292579,0,207.057
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,3.661617,48.807,47.68996,28.89868,28.89868,0,-1,0,28.89868,12.67053,0,3.552714E-15,0,3.661617,30.41966,28.89868,0,0,125.4031,205.8954,0,26.75805,-26.75805,272.8275,64.9588,0.09517177,31.78855,2.929293,0,209.557
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,2.985052,46.6307,45.7328,0,0,0,-1,0,0,0,0,0,0,2.985052,0,0,0,0,155.1343,179.1373,2.985052,0,2.985052,275.6594,65.63306,0.09515632,0,2.388041,0,182.1224
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,43.82096,43.82096,38.683,38.683,0,-1,0,38.683,0,0,0,0,0,40.71895,38.683,0,0,152.1492,181.8239,0,40.71895,-40.71895,232.7378,55.41366,0.09515632,42.5513,0,0,181.8239
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,41.84868,41.84868,10.54052,10.54052,0,-1,0,10.54052,0,0,0,0,0,11.09528,10.54052,0,0,197.3925,141.1049,0,11.09528,-11.09528,221.0424,52.62904,0.09515632,11.59457,0,0,141.1049
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,39.93685,39.93685,10.50242,10.50242,0,-1,0,10.50242,0,0,0,0,0,11.05518,10.50242,0,0,209.7206,130.0097,0,11.05518,-11.05518,209.3892,49.85447,0.09515632,11.55266,0,0,130.0097
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,37.91923,37.91923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.0042,118.9545,0,0,0,209.3892,49.85447,0.09515632,0,0,0,118.9545
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,36.27943,36.27943,37.02245,37.02245,0,-1,0,37.02245,0,0,0,0,0,38.971,37.02245,0,0,222.0042,118.9545,0,38.971,-38.971,168.3102,40.07377,0.09515632,40.72469,0,0,118.9545
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,35.02503,35.02503,13.04019,13.04019,0,-1,0,13.04019,0,0,1.776357E-15,0,0,13.72651,13.04019,0,0,265.3053,79.98349,0,13.72651,-13.72651,153.8412,36.62877,0.09515632,14.34421,0,0,79.98349
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,33.71018,33.71018,59.88105,59.88105,0,-1,0,59.88105,0,0,7.105427E-15,2.925024,0,63.03268,59.88105,0,0,280.5569,66.25697,0,63.03268,-63.03268,87.39887,20.80921,0.09515632,65.86915,0,0,66.25697
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,32.45578,32.45578,15.36957,3.063081,0,-1,0,3.063081,0,0,12.30649,13.84344,0,3.224295,3.063081,0,0,350.5933,3.224295,0,3.224295,-3.224295,84.00017,20,0.09515632,16.90652,0,0,3.224295
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,31.49608,31.49608,31.09765,0,0,-1,0,0,0,0,31.09765,34.20741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09515632,34.20741,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,30.52127,30.52127,27.31996,0,0,-1,0,0,0,0,27.31996,30.05196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09515632,30.05196,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,29.71271,29.71271,18.22051,18.22051,81,0,22.761,18.22051,0,0,0,0,0,0,0,62.77949,59.64052,354.1758,0,59.64052,0,59.64052,140.5801,33.47139,0.09577444,20.04256,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,28.98728,28.98728,58.17055,58.17055,81,0,22.761,58.17055,0,0,0,0,0,0,0,22.82945,21.68797,294.5353,53.67646,21.68797,0,21.68797,161.1552,38.3702,0.09600946,63.98761,0,81,53.67646
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,18.64713,33.36477,28.20139,23.41007,23.41007,81,0,22.761,23.41007,79.65434,0,0,0,18.64713,0,0,57.58993,54.71043,272.8473,73.19564,73.35757,0,73.35757,230.7482,54.93995,0.09655064,25.75108,14.91771,81,91.84278
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,44.5789,42.77364,29.69004,13.6626,13.6626,81,0,22.761,13.6626,326.2842,0,0,0,44.5789,0,0,67.3374,63.97053,199.4897,139.2175,108.5494,0,108.5494,333.7273,79.45872,0.09690437,15.02886,35.66312,81,183.7964
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,62.05721,52.77935,33.34746,30.92,30.92,0,-1,0,30.92,200.7025,0,0,0,62.05721,32.54737,30.92,0,0,90.94032,236.9119,29.50984,0,29.50984,361.7228,86.1243,0.09675128,34.012,49.64577,0,298.9691
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,68.51672,59.54437,37.088,33.27541,33.27541,0,-1,0,33.27541,205.908,0,0,0,68.51672,35.02674,33.27541,0,0,61.43047,263.4708,33.48997,0,33.48997,393.4941,93.6889,0.09657813,36.60295,54.81337,0,331.9875
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,79.26528,67.8541,40.31468,14.62584,14.62584,0,-1,0,14.62584,541.9539,35.92916,0,0,79.26528,15.39562,14.62584,0,0,27.9405,293.6118,27.9405,0,27.9405,420.0009,100,0.09643415,16.08842,63.41223,0,372.877
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,79.1039,71.19101,43.03507,32.95277,32.95277,0,-1,0,32.95277,240.0523,44.41677,0,0,79.1039,34.68713,32.95277,0,0,0,318.7582,0,0,0,420.0009,100,0.09643415,36.24805,63.28312,0,397.8621
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,79.34704,74.56749,45.61189,53.3341,53.3341,0,-1,0,53.3341,148.7736,23.20588,0,0,79.34704,56.14116,53.3341,0,0,0,318.7582,0,0,0,420.0009,100,0.09643415,58.66751,63.47763,0,398.1053
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,77.58807,75.85464,47.26679,62.20633,62.20633,0,-1,0,62.20633,124.727,12.10773,0,0,77.58807,65.48035,62.20633,0,0,0,318.7582,0,0,0,420.0009,100,0.09643415,68.42696,62.07046,0,396.3463
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,70.64143,73.47099,47.90155,8.375221,8.375221,0,-1,0,8.375221,843.4575,61.82541,0,0,70.64143,8.816023,8.375221,0,0,0,318.7582,0,0,0,420.0009,100,0.09643415,9.212744,56.51315,0,389.3997
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,50.81198,65.90881,48.49852,47.5043,47.5043,0,-1,0,47.5043,106.9629,0.8074621,0,0,50.81198,50.00452,47.5043,0,0,0,318.7582,0,0,0,420.0009,100,0.09643415,52.25472,40.64959,0,369.5702
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,26.39358,56.36694,47.90155,19.55775,19.55775,0,-1,0,19.55775,134.952,5.806468,0,0,26.39358,20.58711,19.55775,0,0,0,318.7582,0,0,0,420.0009,100,0.09643415,21.51353,21.11486,0,345.1518
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,7.17072,48.12989,45.95193,19.02196,19.02196,0,-1,0,19.02196,37.69705,0,3.552714E-15,0,7.17072,20.02312,19.02196,0,0,0,318.7582,0,12.8524,-12.8524,406.4532,96.77438,0.09643415,20.92416,5.736576,0,325.929
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,44.03255,44.03255,40.57024,40.57024,0,-1,0,40.57024,0,0,7.105427E-15,0,0,42.70552,40.57024,0,0,14.28044,305.9058,0,42.70552,-42.70552,361.4377,86.05641,0.09643415,44.62727,0,0,305.9058
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,42.06026,42.06026,24.81596,24.81596,0,-1,0,24.81596,0,0,3.552714E-15,0,0,26.12206,24.81596,0,0,61.73102,263.2003,0,26.12206,-26.12206,333.9026,79.50046,0.09643415,27.29755,0,0,263.2003
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,40.14844,40.14844,49.98755,49.98755,0,-1,0,49.98755,0,0,7.105427E-15,0,0,52.61847,49.98755,0,0,90.75553,237.0782,0,52.61847,-52.61847,278.4378,66.29459,0.09643415,54.9863,0,0,237.0782
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,38.14593,38.14593,26.01735,26.01735,0,-1,0,26.01735,0,0,3.552714E-15,0,0,27.38668,26.01735,0,0,149.2205,184.4598,0,27.38668,-27.38668,249.5697,59.42125,0.09643415,28.61908,0,0,184.4598
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,36.49102,36.49102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.6501,157.0731,0,0,0,249.5697,59.42125,0.09643415,0,0,0,157.0731
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,35.25929,35.25929,11.614,11.614,0,-1,0,11.614,0,0,1.776357E-15,0,0,12.22526,11.614,0,0,179.6501,157.0731,0,12.22526,-12.22526,236.6832,56.35303,0.09643415,12.7754,0,0,157.0731
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,33.94443,33.94443,50.87489,50.87489,0,-1,0,50.87489,0,0,0,0,0,53.55251,50.87489,0,0,193.2338,144.8478,0,53.55251,-53.55251,180.2339,42.91274,0.09643415,55.96237,0,0,144.8478
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,32.70515,32.70515,36.07504,36.07504,0,-1,0,36.07504,0,0,0,0,0,37.97372,36.07504,0,0,252.7366,91.29532,0,37.97372,-37.97372,140.2061,33.38233,0.09643415,39.68254,0,0,91.29532
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,31.75301,31.75301,26.7327,26.7327,0,-1,0,26.7327,0,0,0,0,0,28.13968,26.7327,0,0,294.9296,53.3216,0,28.13968,-28.13968,110.5442,26.32,0.09643415,29.40597,0,0,53.3216
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,30.77065,30.77065,18.42725,18.42725,0,-1,0,18.42725,0,0,3.552714E-15,0,0,19.3971,18.42725,0,0,326.1959,25.18191,0,19.3971,-19.3971,90.0979,21.45184,0.09643415,20.26997,0,0,25.18191
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,29.94697,29.94697,20.61306,20.61306,20.25,0,7.39125,20.61306,0,0,0,0,0,0.3821707,0.3630622,0,0,347.7482,5.784813,0,0.3821707,-0.3821707,89.69505,21.35592,0.09643415,22.67437,0,81,5.784813
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,29.22153,29.22153,4.756391,4.756391,77.07218,0,21.76726,4.756391,0,0,0,0,0,0,0,72.31579,68.7,348.1729,5.402643,68.7,0,68.7,154.8696,36.87364,0.09693113,5.23203,0,81,5.402643
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,15.82613,32.82631,28.45831,3.581311,3.581311,75.8971,0,21.46997,3.581311,441.9089,0,0,0,15.82613,0,0,72.31579,68.7,279.4729,67.23264,84.52613,0,84.52613,235.0581,55.96611,0.09732541,3.939442,12.6609,81,83.05877
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,36.32156,40.42845,29.9243,18.80821,18.80821,81,0,22.761,18.80821,193.1154,0,0,0,36.32156,0,0,62.19179,59.0822,194.9467,143.3062,95.40376,0,95.40376,325.5661,77.51558,0.09773576,20.68904,29.05725,81,179.6277
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,57.90282,51.59386,33.60439,0,0,0,-1,0,0,0,0,0,0,57.90282,0,0,0,0,99.54298,229.1695,57.90282,0,57.90282,380.4975,90.59447,0.09743866,0,46.32226,0,287.0724
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,80.65964,64.758,37.34492,41.25566,41.25566,0,-1,0,41.25566,195.5117,0,0,0,80.65964,43.42701,41.25566,0,0,41.64016,281.2821,37.23262,0,37.23262,415.8195,99.00444,0.09724856,45.38123,64.52771,0,361.9417
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,79.89523,68.42048,40.54894,0,0,0,-1,0,0,0,75.48769,0,0,79.89523,0,0,0,0,4.407539,314.7914,4.407539,0,4.407539,420.0009,100,0.09722611,0,63.91618,0,394.6867
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,73.0294,68.81902,43.26933,28.67061,28.67061,0,-1,0,28.67061,254.7187,42.84981,0,0,73.0294,30.17959,28.67061,0,0,0,318.7582,0,0,0,420.0009,100,0.09722611,31.53767,58.42352,0,391.7876
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,84.52113,77.30972,45.82347,56.8163,56.8163,0,-1,0,56.8163,148.7621,24.71449,0,0,84.52113,59.80663,56.8163,0,0,0,318.7582,0,0,0,420.0009,100,0.09722611,62.49793,67.6169,0,403.2794
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,70.96643,73.09385,47.47838,39.50356,39.50356,0,-1,0,39.50356,179.6456,29.38373,0,0,70.96643,41.5827,39.50356,0,0,0,318.7582,0,0,0,420.0009,100,0.09722611,43.45392,56.77314,0,389.7246
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,53.49313,66.53095,48.12069,32.11773,32.11773,0,-1,0,32.11773,166.5533,19.685,0,0,53.49313,33.80813,32.11773,0,0,0,318.7582,0,0,0,420.0009,100,0.09722611,35.3295,42.7945,0,372.2513
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,38.58083,61.52938,48.71011,22.04193,22.04193,0,-1,0,22.04193,175.0338,15.3788,0,0,38.58083,23.20203,22.04193,0,0,0,318.7582,0,0,0,420.0009,100,0.09722611,24.24612,30.86467,0,357.3391
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,25.76411,56.33719,48.07535,47.51356,47.51356,0,-1,0,47.51356,54.22476,0,7.105427E-15,0,25.76411,50.01427,47.51356,0,0,0,318.7582,0,24.25016,-24.25016,394.4389,93.91384,0.09722611,52.26492,20.61129,0,344.5223
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.042086,47.38532,46.16352,59.47966,59.47966,0,-1,0,59.47966,6.795745,0,0,0,4.042086,62.61017,59.47966,0,0,26.94462,294.5081,0,58.56809,-58.56809,332.7027,79.21478,0.09722611,65.42764,3.233669,0,298.5501
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,44.20635,44.20635,26.74203,26.74203,0,-1,0,26.74203,0,0,3.552714E-15,0,0,28.14951,26.74203,0,0,92.02027,235.94,0,28.14951,-28.14951,303.0305,72.14999,0.09722611,29.41623,0,0,235.94
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,42.27185,42.27185,4.830997,4.830997,0,-1,0,4.830997,0,0,8.881784E-16,0,0,5.08526,4.830997,0,0,123.2975,207.7905,0,5.08526,-5.08526,297.6702,70.87372,0.09722611,5.314097,0,0,207.7905
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,40.36002,40.36002,0.1585119,0.1585119,0,-1,0,0.1585119,0,0,0,0,0,0.1668546,0.1585119,0,0,128.9478,202.7052,0,0.1668546,-0.1668546,297.4944,70.83184,0.09722611,0.1743631,0,0,202.7052
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,38.36507,38.36507,11.03432,11.03432,0,-1,0,11.03432,0,0,0,0,0,11.61508,11.03432,0,0,129.1332,202.5384,0,11.61508,-11.61508,285.251,67.91676,0.09722611,12.13776,0,0,202.5384
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,36.72528,36.72528,22.89378,22.89378,0,-1,0,22.89378,0,0,3.552714E-15,0,0,24.09871,22.89378,0,0,142.0388,190.9233,0,24.09871,-24.09871,259.8487,61.86861,0.09722611,25.18316,0,0,190.9233
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,35.49355,35.49355,20.75867,20.75867,0,-1,0,20.75867,0,0,3.552714E-15,0,0,21.85123,20.75867,0,0,168.8152,166.8246,0,21.85123,-21.85123,236.8155,56.38453,0.09722611,22.83453,0,0,166.8246
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,34.17113,34.17113,1.786773,1.786773,0,-1,0,1.786773,0,0,0,0,0,1.880814,1.786773,0,0,193.0943,144.9733,0,1.880814,-1.880814,234.8329,55.91249,0.09722611,1.965451,0,0,144.9733
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,32.92429,32.92429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.1841,143.0925,0,0,0,234.8329,55.91249,0.09722611,0,0,0,143.0925
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,31.96459,31.96459,38.72227,38.72227,0,-1,0,38.72227,0,0,0,0,0,40.76029,38.72227,0,0,195.1841,143.0925,0,40.76029,-40.76029,191.8678,45.68272,0.09722611,42.5945,0,0,143.0925
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,30.98979,30.98979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.4733,102.3322,0,0,0,191.8678,45.68272,0.09722611,0,0,0,102.3322
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,30.18122,30.18122,46.51173,46.51173,0,0,0,46.51173,0,0,0,0,0,48.95972,46.51173,0,0,240.4733,102.3322,0,48.95972,-48.95972,140.2597,33.39511,0.09722611,51.1629,0,0,102.3322
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,29.45579,29.45579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,294.873,53.37252,0,0,0,140.2597,33.39511,0.09722611,0,0,0,53.37252
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,15.55217,32.98918,28.69257,16.39548,16.39548,0,0,0,16.39548,94.85645,0,0,0,15.55217,17.2584,16.39548,0,0,294.873,53.37252,0,1.70623,-1.70623,138.4612,32.96689,0.09722611,18.03503,12.44174,0,68.92468
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,35.64594,40.44576,30.13589,22.10398,22.10398,0,0,0,22.10398,161.2648,0,0,0,35.64594,23.26734,22.10398,0,0,296.7688,51.66629,12.3786,0,12.3786,150.2046,35.76292,0.0971631,24.31437,28.51675,0,87.31223
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,64.41143,54.17295,33.81597,49.27502,49.27502,0,-1,0,49.27502,130.7182,0,0,0,64.41143,51.86844,49.27502,0,0,284.3902,62.80702,12.54299,0,12.54299,162.1039,38.59609,0.09709934,54.20252,51.52914,0,127.2185
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,70.14083,60.75232,37.57162,61.9034,61.9034,0,-1,0,61.9034,113.3069,0,0,0,70.14083,65.16148,61.9034,0,0,271.8472,74.09571,4.979352,0,4.979352,166.8277,39.72081,0.09707405,68.09374,56.11266,0,144.2365
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,71.31139,65.07318,40.7832,63.97377,63.97377,0,-1,0,63.97377,111.4697,0,0,1.671148,71.31139,67.34081,63.97377,0,0,266.8679,78.57713,3.970578,0,3.970578,170.5946,40.61767,0.0970539,70.37115,57.04911,0,149.8885
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,80.98026,72.60574,43.48092,55.44771,55.44771,0,-1,0,55.44771,146.048,0,0,0,80.98026,58.36601,55.44771,0,0,262.8973,82.15065,22.61424,0,22.61424,192.0483,45.7257,0.09693927,60.99248,64.7842,0,163.1309
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,84.30505,77.48182,46.03506,0,0,0,-1,0,0,0,0,0,0,84.30505,0,0,0,0,240.2831,102.5035,84.30505,0,84.30505,272.0271,64.76823,0.09651428,0,67.44404,0,186.8085
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,70.59465,73.14265,47.65218,12.8701,12.8701,0,-1,0,12.8701,548.5167,0,0,0,70.59465,13.54747,12.8701,0,0,155.978,178.378,57.04717,0,57.04717,326.1468,77.65385,0.09622882,14.15711,56.47572,0,248.9727
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,63.15095,70.68109,48.28694,0,0,0,-1,0,0,0,0,0,0,63.15095,0,0,0,0,98.93085,229.7205,63.15095,0,63.15095,386.057,91.91816,0.09591477,0,50.52076,0,292.8714
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,48.80822,65.56714,48.88391,11.61259,11.61259,0,-1,0,11.61259,420.3043,0.8045394,0,0,48.80822,12.22378,11.61259,0,0,35.7799,286.5563,35.7799,0,35.7799,420.0009,100,0.09573775,12.77385,39.04657,0,335.3645
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,23.62064,55.7881,48.2416,12.72672,12.72672,0,-1,0,12.72672,185.5989,10.2241,0,0,23.62064,13.39654,12.72672,0,0,0,318.7582,0,0,0,420.0009,100,0.09573775,13.99939,18.89651,0,342.3789
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.145024,47.58429,46.32977,29.36015,29.36015,0,-1,0,29.36015,14.11786,0,3.552714E-15,0,4.145024,30.90542,29.36015,0,0,0,318.7582,0,26.76039,-26.76039,391.7929,93.28384,0.09573775,32.29616,3.316019,0,322.9033
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,44.41794,44.41794,4.282408,4.282408,0,-1,0,4.282408,0,0,8.881784E-16,0,0,4.507798,4.282408,0,0,29.73377,291.9978,0,4.507798,-4.507798,387.0413,92.1525,0.09573775,4.710649,0,0,291.9978
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,42.46077,42.46077,63.97609,63.97609,0,-1,0,63.97609,0,0,0,1.673699,0,67.34325,63.97609,0,0,34.74244,287.49,0,67.34325,-67.34325,316.0552,75.2511,0.09573775,70.3737,0,0,287.49
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,40.54894,40.54894,2.40653,2.40653,0,-1,0,2.40653,0,0,4.440892E-16,0,0,2.533189,2.40653,0,0,109.5683,220.1468,0,2.533189,-2.533189,313.385,74.61533,0.09573775,2.647183,0,0,220.1468
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,38.55399,38.55399,27.48731,27.48731,0,-1,0,27.48731,0,0,0,0,0,28.93401,27.48731,0,0,112.3829,217.6136,0,28.93401,-28.93401,282.8859,67.35365,0.09573775,30.23604,0,0,217.6136
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,36.9142,36.9142,19.71982,19.71982,0,-1,0,19.71982,0,0,0,0,0,20.7577,19.71982,0,0,144.5318,188.6796,0,20.7577,-20.7577,261.0054,62.14401,0.09573775,21.6918,0,0,188.6796
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,35.68246,35.68246,26.44518,26.44518,0,-1,0,26.44518,0,0,3.552714E-15,0,0,27.83703,26.44518,0,0,167.5959,167.9219,0,27.83703,-27.83703,231.6626,55.15764,0.09573775,29.0897,0,0,167.9219
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,34.39027,34.39027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.526,140.0848,0,0,0,231.6626,55.15764,0.09573775,0,0,0,140.0848
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,33.09053,33.09053,2.126372,2.126372,0,-1,0,2.126372,0,0,0,0,0,2.238286,2.126372,0,0,198.526,140.0848,0,2.238286,-2.238286,229.3032,54.59589,0.09573775,2.33901,0,0,140.0848
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,32.15351,32.15351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.013,137.8466,0,0,0,229.3032,54.59589,0.09573775,0,0,0,137.8466
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,31.1787,31.1787,26.95181,26.95181,0,-1,0,26.95181,0,0,3.552714E-15,0,0,28.37033,26.95181,0,0,201.013,137.8466,0,28.37033,-28.37033,199.3982,47.47568,0.09573775,29.647,0,0,137.8466
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,30.37014,30.37014,24.85762,24.85762,0,0,0,24.85762,0,0,3.552714E-15,0,0,26.16592,24.85762,0,0,232.5356,109.4762,0,26.16592,-26.16592,171.817,40.90871,0.09573775,27.34338,0,0,109.4762
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,29.6447,29.6447,16.60065,16.60065,0,0,0,16.60065,0,0,0,0,0,17.47437,16.60065,0,0,261.6088,83.31031,0,17.47437,-17.47437,153.3973,36.52311,0.09573775,18.26072,0,0,83.31031
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,17.73903,33.80658,28.88148,3.181883,3.181883,0,0,0,3.181883,557.5009,0,0,0,17.73903,3.349351,3.181883,0,0,281.0247,65.83594,14.38968,0,14.38968,167.0486,39.7734,0.09566674,3.500072,14.19122,0,83.57497
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,45.37115,43.72106,30.3248,47.01192,47.01192,0,0,0,47.01192,96.50987,0,7.105427E-15,0,45.37115,49.48623,47.01192,0,0,266.6351,78.78665,0,4.115087,-4.115087,162.7109,38.74062,0.09566674,51.71312,36.29692,0,124.1578
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,66.51849,55.19478,34.02756,6.130656,6.130656,0,-1,0,6.130656,1085.014,0,0,0,66.51849,6.453322,6.130656,0,0,271.2074,74.67156,60.06517,0,60.06517,219.6937,52.30793,0.09537146,6.743721,53.2148,0,141.1901
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,77.71447,64.04858,37.76809,45.8202,45.8202,0,-1,0,45.8202,169.6074,0,0,0,77.71447,48.23179,45.8202,0,0,211.1422,128.7302,29.48268,0,29.48268,247.6635,58.96737,0.0952272,50.40222,62.17158,0,206.4447
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,83.00319,70.33118,40.97211,22.62817,22.62817,0,-1,0,22.62817,366.8135,0,0,0,83.00319,23.81913,22.62817,0,0,181.6595,155.2646,59.18406,0,59.18406,303.8104,72.33566,0.0949389,24.89099,66.40255,0,238.2678
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,80.78625,72.73815,43.65472,54.81195,54.81195,0,-1,0,54.81195,147.388,0,0,0,80.78625,57.69679,54.81195,0,0,122.4755,208.5303,23.08945,0,23.08945,325.715,77.55103,0.0948269,60.29315,64.629,0,289.3165
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,88.65887,79.88509,46.20131,35.46747,35.46747,0,-1,0,35.46747,249.9723,0,0,0,88.65887,37.33418,35.46747,0,0,99.38604,229.3108,51.32468,0,51.32468,374.4059,89.14407,0.09457889,39.01422,70.92709,0,317.9697
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,69.12695,72.69688,47.81843,42.25352,42.25352,0,-1,0,42.25352,163.6004,0,0,0,69.12695,44.47739,42.25352,0,0,48.06135,275.503,24.64955,0,24.64955,397.7905,94.71182,0.09446023,46.47888,55.30156,0,344.6299
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,61.33117,70.12107,48.46074,83.44234,68.7,0,-1,0,68.7,89.27391,0,14.74234,23.08658,61.33117,72.31579,68.7,0,0,23.4118,297.6876,0,10.98462,-10.98462,386.2116,91.95497,0.09446023,91.78658,49.06494,0,359.0188
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,37.54522,61.48357,49.01237,19.50104,19.50104,0,-1,0,19.50104,192.5293,0,0,0,37.54522,20.52741,19.50104,0,0,35.61693,286.703,17.01781,0,17.01781,402.3562,95.7989,0.09437849,21.45115,30.03617,0,324.2482
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,21.39611,55.22538,48.4154,36.95586,36.95586,0,-1,0,36.95586,57.8964,0,0,0,21.39611,38.9009,36.95586,0,0,18.59913,302.019,0,17.50479,-17.50479,383.9045,91.40565,0.09437849,40.65144,17.11689,0,323.4151
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.536103,47.57373,46.50357,0,0,0,-1,0,0,0,0,0,0,3.536103,0,0,0,0,38.04889,284.5142,3.536103,0,3.536103,387.2591,92.20437,0.09436153,0,2.828882,0,288.0503
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,44.59174,44.59174,32.20359,32.20359,0,-1,0,32.20359,0,0,0,0,0,33.89852,32.20359,0,0,34.51279,287.6967,0,33.89852,-33.89852,351.5269,83.69672,0.09436153,35.42395,0,0,287.6967
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,42.63457,42.63457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.17781,253.7982,0,0,0,351.5269,83.69672,0.09436153,0,0,0,253.7982
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,40.72274,40.72274,20.8899,20.8899,0,-1,0,20.8899,0,0,3.552714E-15,0,0,21.98937,20.8899,0,0,72.17781,253.7982,0,21.98937,-21.98937,328.3481,78.17797,0.09436153,22.97889,0,0,253.7982
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,38.72023,38.72023,43.53029,43.53029,0,-1,0,43.53029,0,0,0,0,0,45.82136,43.53029,0,0,96.61044,231.8088,0,45.82136,-45.82136,280.0482,66.678,0.09436153,47.88332,0,0,231.8088
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,37.088,37.088,5.368773,5.368773,0,-1,0,5.368773,0,0,0,0,0,5.65134,5.368773,0,0,147.5231,185.9875,0,5.65134,-5.65134,274.0911,65.25967,0.09436153,5.905651,0,0,185.9875
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,35.87138,35.87138,43.17439,43.17439,0,-1,0,43.17439,0,0,7.105427E-15,0,0,45.44673,43.17439,0,0,153.8023,180.3361,0,45.44673,-45.44673,226.1861,53.85372,0.09436153,47.49183,0,0,180.3361
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,34.55652,34.55652,16.2387,16.2387,0,-1,0,16.2387,0,0,0,0,0,17.09337,16.2387,0,0,204.2987,134.8894,0,17.09337,-17.09337,208.1681,49.56373,0.09436153,17.86257,0,0,134.8894
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,33.27945,33.27945,33.66348,33.66348,0,-1,0,33.66348,0,0,0,0,0,35.43524,33.66348,0,0,223.2913,117.796,0,35.43524,-35.43524,170.8161,40.67041,0.09436153,37.02983,0,0,117.796
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,32.32731,32.32731,15.62022,15.62022,0,-1,0,15.62022,0,0,0,0,0,16.44234,15.62022,0,0,262.6638,82.36079,0,16.44234,-16.44234,153.4843,36.54381,0.09436153,17.18224,0,0,82.36079
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,31.34495,31.34495,42.7641,42.7641,0,-1,0,42.7641,0,0,7.105427E-15,0,0,45.01484,42.7641,0,0,280.9331,65.91846,0,45.01484,-45.01484,106.0345,25.24626,0.09436153,47.04051,0,0,65.91846
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,30.54394,30.54394,19.25408,19.25408,81,0,22.761,19.25408,0,0,0,0,0,0,0,61.74592,58.65862,330.9496,20.90361,58.65862,0,58.65862,161.683,38.49586,0.09494662,21.17949,0,81,20.90361
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,29.81851,29.81851,23.50976,23.50976,81,0,22.761,23.50976,0,0,0,0,0,0,0,57.49024,54.61573,272.291,73.69637,54.61573,0,54.61573,213.496,50.83228,0.09550143,25.86073,0,81,73.69637
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,21.17963,34.97769,29.05529,37.26623,37.26623,81,0,22.761,37.26623,56.83331,0,0,0,21.17963,0,0,43.73377,41.54708,217.6752,122.8505,62.72672,0,62.72672,273.0038,65.00077,0.09606011,40.99286,16.94371,81,144.0302
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,51.57213,45.96836,30.52127,0,0,72.31579,0,20.56389,0,0,0,0,0,51.57213,0,0,72.31579,68.7,154.9485,179.3046,120.2721,0,120.2721,387.1039,92.16742,0.09621453,0,41.2577,81,230.8767
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,72.2757,57.56399,34.1938,40.28728,40.28728,0,-1,0,40.28728,179.4008,0,0,0,72.2757,42.40767,40.28728,0,0,34.67638,287.5495,29.86804,0,29.86804,415.4392,98.91391,0.0960708,44.31601,57.82056,0,359.8252
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,79.79498,65.15178,37.95701,17.2288,17.2288,0,-1,0,17.2288,463.1487,56.85106,0,0,79.79498,18.13558,17.2288,0,0,4.808338,314.4307,4.808338,0,4.808338,420.0009,100,0.09604771,18.95168,63.83598,0,394.2257
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,87.01076,72.41933,41.16858,52.69449,52.69449,0,-1,0,52.69449,165.123,31.54287,0,0,87.01076,55.46789,52.69449,0,0,0,318.7582,0,0,0,420.0009,100,0.09604771,57.96394,69.6086,0,405.769
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,88.61671,76.67471,43.82096,48.27474,48.27474,0,-1,0,48.27474,183.5675,37.8012,0,0,88.61671,50.81552,48.27474,0,0,0,318.7582,0,0,0,420.0009,100,0.09604771,53.10222,70.89337,0,407.3749
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,80.0208,75.86064,46.37511,34.20799,34.20799,0,-1,0,34.20799,233.9243,44.01239,0,0,80.0208,36.00841,34.20799,0,0,0,318.7582,0,0,0,420.0009,100,0.09604771,37.62878,64.01664,0,398.779
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,78.91623,77.41369,47.99223,6.552309,6.552309,0,-1,0,6.552309,1204.403,72.01906,0,0,78.91623,6.897167,6.552309,0,0,0,318.7582,0,0,0,420.0009,100,0.09604771,7.20754,63.13298,0,397.6744
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,73.00127,75.3848,48.58165,25.91066,25.91066,0,-1,0,25.91066,281.7423,45.72689,0,0,73.00127,27.27437,25.91066,0,0,0,318.7582,0,0,0,420.0009,100,0.09604771,28.50172,58.40102,0,391.7595
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,49.53918,66.1863,49.17862,51.27373,51.27373,0,-1,0,51.27373,96.61708,7.105427E-15,0,0,49.53918,53.97234,51.27373,0,0,0,318.7582,0,4.433167,-4.433167,415.3279,98.88739,0.09604771,56.4011,39.63134,0,368.2974
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,30.16887,58.35133,48.54387,38.31127,38.31127,0,-1,0,38.31127,78.74671,0,0,0,30.16887,40.32765,38.31127,0,0,4.925741,314.3251,0,10.15879,-10.15879,404.6196,96.3378,0.09604771,42.1424,24.13509,0,344.4939
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,6.221986,48.56495,46.66982,42.17059,42.17059,0,-1,0,42.17059,14.75433,0,0,0,6.221986,44.39009,42.17059,0,0,16.21328,304.1663,0,38.1681,-38.1681,364.3869,86.7586,0.09604771,46.38764,4.977589,0,310.3882
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,44.75799,44.75799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.62228,265.9982,0,0,0,364.3869,86.7586,0.09604771,0,0,0,265.9982
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,42.82349,42.82349,12.10201,12.10201,0,-1,0,12.10201,0,0,0,0,0,12.73896,12.10201,0,0,58.62228,265.9982,0,12.73896,-12.73896,350.9588,83.56145,0.09604771,13.31221,0,0,265.9982
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,40.91166,40.91166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.77668,253.2592,0,0,0,350.9588,83.56145,0.09604771,0,0,0,253.2592
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,38.9167,38.9167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.77668,253.2592,0,0,0,350.9588,83.56145,0.09604771,0,0,0,253.2592
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,37.27691,37.27691,18.12321,18.12321,0,-1,0,18.12321,0,0,3.552714E-15,0,0,19.07706,18.12321,0,0,72.77668,253.2592,0,19.07706,-19.07706,330.8498,78.77361,0.09604771,19.93553,0,0,253.2592
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,36.04518,36.04518,19.96953,19.96953,0,-1,0,19.96953,0,0,0,0,0,21.02056,19.96953,0,0,93.97342,234.1821,0,21.02056,-21.02056,308.6922,73.498,0.09604771,21.96648,0,0,234.1821
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,34.74544,34.74544,10.83158,10.83158,0,-1,0,10.83158,0,0,1.776357E-15,0,0,11.40166,10.83158,0,0,117.3296,213.1616,0,11.40166,-11.40166,296.6738,70.63648,0.09604771,11.91473,0,0,213.1616
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,33.47592,33.47592,24.89916,24.89916,0,-1,0,24.89916,0,0,0,0,0,26.20965,24.89916,0,0,129.9981,201.7599,0,26.20965,-26.20965,269.0464,64.05854,0.09604771,27.38908,0,0,201.7599
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,32.51623,32.51623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.1199,175.5503,0,0,0,269.0464,64.05854,0.09604771,0,0,0,175.5503
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,31.54142,31.54142,27.60314,27.60314,0,-1,0,27.60314,0,0,3.552714E-15,0,0,29.05593,27.60314,0,0,159.1199,175.5503,0,29.05593,-29.05593,238.4188,56.76626,0.09604771,30.36345,0,0,175.5503
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,30.71019,30.71019,12.04235,12.04235,0,0,0,12.04235,0,0,1.776357E-15,0,0,12.67616,12.04235,0,0,191.4043,146.4944,0,12.67616,-12.67616,225.0569,53.58488,0.09604771,13.24659,0,0,146.4944
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,29.98475,29.98475,6.759023,6.759023,0,0,0,6.759023,0,0,8.881784E-16,0,0,7.114761,6.759023,0,0,205.4889,133.8182,0,7.114761,-7.114761,217.5573,51.79926,0.09604771,7.434926,0,0,133.8182
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,15.37416,33.48164,29.22153,28.68001,28.68001,0,0,0,28.68001,53.60584,0,0,0,15.37416,30.18948,28.68001,0,0,213.3942,126.7034,0,14.81532,-14.81532,201.9406,48.081,0.09604771,31.54801,12.29933,0,142.0776
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,45.74239,44.26263,30.71019,14.8849,14.8849,0,0,0,14.8849,307.3073,0,0,0,45.74239,15.66832,14.8849,0,0,229.8557,111.8881,30.07407,0,30.07407,230.4714,54.87402,0.0959035,16.37339,36.59391,0,157.6305
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,58.93449,52.87065,34.40539,36.63838,36.63838,0,-1,0,36.63838,160.8545,0,0,0,58.93449,38.56672,36.63838,0,0,199.7816,138.9548,20.36777,0,20.36777,249.7939,59.47462,0.09580608,40.30222,47.14759,0,197.8893
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,69.6919,61.28613,38.1686,13.67408,13.67408,0,-1,0,13.67408,509.6642,0,0,0,69.6919,14.39377,13.67408,0,0,179.4138,157.2858,55.29813,0,55.29813,302.2543,71.96517,0.09554257,15.04149,55.75352,0,226.9777
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,80.9183,69.91541,41.38017,0,0,0,-1,0,0,0,0,0,0,80.9183,0,0,0,0,124.1157,207.0541,80.9183,0,80.9183,379.0202,90.24272,0.09515959,0,64.73464,0,287.9724
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,90.17154,77.73138,44.03255,41.98242,41.98242,0,-1,0,41.98242,214.7841,2.782112,0,0,90.17154,44.19202,41.98242,0,0,43.19741,279.8806,43.19741,0,43.19741,420.0009,100,0.09495639,46.18066,72.13724,0,370.0521
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,84.38346,78.2462,46.5867,40.88176,40.88176,0,-1,0,40.88176,206.4086,41.35003,0,0,84.38346,43.03342,40.88176,0,0,0,318.7582,0,0,0,420.0009,100,0.09495639,44.96993,67.50677,0,403.1417
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,53.61633,66.62328,48.15848,8.472584,8.472584,0,-1,0,8.472584,632.8214,44.69781,0,0,53.61633,8.918509,8.472584,0,0,0,318.7582,0,0,0,420.0009,100,0.09495639,9.319841,42.89306,0,372.3745
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,23.03791,56.13289,48.75545,6.998802,6.998802,0,-1,0,6.998802,329.1694,15.67075,0,0,23.03791,7.367159,6.998802,0,0,0,318.7582,0,0,0,420.0009,100,0.09495639,7.698682,18.43033,0,341.7961
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,22.36511,56.53383,49.35242,31.89334,31.89334,0,-1,0,31.89334,70.1247,0,3.552714E-15,0,22.36511,33.57194,31.89334,0,0,0,318.7582,0,11.20683,-11.20683,408.1878,97.18738,0.09495639,35.08268,17.89209,0,341.1233
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,13.45387,52.92704,48.71011,56.17828,56.17828,0,-1,0,56.17828,23.94853,0,7.105427E-15,0,13.45387,59.13504,56.17828,0,0,12.45203,307.5514,0,45.68116,-45.68116,360.0356,85.7226,0.09495639,61.79611,10.7631,0,321.0053
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.576661,47.62366,46.84362,1.066015,1.066015,0,-1,0,1.066015,241.7098,0,0,0,2.576661,1.122121,1.066015,0,0,63.20888,261.8702,1.454541,0,1.454541,361.4155,86.05115,0.09494957,1.172616,2.061329,0,264.4469
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,44.96957,44.96957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.75434,263.1793,0,0,0,361.4155,86.05115,0.09494957,0,0,0,263.1793
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,43.01996,43.01996,1.15651,1.15651,0,-1,0,1.15651,0,0,0,0,0,1.217379,1.15651,0,0,61.75434,263.1793,0,1.217379,-1.217379,360.1323,85.74561,0.09494957,1.272161,0,0,263.1793
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,41.10057,41.10057,44.27921,44.27921,0,-1,0,44.27921,0,0,7.105427E-15,0,0,46.6097,44.27921,0,0,63.10698,261.9619,0,46.6097,-46.6097,311.0014,74.0478,0.09494957,48.70713,0,0,261.9619
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,39.10562,39.10562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.8955,215.3522,0,0,0,311.0014,74.0478,0.09494957,0,0,0,215.3522
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,37.46583,37.46583,7.416662,7.416662,0,-1,0,7.416662,0,0,8.881784E-16,0,0,7.807013,7.416662,0,0,114.8955,215.3522,0,7.807013,-7.807013,302.7721,72.08844,0.09494957,8.158328,0,0,215.3522
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,36.25677,36.25677,8.482734,8.482734,0,-1,0,8.482734,0,0,0,0,0,8.929193,8.482734,0,0,123.57,207.5452,0,8.929193,-8.929193,293.3599,69.84744,0.09494957,9.331007,0,0,207.5452
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,34.96458,34.96458,13.18111,13.18111,0,-1,0,13.18111,0,0,0,0,0,13.87485,13.18111,0,0,133.4913,198.616,0,13.87485,-13.87485,278.7345,66.36522,0.09494957,14.49922,0,0,198.616
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,33.66484,33.66484,18.7654,18.7654,0,-1,0,18.7654,0,0,3.552714E-15,0,0,19.75305,18.7654,0,0,148.9078,184.7412,0,19.75305,-19.75305,257.9129,61.40772,0.09494957,20.64194,0,0,184.7412
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,32.72781,32.72781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.8557,164.9881,0,0,0,257.9129,61.40772,0.09494957,0,0,0,164.9881
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,31.73034,31.73034,8.601803,8.601803,0,-1,0,8.601803,0,0,0,0,0,9.054529,8.601803,0,0,170.8557,164.9881,0,9.054529,-9.054529,248.3686,59.13527,0.09494957,9.461983,0,0,164.9881
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,30.92178,30.92178,9.829426,9.829426,0,0,0,9.829426,0,0,0,0,0,10.34676,9.829426,0,0,180.9162,155.9336,0,10.34676,-10.34676,237.4622,56.5385,0.09494957,10.81237,0,0,155.9336
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,30.2039,30.2039,1.977363,1.977363,0,0,0,1.977363,0,0,2.220446E-16,0,0,2.081435,1.977363,0,0,192.4127,145.5868,0,2.081435,-2.081435,235.2681,56.01611,0.09494957,2.175099,0,0,145.5868
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.241551,31.13836,29.43312,21.06511,21.06511,0,0,0,21.06511,29.6298,0,0,0,6.241551,22.1738,21.06511,0,0,194.7254,143.5054,0,15.93225,-15.93225,218.4741,52.01753,0.09494957,23.17163,4.993241,0,149.747
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,16.90686,35.66941,30.92178,36.29085,36.29085,0,0,0,36.29085,46.58711,0,7.105427E-15,0,16.90686,38.20089,36.29085,0,0,212.4279,127.5732,0,21.29404,-21.29404,196.0282,46.67329,0.09494957,39.91994,13.52549,0,144.48
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,36.45375,45.52762,34.63964,14.27233,14.27233,0,-1,0,14.27233,255.4155,0,0,0,36.45375,15.02351,14.27233,0,0,236.0879,106.2791,21.43024,0,21.43024,216.3587,51.51387,0.09484909,15.69957,29.163,0,142.7329
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,54.90566,55.96549,38.40285,36.83589,36.83589,0,-1,0,36.83589,149.0548,0,0,0,54.90566,38.77462,36.83589,0,0,214.6577,125.5663,16.13104,0,16.13104,231.662,55.1575,0.09477361,40.51948,43.92453,0,180.472
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,47.74977,56.96938,41.59175,18.40196,18.40196,0,-1,0,18.40196,259.482,0,0,0,47.74977,19.37049,18.40196,0,0,198.5266,140.0843,28.37929,0,28.37929,258.5849,61.56771,0.0946411,20.24216,38.19982,0,187.834
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,60.90595,64.98438,44.25169,17.76081,17.76081,0,-1,0,17.76081,342.9233,0,0,0,60.90595,18.69559,17.76081,0,0,170.1473,165.6256,42.21037,0,42.21037,298.6292,71.10204,0.09444468,19.53689,48.72476,0,226.5316
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,59.266,67.2647,46.7605,22.72412,22.72412,0,-1,0,22.72412,260.8066,0,0,0,59.266,23.92012,22.72412,0,0,127.937,203.615,35.34587,0,35.34587,332.1612,79.08585,0.09428085,24.99653,47.4128,0,262.881
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,49.37822,65.16199,48.33228,1.239333,1.239333,0,-1,0,1.239333,3984.259,0,0,0,49.37822,1.304561,1.239333,0,0,92.59109,235.4262,48.07365,0,48.07365,377.7679,89.94456,0.09405892,1.363266,39.50257,0,284.8044
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,55.90751,68.42585,48.9217,28.71218,28.71218,0,-1,0,28.71218,194.7171,0,0,0,55.90751,30.22334,28.71218,0,0,44.51744,278.6925,25.68417,0,25.68417,402.134,95.746,0.09394077,31.5834,44.72601,0,334.6
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,19.7677,55.7889,49.47333,0,0,0,-1,0,0,0,0.9344273,0,0,19.7677,0,0,0,0,18.83327,301.8083,18.83327,0,18.83327,420.0009,100,0.09385433,0,15.81416,0,321.576
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,7.343704,51.11293,48.83857,43.17883,43.17883,0,-1,0,43.17883,17.00765,0,7.105427E-15,0,7.343704,45.4514,43.17883,0,0,0,318.7582,0,38.1077,-38.1077,379.8318,90.43596,0.09385433,47.49672,5.874963,0,326.1019
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,2.948104,47.90398,47.00987,35.78777,35.78777,0,-1,0,35.78777,8.237741,0,0,0,2.948104,37.67134,35.78777,0,0,42.34189,280.6505,0,34.72324,-34.72324,343.2303,81.72134,0.09385433,39.36655,2.358483,0,283.5986
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,45.09804,45.09804,3.415673,3.415673,0,-1,0,3.415673,0,0,0,0,0,3.595445,3.415673,0,0,80.92326,245.9273,0,3.595445,-3.595445,339.4404,80.81897,0.09385433,3.757241,0,0,245.9273
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,43.20888,43.20888,20.79075,20.79075,0,-1,0,20.79075,0,0,0,0,0,21.885,20.79075,0,0,84.9182,242.3318,0,21.885,-21.885,316.3716,75.32641,0.09385433,22.86982,0,0,242.3318
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,41.27438,41.27438,66.93769,66.93769,0,-1,0,66.93769,0,0,1.421085E-14,4.931457,0,70.46072,66.93769,0,0,109.2349,220.4469,0,70.46072,-70.46072,242.0994,57.6426,0.09385433,73.63145,0,0,220.4469
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,39.27187,39.27187,34.46544,34.46544,0,-1,0,34.46544,0,0,7.105427E-15,0,0,36.27941,34.46544,0,0,187.5246,149.9861,0,36.27941,-36.27941,203.8576,48.53742,0.09385433,37.91198,0,0,149.9861
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,37.63963,37.63963,32.83557,32.83557,0,-1,0,32.83557,0,0,7.105427E-15,0,0,34.56376,32.83557,0,0,227.835,113.7067,0,34.56376,-34.56376,167.4242,39.86282,0.09385433,36.11913,0,0,113.7067
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,36.43057,36.43057,35.85859,35.85859,0,-1,0,35.85859,0,0,0,0,0,37.74588,35.85859,0,0,266.2392,79.14296,0,37.74588,-37.74588,127.6365,30.38959,0.09385433,39.44444,0,0,79.14296
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,35.13083,35.13083,29.73911,29.73911,0,-1,0,29.73911,0,0,3.552714E-15,0,0,31.30433,29.73911,0,0,308.179,41.39708,0,31.30433,-31.30433,94.63885,22.53302,0.09385433,32.71302,0,0,41.39708
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,33.83109,33.83109,18.1823,9.588109,0,-1,0,9.588109,0,0,8.594188,10.41242,0,10.09275,9.588109,0,0,342.9616,10.09275,0,10.09275,-10.09275,84.00017,20,0.09385433,20.00053,0,0,10.09275
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,32.90162,32.90162,41.3539,0,0,-1,0,0,0,0,41.3539,45.48929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09385433,45.48929,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,31.91925,31.91925,32.51542,0,0,-1,0,0,0,0,32.51542,35.76697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09385433,35.76697,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,31.09558,31.09558,11.71763,11.71763,81,0,22.761,11.71763,0,0,0,0,0,0,0,69.28237,65.81825,354.1758,0,65.81825,0,65.81825,146.4408,34.8668,0.09438519,12.88939,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,30.37014,30.37014,40.9425,40.9425,81,0,22.761,40.9425,0,0,0,0,0,0,0,40.0575,38.05463,288.3575,59.23642,38.05463,0,38.05463,182.5426,43.46244,0.09475798,45.03675,0,81,59.23642
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,20.55171,35.36743,29.60692,50.77191,50.77191,81,0,22.761,50.77191,40.47849,0,0,0,20.55171,0,0,30.22809,28.71668,250.3029,93.48559,49.26839,0,49.26839,229.2827,54.59102,0.09520984,55.84911,16.44136,81,114.0373
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,49.81174,46.02037,31.09558,32.88475,32.88475,81,0,22.761,32.88475,151.4737,0,0,0,49.81174,0,0,48.11525,45.70949,201.0345,137.8271,95.52123,0,95.52123,319.9021,76.16702,0.09559519,36.17322,39.8494,81,187.6389
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,64.20042,55.27697,34.83612,67.54137,67.54137,0,-1,0,67.54137,95.05347,0,0,5.595509,64.20042,71.09618,67.54137,0,0,105.5133,223.7962,0,6.89576,-6.89576,312.6334,74.43636,0.09559519,74.29551,51.36034,0,287.9967
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,78.43892,65.36469,38.59177,24.68986,24.68986,0,-1,0,24.68986,317.6969,0,0,0,78.43892,25.98933,24.68986,0,0,113.1753,216.9005,52.44959,0,52.44959,362.3914,86.28349,0.09535377,27.15885,62.75114,0,295.3394
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,77.58892,68.95151,41.78067,61.10393,61.10393,0,-1,0,61.10393,126.9786,0,0,0,77.58892,64.31992,61.10393,0,0,60.72567,264.1051,13.269,0,13.269,374.9795,89.28065,0.09529288,67.21432,62.07114,0,341.694
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,90.1839,78.25629,44.41794,44.5382,44.5382,0,-1,0,44.5382,202.4866,0,0,0,90.1839,46.88232,44.5382,0,0,47.45667,276.0472,43.30158,0,43.30158,416.059,99.06146,0.09509474,48.99203,72.14713,0,366.2311
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,85.71503,79.36124,46.92674,14.1866,14.1866,0,-1,0,14.1866,604.1973,66.62668,0,0,85.71503,14.93326,14.1866,0,0,4.15509,315.0186,4.15509,0,4.15509,420.0009,100,0.09507577,15.60526,68.57202,0,400.7337
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,78.37611,77.86407,48.54387,28.69001,28.69001,0,-1,0,28.69001,273.1826,48.17609,0,0,78.37611,30.20001,28.69001,0,0,0,318.7582,0,0,0,420.0009,100,0.09507577,31.55901,62.70088,0,397.1343
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,65.00854,72.44905,49.0955,0,0,0,-1,0,0,0,65.00854,0,0,65.00854,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09507577,0,52.00683,0,383.7668
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,48.53601,66.32712,49.64713,0,0,0,-1,0,0,0,48.53601,0,0,48.53601,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09507577,0,38.82881,0,367.2943
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,25.70975,57.31131,49.01237,0.4437853,0.4437853,0,-1,0,0.4437853,5793.286,25.2426,0,0,25.70975,0.4671424,0.4437853,0,0,0,318.7582,0,0,0,420.0009,100,0.09507577,0.4881638,20.5678,0,344.468
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,4.92855,48.68602,47.18367,0,0,0,-1,0,0,0,4.92855,0,0,4.92855,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09507577,0,3.94284,0,323.6868
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,45.27184,45.27184,20.75967,20.75967,0,-1,0,20.75967,0,0,0,0,0,21.85229,20.75967,0,0,0,318.7582,0,21.85229,-21.85229,396.9665,94.51565,0.09507577,22.83564,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,43.37512,43.37512,58.05028,58.05028,0,-1,0,58.05028,0,0,0,0,0,61.10556,58.05028,0,0,24.28032,296.9059,0,61.10556,-61.10556,332.5556,79.17975,0.09507577,63.85531,0,0,296.9059
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,41.44062,41.44062,25.55345,25.55345,0,-1,0,25.55345,0,0,3.552714E-15,0,0,26.89836,25.55345,0,0,92.17538,235.8004,0,26.89836,-26.89836,304.2022,72.42896,0.09507577,28.10879,0,0,235.8004
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,39.44567,39.44567,7.401471,7.401471,0,-1,0,7.401471,0,0,8.881784E-16,0,0,7.791021,7.401471,0,0,122.0625,208.902,0,7.791021,-7.791021,295.9898,70.47362,0.09507577,8.141618,0,0,208.902
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,37.80588,37.80588,4.811764,4.811764,0,-1,0,4.811764,0,0,8.881784E-16,0,0,5.065015,4.811764,0,0,130.7191,201.111,0,5.065015,-5.065015,290.6508,69.20243,0.09507577,5.292941,0,0,201.111
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,36.59681,36.59681,18.55595,18.55595,0,-1,0,18.55595,0,0,0,0,0,19.53258,18.55595,0,0,136.3469,196.046,0,19.53258,-19.53258,270.0616,64.30026,0.09507577,20.41154,0,0,196.046
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,35.30463,35.30463,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.09507577,48.34514,0,0,176.5134
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,34.02756,34.02756,18.9421,18.9421,0,-1,0,18.9421,0,0,3.552714E-15,0,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.09507577,20.83631,0,0,130.2501
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,33.06786,33.06786,12.85957,12.85957,0,-1,0,12.85957,0,0,1.776357E-15,0,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.09507577,14.14553,0,0,110.3111
