Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,32.09306,32.09306,23.06031,23.06031,0,-1,0,23.06031,0,0,0,0,0,24.27401,23.06031,0,0,246.6484,96.77467,0,24.27401,-24.27401,160.4226,38.19577,0.09507577,25.36634,0,0,96.77467
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,31.2845,31.2845,38.09087,38.09087,0,0,0,38.09087,0,0,0,0,0,40.09566,38.09087,0,0,273.6195,72.50066,0,40.09566,-40.09566,118.158,28.13281,0.09507577,41.89996,0,0,72.50066
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,30.55906,30.55906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.1703,32.40501,0,0,0,118.158,28.13281,0.09507577,0,0,0,32.40501
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,15.82059,34.19877,29.79584,13.35458,13.35458,0,0,0,13.35458,118.4656,0,0,0,15.82059,14.05746,13.35458,0,0,318.1703,32.40501,1.763131,0,1.763131,119.8307,28.53106,0.09506772,14.69004,12.65647,0,48.22559
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,43.79818,44.26075,31.2845,50.97302,50.97302,81,0,22.761,50.97302,85.92425,0,0,0,43.79818,0,0,30.02698,28.52563,316.4071,33.99183,72.32381,0,72.32381,188.4431,44.86731,0.09555577,56.07032,35.03854,81,77.79001
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,69.63552,57.53746,35.02503,29.49018,29.49018,0,-1,0,29.49018,236.1312,0,0,0,69.63552,31.0423,29.49018,0,0,244.0833,99.08326,38.59322,0,38.59322,225.0558,53.58462,0.09537967,32.4392,55.70842,0,168.7188
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,80.85902,66.66631,38.81091,60.6763,60.6763,0,-1,0,60.6763,133.2629,0,0,0,80.85902,63.86979,60.6763,0,0,205.4901,133.8172,16.98923,0,16.98923,241.1732,57.42208,0.09530236,66.74393,64.68722,0,214.6762
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,77.10126,69.00221,41.99226,59.56381,59.56381,0,-1,0,59.56381,129.4431,0,0,0,77.10126,62.69875,59.56381,0,0,188.5008,149.1075,14.40251,0,14.40251,254.8367,60.67527,0.09523691,65.5202,61.68101,0,226.2087
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,84.83729,75.89877,44.62952,26.37394,26.37394,0,-1,0,26.37394,321.6709,0,0,0,84.83729,27.76204,26.37394,0,0,174.0983,162.0697,57.07525,0,57.07525,308.983,73.56723,0.09497844,29.01133,67.86983,0,246.907
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,75.9775,74.94193,47.13833,10.91604,10.91604,0,-1,0,10.91604,696.0171,0,0,0,75.9775,11.49057,10.91604,0,0,117.0231,213.4375,64.48694,0,64.48694,370.1607,88.13332,0.0946881,12.00764,60.782,0,289.4149
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,51.49168,66.4172,48.71011,43.90089,43.90089,0,-1,0,43.90089,117.2907,0,0,0,51.49168,46.21147,43.90089,0,0,52.53615,271.4757,5.280218,0,5.280218,375.1699,89.326,0.0946644,48.29098,41.19335,0,322.9674
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,41.734,63.30098,49.26175,3.636113,3.636113,0,-1,0,3.636113,1147.764,0,0,0,41.734,3.827488,3.636113,0,0,47.25593,276.2279,37.90651,0,37.90651,411.1312,97.88818,0.09449464,3.999725,33.3872,0,317.9619
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,30.10621,59.69062,49.81338,29.81717,29.81717,0,-1,0,29.81717,100.9694,0,0,0,30.10621,31.38649,29.81717,0,0,9.349422,310.3438,0,1.280286,-1.280286,409.7816,97.56686,0.09449464,32.79889,24.08497,0,340.45
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,8.788558,51.91488,49.17862,5.495624,5.495624,0,-1,0,5.495624,159.9192,0,0,0,8.788558,5.784867,5.495624,0,0,10.77196,309.0634,3.003691,0,3.003691,412.6312,98.24533,0.09448121,6.045186,7.030847,0,317.852
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,2.785994,48.19646,47.34991,11.08187,11.08187,0,-1,0,11.08187,25.14011,0,0,0,2.785994,11.66512,11.08187,0,0,7.76827,311.7668,0,8.879128,-8.879128,403.2718,96.0169,0.09448121,12.19005,2.228795,0,314.5528
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,45.48343,45.48343,18.25294,18.25294,0,-1,0,18.25294,0,0,0,0,0,19.21362,18.25294,0,0,17.63397,302.8877,0,19.21362,-19.21362,383.0189,91.19479,0.09448121,20.07823,0,0,302.8877
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,43.53381,43.53381,10.86644,10.86644,0,-1,0,10.86644,0,0,1.776357E-15,0,0,11.43835,10.86644,0,0,38.98243,283.674,0,11.43835,-11.43835,370.9618,88.32406,0.09448121,11.95308,0,0,283.674
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,41.61443,41.61443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.69171,272.2357,0,0,0,370.9618,88.32406,0.09448121,0,0,0,272.2357
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,39.61947,39.61947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.69171,272.2357,0,0,0,370.9618,88.32406,0.09448121,0,0,0,272.2357
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,37.97968,37.97968,27.06305,27.06305,0,-1,0,27.06305,0,0,3.552714E-15,0,0,28.48742,27.06305,0,0,51.69171,272.2357,0,28.48742,-28.48742,340.9334,81.17445,0.09448121,29.76935,0,0,272.2357
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,36.77062,36.77062,27.09401,27.09401,0,-1,0,27.09401,0,0,3.552714E-15,0,0,28.52001,27.09401,0,0,83.3444,243.7483,0,28.52001,-28.52001,310.8707,74.01668,0.09448121,29.80341,0,0,243.7483
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,35.47087,35.47087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.0333,215.2283,0,0,0,310.8707,74.01668,0.09448121,0,0,0,215.2283
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,34.1938,34.1938,19.55369,19.55369,0,-1,0,19.55369,0,0,3.552714E-15,0,0,20.58283,19.55369,0,0,115.0333,215.2283,0,20.58283,-20.58283,289.1745,68.85092,0.09448121,21.50905,0,0,215.2283
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,33.26434,33.26434,30.83,30.83,0,-1,0,30.83,0,0,3.552714E-15,0,0,32.45263,30.83,0,0,137.9031,194.6454,0,32.45263,-32.45263,254.9664,60.70616,0.09448121,33.913,0,0,194.6454
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,32.28197,32.28197,11.76005,11.76005,0,-1,0,11.76005,0,0,0,0,0,12.379,11.76005,0,0,173.9616,162.1928,0,12.379,-12.379,241.9178,57.59935,0.09448121,12.93606,0,0,162.1928
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,31.4583,31.4583,42.90124,42.90124,0,0,0,42.90124,0,0,0,0,0,45.15919,42.90124,0,0,187.716,149.8138,0,45.15919,-45.15919,194.3158,46.26558,0.09448121,47.19136,0,0,149.8138
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,30.73286,30.73286,47.38918,47.38918,0,0,0,47.38918,0,0,7.105427E-15,0,0,49.88335,47.38918,0,0,237.8929,104.6546,0,49.88335,-49.88335,141.7341,33.74615,0.09448121,52.1281,0,0,104.6546
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.204364,32.24117,29.98475,38.62877,38.62877,0,0,0,38.62877,21.239,0,0,0,8.204364,40.66186,38.62877,0,0,293.3188,54.77125,0,32.4575,-32.4575,107.5209,25.60017,0.09448121,42.49164,6.563491,0,62.97562
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,31.05299,40.4394,31.4583,37.59891,37.59891,81,0,22.761,37.59891,82.59015,0,0,0,31.05299,0,0,43.40109,41.23104,329.3828,22.31376,72.28403,0,72.28403,176.0956,41.92744,0.09496431,41.3588,24.84239,81,53.36675
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,34.94142,45.68331,35.23662,32.55559,32.55559,0,-1,0,32.55559,107.3285,0,0,0,34.94142,34.26904,32.55559,0,0,257.0987,87.36938,0.6723796,0,0.6723796,176.7335,42.07931,0.0949613,35.81115,27.95314,0,122.3108
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,69.25218,62.12899,39.0225,20.84055,20.84055,0,-1,0,20.84055,332.2953,0,0,0,69.25218,21.93742,20.84055,0,0,256.4263,87.97453,47.31476,0,47.31476,221.6202,52.76661,0.09474997,22.92461,55.40174,0,157.2267
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,49.14039,58.16606,42.2114,43.25732,43.25732,0,-1,0,43.25732,113.6002,0,0,0,49.14039,45.53402,43.25732,0,0,209.1116,130.5578,3.60637,0,3.60637,225.0415,53.5812,0.0947339,47.58305,39.31231,0,179.6982
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,63.97018,66.91805,44.84111,18.95745,18.95745,0,-1,0,18.95745,337.4409,0,0,0,63.97018,19.95521,18.95745,0,0,205.5052,133.8035,44.01497,0,44.01497,266.7978,63.52315,0.09453823,20.8532,51.17614,0,197.7737
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,70.90512,72.86159,47.31213,45.50555,45.50555,0,-1,0,45.50555,155.8164,0,0,0,70.90512,47.90059,45.50555,0,0,161.4902,173.417,23.00454,0,23.00454,288.6218,68.71933,0.09443627,50.05611,56.7241,0,244.3221
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,46.60063,64.71709,48.88391,31.301,31.301,0,-1,0,31.301,148.8791,0,0,0,46.60063,32.94842,31.301,0,0,138.4857,194.1211,13.65221,0,13.65221,301.5734,71.80305,0.09437587,34.4311,37.28051,0,240.7217
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,28.97853,58.89083,49.43555,25.62801,25.62801,0,-1,0,25.62801,113.0737,0,0,0,28.97853,26.97685,25.62801,0,0,124.8335,206.4081,2.001681,0,2.001681,303.4724,72.25518,0.09436702,28.19081,23.18283,0,235.3866
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,24.82241,58.03946,49.98718,3.831471,3.831471,0,-1,0,3.831471,647.8558,0,0,0,24.82241,4.033128,3.831471,0,0,122.8318,208.2096,20.78928,0,20.78928,323.1948,76.95099,0.09427521,4.214618,19.85793,0,233.032
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,14.77411,54.01686,49.35242,11.8136,11.8136,0,-1,0,11.8136,125.0602,0,0,0,14.77411,12.43537,11.8136,0,0,102.0425,226.92,2.33874,0,2.33874,325.4135,77.47926,0.09426489,12.99496,11.81929,0,241.6941
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.275642,49.13659,47.52372,0,0,0,-1,0,0,0,0,0,0,5.275642,0,0,0,0,99.70378,229.0248,5.275642,0,5.275642,330.4185,78.6709,0.09424163,0,4.220514,0,234.3005
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,45.64967,45.64967,55.85345,55.85345,0,-1,0,55.85345,0,0,7.105427E-15,0,0,58.79311,55.85345,0,0,94.42814,233.7729,0,58.79311,-58.79311,268.4451,63.91536,0.09424163,61.4388,0,0,233.7729
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,43.73784,43.73784,43.3469,43.3469,0,-1,0,43.3469,0,0,0,0,0,45.62831,43.3469,0,0,159.7538,174.9798,0,45.62831,-45.62831,220.3486,52.46385,0.09424163,47.68159,0,0,174.9798
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,41.78067,41.78067,7.569287,7.569287,0,-1,0,7.569287,0,0,8.881784E-16,0,0,7.967671,7.569287,0,0,210.4519,129.3515,0,7.967671,-7.967671,211.9499,50.46417,0.09424163,8.326216,0,0,129.3515
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,39.76305,39.76305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.3049,121.3838,0,0,0,211.9499,50.46417,0.09424163,0,0,0,121.3838
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,38.1686,38.1686,20.51725,20.51725,0,-1,0,20.51725,0,0,3.552714E-15,0,0,21.5971,20.51725,0,0,219.3049,121.3838,0,21.5971,-21.5971,189.1846,45.04386,0.09424163,22.56897,0,0,121.3838
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,36.95953,36.95953,26.74212,26.74212,0,-1,0,26.74212,0,0,0,0,0,28.1496,26.74212,0,0,243.3017,99.78671,0,28.1496,-28.1496,159.5123,37.97905,0.09424163,29.41633,0,0,99.78671
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,35.64468,35.64468,29.37017,29.37017,0,-1,0,29.37017,0,0,3.552714E-15,0,0,30.91597,29.37017,0,0,274.579,71.63712,0,30.91597,-30.91597,126.924,30.21994,0.09424163,32.30719,0,0,71.63712
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,34.39027,34.39027,16.06524,16.06524,0,-1,0,16.06524,0,0,0,0,0,16.91078,16.06524,0,0,308.9301,40.72114,0,16.91078,-16.91078,109.0985,25.97578,0.09424163,17.67177,0,0,40.72114
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,33.45325,33.45325,9.068736,9.068736,0,-1,0,9.068736,0,0,1.776357E-15,0,0,9.546038,9.068736,0,0,327.7198,23.81036,0,9.546038,-9.546038,99.03608,23.57997,0.09424163,9.97561,0,0,23.81036
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,32.47089,32.47089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.3266,14.26432,0,0,0,99.03608,23.57997,0.09424163,0,0,0,14.26432
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,31.62454,31.62454,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,338.3266,14.26432,0,0,0,99.03608,23.57997,0.09424163,0,0,0,14.26432
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,30.92178,30.92178,0.02989199,0.02989199,0,0,0,0.02989199,0,0,3.469447E-18,0,0,0.03146525,0.02989199,0,0,338.3266,14.26432,0,0.03146525,-0.03146525,99.00291,23.57207,0.09424163,0.03288119,0,0,14.26432
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,22.3621,36.46894,30.15856,19.13323,19.13323,81,0,22.761,19.13323,116.8757,0,0,0,22.3621,0,0,61.86677,58.77343,338.3615,14.23285,81.13554,0,81.13554,175.9748,41.89869,0.09468117,21.04655,17.88968,81,36.59496
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,46.03819,45.38535,31.64721,12.46015,12.46015,81,0,22.761,12.46015,369.4835,0,0,0,46.03819,0,0,68.53985,65.11285,257.226,87.25484,111.151,0,111.151,281.422,67.0051,0.09498502,13.70616,36.83055,81,133.293
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,66.85726,56.95448,35.42554,0,0,0,-1,0,0,0,0,0,0,66.85726,0,0,0,0,146.0749,187.2908,66.85726,0,66.85726,344.8484,82.10658,0.0946915,0,53.48581,0,254.148
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,65.4909,60.90015,39.23408,35.11676,35.11676,0,-1,0,35.11676,186.4947,0,0,0,65.4909,36.96501,35.11676,0,0,79.21768,247.4623,28.52589,0,28.52589,371.9104,88.54991,0.09456681,38.62843,52.39272,0,312.9532
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,61.93583,63.25075,42.42299,0,0,0,-1,0,0,0,11.24404,0,0,61.93583,0,0,0,0,50.69179,273.1356,50.69179,0,50.69179,420.0009,100,0.09434605,0,49.54866,0,335.0714
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,70.97925,70.0741,45.01491,29.92784,29.92784,0,-1,0,29.92784,237.1679,39.47625,0,0,70.97925,31.50299,29.92784,0,0,0,318.7582,0,0,0,420.0009,100,0.09434605,32.92063,56.7834,0,389.7375
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,90.55276,82.68243,47.52372,40.88312,40.88312,0,-1,0,40.88312,221.4918,47.51791,0,0,90.55276,43.03486,40.88312,0,0,0,318.7582,0,0,0,420.0009,100,0.09434605,44.97143,72.44221,0,409.311
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,84.99985,81.83517,49.05016,20.96063,20.96063,0,-1,0,20.96063,405.5215,62.93603,0,0,84.99985,22.06382,20.96063,0,0,0,318.7582,0,0,0,420.0009,100,0.09434605,23.05669,67.99988,0,403.7581
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,57.69663,69.95375,49.6018,9.65215,9.65215,0,-1,0,9.65215,597.7593,47.53647,0,0,57.69663,10.16016,9.65215,0,0,0,318.7582,0,0,0,420.0009,100,0.09434605,10.61736,46.1573,0,376.4549
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,43.92569,65.12878,50.16098,35.504,35.504,0,-1,0,35.504,123.7204,6.553058,0,0,43.92569,37.37263,35.504,0,0,0,318.7582,0,0,0,420.0009,100,0.09434605,39.05441,35.14056,0,362.6839
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,24.12368,57.25745,49.47333,10.14877,10.14877,0,-1,0,10.14877,237.7006,13.44077,0,0,24.12368,10.68291,10.14877,0,0,0,318.7582,0,0,0,420.0009,100,0.09434605,11.16364,19.29894,0,342.8819
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.046587,49.54345,47.68996,9.537382,9.537382,0,-1,0,9.537382,63.39882,0,0,0,6.046587,10.03935,9.537382,0,0,0,318.7582,0,3.992763,-3.992763,415.7921,98.99792,0.09434605,10.49112,4.83727,0,324.8048
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,45.82347,45.82347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.436403,314.7655,0,0,0,415.7921,98.99792,0.09434605,0,0,0,314.7655
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,43.8663,43.8663,14.99033,14.99033,0,-1,0,14.99033,0,0,0,0,0,15.7793,14.99033,0,0,4.436403,314.7655,0,15.7793,-15.7793,399.1593,95.03773,0.09434605,16.48937,0,0,314.7655
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,41.9318,41.9318,20.70125,20.70125,0,-1,0,20.70125,0,0,3.552714E-15,0,0,21.79079,20.70125,0,0,21.96896,298.9862,0,21.79079,-21.79079,376.1898,89.56881,0.09434605,22.77138,0,0,298.9862
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,39.93685,39.93685,45.59433,45.59433,0,-1,0,45.59433,0,0,7.105427E-15,0,0,47.99403,45.59433,0,0,46.18095,277.1954,0,47.99403,-47.99403,325.5996,77.52356,0.09434605,50.15376,0,0,277.1954
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,38.31973,38.31973,8.38339,8.38339,0,-1,0,8.38339,0,0,1.776357E-15,0,0,8.824621,8.38339,0,0,99.50764,229.2013,0,8.824621,-8.824621,316.2976,75.30881,0.09434605,9.221729,0,0,229.2013
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,37.11066,37.11066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.3128,220.3767,0,0,0,316.2976,75.30881,0.09434605,0,0,0,220.3767
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,35.78825,35.78825,24.22979,24.22979,0,-1,0,24.22979,0,0,3.552714E-15,0,0,25.50504,24.22979,0,0,109.3128,220.3767,0,25.50504,-25.50504,289.413,68.90771,0.09434605,26.65277,0,0,220.3767
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,34.53385,34.53385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.6517,194.8717,0,0,0,289.413,68.90771,0.09434605,0,0,0,194.8717
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,33.60439,33.60439,40.32461,40.32461,0,-1,0,40.32461,0,0,7.105427E-15,0,0,42.44696,40.32461,0,0,137.6517,194.8717,0,42.44696,-42.44696,244.6699,58.25463,0.09434605,44.35707,0,0,194.8717
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,32.62202,32.62202,17.96992,17.96992,0,-1,0,17.96992,0,0,0,0,0,18.9157,17.96992,0,0,184.815,152.4247,0,18.9157,-18.9157,224.731,53.50728,0.09434605,19.76691,0,0,152.4247
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,31.77568,31.77568,8.641603,8.641603,0,0,0,8.641603,0,0,1.776357E-15,0,0,9.096423,8.641603,0,0,205.8325,133.509,0,9.096423,-9.096423,215.1426,51.22432,0.09434605,9.505762,0,0,133.509
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,31.07291,31.07291,40.49739,40.49739,0,0,0,40.49739,0,0,0,0,0,42.62883,40.49739,0,0,215.9396,124.4126,0,42.62883,-42.62883,170.2078,40.52559,0.09434605,44.54713,0,0,124.4126
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.455702,32.377,30.3248,10.52513,10.52513,0,0,0,10.52513,70.83716,0,1.776357E-15,0,7.455702,11.07908,10.52513,0,0,263.305,81.78377,0,3.623381,-3.623381,166.3884,39.61622,0.09434605,11.57764,5.964561,0,89.23946
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,26.14968,39.32402,31.81346,56.02029,56.02029,0,0,0,56.02029,46.67895,0,0,0,26.14968,58.96873,56.02029,0,0,267.3309,78.16039,0,32.81905,-32.81905,131.7941,31.37949,0.09434605,61.62232,20.91975,0,104.3101
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,49.51568,50.93963,35.62201,8.863356,8.863356,0,-1,0,8.863356,558.6561,0,0,0,49.51568,9.329847,8.863356,0,0,303.7965,45.34134,40.18583,0,40.18583,169.9178,40.45653,0.09417176,9.749691,39.61254,0,94.85702
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,47.28022,54.38712,39.423,28.0696,28.0696,0,-1,0,28.0696,168.4393,0,0,0,47.28022,29.54694,28.0696,0,0,263.6107,81.50858,17.73328,0,17.73328,186.741,44.46206,0.09409506,30.87656,37.82418,0,128.7888
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,38.63697,54.88094,42.6119,45.80383,45.80383,0,-1,0,45.80383,84.35315,7.105427E-15,0,0,38.63697,48.21456,45.80383,0,0,245.8774,97.46854,0,9.577583,-9.577583,176.6454,42.05833,0.09409506,50.38421,30.90958,0,136.1055
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,52.81133,62.94836,45.2265,16.85395,16.85395,0,-1,0,16.85395,313.3469,0,0,0,52.81133,17.741,16.85395,0,0,256.5192,87.89095,35.07033,0,35.07033,209.916,49.9799,0.09394374,18.53934,42.24906,0,140.7023
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,57.00203,67.43495,47.68996,9.954427,9.954427,0,-1,0,9.954427,572.63,0,0,0,57.00203,10.47834,9.954427,0,0,221.4489,119.4542,46.52369,0,46.52369,254.0522,60.48851,0.09374375,10.94987,45.60163,0,176.4563
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,75.61484,77.41485,49.22396,51.59421,51.59421,0,-1,0,51.59421,146.5568,0,0,0,75.61484,54.30969,51.59421,0,0,174.9252,161.3256,21.30514,0,21.30514,274.2641,65.30084,0.09365244,56.75363,60.49187,0,236.9404
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,64.64187,73.1112,49.7756,40.06245,40.06245,0,-1,0,40.06245,161.3528,0,0,0,64.64187,42.17101,40.06245,0,0,153.62,180.5002,22.47087,0,22.47087,295.5818,70.37648,0.09355634,44.0687,51.7135,0,245.1421
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,44.57417,65.51191,50.28189,33.10594,33.10594,0,-1,0,33.10594,134.641,0,0,0,44.57417,34.84836,33.10594,0,0,131.1492,200.724,9.725809,0,9.725809,304.8085,72.57331,0.09351481,36.41654,35.65934,0,245.2981
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,26.09841,58.11786,49.64713,37.34874,37.34874,0,-1,0,37.34874,69.8776,0,0,0,26.09841,39.31446,37.34874,0,0,121.4234,209.4772,0,13.21606,-13.21606,290.8776,69.25642,0.09351481,41.08362,20.87873,0,235.5756
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.262943,49.12157,47.81843,55.92927,55.92927,0,-1,0,55.92927,7.622025,0,7.105427E-15,0,4.262943,58.87291,55.92927,0,0,136.1079,196.2611,0,54.60997,-54.60997,233.3136,55.55075,0.09351481,61.5222,3.410354,0,200.5241
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,45.95193,45.95193,33.39021,33.39021,0,-1,0,33.39021,0,0,7.105427E-15,0,0,35.14759,33.39021,0,0,196.7856,141.6512,0,35.14759,-35.14759,196.2648,46.72962,0.09351481,36.72923,0,0,141.6512
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,44.03255,44.03255,8.122844,8.122844,0,-1,0,8.122844,0,0,0,0,0,8.550363,8.122844,0,0,235.8385,106.5036,0,8.550363,-8.550363,187.2519,44.58371,0.09351481,8.935128,0,0,106.5036
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,42.10561,42.10561,35.57182,35.57182,0,-1,0,35.57182,0,0,0,0,0,37.44402,35.57182,0,0,245.3389,97.95322,0,37.44402,-37.44402,147.7825,35.18623,0.09351481,39.129,0,0,97.95322
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,40.08043,40.08043,18.3146,18.3146,0,-1,0,18.3146,0,0,0,0,0,19.27853,18.3146,0,0,286.9434,60.50921,0,19.27853,-19.27853,127.4611,30.34783,0.09351481,20.14606,0,0,60.50921
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,38.47086,38.47086,46.9694,39.16915,0,-1,0,39.16915,0,0,7.800254,12.49719,0,41.23068,39.16915,0,0,308.364,41.23068,0,41.23068,-41.23068,84.00017,20,0.09351481,51.66634,0,0,41.23068
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,37.25424,37.25424,19.31823,0,0,-1,0,0,0,0,19.31823,21.25005,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09351481,21.25005,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,35.96206,35.96206,10.82436,0,0,-1,0,0,0,0,10.82436,11.90679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09351481,11.90679,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,34.70765,34.70765,24.76387,0,0,-1,0,0,0,0,24.76387,27.24026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09351481,27.24026,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,33.77063,33.77063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09351481,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,32.79582,32.79582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09351481,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,31.94192,31.94192,42.28499,42.28499,81,0,22.761,42.28499,0,0,0,0,0,0,0,38.71501,36.77926,354.1758,0,36.77926,0,36.77926,118.892,28.30757,0.09385403,46.51348,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,31.23916,31.23916,20.11057,20.11057,81,0,22.761,20.11057,0,0,0,0,0,0,0,60.88943,57.84496,317.3965,33.10133,57.84496,0,57.84496,173.7686,41.37339,0.09438346,22.12162,0,81,33.10133
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,14.57756,34.56464,30.49861,40.91035,40.91035,81,0,22.761,40.91035,35.63294,0,0,0,14.57756,0,0,40.08965,38.08517,259.5516,85.1618,52.66273,0,52.66273,223.7288,53.26867,0.09484559,45.00138,11.66205,81,99.73936
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,41.35238,44.23705,31.98726,2.409928,2.409928,74.72572,0,21.17361,2.409928,1715.917,0,0,0,41.35238,0,0,72.31579,68.7,206.8889,132.5583,110.0524,0,110.0524,328.1337,78.12691,0.09506557,2.650921,33.0819,81,173.9106
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,64.07864,56.36271,35.81092,49.58213,49.58213,0,-1,0,49.58213,129.2374,0,0,0,64.07864,52.19171,49.58213,0,0,96.83648,231.6054,11.88694,0,11.88694,339.4106,80.81189,0.09501461,54.54034,51.26292,0,295.6841
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,71.12248,63.6123,39.63459,14.96164,14.96164,0,-1,0,14.96164,475.3655,0,0,0,71.12248,15.7491,14.96164,0,0,84.94954,242.3036,55.37339,0,55.37339,391.9424,93.31944,0.09477796,16.45781,56.89799,0,313.4261
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,87.93877,75.024,42.82349,54.54275,54.54275,0,-1,0,54.54275,161.2291,0.949192,0,0,87.93877,57.41342,54.54275,0,0,29.57615,292.1397,29.57615,0,29.57615,420.0009,100,0.09465203,59.99702,70.35101,0,380.0785
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,86.79827,77.86352,45.39275,40.07985,40.07985,0,-1,0,40.07985,216.5634,44.60895,0,0,86.79827,42.18932,40.07985,0,0,0,318.7582,0,0,0,420.0009,100,0.09465203,44.08784,69.43861,0,405.5565
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,86.50759,81.01949,47.86377,24.94167,24.94167,0,-1,0,24.94167,346.8396,60.2532,0,0,86.50759,26.25439,24.94167,0,0,0,318.7582,0,0,0,420.0009,100,0.09465203,27.43583,69.20607,0,405.2658
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,71.78342,75.83549,49.39021,36.83812,36.83812,0,-1,0,36.83812,194.8618,33.00646,0,0,71.78342,38.77696,36.83812,0,0,0,318.7582,0,0,0,420.0009,100,0.09465203,40.52193,57.42674,0,390.5417
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,48.77584,66.71256,49.90406,29.50742,29.50742,0,-1,0,29.50742,165.3003,17.7154,0,0,48.77584,31.06044,29.50742,0,0,0,318.7582,0,0,0,420.0009,100,0.09465203,32.45816,39.02068,0,367.5341
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,49.29333,67.54378,50.4557,25.67858,25.67858,0,-1,0,25.67858,191.9628,22.26325,0,0,49.29333,27.03009,25.67858,0,0,0,318.7582,0,0,0,420.0009,100,0.09465203,28.24644,39.43467,0,368.0515
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,22.15193,56.9065,49.7756,60.47223,60.47223,0,-1,0,60.47223,36.63157,0,7.105427E-15,0,22.15193,63.65498,60.47223,0,0,0,318.7582,0,41.50305,-41.50305,376.2528,89.58382,0.09465203,66.51945,17.72154,0,340.9102
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,3.887166,49.18096,47.99223,31.46732,31.46732,0,-1,0,31.46732,12.35303,0,0,0,3.887166,33.12349,31.46732,0,0,46.1145,277.2552,0,29.23633,-29.23633,345.435,82.24626,0.09465203,34.61405,3.109733,0,281.1423
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,46.11818,46.11818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.5993,248.0189,0,0,0,345.435,82.24626,0.09465203,0,0,0,248.0189
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,44.20635,44.20635,31.40823,31.40823,0,-1,0,31.40823,0,0,3.552714E-15,0,0,33.06129,31.40823,0,0,78.5993,248.0189,0,33.06129,-33.06129,310.5853,73.94874,0.09465203,34.54905,0,0,248.0189
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,42.24918,42.24918,29.31896,29.31896,0,-1,0,29.31896,0,0,0,0,0,30.86206,29.31896,0,0,115.3341,214.9576,0,30.86206,-30.86206,278.0539,66.20317,0.09465203,32.25085,0,0,214.9576
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,40.23156,40.23156,50.94334,50.94334,0,-1,0,50.94334,0,0,7.105427E-15,0,0,53.62457,50.94334,0,0,149.6253,184.0955,0,53.62457,-53.62457,221.5286,52.7448,0.09465203,56.03768,0,0,184.0955
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,38.61444,38.61444,18.82515,18.82515,0,-1,0,18.82515,0,0,0,0,0,19.81595,18.82515,0,0,209.2081,130.4709,0,19.81595,-19.81595,200.6407,47.77151,0.09465203,20.70767,0,0,130.4709
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,37.42804,37.42804,31.58822,31.58822,0,-1,0,31.58822,0,0,3.552714E-15,0,0,33.25076,31.58822,0,0,231.2258,110.655,0,33.25076,-33.25076,165.5914,39.42644,0.09465203,34.74705,0,0,110.655
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,36.1283,36.1283,15.98173,15.98173,0,-1,0,15.98173,0,0,0,0,0,16.82287,15.98173,0,0,268.1711,77.40421,0,16.82287,-16.82287,147.8585,35.20434,0.09465203,17.5799,0,0,77.40421
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,34.8739,34.8739,13.74208,13.74208,0,-1,0,13.74208,0,0,1.776357E-15,0,0,14.46535,13.74208,0,0,286.8632,60.58134,0,14.46535,-14.46535,132.6107,31.57391,0.09465203,15.11629,0,0,60.58134
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,33.94443,33.94443,42.63491,42.63491,0,-1,0,42.63491,0,0,7.105427E-15,3.088209,0,44.87886,42.63491,0,0,302.9358,46.116,0,44.87886,-44.87886,85.30423,20.31049,0.09465203,46.8984,0,0,46.116
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,32.96207,32.96207,5.76337,1.175282,0,-1,0,1.175282,0,0,4.588087,5.164424,0,1.237139,1.175282,0,0,352.8012,1.237139,0,1.237139,-1.237139,84.00017,20,0.09465203,6.339707,0,0,1.237139
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,32.13084,32.13084,74.72149,74.72149,81,0,22.761,74.72149,0,0,0,1.193637,0,0,0,6.278512,5.964586,354.1758,0,5.964586,0,5.964586,89.65867,21.34726,0.09470595,82.19363,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,31.4583,31.4583,20.0699,20.0699,81,0,22.761,20.0699,0,0,0,0,0,0,0,60.9301,57.8836,348.2112,5.368127,57.8836,0,57.8836,144.5719,34.42181,0.09522533,22.07689,0,81,5.368127
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,13.35775,34.40981,30.68752,17.74803,17.74803,81,0,22.761,17.74803,75.26328,0,0,0,13.35775,0,0,63.25197,60.08937,290.3276,57.46336,73.44712,0,73.44712,214.2499,51.01179,0.09567551,19.52284,10.6862,81,70.82111
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,27.49418,40.1356,32.19885,74.19978,74.19978,81,0,22.761,74.19978,37.05426,0,0,0,27.49418,0,0,6.800218,6.460207,216.8805,123.5658,33.95439,0,33.95439,246.4619,58.68129,0.09594323,81.61976,21.99535,81,151.06
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,35.3226,46.64884,36.02251,4.483593,4.483593,0,-1,0,4.483593,787.8192,0,0,0,35.3226,4.719571,4.483593,0,0,182.9261,154.1247,30.60303,0,30.60303,275.4945,65.59379,0.09581252,4.931952,28.25808,0,189.4473
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,61.01393,59.91751,39.86884,35.55575,35.55575,0,-1,0,35.55575,171.6007,0,0,0,61.01393,37.42711,35.55575,0,0,152.3231,181.6674,23.58682,0,23.58682,297.8709,70.9215,0.09571202,39.11133,48.81115,0,242.6814
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,80.0022,71.59514,43.03507,43.11622,43.11622,0,-1,0,43.11622,185.5501,0,0,0,80.0022,45.38549,43.11622,0,0,128.7363,202.8956,34.61671,0,34.61671,330.7112,78.7406,0.0955649,47.42784,64.00176,0,282.8978
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,73.5808,71.9476,45.61189,30.75738,30.75738,0,-1,0,30.75738,239.2297,0,0,0,73.5808,32.37619,30.75738,0,0,94.11955,234.0506,41.20461,0,41.20461,369.8013,88.04776,0.09539038,33.83312,58.86465,0,307.6314
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,77.27209,76.73659,48.07535,19.86744,19.86744,0,-1,0,19.86744,388.9384,3.444063,0,0,77.27209,20.91309,19.86744,0,0,52.91494,271.1348,52.91494,0,52.91494,420.0009,100,0.09516719,21.85418,61.81767,0,348.4069
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,54.36883,68.54808,49.56401,26.83305,26.83305,0,-1,0,26.83305,202.6189,26.12351,0,0,54.36883,28.24532,26.83305,0,0,0,318.7582,0,0,0,420.0009,100,0.09516719,29.51636,43.49506,0,373.127
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,50.91793,67.74736,50.07031,24.2408,24.2408,0,-1,0,24.2408,210.0506,25.4013,0,0,50.91793,25.51663,24.2408,0,0,0,318.7582,0,0,0,420.0009,100,0.09516719,26.66488,40.73435,0,369.6761
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,26.76913,59.34581,50.58416,0,0,0,-1,0,0,0,26.76913,0,0,26.76913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09516719,0,21.41531,0,345.5273
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,14.51313,54.53992,49.94184,42.73942,42.73942,0,-1,0,42.73942,33.95723,0,7.105427E-15,0,14.51313,44.98886,42.73942,0,0,0,318.7582,0,30.47574,-30.47574,387.8766,92.35139,0.09516719,47.01337,11.6105,0,333.2714
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,4.754566,49.61661,48.15848,38.66959,38.66959,0,-1,0,38.66959,12.29536,0,7.105427E-15,0,4.754566,40.70483,38.66959,0,0,33.86193,288.2825,0,35.95027,-35.95027,349.9817,83.3288,0.09516719,42.53655,3.803653,0,293.037
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,46.29198,46.29198,42.57985,42.57985,0,-1,0,42.57985,0,0,0,0,0,44.8209,42.57985,0,0,73.80667,252.3322,0,44.8209,-44.8209,302.7363,72.07993,0.09516719,46.83783,0,0,252.3322
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,44.3726,44.3726,30.61913,30.61913,0,-1,0,30.61913,0,0,3.552714E-15,0,0,32.23067,30.61913,0,0,123.6077,207.5113,0,32.23067,-32.23067,268.7622,63.99087,0.09516719,33.68105,0,0,207.5113
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,42.42299,42.42299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4195,175.2807,0,0,0,268.7622,63.99087,0.09516719,0,0,0,175.2807
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,40.40536,40.40536,30.7367,30.7367,0,-1,0,30.7367,0,0,3.552714E-15,0,0,32.35442,30.7367,0,0,159.4195,175.2807,0,32.35442,-32.35442,234.6576,55.87076,0.09516719,33.81038,0,0,175.2807
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,38.78824,38.78824,16.91566,16.91566,0,-1,0,16.91566,0,0,0,0,0,17.80596,16.91566,0,0,195.3689,142.9262,0,17.80596,-17.80596,215.8885,51.40192,0.09516719,18.60723,0,0,142.9262
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,37.59429,37.59429,26.24564,26.24564,0,-1,0,26.24564,0,0,3.552714E-15,0,0,27.62699,26.24564,0,0,215.1533,125.1203,0,27.62699,-27.62699,186.7671,44.46827,0.09516719,28.87021,0,0,125.1203
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,36.3021,36.3021,38.89857,38.89857,0,-1,0,38.89857,0,0,0,0,0,40.94587,38.89857,0,0,245.8499,97.49328,0,40.94587,-40.94587,143.6064,34.19193,0.09516719,42.78843,0,0,97.49328
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,35.0477,35.0477,41.03202,41.03202,0,-1,0,41.03202,0,0,7.105427E-15,0,0,43.1916,41.03202,0,0,291.3453,56.54741,0,43.1916,-43.1916,98.07843,23.35196,0.09516719,45.13522,0,0,56.54741
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,34.11068,34.11068,41.49881,12.68802,0,-1,0,12.68802,0,0,28.81079,32.96067,0,13.35581,12.68802,0,0,339.336,13.35581,0,13.35581,-13.35581,84.00017,20,0.09516719,45.64869,0,0,13.35581
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,33.13587,33.13587,23.1644,0,0,-1,0,0,0,0,23.1644,25.48084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09516719,25.48084,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,32.32731,32.32731,10.83307,10.83307,81,0,22.761,10.83307,0,1.421085E-14,0,0,0,0,0,70.16692,66.65858,354.1758,0,66.65858,0,66.65858,147.2381,35.05661,0.09564041,11.91638,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,31.62454,31.62454,43.29248,43.29248,81,0,22.761,43.29248,0,0,0,0,0,0,0,37.70752,35.82215,287.5172,59.99272,35.82215,0,35.82215,181.2219,43.14799,0.0959562,47.62172,0,81,59.99272
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,13.8398,34.74857,30.88399,8.968528,8.968528,81,0,22.761,8.968528,154.3151,0,0,0,13.8398,0,0,72.03147,68.4299,251.6951,92.23265,82.26969,0,82.26969,259.2698,61.73078,0.09635896,9.865381,11.07184,81,106.0724
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,39.05601,43.9351,32.38777,5.871565,5.871565,78.18736,0,22.0494,5.871565,665.1719,0,0,0,39.05601,0,0,72.31579,68.7,169.4254,166.2754,107.756,0,107.756,361.4961,86.07034,0.09661667,6.458722,31.2448,81,205.3314
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,63.53093,56.63224,36.21898,0,0,0,-1,0,0,0,1.861551,0,0,63.53093,0,0,0,0,61.66938,263.2558,61.66938,0,61.66938,420.0009,100,0.09635727,0,50.82475,0,326.7867
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,63.72216,61.20601,40.08043,17.78786,17.78786,0,-1,0,17.78786,358.2339,44.9981,0,0,63.72216,18.72407,17.78786,0,0,0,318.7582,0,0,0,420.0009,100,0.09635727,19.56665,50.97773,0,382.4804
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,78.78282,71.31345,43.24666,0,0,0,-1,0,0,0,78.78282,0,0,78.78282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09635727,0,63.02626,0,397.541
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,91.41021,80.79823,45.82347,18.0866,18.0866,0,-1,0,18.0866,505.4029,72.37168,0,0,91.41021,19.03853,18.0866,0,0,0,318.7582,0,0,0,420.0009,100,0.09635727,19.89526,73.12817,0,410.1684
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,88.61888,82.63729,48.2416,25.66243,25.66243,0,-1,0,25.66243,345.3253,61.60579,0,0,88.61888,27.01309,25.66243,0,0,0,318.7582,0,0,0,420.0009,100,0.09635727,28.22868,70.8951,0,407.3771
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,77.23671,78.84011,49.73026,0,0,0,-1,0,0,0,77.23671,0,0,77.23671,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09635727,0,61.78936,0,395.9949
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,56.11042,70.05045,50.24411,49.43081,49.43081,0,-1,0,49.43081,113.513,4.077986,0,0,56.11042,52.03243,49.43081,0,0,0,318.7582,0,0,0,420.0009,100,0.09635727,54.37389,44.88834,0,374.8687
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,32.51637,61.55667,50.7504,30.74543,30.74543,0,-1,0,30.74543,105.76,0.1527592,0,0,32.51637,32.36361,30.74543,0,0,0,318.7582,0,0,0,420.0009,100,0.09635727,33.81998,26.0131,0,351.2746
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,13.89888,54.51849,50.11565,54.40184,54.40184,0,-1,0,54.40184,25.54855,0,7.105427E-15,0,13.89888,57.2651,54.40184,0,0,0,318.7582,0,43.36621,-43.36621,374.2888,89.11621,0.09635727,59.84203,11.11911,0,332.6571
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,4.672889,49.76677,48.33228,23.63121,23.63121,0,-1,0,23.63121,19.77423,3.552714E-15,0,0,4.672889,24.87496,23.63121,0,0,48.18468,275.392,0,20.20207,-20.20207,352.994,84.04602,0.09635727,25.99433,3.738312,0,280.0649
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,46.50357,46.50357,40.70469,40.70469,0,-1,0,40.70469,0,0,0,0,0,42.84704,40.70469,0,0,70.63142,255.1899,0,42.84704,-42.84704,307.8292,73.29253,0.09635727,44.77516,0,0,255.1899
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,44.5464,44.5464,28.84485,28.84485,0,-1,0,28.84485,0,0,3.552714E-15,0,0,30.363,28.84485,0,0,118.2393,212.3429,0,30.363,-30.363,275.8238,65.6722,0.09635727,31.72934,0,0,212.3429
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,42.58923,42.58923,1.107397,1.107397,0,-1,0,1.107397,0,0,2.220446E-16,0,0,1.165681,1.107397,0,0,151.9759,181.9799,0,1.165681,-1.165681,274.5951,65.37965,0.09635727,1.218136,0,0,181.9799
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,40.57161,40.57161,35.69982,35.69982,0,-1,0,35.69982,0,0,7.105427E-15,0,0,37.57876,35.69982,0,0,153.2711,180.8142,0,37.57876,-37.57876,234.9836,55.94836,0.09635727,39.26981,0,0,180.8142
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,38.95449,38.95449,25.62193,25.62193,0,-1,0,25.62193,0,0,3.552714E-15,0,0,26.97045,25.62193,0,0,195.0253,143.2355,0,26.97045,-26.97045,206.5542,49.17948,0.09635727,28.18412,0,0,143.2355
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,37.76809,37.76809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.9925,116.265,0,0,0,206.5542,49.17948,0.09635727,0,0,0,116.265
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,36.46835,36.46835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.9925,116.265,0,0,0,206.5542,49.17948,0.09635727,0,0,0,116.265
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,35.19128,35.19128,25.0514,25.0514,0,-1,0,25.0514,0,0,3.552714E-15,0,0,26.36989,25.0514,0,0,224.9925,116.265,0,26.36989,-26.36989,178.7579,42.56133,0.09635727,27.55654,0,0,116.265
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,34.28448,34.28448,10.60837,10.60837,0,-1,0,10.60837,0,0,0,0,0,11.1667,10.60837,0,0,254.2924,89.89511,0,11.1667,-11.1667,166.9872,39.75878,0.09635727,11.6692,0,0,89.89511
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,33.27945,33.27945,7.083566,7.083566,0,-1,0,7.083566,0,0,8.881784E-16,0,0,7.456386,7.083566,0,0,266.6998,78.72841,0,7.456386,-7.456386,159.1275,37.88742,0.09635727,7.791923,0,0,78.72841
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,32.47089,32.47089,5.575908,5.575908,0,0,0,5.575908,0,0,8.881784E-16,0,0,5.869377,5.575908,0,0,274.9847,71.27203,0,5.869377,-5.869377,152.9406,36.41436,0.09635727,6.133499,0,0,71.27203
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,31.79079,31.79079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,281.5062,65.40265,0,0,0,152.9406,36.41436,0.09635727,0,0,0,65.40265
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,18.62018,36.29921,31.05024,14.49509,14.49509,0,0,0,14.49509,128.4585,0,0,0,18.62018,15.25799,14.49509,0,0,281.5062,65.40265,3.362187,0,3.362187,156.1303,37.1738,0.09634317,15.9446,14.89614,0,84.02282
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,34.94727,42.82145,32.56157,25.71286,25.71286,0,0,0,25.71286,135.9136,0,0,0,34.94727,27.06617,25.71286,0,0,278.144,68.42861,7.881102,0,7.881102,163.6069,38.95395,0.09631013,28.28415,27.95782,0,103.3759
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,65.3483,57.53379,36.4079,50.66895,50.66895,0,-1,0,50.66895,128.9711,0,0,0,65.3483,53.33573,50.66895,0,0,270.2629,75.52161,12.01258,0,12.01258,175.0031,41.66731,0.09625982,55.73584,52.27864,0,140.8699
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,65.40227,62.11127,40.29202,9.932293,9.932293,0,-1,0,9.932293,658.481,0,0,0,65.40227,10.45505,9.932293,0,0,258.2503,86.33292,54.94722,0,54.94722,227.1306,54.0786,0.09603032,10.92552,52.32181,0,151.7352
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,78.39836,71.43575,43.48092,35.33735,35.33735,0,-1,0,35.33735,221.857,0,0,0,78.39836,37.1972,35.33735,0,0,203.3031,135.7854,41.20115,0,41.20115,266.2174,63.38497,0.09585897,38.87108,62.71869,0,214.1838
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,73.69997,72.5259,46.03506,6.722623,6.722623,0,-1,0,6.722623,1096.298,0,0,0,73.69997,7.076445,6.722623,0,0,162.102,172.8665,66.62352,0,66.62352,329.422,78.43366,0.09558316,7.394885,58.95998,0,246.5664
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,73.10675,75.28194,48.46074,0,0,0,-1,0,0,0,0,0,0,73.10675,0,0,0,0,95.47844,232.8276,73.10675,0,73.10675,398.7772,94.94676,0.09528235,0,58.4854,0,305.9344
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,70.84834,76.09328,49.94184,2.469748,2.469748,0,-1,0,2.469748,2868.646,45.87692,0,0,70.84834,2.599735,2.469748,0,0,22.37169,298.6237,22.37169,0,22.37169,420.0009,100,0.09519067,2.716723,56.67868,0,369.472
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,44.5188,65.68552,50.4557,46.34834,46.34834,0,-1,0,46.34834,96.05264,7.105427E-15,0,0,44.5188,48.78772,46.34834,0,0,0,318.7582,0,4.26892,-4.26892,415.501,98.92861,0.09519067,50.98317,35.61504,0,363.277
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,21.9936,58.09953,50.96199,0.2902877,0.2902877,0,-1,0,0.2902877,7576.484,16.94479,0,0,21.9936,0.305566,0.2902877,0,0,4.743245,314.4893,4.743245,0,4.743245,420.0009,100,0.09517125,0.3193165,17.59488,0,336.4829
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,13.93221,54.70068,50.28189,56.50869,56.50869,0,-1,0,56.50869,24.65498,0,7.105427E-15,0,13.93221,59.48283,56.50869,0,0,0,318.7582,0,45.55062,-45.55062,371.9863,88.56798,0.09517125,62.15956,11.14577,0,332.6904
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,3.587777,49.59869,48.49852,49.98277,49.98277,0,-1,0,49.98277,7.178027,0,7.105427E-15,0,3.587777,52.61344,49.98277,0,0,50.6118,273.2076,0,49.02566,-49.02566,320.3087,76.26382,0.09517125,54.98104,2.870221,0,276.7954
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,46.66982,46.66982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.0848,224.1819,0,0,0,320.3087,76.26382,0.09517125,0,0,0,224.1819
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,44.75799,44.75799,26.28671,26.28671,0,-1,0,26.28671,0,0,3.552714E-15,0,0,27.67022,26.28671,0,0,105.0848,224.1819,0,27.67022,-27.67022,291.1417,69.31931,0.09517125,28.91537,0,0,224.1819
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,42.76303,42.76303,27.03247,27.03247,0,-1,0,27.03247,0,0,3.552714E-15,0,0,28.45524,27.03247,0,0,135.8295,196.5117,0,28.45524,-28.45524,261.1472,62.1778,0.09517125,29.73572,0,0,196.5117
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,40.74541,40.74541,14.36617,14.36617,0,-1,0,14.36617,0,0,1.776357E-15,0,0,15.12229,14.36617,0,0,167.4464,168.0565,0,15.12229,-15.12229,245.207,58.3825,0.09517125,15.80279,0,0,168.0565
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,39.12829,39.12829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2489,152.9342,0,0,0,245.207,58.3825,0.09517125,0,0,0,152.9342
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,37.93434,37.93434,52.58669,52.58669,0,-1,0,52.58669,0,0,0,0,0,55.3544,52.58669,0,0,184.2489,152.9342,0,55.3544,-55.3544,186.8583,44.48998,0.09517125,57.84535,0,0,152.9342
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,36.61948,36.61948,10.87631,10.87631,0,-1,0,10.87631,0,0,1.776357E-15,0,0,11.44875,10.87631,0,0,245.7538,97.57979,0,11.44875,-11.44875,174.7903,41.61665,0.09517125,11.96394,0,0,97.57979
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,35.36508,35.36508,15.05287,15.05287,0,-1,0,15.05287,0,0,1.776357E-15,0,0,15.84512,15.05287,0,0,258.4746,86.13104,0,15.84512,-15.84512,158.088,37.63993,0.09517125,16.55816,0,0,86.13104
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,34.42806,34.42806,31.94004,31.94004,0,-1,0,31.94004,0,0,3.552714E-15,0,0,33.6211,31.94004,0,0,276.0804,70.28592,0,33.6211,-33.6211,122.6483,29.20191,0.09517125,35.13404,0,0,70.28592
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,33.45325,33.45325,33.04344,33.04344,0,-1,0,33.04344,0,0,7.105427E-15,1.516203,0,34.78257,33.04344,0,0,313.4371,36.66483,0,34.78257,-34.78257,85.98424,20.4724,0.09517125,36.34779,0,0,36.66483
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,32.62202,32.62202,18.05917,18.05917,81,0,22.761,18.05917,0,0,0,0,0,0,0,62.94083,59.79379,352.0844,1.882254,59.79379,0,59.79379,142.7096,33.97841,0.09565962,19.86509,0,81,1.882254
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,31.94192,31.94192,20.14347,20.14347,81,0,22.761,20.14347,0,0,0,0,0,0,0,60.85653,57.81371,292.2906,55.69666,57.81371,0,57.81371,197.5565,47.03717,0.09615365,22.15782,0,81,55.69666
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,22.65573,37.64091,31.20137,12.06541,12.06541,81,0,22.761,12.06541,187.7742,0,0,0,22.65573,0,0,68.93459,65.48786,234.4769,107.729,88.14359,0,88.14359,281.1768,66.94673,0.09652029,13.27195,18.12458,81,130.3847
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,47.41464,47.00166,32.70515,30.0512,30.0512,81,0,22.761,30.0512,157.7795,7.105427E-15,0,0,47.41464,0,0,50.9488,48.40136,146.3333,187.0582,95.816,0,95.816,372.0759,88.58932,0.09685264,33.05632,37.93171,81,234.4729
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,68.8064,59.07581,36.59681,9.443073,9.443073,0,-1,0,9.443073,728.6442,8.348994,0,0,68.8064,9.940077,9.443073,0,0,50.51733,273.2926,50.51733,0,50.51733,420.0009,100,0.09664539,10.38738,55.04512,0,342.099
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,75.81149,66.59103,40.48848,24.57476,24.57476,0,-1,0,24.57476,308.4932,49.94331,0,0,75.81149,25.86817,24.57476,0,0,0,318.7582,0,0,0,420.0009,100,0.09664539,27.03224,60.64919,0,394.5697
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,92.06989,78.23215,43.6925,44.24988,44.24988,0,-1,0,44.24988,208.0681,45.49107,0,0,92.06989,46.57882,44.24988,0,0,0,318.7582,0,0,0,420.0009,100,0.09664539,48.67487,73.65591,0,410.8281
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,88.78904,80.01318,46.24665,34.28043,34.28043,0,-1,0,34.28043,259.0079,52.70437,0,0,88.78904,36.08467,34.28043,0,0,0,318.7582,0,0,0,420.0009,100,0.09664539,37.70848,71.03123,0,407.5473
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,75.89606,76.78897,48.62699,26.11912,26.11912,0,-1,0,26.11912,290.5766,48.40224,0,0,75.89606,27.49381,26.11912,0,0,0,318.7582,0,0,0,420.0009,100,0.09664539,28.73104,60.71684,0,394.6543
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,60.75286,71.84341,50.11565,28.19819,28.19819,0,-1,0,28.19819,215.4495,31.07055,0,0,60.75286,29.68231,28.19819,0,0,0,318.7582,0,0,0,420.0009,100,0.09664539,31.01801,48.60229,0,379.5111
