Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,25.89784,59.08317,50.62194,27.66997,27.66997,0,-1,0,27.66997,93.59548,0,0,0,25.89784,29.12628,27.66997,0,0,0,318.7582,0,3.228441,-3.228441,416.5978,99.18974,0.09664539,30.43696,20.71827,0,344.6561
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,32.72514,61.99961,51.09045,35.56399,35.56399,0,-1,0,35.56399,92.01762,0,0,0,32.72514,37.43578,35.56399,0,0,3.587157,315.5298,0,4.710644,-4.710644,411.6323,98.0075,0.09664539,39.12039,26.18011,0,348.2549
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,14.57381,55.09005,50.4557,13.22904,13.22904,0,-1,0,13.22904,110.1652,0,0,0,14.57381,13.92531,13.22904,0,0,8.821206,310.8192,0.6484982,0,0.6484982,412.2475,98.15398,0.09664273,14.55195,11.65905,0,325.3929
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,2.884214,49.55651,48.67233,41.43282,41.43282,0,-1,0,41.43282,6.961182,0,7.105427E-15,0,2.884214,43.61349,41.43282,0,0,8.172708,311.4028,0,40.72928,-40.72928,369.3151,87.93199,0.09664273,45.5761,2.307371,0,314.287
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,46.84362,46.84362,27.47993,27.47993,0,-1,0,27.47993,0,0,3.552714E-15,0,0,28.92624,27.47993,0,0,53.42746,270.6735,0,28.92624,-28.92624,338.8242,80.67226,0.09664273,30.22792,0,0,270.6735
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,44.93179,44.93179,33.59168,33.59168,0,-1,0,33.59168,0,0,7.105427E-15,0,0,35.35966,33.59168,0,0,85.56773,241.7473,0,35.35966,-35.35966,301.5518,71.7979,0.09664273,36.95085,0,0,241.7473
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,42.92928,42.92928,36.085,36.085,0,-1,0,36.085,0,0,0,0,0,37.9842,36.085,0,0,124.8562,206.3876,0,37.9842,-37.9842,261.5129,62.26486,0.09664273,39.69349,0,0,206.3876
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,40.88899,40.88899,3.029017,3.029017,0,-1,0,3.029017,0,0,0,0,0,3.188439,3.029017,0,0,167.0609,168.4034,0,3.188439,-3.188439,258.152,61.46465,0.09664273,3.331919,0,0,168.4034
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,39.27187,39.27187,7.552935,7.552935,0,-1,0,7.552935,0,0,8.881784E-16,0,0,7.950458,7.552935,0,0,170.6036,165.215,0,7.950458,-7.950458,249.7715,59.46929,0.09664273,8.308228,0,0,165.215
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,38.08547,38.08547,2.60293,2.60293,0,-1,0,2.60293,0,0,4.440892E-16,0,0,2.739927,2.60293,0,0,179.4375,157.2645,0,2.739927,-2.739927,246.8834,58.78164,0.09664273,2.863223,0,0,157.2645
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,36.78573,36.78573,48.38706,48.38706,0,-1,0,48.38706,0,0,0,0,0,50.93375,48.38706,0,0,182.4818,154.5246,0,50.93375,-50.93375,193.1945,45.9986,0.09664273,53.22577,0,0,154.5246
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,35.53133,35.53133,36.09536,36.09536,0,-1,0,36.09536,0,0,7.105427E-15,0,0,37.99511,36.09536,0,0,239.0749,103.5908,0,37.99511,-37.99511,153.1441,36.46281,0.09664273,39.70489,0,0,103.5908
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,34.60186,34.60186,9.692853,9.692853,0,-1,0,9.692853,0,0,0,0,0,10.203,9.692853,0,0,281.2917,65.59573,0,10.203,-10.203,142.3892,33.90213,0.09664273,10.66214,0,0,65.59573
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,33.60439,33.60439,27.9002,27.9002,0,-1,0,27.9002,0,0,3.552714E-15,0,0,29.36863,27.9002,0,0,292.6283,55.39272,0,29.36863,-29.36863,111.432,26.53137,0.09664273,30.69022,0,0,55.39272
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,32.77316,32.77316,40.40483,40.40483,20.25,0,7.39125,40.40483,0,0,0,0,0,21.21561,20.15483,0,0,325.2601,26.02409,0,21.21561,-21.21561,89.06876,21.2068,0.09664273,44.44531,0,81,26.02409
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,32.09306,32.09306,8.811769,8.811769,81,0,22.761,8.811769,0,-1.421085E-14,0,0,0,0,0,72.18823,68.57882,348.833,4.808483,68.57882,0,68.57882,154.1283,36.69715,0.09708408,9.692946,0,81,4.808483
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,22.13761,37.63707,31.34495,0,0,72.31579,0,20.56389,0,0,0,0,0,22.13761,0,0,72.31579,68.7,280.2542,66.52942,90.83761,0,90.83761,240.3045,57.21523,0.09732883,0,17.71009,81,88.66703
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,46.2523,46.80755,32.87895,19.78289,19.78289,81,0,22.761,19.78289,233.7995,0,0,0,46.2523,0,0,61.21711,58.15626,189.4166,148.2833,104.4086,0,104.4086,339.3551,80.79868,0.09761852,21.76118,37.00184,81,194.5356
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,70.34875,59.8808,36.77062,0,0,0,-1,0,0,0,0,0,0,70.34875,0,0,0,0,85.00806,242.251,70.34875,0,70.34875,406.0938,96.6888,0.0973317,0,56.279,0,312.5997
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,81.81508,69.45548,40.70007,0,0,0,-1,0,0,0,67.15576,0,0,81.81508,0,0,0,0,14.65931,305.5648,14.65931,0,14.65931,420.0009,100,0.09727214,0,65.45206,0,387.3799
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,81.59103,73.43697,43.91164,0,0,0,-1,0,0,0,81.59103,0,0,81.59103,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09727214,0,65.27283,0,400.3493
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,90.4578,81.11617,46.42045,0,0,0,-1,0,0,0,90.4578,0,0,90.4578,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09727214,0,72.36624,0,409.216
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,82.76729,80.41201,48.83857,70.77346,68.7,0,-1,0,68.7,120.4764,10.4515,2.073464,9.15081,82.76729,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09727214,77.85081,66.21383,0,401.5255
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,73.15778,77.5938,50.28189,17.63084,17.63084,0,-1,0,17.63084,414.9422,54.59901,0,0,73.15778,18.55878,17.63084,0,0,0,318.7582,0,0,0,420.0009,100,0.09727214,19.39392,58.52623,0,391.916
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,62.21399,73.28354,50.79574,12.596,12.596,0,-1,0,12.596,493.9185,48.95504,0,0,62.21399,13.25895,12.596,0,0,0,318.7582,0,0,0,420.0009,100,0.09727214,13.85561,49.77119,0,380.9722
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,42.79477,65.97187,51.30204,30.19012,30.19012,0,-1,0,30.19012,141.7509,11.0157,0,0,42.79477,31.77907,30.19012,0,0,0,318.7582,0,0,0,420.0009,100,0.09727214,33.20913,34.23582,0,361.553
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,19.5829,56.92672,50.62194,15.0117,15.0117,0,-1,0,15.0117,130.451,3.781116,0,0,19.5829,15.80179,15.0117,0,0,0,318.7582,0,0,0,420.0009,100,0.09727214,16.51287,15.66632,0,338.3411
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.409176,49.88594,48.83857,2.416693,2.416693,0,-1,0,2.416693,141.0678,0.8652888,0,0,3.409176,2.543887,2.416693,0,0,0,318.7582,0,0,0,420.0009,100,0.09727214,2.658362,2.727341,0,322.1674
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,47.05521,47.05521,58.47653,58.47653,0,-1,0,58.47653,0,0,0,0,0,61.55424,58.47653,0,0,0,318.7582,0,61.55424,-61.55424,355.117,84.55149,0.09727214,64.32418,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,45.09804,45.09804,45.09257,45.09257,0,-1,0,45.09257,0,0,7.105427E-15,0,0,47.46587,45.09257,0,0,68.3936,257.204,0,47.46587,-47.46587,305.0836,72.63879,0.09727214,49.60183,0,0,257.204
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,43.12575,43.12575,5.551833,5.551833,0,-1,0,5.551833,0,0,0,0,0,5.844034,5.551833,0,0,121.1334,209.7381,0,5.844034,-5.844034,298.9234,71.1721,0.09727214,6.107016,0,0,209.7381
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,41.06279,41.06279,26.75485,26.75485,0,-1,0,26.75485,0,0,0,0,0,28.163,26.75485,0,0,127.6268,203.8941,0,28.163,-28.163,269.237,64.10392,0.09727214,29.43033,0,0,203.8941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,39.46834,39.46834,17.3194,17.3194,0,-1,0,17.3194,0,0,0,0,0,18.23095,17.3194,0,0,158.919,175.7311,0,18.23095,-18.23095,250.0199,59.52843,0.09727214,19.05135,0,0,175.7311
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,38.25927,38.25927,14.81746,14.81746,0,-1,0,14.81746,0,0,1.776357E-15,0,0,15.59733,14.81746,0,0,179.1757,157.5001,0,15.59733,-15.59733,233.5789,55.6139,0.09727214,16.29921,0,0,157.5001
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,36.95953,36.95953,5.224176,5.224176,0,-1,0,5.224176,0,0,8.881784E-16,0,0,5.499133,5.224176,0,0,196.506,141.9028,0,5.499133,-5.499133,227.7823,54.23376,0.09727214,5.746594,0,0,141.9028
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,35.70513,35.70513,19.87431,19.87431,0,-1,0,19.87431,0,0,3.552714E-15,0,0,20.92033,19.87431,0,0,202.6162,136.4037,0,20.92033,-20.92033,205.7303,48.98331,0.09727214,21.86174,0,0,136.4037
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,34.79078,34.79078,19.32226,19.32226,0,-1,0,19.32226,0,0,0,0,0,20.33922,19.32226,0,0,225.861,115.4833,0,20.33922,-20.33922,184.2909,43.8787,0.09727214,21.25448,0,0,115.4833
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,33.7933,33.7933,8.929034,8.929034,0,-1,0,8.929034,0,0,0,0,0,9.398984,8.929034,0,0,248.4601,95.14413,0,9.398984,-9.398984,174.3835,41.51979,0.09727214,9.821938,0,0,95.14413
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,32.9394,32.9394,28.20818,28.20818,0,0,0,28.20818,0,0,3.552714E-15,0,0,29.69283,28.20818,0,0,258.9034,85.74515,0,29.69283,-29.69283,143.0845,34.06767,0.09727214,31.029,0,0,85.74515
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,32.28197,32.28197,12.18748,12.18748,0,0,0,12.18748,0,0,0,0,0,12.82893,12.18748,0,0,291.8954,56.05232,0,12.82893,-12.82893,129.5616,30.84794,0.09727214,13.40623,0,0,56.05232
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,19.78284,37.14729,31.54142,10.9755,10.9755,0,0,0,10.9755,180.2454,0,0,0,19.78284,11.55316,10.9755,0,0,306.1498,43.22339,8.22968,0,8.22968,137.369,32.70684,0.09723874,12.07305,15.82627,0,63.00623
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,48.89644,47.89667,33.06786,28.41365,28.41365,0,0,0,28.41365,172.0879,0,0,0,48.89644,29.9091,28.41365,0,0,297.9201,50.6301,18.98734,0,18.98734,155.382,36.99563,0.09716176,31.25501,39.11715,0,99.52655
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,65.5506,58.28162,36.9822,16.59159,16.59159,0,-1,0,16.59159,395.0833,0,0,0,65.5506,17.46483,16.59159,0,0,278.9328,67.71871,48.08577,0,48.08577,201.0001,47.85707,0.09696735,18.25075,52.44048,0,133.2693
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,81.19127,69.44582,40.91166,33.12667,33.12667,0,-1,0,33.12667,245.0934,0,0,0,81.19127,34.87018,33.12667,0,0,230.847,110.9959,46.32109,0,46.32109,244.9442,58.31992,0.09678082,36.43934,64.95302,0,192.1872
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,82.34772,74.06064,44.12323,19.28991,19.28991,0,-1,0,19.28991,426.8953,0,0,0,82.34772,20.30517,19.28991,0,0,184.5259,152.6849,62.04255,0,62.04255,303.8029,72.33388,0.0965321,21.2189,65.87817,0,235.0326
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,76.84498,74.70293,46.63203,64.72197,64.72197,0,-1,0,64.72197,118.7309,0,0,2.494167,76.84498,68.12839,64.72197,0,0,122.4834,208.5232,8.716589,0,8.716589,312.0722,74.30275,0.09649725,71.19417,61.47598,0,285.3682
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,86.4248,82.57894,49.05016,9.387415,9.387415,0,-1,0,9.387415,920.6453,0,0,0,86.4248,9.881489,9.387415,0,0,113.7668,216.3681,76.5433,0,76.5433,384.6875,91.59209,0.09619237,10.32616,69.13984,0,302.7929
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,79.17413,80.78297,50.49348,32.83643,32.83643,0,-1,0,32.83643,241.1168,7.385979,0,0,79.17413,34.56466,32.83643,0,0,37.22349,285.2571,37.22349,0,37.22349,420.0009,100,0.0960448,36.12007,63.33931,0,364.4312
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,59.97556,72.51854,50.96199,40.48508,40.48508,0,-1,0,40.48508,148.1424,17.35969,0,0,59.97556,42.61587,40.48508,0,0,0,318.7582,0,0,0,420.0009,100,0.0960448,44.53358,47.98045,0,378.7338
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,46.30907,67.52753,51.47584,35.26048,35.26048,0,-1,0,35.26048,131.3342,9.192779,0,0,46.30907,37.11629,35.26048,0,0,0,318.7582,0,0,0,420.0009,100,0.0960448,38.78652,37.04725,0,365.0673
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,29.54945,60.54769,50.79574,45.70172,45.70172,0,-1,0,45.70172,64.65719,0,0,0,29.54945,48.10707,45.70172,0,0,0,318.7582,0,18.55762,-18.55762,400.4394,95.34252,0.0960448,50.27189,23.63956,0,348.3077
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,3.94628,50.22746,49.01237,34.46678,34.46678,0,-1,0,34.46678,11.44952,0,7.105427E-15,0,3.94628,36.28082,34.46678,0,0,20.61958,300.2006,0,32.33455,-32.33455,366.3558,87.22739,0.0960448,37.91346,3.157024,0,304.1469
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,47.22145,47.22145,90.31166,68.7,0,-1,0,68.7,0,0,21.61166,30.64282,0,72.31579,68.7,0,0,56.54686,267.8661,0,72.31579,-72.31579,290.1282,69.07802,0.0960448,99.34283,0,0,267.8661
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,45.30962,45.30962,70.0883,68.7,0,-1,0,68.7,0,0,1.388299,8.397129,0,72.31579,68.7,0,0,136.8977,195.5503,0,72.31579,-72.31579,213.9007,50.92864,0.0960448,77.09713,0,0,195.5503
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,43.292,43.292,38.56957,38.56957,0,-1,0,38.56957,0,0,7.105427E-15,0,0,40.59955,38.56957,0,0,217.2486,123.2345,0,40.59955,-40.59955,171.105,40.73921,0.0960448,42.42653,0,0,123.2345
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,41.22904,41.22904,32.8655,32.8655,0,-1,0,32.8655,0,0,7.105427E-15,0,0,34.59526,32.8655,0,0,262.3592,82.63493,0,34.59526,-34.59526,134.6384,32.0567,0.0960448,36.15205,0,0,82.63493
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,39.61947,39.61947,19.52585,19.52585,0,-1,0,19.52585,0,0,3.552714E-15,0,0,20.55352,19.52585,0,0,300.7984,48.03967,0,20.55352,-20.55352,112.9731,26.89831,0.0960448,21.47843,0,0,48.03967
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,38.42552,38.42552,33.6703,26.11184,0,-1,0,26.11184,0,0,7.558466,10.9255,0,27.48614,26.11184,0,0,323.6357,27.48614,0,27.48614,-27.48614,84.00017,20,0.0960448,37.03733,0,0,27.48614
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,37.12578,37.12578,11.48449,0,0,-1,0,0,0,0,11.48449,12.63294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0960448,12.63294,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,35.87138,35.87138,21.82413,0,0,-1,0,0,0,0,21.82413,24.00655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0960448,24.00655,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,34.96458,34.96458,27.02601,0,0,-1,0,0,0,0,27.02601,29.72861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0960448,29.72861,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,33.95955,33.95955,7.044239,0,0,-1,0,0,0,0,7.044239,7.748663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0960448,7.748663,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,33.1132,33.1132,18.06132,18.06132,81,0,22.761,18.06132,0,0,0,0,0,0,0,62.93868,59.79175,354.1758,0,59.79175,0,59.79175,140.7236,33.50555,0.09651081,19.86745,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,32.45578,32.45578,3.127818,3.127818,75.4436,0,21.35523,3.127818,0,0,0,0,0,0,0,72.31579,68.7,294.3841,53.81257,68.7,0,68.7,205.8981,49.02327,0.09687507,3.440599,0,81,53.81257
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,15.78369,36.17636,31.73034,14.89847,14.89847,81,0,22.761,14.89847,105.9417,0,0,0,15.78369,0,0,66.10153,62.79646,225.6841,115.6426,78.58015,0,78.58015,280.4458,66.77268,0.09726186,16.38831,12.62695,81,131.4263
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,41.39806,45.6378,33.26434,32.36528,32.36528,81,0,22.761,32.36528,127.9088,0,0,0,41.39806,0,0,48.63472,46.20298,147.1039,186.3647,87.60104,0,87.60104,363.5515,86.5597,0.0976103,35.60181,33.11845,81,227.7628
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,54.14211,54.29667,37.17112,37.15027,37.15027,0,-1,0,37.15027,145.7381,0,0,0,54.14211,39.10555,37.15027,0,0,59.50287,265.2056,15.03656,0,15.03656,377.8164,89.9561,0.09755057,40.8653,43.31368,0,319.3477
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,61.0077,61.34584,41.10057,7.193068,7.193068,0,-1,0,7.193068,848.1458,8.969736,0,0,61.0077,7.57165,7.193068,0,0,44.46632,278.7386,44.46632,0,44.46632,420.0009,100,0.09737437,7.912374,48.80616,0,339.7462
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,59.48375,64.51665,44.33482,18.61499,18.61499,0,-1,0,18.61499,319.5476,39.88903,0,0,59.48375,19.59472,18.61499,0,0,0,318.7582,0,0,0,420.0009,100,0.09737437,20.47649,47.587,0,378.242
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,26.82625,55.39143,46.84362,36.87902,36.87902,0,-1,0,36.87902,72.7412,0,0,0,26.82625,38.82003,36.87902,0,0,0,318.7582,0,11.99378,-11.99378,407.3583,96.98988,0.09737437,40.56693,21.461,0,345.5845
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,62.94852,71.71593,49.22396,0,0,0,-1,0,0,0,49.6221,0,0,62.94852,0,0,0,0,13.32642,306.7644,13.32642,0,13.32642,420.0009,100,0.09732169,0,50.35882,0,369.713
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,48.04266,67.24032,50.62194,17.94479,17.94479,0,-1,0,17.94479,267.7249,29.15341,0,0,48.04266,18.88925,17.94479,0,0,0,318.7582,0,0,0,420.0009,100,0.09732169,19.73926,38.43413,0,366.8009
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,47.13714,67.46748,51.13579,4.919793,4.919793,0,-1,0,4.919793,958.1123,41.95841,0,0,47.13714,5.17873,4.919793,0,0,0,318.7582,0,0,0,420.0009,100,0.09732169,5.411772,37.70971,0,365.8954
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,26.97624,60.50438,51.60431,0,0,0,-1,0,0,0,26.97624,0,0,26.97624,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09732169,0,21.58099,0,345.7345
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,16.72142,56.28439,50.92421,12.9249,12.9249,0,-1,0,12.9249,129.3737,3.116261,0,0,16.72142,13.60516,12.9249,0,0,0,318.7582,0,0,0,420.0009,100,0.09732169,14.21739,13.37713,0,335.4796
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,4.69495,50.62803,49.17862,35.66439,35.66439,0,-1,0,35.66439,13.16425,0,7.105427E-15,0,4.69495,37.54146,35.66439,0,0,0,318.7582,0,32.84651,-32.84651,385.3776,91.75639,0.09732169,39.23082,3.75596,0,323.4532
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,47.39526,47.39526,18.43775,18.43775,0,-1,0,18.43775,0,0,3.552714E-15,0,0,19.40816,18.43775,0,0,36.49612,285.9117,0,19.40816,-19.40816,364.9196,86.88544,0.09732169,20.28152,0,0,285.9117
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,45.48343,45.48343,7.67169,7.67169,0,-1,0,7.67169,0,0,0,0,0,8.075462,7.67169,0,0,58.06074,266.5036,0,8.075462,-8.075462,356.4073,84.85871,0.09732169,8.438858,0,0,266.5036
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,43.44313,43.44313,72.30469,68.7,0,-1,0,68.7,0,0,3.604684,10.83515,0,72.31579,68.7,0,0,67.03348,258.4281,0,72.31579,-72.31579,280.1798,66.70934,0.09732169,79.53515,0,0,258.4281
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,41.38017,41.38017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.3844,186.1123,0,0,0,280.1798,66.70934,0.09732169,0,0,0,186.1123
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,39.76305,39.76305,24.90602,24.90602,0,-1,0,24.90602,0,0,0,0,0,26.21686,24.90602,0,0,147.3844,186.1123,0,26.21686,-26.21686,252.5448,60.12959,0.09732169,27.39662,0,0,186.1123
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,38.59177,38.59177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.5142,159.8954,0,0,0,252.5448,60.12959,0.09732169,0,0,0,159.8954
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,37.27691,37.27691,5.668922,5.668922,0,-1,0,5.668922,0,0,0,0,0,5.967287,5.668922,0,0,176.5142,159.8954,0,5.967287,-5.967287,246.2547,58.63195,0.09732169,6.235815,0,0,159.8954
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,36.04518,36.04518,24.36662,24.36662,0,-1,0,24.36662,0,0,3.552714E-15,0,0,25.64907,24.36662,0,0,183.1445,153.9282,0,25.64907,-25.64907,219.2182,52.19471,0.09732169,26.80328,0,0,153.9282
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,35.13083,35.13083,35.41175,35.41175,0,-1,0,35.41175,0,0,7.105427E-15,0,0,37.27553,35.41175,0,0,211.6435,128.2791,0,37.27553,-37.27553,179.9263,42.83952,0.09732169,38.95293,0,0,128.2791
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,34.13335,34.13335,7.511159,7.511159,0,-1,0,7.511159,0,0,0,0,0,7.906484,7.511159,0,0,253.0607,91.00356,0,7.906484,-7.906484,171.5922,40.8552,0.09732169,8.262276,0,0,91.00356
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,33.27945,33.27945,20.90334,20.90334,0,0,0,20.90334,0,0,3.552714E-15,0,0,22.00351,20.90334,0,0,261.8457,83.09708,0,22.00351,-22.00351,148.3984,35.33289,0.09732169,22.99367,0,0,83.09708
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,32.62202,32.62202,2.15765,2.15765,0,0,0,2.15765,0,0,0,0,0,2.271211,2.15765,0,0,286.2941,61.09356,0,2.271211,-2.271211,146.0044,34.76287,0.09732169,2.373415,0,0,61.09356
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.34377,34.79329,31.90414,0,0,0,0,0,0,0,0,0,0,10.34377,0,0,0,0,288.8176,58.82235,10.34377,0,10.34377,155.8173,37.09929,0.09728084,0,8.27502,0,69.16613
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,8.753342,35.89197,33.43058,19.83116,19.83116,0,0,0,19.83116,44.13932,0,0,0,8.753342,20.87491,19.83116,0,0,278.4738,68.13175,0,12.12157,-12.12157,143.0401,34.05709,0.09728084,21.81428,7.002674,0,76.88509
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,21.02923,43.56289,37.36003,0,0,0,-1,0,0,0,0,0,0,21.02923,0,0,0,0,291.9423,56.01019,21.02923,0,21.02923,162.9902,38.80711,0.09719789,0,16.82339,0,77.03942
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,40.63023,54.15959,41.31971,61.22215,61.22215,0,-1,0,61.22215,66.36524,0,7.105427E-15,0,40.63023,64.44437,61.22215,0,0,270.913,74.93649,0,23.81414,-23.81414,137.8879,32.83038,0.09719789,67.34436,32.50418,0,115.5667
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,41.28631,57.87957,44.50106,59.66932,59.66932,0,-1,0,59.66932,69.19185,0,0,9.225617,41.28631,62.80981,59.66932,0,0,297.3732,51.12236,0,21.52351,-21.52351,115.2001,27.42854,0.09719789,65.63625,33.02905,0,92.40867
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,36.05045,58.76228,47.00987,42.0122,42.0122,0,-1,0,42.0122,85.80947,0,0,11.24493,36.05045,44.22337,42.0122,0,0,321.2882,29.59885,0,8.172922,-8.172922,106.5851,25.37735,0.09719789,46.21342,28.84036,0,65.6493
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,57.82847,69.76,49.39021,73.75508,68.7,0,-1,0,68.7,84.17536,0,5.055082,49.78855,57.82847,72.31579,68.7,0,0,330.3692,21.42593,0,14.48732,-14.48732,91.31411,21.74141,0.09719789,81.13059,46.26278,0,79.2544
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,35.81292,62.8011,50.79574,14.98357,14.98357,0,-1,0,14.98357,239.0146,0,0,3.085788,35.81292,15.77218,14.98357,0,0,346.4662,6.938614,20.04074,0,20.04074,110.3264,26.26814,0.09711897,16.48193,28.65033,0,42.75153
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,26.13159,59.8467,51.26426,29.36011,29.36011,0,-1,0,29.36011,89.00372,3.552714E-15,0,3.604605,26.13159,30.90538,29.36011,0,0,326.4255,24.97528,0,4.773791,-4.773791,105.2944,25.07005,0.09711897,32.29612,20.90527,0,51.10687
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,7.741752,54.17963,51.73277,9.535143,9.535143,0,-1,0,9.535143,81.19178,0,0,0,7.741752,10.03699,9.535143,0,0,331.7297,20.20149,0,2.295241,-2.295241,102.875,24.494,0.09711897,10.48866,6.193402,0,27.94324
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,8.732175,53.80568,51.05267,37.72354,25.3065,0,-1,0,25.3065,34.50566,0,12.41704,22.82585,8.732175,26.63842,25.3065,0,0,334.28,17.90625,0,17.90625,-17.90625,84.00017,20,0.09711897,41.4959,6.98574,0,26.63842
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,4.477743,50.69,49.30709,21.88132,4.253856,0,-1,0,4.253856,105.2632,0,17.62747,23.21868,4.477743,4.477743,4.253856,0,0,354.1758,0,0,0,0,84.00017,20,0.09711897,24.06945,3.582194,0,4.477743
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,47.52372,47.52372,10.8678,0,0,-1,0,0,0,0,10.8678,11.95458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09711897,11.95458,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,45.61189,45.61189,30.51927,0,0,-1,0,0,0,0,30.51927,33.5712,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09711897,33.5712,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,43.60938,43.60938,21.89307,0,0,-1,0,0,0,0,21.89307,24.08238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09711897,24.08238,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,41.5313,41.5313,26.68054,0,0,-1,0,0,0,0,26.68054,29.3486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09711897,29.3486,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,39.93685,39.93685,53.124,0,0,-1,0,0,0,0,53.124,58.4364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09711897,58.4364,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,38.7429,38.7429,20.58885,0,0,-1,0,0,0,0,20.58885,22.64773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09711897,22.64773,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,37.45071,37.45071,12.98382,0,0,-1,0,0,0,0,12.98382,14.2822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09711897,14.2822,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,36.21898,36.21898,16.26025,0,0,-1,0,0,0,0,16.26025,17.88627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09711897,17.88627,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,35.30463,35.30463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09711897,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,34.29959,34.29959,2.043165,0,0,-1,0,0,0,0,2.043165,2.247481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09711897,2.247481,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,33.45325,33.45325,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09711897,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,32.81849,32.81849,18.18114,18.18114,81,0,22.761,18.18114,0,0,0,0,0,0,0,62.81886,59.67792,354.1758,0,59.67792,0,59.67792,140.6156,33.47984,0.09757493,19.99925,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,13.81347,35.9794,32.09306,2.881183,2.881183,75.19698,0,21.29283,2.881183,479.4374,0,0,0,13.81347,0,0,72.31579,68.7,294.4979,53.71012,82.51347,0,82.51347,218.8948,52.11769,0.09787282,3.169302,11.05078,81,67.5236
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,25.55624,41.03862,33.6195,0,0,72.31579,0,20.56389,0,0,0,0,0,25.55624,0,0,72.31579,68.7,211.9844,127.9723,94.25624,0,94.25624,308.3141,73.40797,0.09808997,0,20.44499,81,153.5285
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,30.87677,46.85788,37.55651,3.503617,3.503617,0,-1,0,3.503617,881.2825,0,0,0,30.87677,3.688018,3.503617,0,0,117.7282,212.8029,27.18875,0,27.18875,334.1076,79.54927,0.09798306,3.853979,24.70141,0,243.6796
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,51.3479,58.15623,41.48596,25.1853,25.1853,0,-1,0,25.1853,203.8804,0,0,0,51.3479,26.51084,25.1853,0,0,90.53943,237.2727,24.83705,0,24.83705,357.6701,85.15938,0.0978856,27.70383,41.07832,0,288.6206
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,62.48153,66.11501,44.67487,38.1698,38.1698,0,-1,0,38.1698,163.6936,0,0,0,62.48153,40.17873,38.1698,0,0,65.70237,259.6261,22.30279,0,22.30279,378.8284,90.19705,0.09779826,41.98678,49.98523,0,322.1076
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,64.28683,69.78758,47.13833,19.41325,19.41325,0,-1,0,19.41325,331.1492,0.4522523,0,0,64.28683,20.435,19.41325,0,0,43.39958,279.6986,43.39958,0,43.39958,420.0009,100,0.09762873,21.35458,51.42947,0,343.9854
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,67.10055,73.88033,49.51867,0,0,0,-1,0,0,0,67.10055,0,0,67.10055,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09762873,0,53.68044,0,385.8588
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,32.86933,61.87169,50.92421,43.86763,43.86763,0,-1,0,43.86763,74.92844,0,0,0,32.86933,46.17645,43.86763,0,0,0,318.7582,0,13.30712,-13.30712,405.9739,96.66026,0.09762873,48.25439,26.29546,0,351.6276
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,28.81358,60.92674,51.39272,62.60687,62.60687,0,-1,0,62.60687,46.02303,0,7.105427E-15,0.1675592,28.81358,65.90197,62.60687,0,0,14.78569,305.4511,0,37.08839,-37.08839,366.8793,87.35204,0.09762873,68.86756,23.05086,0,334.2647
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,41.06313,65.88327,51.81589,58.79539,58.79539,0,-1,0,58.79539,69.84073,0,0,0,41.06313,61.88988,58.79539,0,0,55.99502,268.3627,0,20.82676,-20.82676,344.926,82.12507,0.09762873,64.67493,32.85051,0,309.4258
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,13.01562,55.3188,51.17358,0,0,0,-1,0,0,0,0,0,0,13.01562,0,0,0,0,79.13586,247.5359,13.01562,0,13.01562,357.2737,85.06499,0.097578,0,10.4125,0,260.5516
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.340166,50.731,49.39021,0,0,0,-1,0,0,0,0,0,0,4.340166,0,0,0,0,66.12024,259.25,4.340166,0,4.340166,361.3911,86.04533,0.0975611,0,3.472132,0,263.5902
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,47.65218,47.65218,26.48168,26.48168,0,-1,0,26.48168,0,0,3.552714E-15,0,0,27.87545,26.48168,0,0,61.78007,263.1562,0,27.87545,-27.87545,332.0078,79.04932,0.0975611,29.12985,0,0,263.1562
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,45.77813,45.77813,46.39255,46.39255,0,-1,0,46.39255,0,0,7.105427E-15,0,0,48.83426,46.39255,0,0,92.7528,235.2807,0,48.83426,-48.83426,280.532,66.7932,0.0975611,51.0318,0,0,235.2807
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,43.73784,43.73784,47.00062,47.00062,0,-1,0,47.00062,0,0,7.105427E-15,0,0,49.47433,47.00062,0,0,147.0131,186.4464,0,49.47433,-49.47433,228.3815,54.37643,0.0975611,51.70068,0,0,186.4464
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,41.67488,41.67488,14.89478,14.89478,0,-1,0,14.89478,0,0,1.776357E-15,0,0,15.67871,14.89478,0,0,201.9846,136.9721,0,15.67871,-15.67871,211.8546,50.44148,0.0975611,16.38425,0,0,136.9721
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,40.08043,40.08043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.4054,121.2934,0,0,0,211.8546,50.44148,0.0975611,0,0,0,121.2934
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,38.87136,38.87136,36.6745,36.6745,0,-1,0,36.6745,0,0,0,0,0,38.60473,36.6745,0,0,219.4054,121.2934,0,38.60473,-38.60473,171.1617,40.7527,0.0975611,40.34194,0,0,121.2934
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,37.57162,37.57162,37.01415,37.01415,0,-1,0,37.01415,0,0,7.105427E-15,0,0,38.96227,37.01415,0,0,262.2995,82.68867,0,38.96227,-38.96227,130.0918,30.97419,0.0975611,40.71557,0,0,82.68867
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,36.36256,36.36256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.5909,43.7264,0,0,0,130.0918,30.97419,0.0975611,0,0,0,43.7264
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,35.4482,35.4482,18.32073,18.32073,0,-1,0,18.32073,0,0,3.552714E-15,0,0,19.28498,18.32073,0,0,305.5909,43.7264,0,19.28498,-19.28498,109.7637,26.13416,0.0975611,20.1528,0,0,43.7264
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,34.4734,34.4734,40.95217,23.21936,0,-1,0,23.21936,0,0,17.73281,21.82803,0,24.44143,23.21936,0,0,327.0187,24.44143,0,24.44143,-24.44143,84.00017,20,0.0975611,45.04739,0,0,24.44143
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,33.60439,33.60439,6.81375,6.81375,79.12954,0,22.28777,6.81375,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09795314,7.495125,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,32.96207,32.96207,16.07677,16.07677,81,0,22.761,16.07677,0,0,0,0,0,0,0,64.92323,61.67706,285.4758,61.83,61.67706,0,61.67706,207.6867,49.44912,0.09839135,17.68445,0,81,61.83
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,17.61071,37.25291,32.2593,52.22168,52.22168,81,0,22.761,52.22168,33.72298,0,0,0,17.61071,0,0,28.77832,27.3394,223.7987,117.3394,44.95011,0,44.95011,250.3301,59.60229,0.09872311,57.44385,14.08856,81,134.9501
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,39.05713,45.4533,33.7933,7.319553,7.319553,79.63535,0,22.41574,7.319553,533.5999,0,0,0,39.05713,0,0,72.31579,68.7,178.8486,157.7944,107.7571,0,107.7571,352.5575,83.9421,0.09896211,8.051508,31.2457,81,196.8516
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,70.36387,61.02027,37.72276,75.98984,68.7,0,-1,0,68.7,102.4219,0,7.28984,14.88882,70.36387,72.31579,68.7,0,0,71.09151,254.7759,0,1.951922,-1.951922,350.5,83.45222,0.09896211,83.58882,56.29109,0,325.1397
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,70.58839,65.83331,41.65976,15.69412,15.69412,0,-1,0,15.69412,449.7761,0,0,0,70.58839,16.52012,15.69412,0,0,73.26031,252.8239,54.06826,0,54.06826,401.7937,95.66496,0.09875139,17.26353,56.47071,0,323.4123
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,27.82521,53.60173,44.84111,51.92742,51.92742,0,-1,0,51.92742,53.58482,0,0,0,27.82521,54.66044,51.92742,0,0,19.19205,301.4854,0,26.83523,-26.83523,373.5068,88.93002,0.09875139,57.12016,22.26017,0,329.3106
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,60.0834,68.24599,47.31213,38.37447,38.37447,0,-1,0,38.37447,156.5713,0,0,0,60.0834,40.39418,38.37447,0,0,49.00897,274.6501,19.68923,0,19.68923,392.1857,93.37736,0.09867487,42.21191,48.06672,0,334.7336
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,74.1777,77.27237,49.64713,29.75465,29.75465,0,-1,0,29.75465,249.2979,13.53728,0,0,74.1777,31.32068,29.75465,0,0,29.31974,292.3705,29.31974,0,29.31974,420.0009,100,0.09856115,32.73011,59.34216,0,366.5482
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,58.48765,71.99334,51.05267,12.1798,12.1798,0,-1,0,12.1798,480.2022,45.66681,0,0,58.48765,12.82084,12.1798,0,0,0,318.7582,0,0,0,420.0009,100,0.09856115,13.39777,46.79012,0,377.2459
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,49.20499,68.71536,51.51363,32.93845,32.93845,0,-1,0,32.93845,149.3847,14.53294,0,0,49.20499,34.67205,32.93845,0,0,0,318.7582,0,0,0,420.0009,100,0.09856115,36.23229,39.36399,0,367.9632
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,20.89757,58.75668,51.94436,28.95051,28.95051,0,-1,0,28.95051,72.18377,0,0,0,20.89757,30.47422,28.95051,0,0,0,318.7582,0,9.576651,-9.576651,409.9062,97.59651,0.09856115,31.84556,16.71806,0,339.6558
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,18.43685,57.2509,51.30204,52.299,52.299,0,-1,0,52.299,35.25277,0,0,0,18.43685,55.05158,52.299,0,0,10.64072,309.1816,0,36.61473,-36.61473,371.3109,88.40717,0.09856115,57.5289,14.74948,0,327.6184
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.397411,50.56709,49.51867,43.29356,43.29356,0,-1,0,43.29356,7.847382,0,0,0,3.397411,45.57217,43.29356,0,0,51.32376,272.5668,0,42.17476,-42.17476,326.8547,77.8224,0.09856115,47.62291,2.717929,0,275.9643
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,47.81843,47.81843,35.04473,35.04473,0,-1,0,35.04473,0,0,7.105427E-15,0,0,36.88919,35.04473,0,0,98.1846,230.3921,0,36.88919,-36.88919,287.9701,68.56418,0.09856115,38.54921,0,0,230.3921
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,45.9066,45.9066,65.26068,65.26068,0,-1,0,65.26068,0,0,1.421085E-14,3.08675,0,68.69546,65.26068,0,0,139.1726,193.5029,0,68.69546,-68.69546,215.5588,51.32341,0.09856115,71.78675,0,0,193.5029
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,43.91164,43.91164,30.70059,30.70059,0,-1,0,30.70059,0,0,7.105427E-15,0,0,32.31641,30.70059,0,0,215.5009,124.8074,0,32.31641,-32.31641,181.4943,43.21284,0.09856115,33.77065,0,0,124.8074
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,41.82601,41.82601,8.717336,8.717336,0,-1,0,8.717336,0,0,0,0,0,9.176143,8.717336,0,0,251.408,92.49103,0,9.176143,-9.176143,171.8218,40.90986,0.09856115,9.589068,0,0,92.49103
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,40.20889,40.20889,32.43073,32.43073,0,-1,0,32.43073,0,0,0,0,0,34.13761,32.43073,0,0,261.6037,83.31489,0,34.13761,-34.13761,135.8376,32.34221,0.09856115,35.6738,0,0,83.31489
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,39.0225,39.0225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.5344,49.17728,0,0,0,135.8376,32.34221,0.09856115,0,0,0,49.17728
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,37.72276,37.72276,17.64561,17.64561,0,-1,0,17.64561,0,0,0,0,0,18.57433,17.64561,0,0,299.5344,49.17728,0,18.57433,-18.57433,116.2585,27.68054,0.09856115,19.41017,0,0,49.17728
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,36.51369,36.51369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.1725,30.60295,0,0,0,116.2585,27.68054,0.09856115,0,0,0,30.60295
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,35.59934,35.59934,18.78779,18.78779,0,-1,0,18.78779,0,0,3.552714E-15,0,0,19.77662,18.78779,0,0,320.1725,30.60295,0,19.77662,-19.77662,95.41212,22.71713,0.09856115,20.66657,0,0,30.60295
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,34.60186,34.60186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.1465,10.82633,0,0,0,95.41212,22.71713,0.09856115,0,0,0,10.82633
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,33.74796,33.74796,0.01543379,0.01543379,0,0,0,0.01543379,0,0,1.734723E-18,0,0,0.0162461,0.01543379,0,0,342.1465,10.82633,0,0.0162461,-0.0162461,95.395,22.71305,0.09856115,0.01697717,0,0,10.82633
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,33.1132,33.1132,9.331057,9.331057,0,0,0,9.331057,0,0,1.776357E-15,0,0,9.822165,9.331057,0,0,342.1646,10.81008,0,9.822165,-9.822165,85.04153,20.24794,0.09856115,10.26416,0,0,10.81008
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,5.972518,34.09423,32.43311,8.327823,8.327823,80.64362,0,22.67083,8.327823,71.71764,0,0,0,5.972518,0,0,72.31579,68.7,353.0781,0.9879184,74.67252,0,74.67252,155.8821,37.11471,0.09893809,9.160605,4.778015,81,6.960437
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,28.62839,42.33875,33.95955,0,0,72.31579,0,20.56389,0,0,0,0,0,28.62839,0,0,72.31579,68.7,278.4056,68.19318,97.32839,0,97.32839,248.2159,59.09891,0.09913357,0,22.90272,81,96.82158
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,41.93479,50.88725,37.91923,0,0,0,-1,0,0,0,0,0,0,41.93479,0,0,0,0,181.0772,155.7887,41.93479,0,41.93479,287.9987,68.57099,0.09897152,0,33.54783,0,197.7235
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,52.38689,58.9742,41.87135,11.45209,11.45209,0,-1,0,11.45209,457.4438,0,0,0,52.38689,12.05483,11.45209,0,0,139.1424,193.53,40.33205,0,40.33205,326.2611,77.68106,0.09881617,12.5973,41.90951,0,245.9169
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,49.55645,61.526,45.06025,14.25626,14.25626,0,-1,0,14.25626,347.6118,0,0,0,49.55645,15.00659,14.25626,0,0,98.81036,229.8289,34.54986,0,34.54986,359.038,85.48506,0.09868348,15.68189,39.64516,0,279.3853
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,71.34171,73.31725,47.52372,0,0,0,-1,0,0,0,7.081203,0,0,71.34171,0,0,0,0,64.26051,260.9238,64.26051,0,64.26051,420.0009,100,0.09843762,0,57.07337,0,332.2655
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,46.80365,65.89389,49.85872,22.13019,22.13019,0,-1,0,22.13019,211.4923,23.50871,0,0,46.80365,23.29494,22.13019,0,0,0,318.7582,0,0,0,420.0009,100,0.09843762,24.34321,37.44292,0,365.5619
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,56.33952,71.28615,51.21892,70.2177,68.7,0,-1,0,68.7,82.00803,0,1.517702,8.539472,56.33952,72.31579,68.7,0,0,0,318.7582,0,15.97627,-15.97627,403.1604,95.99037,0.09843762,77.23947,45.07161,0,375.0977
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,30.29085,61.72017,51.64209,35.6436,35.6436,0,-1,0,35.6436,84.98256,0,0,0,30.29085,37.51958,35.6436,0,0,17.75141,302.782,0,7.228736,-7.228736,395.5406,94.17615,0.09843762,39.20796,24.23268,0,333.0728
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,32.60936,63.06199,52.1106,73.41187,68.7,0,-1,0,68.7,47.46631,0,4.711868,12.05305,32.60936,72.31579,68.7,0,0,25.78334,295.5532,0,39.70644,-39.70644,353.6864,84.21087,0.09843762,80.75305,26.08748,0,328.1626
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,13.08649,55.60636,51.4305,27.165,27.165,0,-1,0,27.165,48.17408,0,3.552714E-15,0,13.08649,28.59474,27.165,0,0,69.9016,255.8468,0,15.50825,-15.50825,337.3392,80.3187,0.09843762,29.8815,10.46919,0,268.9333
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,3.688864,50.83282,49.69247,47.12047,47.12047,0,-1,0,47.12047,7.82858,0,7.105427E-15,0,3.688864,49.60049,47.12047,0,0,87.13299,240.3385,0,45.91163,-45.91163,288.9441,68.79608,0.09843762,51.83251,2.951091,0,244.0274
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,47.94689,47.94689,21.90949,21.90949,0,-1,0,21.90949,0,0,3.552714E-15,0,0,23.06262,21.90949,0,0,138.1459,194.4269,0,23.06262,-23.06262,264.634,63.00797,0.09843762,24.10044,0,0,194.4269
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,46.07285,46.07285,22.84181,22.84181,0,-1,0,22.84181,0,0,3.552714E-15,0,0,24.04401,22.84181,0,0,163.771,171.3643,0,24.04401,-24.04401,239.2894,56.97355,0.09843762,25.12599,0,0,171.3643
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,44.03255,44.03255,4.18195,4.18195,0,-1,0,4.18195,0,0,8.881784E-16,0,0,4.402052,4.18195,0,0,190.4866,147.3203,0,4.402052,-4.402052,234.6492,55.86874,0.09843762,4.600145,0,0,147.3203
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,41.97714,41.97714,34.73617,34.73617,0,-1,0,34.73617,0,0,0,0,0,36.56439,34.73617,0,0,195.3778,142.9182,0,36.56439,-36.56439,196.1069,46.69204,0.09843762,38.20979,0,0,142.9182
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,40.36002,40.36002,8.771438,8.771438,0,-1,0,8.771438,0,0,1.776357E-15,0,0,9.233092,8.771438,0,0,236.0049,106.3538,0,9.233092,-9.233092,186.3744,44.37477,0.09843762,9.648582,0,0,106.3538
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,39.16607,39.16607,38.76736,38.76736,0,-1,0,38.76736,0,0,7.105427E-15,0,0,40.80775,38.76736,0,0,246.2639,97.12074,0,40.80775,-40.80775,143.3593,34.13309,0.09843762,42.64409,0,0,97.12074
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,37.85122,37.85122,41.39144,41.39144,0,-1,0,41.39144,0,0,0,0,0,43.56994,41.39144,0,0,291.6058,56.31299,0,43.56994,-43.56994,97.43252,23.19817,0.09843762,45.53059,0,0,56.31299
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,36.66483,36.66483,45.50701,12.1059,0,-1,0,12.1059,0,0,33.40112,37.95182,0,12.74305,12.1059,0,0,340.0169,12.74305,0,12.74305,-12.74305,84.00017,20,0.09843762,50.05771,0,0,12.74305
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,35.75047,35.75047,22.32181,0,0,-1,0,0,0,0,22.32181,24.55399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09843762,24.55399,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,34.74544,34.74544,4.728753,0,0,-1,0,0,0,0,4.728753,5.201628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09843762,5.201628,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,33.89909,33.89909,8.379379,8.379379,80.69517,0,22.68388,8.379379,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09883315,9.217318,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,33.27945,33.27945,24.10818,24.10818,81,0,22.761,24.10818,0,0,0,0,0,0,0,56.89182,54.04723,285.4758,61.83,54.04723,0,54.04723,200.4484,47.72572,0.09924414,26.519,0,81,61.83
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.463981,33.54446,32.58424,41.26094,41.26094,81,0,22.761,41.26094,8.395305,0,0,0,3.463981,0,0,39.73906,37.75211,231.4286,110.4725,41.21609,0,41.21609,239.5494,57.03547,0.09955256,45.38703,2.771185,81,113.9365
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.394947,36.21691,34.13335,55.2132,55.2132,81,0,22.761,55.2132,13.39344,0,0,0,7.394947,0,0,25.78679,24.49746,190.2125,147.567,31.8924,0,31.8924,269.8052,64.23921,0.0997853,60.73452,5.915957,81,154.9619
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,20.61455,44.19029,38.08547,14.06316,14.06316,0,-1,0,14.06316,146.5855,0,0,0,20.61455,14.80333,14.06316,0,0,158.3201,176.2701,5.811227,0,5.811227,275.3182,65.55183,0.09976299,15.46947,16.49164,0,196.8847
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,12.99429,45.92871,42.0376,24.7292,24.7292,0,-1,0,24.7292,52.54634,0,0,0,12.99429,26.03074,24.7292,0,0,152.5089,181.5003,0,13.03645,-13.03645,261.5766,62.28002,0.09976299,27.20212,10.39543,0,194.4945
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,41.14758,58.67821,45.27184,45.10168,45.10168,0,-1,0,45.10168,91.23293,0,0,0,41.14758,47.47545,45.10168,0,0,166.9938,168.4638,0,6.327868,-6.327868,254.9064,60.69189,0.09976299,49.61184,32.91806,0,209.6114
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,13.3552,51.84612,47.68996,26.71106,26.71106,0,-1,0,26.71106,49.99876,0,3.552714E-15,0,13.3552,28.11691,26.71106,0,0,174.0248,162.1359,0,14.76171,-14.76171,239.3463,56.98709,0.09976299,29.38217,10.68416,0,175.4911
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,4.81922,51.52914,50.03252,0,0,0,-1,0,0,0,0,0,0,4.81922,0,0,0,0,190.4267,147.3742,4.81922,0,4.81922,243.9182,58.07564,0.0997445,0,3.855376,0,152.1935
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,6.174753,53.33334,51.39272,31.08776,31.08776,0,-1,0,31.08776,19.86233,0,3.552714E-15,0,6.174753,32.72396,31.08776,0,0,185.6074,151.7115,0,26.54921,-26.54921,215.9328,51.41248,0.0997445,34.19654,4.939802,0,157.8863
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,2.873229,52.7152,51.81589,14.23871,14.23871,0,-1,0,14.23871,20.179,0,1.776357E-15,0,2.873229,14.98811,14.23871,0,0,215.1066,125.1623,0,12.11488,-12.11488,203.1626,48.37196,0.0997445,15.66258,2.298583,0,128.0356
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,6.330409,54.28662,52.2844,43.04126,43.04126,0,-1,0,43.04126,14.70777,0,7.105427E-15,0,6.330409,45.30658,43.04126,0,0,228.5675,113.0474,0,38.97617,-38.97617,162.0781,38.58995,0.0997445,47.34538,5.064327,0,119.3778
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,8.448865,54.27638,51.60431,0,0,0,-1,0,0,0,0,0,0,8.448865,0,0,0,0,271.8744,74.07127,8.448865,0,8.448865,170.0934,40.49836,0.0997121,0,6.759092,0,82.52013
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,3.568974,50.96295,49.85872,27.8547,27.8547,0,-1,0,27.8547,12.81283,0,0,0,3.568974,29.32074,27.8547,0,0,263.4255,81.67524,0,25.75176,-25.75176,142.9487,34.03534,0.0997121,30.64017,2.855179,0,85.24422
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,48.12069,48.12069,5.73841,5.73841,0,-1,0,5.73841,0,0,8.881784E-16,0,0,6.040431,5.73841,0,0,292.0386,55.92348,0,6.040431,-6.040431,136.5815,32.51934,0.0997121,6.312251,0,0,55.92348
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,46.24665,46.24665,15.87694,15.87694,0,-1,0,15.87694,0,0,3.552714E-15,0,0,16.71257,15.87694,0,0,298.7502,49.88305,0,16.71257,-16.71257,118.9649,28.32492,0.0997121,17.46464,0,0,49.88305
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,44.20635,44.20635,39.67701,31.51195,0,-1,0,31.51195,0,0,8.165052,12.13275,0,33.17048,31.51195,0,0,317.3197,33.17048,0,33.17048,-33.17048,84.00017,20,0.0997121,43.64471,0,0,33.17048
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,42.10561,42.10561,12.35238,0,0,-1,0,0,0,0,12.35238,13.58762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0997121,13.58762,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,40.48848,40.48848,16.1672,0,0,-1,0,0,0,0,16.1672,17.78392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0997121,17.78392,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,39.29454,39.29454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0997121,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,38.00235,38.00235,43.72374,0,0,-1,0,0,0,0,43.72374,48.09612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0997121,48.09612,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,36.8084,36.8084,12.72363,0,0,-1,0,0,0,0,12.72363,13.99599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0997121,13.99599,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,35.89405,35.89405,24.45296,0,0,-1,0,0,0,0,24.45296,26.89825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0997121,26.89825,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,34.89657,34.89657,13.48444,0,0,-1,0,0,0,0,13.48444,14.83288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0997121,14.83288,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,34.06534,34.06534,18.92214,18.92214,81,0,22.761,18.92214,0,0,0,0,0,0,0,62.07786,58.97396,354.1758,0,58.97396,0,58.97396,139.9478,33.32084,0.1001416,20.81436,0,81,0
