Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,33.45325,33.45325,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,295.2018,53.07657,68.7,0,68.7,205.1223,48.83855,0.1004384,0,0,81,53.07657
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,23.46396,39.52058,32.77316,71.8985,71.8985,81,0,22.761,71.8985,32.63483,0,0,0,23.46396,0,0,9.101501,8.646426,226.5018,114.9066,32.11038,0,32.11038,235.5849,56.09153,0.1006524,79.08835,18.77116,81,138.3705
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,50.6139,49.84504,34.29959,89.41847,89.41847,81,0,22.761,89.41847,56.60341,0,0,0,50.6139,8.861546,8.418468,0,0,194.3915,143.8059,41.75235,0,41.75235,275.1947,65.52241,0.1009175,98.36031,40.49112,81,194.4198
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,59.45221,57.48824,38.27439,7.057724,7.057724,0,-1,0,7.057724,842.3709,0,0,0,59.45221,7.429183,7.057724,0,0,152.6391,181.383,52.02303,0,52.02303,324.5481,77.27319,0.1007176,7.763496,47.56177,0,240.8353
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,80.96671,71.03539,42.24918,59.55744,59.55744,0,-1,0,59.55744,135.9473,0,0,0,80.96671,62.69204,59.55744,0,0,100.6161,228.2038,18.27467,0,18.27467,341.8849,81.40101,0.1006475,65.51318,64.77337,0,309.1705
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,83.82637,76.52644,45.48343,24.55096,24.55096,0,-1,0,24.55096,341.4382,0,0,0,83.82637,25.84312,24.55096,0,0,82.34141,244.651,57.98325,0,57.98325,396.8927,94.49806,0.100426,27.00606,67.0611,0,328.4773
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,78.22687,76.96764,47.90155,53.5036,53.5036,0,-1,0,53.5036,146.2086,0,0,0,78.22687,56.31958,53.5036,0,0,24.35815,296.8359,21.90729,0,21.90729,417.6758,99.44641,0.1003425,58.85396,62.58149,0,375.0627
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,82.10706,81.87878,50.19877,85.52042,68.7,0,-1,0,68.7,119.5154,7.340417,16.82042,25.37246,82.10706,72.31579,68.7,0,0,2.450858,316.5525,2.450858,0,2.450858,420.0009,100,0.1003332,94.07246,65.68565,0,398.6595
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,79.42568,82.30695,51.55896,17.85492,17.85492,0,-1,0,17.85492,444.8393,60.63103,0,0,79.42568,18.79465,17.85492,0,0,0,318.7582,0,0,0,420.0009,100,0.1003332,19.64041,63.54054,0,398.1839
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,67.20536,76.94967,51.98214,21.25028,21.25028,0,-1,0,21.25028,316.2563,44.83664,0,0,67.20536,22.36872,21.25028,0,0,0,318.7582,0,0,0,420.0009,100,0.1003332,23.37531,53.76429,0,385.9636
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,44.64579,67.97563,52.45065,51.81865,51.81865,0,-1,0,51.81865,86.15775,0,0,0,44.64579,54.54595,51.81865,0,0,0,318.7582,0,9.900162,-9.900162,409.5652,97.51532,0.1003332,57.00051,35.71663,0,363.404
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,21.38182,58.73994,51.77055,9.524585,9.524585,0,-1,0,9.524585,224.4908,0.355761,0,0,21.38182,10.02588,9.524585,0,0,11.00018,308.8581,11.00018,0,11.00018,420.0009,100,0.1002913,10.47704,17.10546,0,330.2399
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,2.691912,50.81927,49.98718,13.78762,13.78762,0,-1,0,13.78762,19.52411,0,0,0,2.691912,14.51329,13.78762,0,0,0,318.7582,0,11.82138,-11.82138,407.54,97.03314,0.1002913,15.16639,2.153529,0,321.4501
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,48.28694,48.28694,49.59818,49.59818,0,-1,0,49.59818,0,0,0,0,0,52.20861,49.59818,0,0,13.13486,306.9369,0,52.20861,-52.20861,352.5073,83.93015,0.1002913,54.55799,0,0,306.9369
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,46.37511,46.37511,50.45165,50.45165,0,-1,0,50.45165,0,0,7.105427E-15,0,0,53.107,50.45165,0,0,71.14443,254.7282,0,53.107,-53.107,296.5276,70.60167,0.1002913,55.49682,0,0,254.7282
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,44.33482,44.33482,33.23277,33.23277,0,-1,0,33.23277,0,0,7.105427E-15,0,0,34.98186,33.23277,0,0,130.1522,201.6212,0,34.98186,-34.98186,259.6535,61.82214,0.1002913,36.55605,0,0,201.6212
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,42.24918,42.24918,43.72536,43.72536,0,-1,0,43.72536,0,0,7.105427E-15,0,0,46.02669,43.72536,0,0,169.021,166.6394,0,46.02669,-46.02669,211.1371,50.27064,0.1002913,48.09789,0,0,166.6394
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,40.63206,40.63206,32.89788,32.89788,0,-1,0,32.89788,0,0,7.105427E-15,0,0,34.62935,32.89788,0,0,220.1617,120.6127,0,34.62935,-34.62935,174.6346,41.57957,0.1002913,36.18768,0,0,120.6127
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,39.44567,39.44567,31.86561,31.86561,0,-1,0,31.86561,0,0,3.552714E-15,0,0,33.54275,31.86561,0,0,258.6388,85.98333,0,33.54275,-33.54275,139.2774,33.16122,0.1002913,35.05217,0,0,85.98333
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,38.14593,38.14593,1.613041,1.613041,0,-1,0,1.613041,0,0,2.220446E-16,0,0,1.697938,1.613041,0,0,295.9085,52.44058,0,1.697938,-1.697938,137.4876,32.73508,0.1002913,1.774345,0,0,52.44058
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,36.95953,36.95953,21.578,21.578,0,-1,0,21.578,0,0,3.552714E-15,0,0,22.71368,21.578,0,0,297.7951,50.74265,0,22.71368,-22.71368,113.5453,27.03454,0.1002913,23.7358,0,0,50.74265
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,36.04518,36.04518,9.075935,9.075935,0,-1,0,9.075935,0,0,1.776357E-15,0,0,9.553617,9.075935,0,0,323.0325,28.02896,0,9.553617,-9.553617,103.4749,24.63683,0.1002913,9.983529,0,0,28.02896
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,35.07037,35.07037,42.23026,17.55158,0,-1,0,17.55158,0,0,24.67868,28.9017,0,18.47535,17.55158,0,0,333.6476,18.47535,0,18.47535,-18.47535,84.00017,20,0.1002913,46.45328,0,0,18.47535
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,34.21647,34.21647,44.23485,44.23485,81,0,22.761,44.23485,0,0,0,0,0,0,0,36.76515,34.9269,354.1758,0,34.9269,0,34.9269,117.1347,27.88917,0.10055,48.65833,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,33.60439,33.60439,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,319.2489,31.4342,68.7,0,68.7,182.3093,43.40688,0.1008419,0,0,81,31.4342
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,21.71828,39.15555,32.92429,2.232949,2.232949,74.54874,0,21.12883,2.232949,972.6273,0,0,0,21.71828,0,0,72.31579,68.7,250.5489,93.26421,90.41827,0,90.41827,268.0876,63.83025,0.1010733,2.456244,17.37462,81,114.9825
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,43.34035,47.61603,34.49607,31.96906,31.96906,81,0,22.761,31.96906,135.5697,0,0,0,43.34035,0,0,49.03094,46.5794,160.1306,174.6407,89.91975,0,89.91975,353.3929,84.14101,0.1013729,35.16597,34.67228,81,217.981
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,67.06233,60.63065,38.48598,0,0,0,-1,0,0,0,0,0,0,67.06233,0,0,0,0,70.21089,255.5684,67.06233,0,67.06233,417.0139,99.28881,0.1011186,0,53.64986,0,322.6307
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,77.72757,69.85975,42.46077,39.89788,39.89788,0,-1,0,39.89788,194.8163,32.58125,0,0,77.72757,41.99776,39.89788,0,0,3.148563,315.9245,3.148563,0,3.148563,420.0009,100,0.1011067,43.88766,62.18206,0,393.6521
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,87.65108,78.69275,45.69501,16.6259,16.6259,0,-1,0,16.6259,527.1959,70.15012,0,0,87.65108,17.50095,16.6259,0,0,0,318.7582,0,0,0,420.0009,100,0.1011067,18.28849,70.12086,0,406.4093
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,83.02308,79.59236,48.12069,0,0,0,-1,0,0,0,83.02308,0,0,83.02308,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1011067,0,66.41846,0,401.7813
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,79.85486,81.0153,50.41035,43.09376,43.09376,0,-1,0,43.09376,185.3049,34.493,0,0,79.85486,45.36185,43.09376,0,0,0,318.7582,0,0,0,420.0009,100,0.1011067,47.40314,63.88388,0,398.6131
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,75.19817,80.42073,51.73277,49.01336,49.01336,0,-1,0,49.01336,153.4238,23.60517,0,0,75.19817,51.59301,49.01336,0,0,0,318.7582,0,0,0,420.0009,100,0.1011067,53.91469,60.15854,0,393.9564
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,60.37814,74.16042,52.19373,26.50327,26.50327,0,-1,0,26.50327,227.8139,32.47996,0,0,60.37814,27.89817,26.50327,0,0,0,318.7582,0,0,0,420.0009,100,0.1011067,29.15359,48.30251,0,379.1364
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,48.43552,69.67513,52.62445,0,0,0,-1,0,0,0,48.43552,0,0,48.43552,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1011067,0,38.74842,0,367.1938
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,25.46494,60.33607,51.94436,0,0,0,-1,0,0,0,25.46494,0,0,25.46494,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1011067,0,20.37195,0,344.2232
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,4.337397,51.50778,50.16098,24.89677,24.89677,0,-1,0,24.89677,17.42152,0,3.552714E-15,0,4.337397,26.20713,24.89677,0,0,0,318.7582,0,21.86973,-21.86973,396.9481,94.51127,0.1011067,27.38645,3.469918,0,323.0956
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,48.46074,48.46074,36.55136,36.55136,0,-1,0,36.55136,0,0,0,0,0,38.47512,36.55136,0,0,24.2997,296.8885,0,38.47512,-38.47512,356.3918,84.85502,0.1011067,40.2065,0,0,296.8885
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,46.54136,46.54136,59.05116,59.05116,0,-1,0,59.05116,0,0,7.105427E-15,0,0,62.15912,59.05116,0,0,67.04984,258.4134,0,62.15912,-62.15912,290.8703,69.2547,0.1011067,64.95628,0,0,258.4134
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,44.50106,44.50106,36.97581,36.97581,0,-1,0,36.97581,0,0,7.105427E-15,0,0,38.92191,36.97581,0,0,136.1155,196.2543,0,38.92191,-38.92191,249.843,59.48632,0.1011067,40.67339,0,0,196.2543
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,42.37765,42.37765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.3621,157.3324,0,0,0,249.843,59.48632,0.1011067,0,0,0,157.3324
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,40.76052,40.76052,50.86429,50.86429,0,-1,0,50.86429,0,0,7.105427E-15,0,0,53.54136,50.86429,0,0,179.3621,157.3324,0,53.54136,-53.54136,193.4055,46.04883,0.1011067,55.95072,0,0,157.3324
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,39.57413,39.57413,18.5498,18.5498,0,-1,0,18.5498,0,0,3.552714E-15,0,0,19.5261,18.5498,0,0,238.8525,103.791,0,19.5261,-19.5261,172.8232,41.14829,0.1011067,20.40478,0,0,103.791
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,38.27439,38.27439,19.17569,19.17569,0,-1,0,19.17569,0,0,3.552714E-15,0,0,20.18493,19.17569,0,0,260.5482,84.26489,0,20.18493,-20.18493,151.5464,36.0824,0.1011067,21.09326,0,0,84.26489
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,37.11066,37.11066,37.36611,37.36611,0,-1,0,37.36611,0,0,0,0,0,39.33275,37.36611,0,0,282.9759,64.07996,0,39.33275,-39.33275,110.086,26.2109,0.1011067,41.10273,0,0,64.07996
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,36.19631,36.19631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.6789,24.74721,0,0,0,110.086,26.2109,0.1011067,0,0,0,24.74721
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,35.19128,35.19128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.6789,24.74721,0,0,0,110.086,26.2109,0.1011067,0,0,0,24.74721
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,34.34494,34.34494,17.47671,17.47671,0,0,0,17.47671,0,0,3.552714E-15,0,0,18.39654,17.47671,0,0,326.6789,24.74721,0,18.39654,-18.39654,90.69437,21.59385,0.1011067,19.22438,0,0,24.74721
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,33.74796,33.74796,18.13529,18.13529,81,0,22.761,18.13529,0,0,0,0,0,0,0,62.86471,59.72147,347.1195,6.350673,59.72147,0,59.72147,147.3511,35.08353,0.1015188,19.94882,0,81,6.350673
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,23.36429,39.79826,33.06786,26.87509,26.87509,81,0,22.761,26.87509,86.9366,0,0,0,23.36429,0,0,54.1249,51.41866,287.398,60.1,74.78295,0,74.78295,218.2965,51.97525,0.1018719,29.5626,18.69143,81,83.46429
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,51.59417,50.56058,34.63964,83.8826,83.8826,81,0,22.761,83.8826,61.5076,0,0,0,51.59417,3.034312,2.882596,0,0,212.6151,127.4047,48.55986,0,48.55986,264.3644,62.94378,0.10217,92.27086,41.27534,81,178.9988
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,69.36152,61.74031,38.65978,35.12783,35.12783,0,-1,0,35.12783,197.4546,0,0,0,69.36152,36.97667,35.12783,0,0,164.0552,171.1085,32.38486,0,32.38486,295.0874,70.25876,0.1020471,38.64061,55.48922,0,240.4701
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,74.2913,68.60909,42.65724,15.44836,15.44836,0,-1,0,15.44836,480.9007,0,0,0,74.2913,16.26144,15.44836,0,0,131.6704,200.2549,58.02986,0,58.02986,350.1393,83.36634,0.1018278,16.9932,59.43304,0,274.5462
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,78.26797,74.38406,45.86126,51.73064,51.73064,0,-1,0,51.73064,151.2991,0,0,0,78.26797,54.4533,51.73064,0,0,73.6405,252.4818,23.81466,0,23.81466,372.7319,88.74551,0.1017381,56.9037,62.61437,0,330.7498
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,76.25506,76.52602,48.28694,9.48643,9.48643,0,-1,0,9.48643,803.833,16.44351,0,0,76.25506,9.985716,9.48643,0,0,49.82583,273.915,49.82583,0,49.82583,420.0009,100,0.1015509,10.43507,61.00405,0,350.17
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,70.37737,76.67613,50.58416,99.20985,68.7,0,-1,0,68.7,102.4416,0,30.50985,40.43084,70.37737,72.31579,68.7,0,0,0,318.7582,0,1.938415,-1.938415,417.9576,99.51351,0.1015509,109.1308,56.3019,0,389.1356
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,73.3004,79.76797,51.94436,10.17942,10.17942,0,-1,0,10.17942,720.0845,60.43143,0,0,73.3004,10.71518,10.17942,0,0,2.153794,316.8198,2.153794,0,2.153794,420.0009,100,0.1015428,11.19736,58.64032,0,390.1202
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,60.50475,74.42343,52.36753,0,0,0,-1,0,0,0,60.50475,0,0,60.50475,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1015428,0,48.4038,0,379.263
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,41.55432,67.15604,52.7907,26.44045,26.44045,0,-1,0,26.44045,157.1619,13.72227,0,0,41.55432,27.83206,26.44045,0,0,0,318.7582,0,0,0,420.0009,100,0.1015428,29.0845,33.24346,0,360.3126
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,27.20184,61.12359,52.1106,33.25176,33.25176,0,-1,0,33.25176,81.80571,0,0,0,27.20184,35.00186,33.25176,0,0,0,318.7582,0,7.800016,-7.800016,411.7789,98.0424,0.1015428,36.57694,21.76147,0,345.9601
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,3.75614,51.49343,50.32723,50.26434,50.26434,0,-1,0,50.26434,7.472774,0,7.105427E-15,0,3.75614,52.90983,50.26434,0,0,8.666684,310.9582,0,49.15369,-49.15369,359.9664,85.70611,0.1015428,55.29077,3.004912,0,314.7144
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,48.58165,48.58165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.28189,261.8045,0,0,0,359.9664,85.70611,0.1015428,0,0,0,261.8045
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,46.66982,46.66982,28.3539,28.3539,0,-1,0,28.3539,0,0,3.552714E-15,0,0,29.84621,28.3539,0,0,63.28189,261.8045,0,29.84621,-29.84621,328.5057,78.21548,0.1015428,31.18929,0,0,261.8045
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,44.62952,44.62952,33.34374,33.34374,0,-1,0,33.34374,0,0,0,0,0,35.09867,33.34374,0,0,96.44435,231.9583,0,35.09867,-35.09867,291.5085,69.40663,0.1015428,36.67811,0,0,231.9583
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,42.50611,42.50611,24.66612,24.66612,0,-1,0,24.66612,0,0,3.552714E-15,0,0,25.96434,24.66612,0,0,135.4429,196.8596,0,25.96434,-25.96434,264.1396,62.89026,0.1015428,27.13274,0,0,196.8596
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,40.88899,40.88899,35.89091,35.89091,0,-1,0,35.89091,0,0,7.105427E-15,0,0,37.7799,35.89091,0,0,164.2921,170.8953,0,37.7799,-37.7799,224.3161,53.40849,0.1015428,39.48,0,0,170.8953
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,39.70259,39.70259,9.61544,9.61544,0,-1,0,9.61544,0,0,1.776357E-15,0,0,10.12152,9.61544,0,0,206.2698,133.1154,0,10.12152,-10.12152,213.6471,50.86826,0.1015428,10.57698,0,0,133.1154
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,38.40285,38.40285,31.88522,31.88522,0,-1,0,31.88522,0,0,0,0,0,33.56339,31.88522,0,0,217.5159,122.9939,0,33.56339,-33.56339,178.2682,42.44472,0.1015428,35.07374,0,0,122.9939
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,37.23158,37.23158,33.82253,33.82253,0,-1,0,33.82253,0,0,7.105427E-15,0,0,35.60267,33.82253,0,0,254.8086,89.43049,0,35.60267,-35.60267,140.7397,33.50938,0.1015428,37.20479,0,0,89.43049
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,36.32478,36.32478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.3671,53.82782,0,0,0,140.7397,33.50938,0.1015428,0,0,0,53.82782
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,35.31974,35.31974,29.68068,29.68068,0,-1,0,29.68068,0,0,3.552714E-15,0,0,31.24282,29.68068,0,0,294.3671,53.82782,0,31.24282,-31.24282,107.8068,25.66825,0.1015428,32.64875,0,0,53.82782
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,34.49607,34.49607,21.9179,21.9179,20.25,0,7.39125,21.9179,0,0,0,0,0,1.755682,1.667898,0,0,329.0814,22.585,0,1.755682,-1.755682,105.9562,25.22762,0.1015428,24.10969,0,81,22.585
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,33.87642,33.87642,3.1606,3.1606,75.47639,0,21.36353,3.1606,0,0,0,0,0,0,0,72.31579,68.7,331.0321,20.82932,68.7,0,68.7,171.1307,40.74533,0.1018577,3.47666,0,81,20.82932
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,18.6857,38.56041,33.21899,43.12935,43.12935,81,0,22.761,43.12935,43.32479,0,0,0,18.6857,0,0,37.87065,35.97712,262.3321,82.65932,54.66282,0,54.66282,222.9884,53.09238,0.1022279,47.44228,14.94856,81,101.345
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,41.81301,47.43346,34.79078,31.46048,31.46048,81,0,22.761,31.46048,132.9064,0,0,0,41.81301,0,0,49.53952,47.06254,207.6693,131.8559,88.87555,0,88.87555,307.3032,73.16728,0.1025207,34.60653,33.45041,81,173.6689
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,65.81882,60.54763,38.82602,49.02973,49.02973,0,-1,0,49.02973,134.2427,0,0,0,65.81882,51.61024,49.02973,0,0,118.7938,211.8438,14.20858,0,14.20858,320.7826,76.37666,0.1024674,53.9327,52.65506,0,277.6627
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,75.28679,69.24393,42.82349,48.04161,48.04161,0,-1,0,48.04161,156.7116,0,0,0,75.28679,50.57011,48.04161,0,0,104.5852,224.6316,24.71667,0,24.71667,344.2309,81.95958,0.1023747,52.84577,60.22943,0,299.9184
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,82.77829,76.78843,46.07285,45.41269,45.41269,0,-1,0,45.41269,182.2801,0,0,0,82.77829,47.80283,45.41269,0,0,79.86849,246.8766,34.97546,0,34.97546,377.4116,89.85972,0.1022438,49.95396,66.22263,0,329.6549
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,69.9109,73.83399,48.46074,1.166885,1.166885,0,-1,0,1.166885,5991.24,23.78957,0,0,69.9109,1.2283,1.166885,0,0,44.89304,278.3545,44.89304,0,44.89304,420.0009,100,0.1020764,1.283574,55.92872,0,348.2654
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,62.9864,73.5649,50.7504,34.36045,34.36045,0,-1,0,34.36045,183.3107,26.8175,0,0,62.9864,36.1689,34.36045,0,0,0,318.7582,0,0,0,420.0009,100,0.1020764,37.7965,50.38912,0,381.7446
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,76.71189,81.65813,52.1106,64.57385,64.57385,0,-1,0,64.57385,118.7971,8.739416,0,2.331238,76.71189,67.97247,64.57385,0,0,0,318.7582,0,0,0,420.0009,100,0.1020764,71.03123,61.36951,0,395.4701
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,59.90139,74.36833,52.54133,52.48882,52.48882,0,-1,0,52.48882,114.1222,4.649998,0,0,59.90139,55.25139,52.48882,0,0,0,318.7582,0,0,0,420.0009,100,0.1020764,57.73771,47.92111,0,378.6596
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,35.4772,64.99684,52.91916,32.41384,32.41384,0,-1,0,32.41384,109.4508,1.357375,0,0,35.4772,34.11983,32.41384,0,0,0,318.7582,0,0,0,420.0009,100,0.1020764,35.65522,28.38176,0,354.2354
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,16.76273,57.6629,52.23906,28.41535,28.41535,0,-1,0,28.41535,58.99182,0,0,0,16.76273,29.91089,28.41535,0,0,0,318.7582,0,13.14816,-13.14816,406.1414,96.70016,0.1020764,31.25688,13.41018,0,335.521
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,3.503505,51.58187,50.49348,84.58694,68.7,0,-1,0,68.7,5.099716,1.421085E-14,15.88695,24.34564,3.503505,72.31579,68.7,0,0,14.60907,305.6101,0,68.81229,-68.81229,333.6069,79.43007,0.1020764,93.04564,2.802804,0,309.1136
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,48.75545,48.75545,53.5951,53.5951,0,-1,0,53.5951,0,0,7.105427E-15,0,0,56.4159,53.5951,0,0,91.06716,236.7978,0,56.4159,-56.4159,274.1394,65.27115,0.1020764,58.95462,0,0,236.7978
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,46.79828,46.79828,42.16763,42.16763,0,-1,0,42.16763,0,0,0,0,0,44.38699,42.16763,0,0,153.7515,180.3819,0,44.38699,-44.38699,227.3514,54.13117,0.1020764,46.3844,0,0,180.3819
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,44.75799,44.75799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.0704,135.9949,0,0,0,227.3514,54.13117,0.1020764,0,0,0,135.9949
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,42.63457,42.63457,18.80044,18.80044,0,-1,0,18.80044,0,0,3.552714E-15,0,0,19.78993,18.80044,0,0,203.0704,135.9949,0,19.78993,-19.78993,206.491,49.16441,0.1020764,20.68048,0,0,135.9949
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,40.99478,40.99478,9.755211,9.755211,0,-1,0,9.755211,0,0,1.776357E-15,0,0,10.26864,9.755211,0,0,225.0592,116.205,0,10.26864,-10.26864,195.6669,46.58725,0.1020764,10.73073,0,0,116.205
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,39.80839,39.80839,22.58545,22.58545,0,-1,0,22.58545,0,0,3.552714E-15,0,0,23.77416,22.58545,0,0,236.4688,105.9363,0,23.77416,-23.77416,170.6067,40.62056,0.1020764,24.844,0,0,105.9363
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,38.50864,38.50864,28.06241,28.06241,0,-1,0,28.06241,0,0,3.552714E-15,0,0,29.53938,28.06241,0,0,262.8845,82.16216,0,29.53938,-29.53938,139.4695,33.20694,0.1020764,30.86865,0,0,82.16216
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,37.34492,37.34492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.7061,52.62278,0,0,0,139.4695,33.20694,0.1020764,0,0,0,52.62278
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,36.44568,36.44568,27.66212,27.66212,0,-1,0,27.66212,0,0,3.552714E-15,0,0,29.11802,27.66212,0,0,295.7061,52.62278,0,29.11802,-29.11802,108.7764,25.89908,0.1020764,30.42833,0,0,52.62278
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,35.4482,35.4482,17.24898,17.24898,0,-1,0,17.24898,0,0,0,0,0,18.15682,17.24898,0,0,328.0594,23.50476,0,18.15682,-18.15682,89.6374,21.34219,0.1020764,18.97387,0,0,23.50476
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,34.62453,34.62453,12.59961,12.59961,81,0,22.761,12.59961,0,0,0,0,0,0,0,68.40039,64.98038,348.2336,5.347943,64.98038,0,64.98038,151.2832,36.01973,0.1024565,13.85957,0,81,5.347943
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,34.00489,34.00489,62.48922,62.48922,81,0,22.761,62.48922,0,0,0,0,0,0,0,18.51078,17.58524,283.2533,63.83028,17.58524,0,17.58524,167.966,39.99183,0.1025803,68.73814,0,81,63.83028
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,15.48732,37.77582,33.37013,45.7296,45.7296,81,0,22.761,45.7296,33.86716,0,0,0,15.48732,0,0,35.2704,33.50688,265.668,79.657,48.9942,0,48.9942,214.446,51.05847,0.102908,50.30256,12.38986,81,95.14431
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,21.25635,41.11573,34.94191,48.34553,48.34553,81,0,22.761,48.34553,43.96755,0,0,0,21.25635,0,0,32.65447,31.02175,216.6738,123.7518,52.2781,0,52.2781,264.0414,62.86686,0.1032514,53.18008,17.00508,81,145.0081
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,34.91462,49.71427,38.99983,41.28922,41.28922,0,-1,0,41.28922,84.56111,0,0,0,34.91462,43.46233,41.28922,0,0,164.3958,170.802,0,8.54771,-8.54771,255.0313,60.72161,0.1032514,45.41814,27.9317,0,205.7167
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,32.89334,53.33523,42.99729,0.4643089,0.4643089,0,-1,0,0.4643089,7084.366,0,0,0,32.89334,0.4887462,0.4643089,0,0,173.8932,162.2543,32.40459,0,32.40459,285.7729,68.04105,0.1031303,0.5107398,26.31467,0,195.1477
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,50.53593,63.23952,46.24665,21.87021,21.87021,0,-1,0,21.87021,231.072,0,0,0,50.53593,23.02127,21.87021,0,0,141.4886,191.4185,27.51465,0,27.51465,311.8756,74.25596,0.1030277,24.05723,40.42874,0,241.9544
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,60.36319,69.9133,48.62699,12.37121,12.37121,0,-1,0,12.37121,487.9328,0,0,0,60.36319,13.02233,12.37121,0,0,113.974,216.1817,47.34087,0,47.34087,356.7871,84.94915,0.1028516,13.60833,48.29055,0,276.5449
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,67.71652,75.87947,50.92421,37.68156,37.68156,0,-1,0,37.68156,179.7073,0,0,0,67.71652,39.6648,37.68156,0,0,66.63309,258.7885,28.05172,0,28.05172,383.3994,91.28538,0.1027476,41.44972,54.17321,0,326.505
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,52.79166,71.00383,52.23906,8.538785,8.538785,0,-1,0,8.538785,618.2573,5.222095,0,0,52.79166,8.988194,8.538785,0,0,38.58137,284.035,38.58137,0,38.58137,420.0009,100,0.1026048,9.392663,42.23333,0,336.8267
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,15.22275,57.58519,52.66224,28.38523,28.38523,0,-1,0,28.38523,53.62914,0,0,0,15.22275,29.87918,28.38523,0,0,0,318.7582,0,14.65643,-14.65643,404.5516,96.32162,0.1026048,31.22375,12.1782,0,333.981
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,8.904405,55.89451,53.04762,13.30632,13.30632,0,-1,0,13.30632,66.91861,0,1.776357E-15,0,8.904405,14.00665,13.30632,0,0,16.28493,304.1018,0,5.102249,-5.102249,399.1734,95.04108,0.1026048,14.63695,7.123524,0,313.0062
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,10.69875,55.78558,52.36753,30.95645,30.95645,0,-1,0,30.95645,34.56065,0,3.552714E-15,0,10.69875,32.58574,30.95645,0,0,21.95409,298.9995,0,21.88699,-21.88699,376.1024,89.54803,0.1026048,34.05209,8.559001,0,309.6983
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,3.684335,51.76792,50.62194,56.50278,56.50278,0,-1,0,56.50278,6.520626,0,7.105427E-15,0,3.684335,59.47662,56.50278,0,0,46.27296,277.1125,0,55.79228,-55.79228,317.2922,75.54562,0.1026048,62.15306,2.947468,0,280.7969
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,48.88391,48.88391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.2644,221.3203,0,0,0,317.2922,75.54562,0.1026048,0,0,0,221.3203
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,46.97208,46.97208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.2644,221.3203,0,0,0,317.2922,75.54562,0.1026048,0,0,0,221.3203
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,44.88645,44.88645,10.88096,10.88096,0,-1,0,10.88096,0,0,0,0,0,11.45364,10.88096,0,0,108.2644,221.3203,0,11.45364,-11.45364,305.219,72.67105,0.1026048,11.96905,0,0,221.3203
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,42.7857,42.7857,7.874977,7.874977,0,-1,0,7.874977,0,0,8.881784E-16,0,0,8.28945,7.874977,0,0,120.9907,209.8666,0,8.28945,-8.28945,296.4812,70.59061,0.1026048,8.662475,0,0,209.8666
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,41.14591,41.14591,11.57147,11.57147,0,-1,0,11.57147,0,0,1.776357E-15,0,0,12.18049,11.57147,0,0,130.2012,201.5772,0,12.18049,-12.18049,283.6418,67.53363,0.1026048,12.72861,0,0,201.5772
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,39.95952,39.95952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.735,189.3967,0,0,0,283.6418,67.53363,0.1026048,0,0,0,189.3967
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,38.63711,38.63711,40.16637,40.16637,0,-1,0,40.16637,0,0,0,0,0,42.28039,40.16637,0,0,143.735,189.3967,0,42.28039,-42.28039,239.0744,56.92236,0.1026048,44.18301,0,0,189.3967
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,37.4885,37.4885,3.059304,3.059304,0,-1,0,3.059304,0,0,0,0,0,3.22032,3.059304,0,0,190.7132,147.1163,0,3.22032,-3.22032,235.6799,56.11414,0.1026048,3.365234,0,0,147.1163
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,36.57415,36.57415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.2914,143.896,0,0,0,235.6799,56.11414,0.1026048,0,0,0,143.896
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,35.57667,35.57667,39.47289,39.47289,0,-1,0,39.47289,0,0,7.105427E-15,0,0,41.55041,39.47289,0,0,194.2914,143.896,0,41.55041,-41.55041,191.8819,45.68607,0.1026048,43.42018,0,0,143.896
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,34.74544,34.74544,10.96411,10.96411,0,0,0,10.96411,0,0,1.776357E-15,0,0,11.54117,10.96411,0,0,240.4585,102.3456,0,11.54117,-11.54117,179.7164,42.78954,0.1026048,12.06052,0,0,102.3456
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,34.17113,34.17113,10.56398,10.56398,0,0,0,10.56398,0,0,0,0,0,11.11998,10.56398,0,0,253.282,90.80441,0,11.11998,-11.11998,167.9949,39.99871,0.1026048,11.62038,0,0,90.80441
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,13.79453,37.42947,33.51371,9.061196,9.061196,0,0,0,9.061196,152.2374,0,0,0,13.79453,9.538101,9.061196,0,0,265.6376,79.68443,4.256425,0,4.256425,172.0329,40.96014,0.1025891,9.967316,11.03562,0,93.47895
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,32.49318,44.76608,35.10816,0,0,0,0,0,0,0,0,0,0,32.49318,0,0,0,0,261.3811,83.51521,32.49318,0,32.49318,202.8587,48.29958,0.1024692,0,25.99455,0,116.0084
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,44.1555,53.01397,39.16607,6.015163,6.015163,0,-1,0,6.015163,734.07,0,0,0,44.1555,6.33175,6.015163,0,0,228.888,112.7591,37.82375,0,37.82375,238.7414,56.84308,0.10233,6.616679,35.3244,0,156.9146
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,59.9125,63.32078,43.16354,14.74567,14.74567,0,-1,0,14.74567,406.3057,0,0,0,59.9125,15.52176,14.74567,0,0,191.0642,146.8004,44.39074,0,44.39074,280.8542,66.86991,0.1021671,16.22024,47.93,0,206.713
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,71.47121,72.01349,46.42045,0,0,0,-1,0,0,0,0,0,0,71.47121,0,0,0,0,146.6735,186.7521,71.47121,0,71.47121,348.6577,83.01358,0.1019059,0,57.17696,0,258.2233
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,75.53028,76.8277,48.79324,5.362689,5.362689,0,-1,0,5.362689,1408.441,0,0,0,75.53028,5.644935,5.362689,0,0,75.20225,251.0762,69.88535,0,69.88535,414.9568,98.79903,0.1016518,5.898957,60.42422,0,326.6065
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,47.11312,67.40672,51.09045,41.80677,41.80677,0,-1,0,41.80677,112.6926,0,0,0,47.11312,44.00713,41.80677,0,0,5.316905,313.973,3.10599,0,3.10599,417.9034,99.5006,0.1016405,45.98745,37.6905,0,361.0861
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,39.72015,66.03482,52.41286,75.06375,68.7,0,-1,0,68.7,57.81681,0,6.363749,13.87012,39.72015,72.31579,68.7,0,0,2.210915,316.7684,0,32.59564,-32.59564,383.5446,91.31995,0.1016405,82.57012,31.77612,0,356.4886
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,50.09465,70.53616,52.7907,9.957786,9.957786,0,-1,0,9.957786,503.0701,1.184472,0,0,50.09465,10.48188,9.957786,0,0,38.4283,284.1728,38.4283,0,38.4283,420.0009,100,0.1015013,10.95356,40.07572,0,334.2674
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,35.04742,65.15891,53.21387,24.29251,24.29251,0,-1,0,24.29251,144.2726,9.476359,0,0,35.04742,25.57106,24.29251,0,0,0,318.7582,0,0,0,420.0009,100,0.1015013,26.72176,28.03794,0,353.8056
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,7.8097,55.02364,52.54133,3.262497,3.262497,0,-1,0,3.262497,239.378,4.375493,0,0,7.8097,3.434207,3.262497,0,0,0,318.7582,0,0,0,420.0009,100,0.1015013,3.588747,6.24776,0,326.5679
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.085685,51.70981,50.7504,26.42256,26.42256,0,-1,0,26.42256,11.67822,0,3.552714E-15,0,3.085685,27.81322,26.42256,0,0,0,318.7582,0,24.72754,-24.72754,393.9357,93.79403,0.1015013,29.06482,2.468548,0,321.8439
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,49.01237,49.01237,52.57609,52.57609,0,-1,0,52.57609,0,0,7.105427E-15,0,0,55.34325,52.57609,0,0,27.47504,294.0307,0,55.34325,-55.34325,335.5988,79.90432,0.1015013,57.83369,0,0,294.0307
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,47.09299,47.09299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.96754,238.6874,0,0,0,335.5988,79.90432,0.1015013,0,0,0,238.6874
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,45.06025,45.06025,40.34198,40.34198,0,-1,0,40.34198,0,0,7.105427E-15,0,0,42.46524,40.34198,0,0,88.96754,238.6874,0,42.46524,-42.46524,290.8365,69.24665,0.1015013,44.37618,0,0,238.6874
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,42.92928,42.92928,33.95485,33.95485,0,-1,0,33.95485,0,0,0,0,0,35.74194,33.95485,0,0,136.1512,196.2222,0,35.74194,-35.74194,253.1612,60.27636,0.1015013,37.35033,0,0,196.2222
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,41.27438,41.27438,13.0715,13.0715,0,-1,0,13.0715,0,0,0,0,0,13.75947,13.0715,0,0,175.8644,160.4803,0,13.75947,-13.75947,238.6575,56.82309,0.1015013,14.37865,0,0,160.4803
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,40.08043,40.08043,6.70141,6.70141,0,-1,0,6.70141,0,0,8.881784E-16,0,0,7.054116,6.70141,0,0,191.1527,146.7208,0,7.054116,-7.054116,231.2218,55.05269,0.1015013,7.371551,0,0,146.7208
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,38.76557,38.76557,22.48633,22.48633,0,-1,0,22.48633,0,0,3.552714E-15,0,0,23.66983,22.48633,0,0,198.9906,139.6667,0,23.66983,-23.66983,206.2716,49.11218,0.1015013,24.73497,0,0,139.6667
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,37.63963,37.63963,46.08266,46.08266,0,-1,0,46.08266,0,0,0,0,0,48.50807,46.08266,0,0,225.2904,115.9968,0,48.50807,-48.50807,155.1396,36.93792,0.1015013,50.69093,0,0,115.9968
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,36.72528,36.72528,29.06173,29.06173,0,-1,0,29.06173,0,0,3.552714E-15,0,0,30.5913,29.06173,0,0,279.1883,67.48877,0,30.5913,-30.5913,122.8935,29.2603,0.1015013,31.96791,0,0,67.48877
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,35.7278,35.7278,16.51656,16.51656,0,-1,0,16.51656,0,0,0,0,0,17.38586,16.51656,0,0,313.1786,36.89747,0,17.38586,-17.38586,104.5672,24.89691,0.1015013,18.16822,0,0,36.89747
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,34.91924,34.91924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,332.4962,19.51162,0,0,0,104.5672,24.89691,0.1015013,0,0,0,19.51162
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,34.32227,34.32227,38.44179,38.44179,20.25,0,7.39125,38.44179,0,0,0,0,0,19.14926,18.19179,0,0,332.4962,19.51162,0,19.14926,-19.14926,84.38213,20.09094,0.1015013,42.28597,0,81,19.51162
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,19.96867,39.42644,33.68751,30.87928,30.87928,81,0,22.761,30.87928,64.66686,0,0,0,19.96867,0,0,50.12072,47.61468,353.7732,0.3623605,67.58334,0,67.58334,148.4973,35.35643,0.1018645,33.96721,15.97493,81,20.33103
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,34.23069,45.50444,35.28196,0,0,72.31579,0,20.56389,0,0,0,0,0,34.23069,0,0,72.31579,68.7,286.1898,61.18737,102.9307,0,102.9307,246.146,58.60606,0.1020115,0,27.38455,81,95.41806
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,64.17348,60.54004,39.36255,6.108107,6.108107,0,-1,0,6.108107,1050.628,0,0,0,64.17348,6.429586,6.108107,0,0,183.2591,153.825,57.7439,0,57.7439,300.9266,71.64906,0.1018033,6.718917,51.33879,0,217.9985
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,74.68479,69.64552,43.36001,0,0,0,-1,0,0,0,0,0,0,74.68479,0,0,0,0,125.5153,205.7945,74.68479,0,74.68479,371.7788,88.51859,0.1015353,0,59.74783,0,280.4793
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,71.12588,72.06589,46.5867,28.14809,28.14809,0,-1,0,28.14809,252.6845,0,0,0,71.12588,29.62957,28.14809,0,0,50.83046,273.0108,41.49631,0,41.49631,411.1457,97.89163,0.101387,30.9629,56.9007,0,344.1367
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,75.56857,77.0664,48.96704,18.35611,18.35611,0,-1,0,18.35611,411.6807,46.9122,0,0,75.56857,19.32222,18.35611,0,0,9.334149,310.3575,9.334149,0,9.334149,420.0009,100,0.1013537,20.19172,60.45486,0,385.9261
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,80.57217,82.44422,51.21892,16.47144,16.47144,0,-1,0,16.47144,489.1629,63.23381,0,0,80.57217,17.33836,16.47144,0,0,0,318.7582,0,0,0,420.0009,100,0.1013537,18.11858,64.45773,0,399.3304
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,67.90757,77.96476,52.54133,0.8626717,0.8626717,0,-1,0,0.8626717,7871.774,66.9995,0,0,67.90757,0.9080755,0.8626717,0,0,0,318.7582,0,0,0,420.0009,100,0.1013537,0.9489388,54.32605,0,386.6658
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,53.19119,71.95866,52.91916,0,0,0,-1,0,0,0,53.19119,0,0,53.19119,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1013537,0,42.55295,0,371.9494
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,38.18706,66.48007,53.34233,26.38269,26.38269,0,-1,0,26.38269,144.7429,10.41581,0,0,38.18706,27.77125,26.38269,0,0,0,318.7582,0,0,0,420.0009,100,0.1013537,29.02096,30.54965,0,356.9453
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,16.20841,57.91574,52.66224,13.79129,13.79129,0,-1,0,13.79129,117.5265,1.69127,0,0,16.20841,14.51714,13.79129,0,0,0,318.7582,0,0,0,420.0009,100,0.1013537,15.17041,12.96673,0,334.9666
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,3.594411,51.99858,50.87887,0,0,0,-1,0,0,0,3.594411,0,0,3.594411,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1013537,0,2.875529,0,322.3526
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,49.17862,49.17862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1013537,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,47.26679,47.26679,4.843284,4.843284,0,-1,0,4.843284,0,0,8.881784E-16,0,0,5.098193,4.843284,0,0,0,318.7582,0,5.098193,-5.098193,414.6269,98.72049,0.1013537,5.327612,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,45.18116,45.18116,0.4322936,0.4322936,0,-1,0,0.4322936,0,0,5.551115E-17,0,0,0.4550459,0.4322936,0,0,5.664659,313.66,0,0.4550459,-0.4550459,414.1472,98.60629,0.1013537,0.475523,0,0,313.66
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,43.05774,43.05774,14.7755,14.7755,0,-1,0,14.7755,0,0,1.776357E-15,0,0,15.55316,14.7755,0,0,6.170266,313.205,0,15.55316,-15.55316,397.7527,94.70284,0.1013537,16.25305,0,0,313.205
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,41.40284,41.40284,42.78674,42.78674,0,-1,0,42.78674,0,0,7.105427E-15,0,0,45.03868,42.78674,0,0,23.45156,297.6518,0,45.03868,-45.03868,350.2778,83.39931,0.1013537,47.06542,0,0,297.6518
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,40.20889,40.20889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.49453,252.6131,0,0,0,350.2778,83.39931,0.1013537,0,0,0,252.6131
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,38.9167,38.9167,6.224321,6.224321,0,-1,0,6.224321,0,0,8.881784E-16,0,0,6.551917,6.224321,0,0,73.49453,252.6131,0,6.551917,-6.551917,343.3715,81.75495,0.1013537,6.846753,0,0,252.6131
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,37.76809,37.76809,6.950055,6.950055,0,-1,0,6.950055,0,0,8.881784E-16,0,0,7.315847,6.950055,0,0,80.77444,246.0612,0,7.315847,-7.315847,335.6599,79.91886,0.1013537,7.645061,0,0,246.0612
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,36.85374,36.85374,16.54066,16.54066,0,-1,0,16.54066,0,0,0,0,0,17.41122,16.54066,0,0,88.90316,238.7454,0,17.41122,-17.41122,317.3069,75.5491,0.1013537,18.19472,0,0,238.7454
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,35.87138,35.87138,20.62477,20.62477,0,-1,0,20.62477,0,0,0,0,0,21.71029,20.62477,0,0,108.249,221.3342,0,21.71029,-21.71029,294.4222,70.10039,0.1013537,22.68725,0,0,221.3342
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,35.0477,35.0477,24.6814,24.6814,0,0,0,24.6814,0,0,3.552714E-15,0,0,25.98042,24.6814,0,0,132.3715,199.6239,0,25.98042,-25.98042,267.0364,63.57998,0.1013537,27.14954,0,0,199.6239
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,34.4734,34.4734,45.40756,45.40756,0,0,0,45.40756,0,0,0,0,0,47.79743,45.40756,0,0,161.2386,173.6435,0,47.79743,-47.79743,216.6535,51.58407,0.1013537,49.94831,0,0,173.6435
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,13.32733,37.64186,33.85376,21.55405,21.55405,0,0,0,21.55405,61.83213,0,0,0,13.32733,22.68847,21.55405,0,0,214.3469,125.846,0,9.361144,-9.361144,206.786,49.23467,0.1013537,23.70945,10.66186,0,139.1734
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,31.59367,44.86752,35.47087,33.40515,33.40515,0,0,0,33.40515,94.57724,0,0,0,31.59367,35.16331,33.40515,0,0,224.7482,116.4849,0,3.569648,-3.569648,203.0233,48.33878,0.1013537,36.74567,25.27493,0,148.0786
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,49.38256,55.24879,39.52879,60.61606,60.61606,0,-1,0,60.61606,81.46778,0,0,0,49.38256,63.80638,60.61606,0,0,228.7144,112.9152,0,14.42382,-14.42382,187.8192,44.71878,0.1013537,66.67767,39.50605,0,162.2978
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,48.69345,59.4868,43.53381,45.89778,45.89778,0,-1,0,45.89778,106.0911,0,0,0,48.69345,48.31345,45.89778,0,0,244.7409,98.49142,0.3800083,0,0.3800083,188.1797,44.80461,0.1013524,50.48755,38.95477,0,147.1849
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,51.09387,63.9858,46.71516,0,0,0,-1,0,0,0,0,0,0,51.09387,0,0,0,0,244.3609,98.83343,51.09387,0,51.09387,236.6516,56.34552,0.1011705,0,40.8751,0,149.9273
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,79.59212,79.16864,49.0955,13.52003,13.52003,0,-1,0,13.52003,588.698,0,0,0,79.59212,14.23161,13.52003,0,0,193.267,144.8179,65.36051,0,65.36051,298.6581,71.10892,0.1009388,14.87203,63.67369,0,224.41
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,83.78117,84.29151,51.34738,0,0,0,-1,0,0,0,0,0,0,83.78117,0,0,0,0,127.9065,203.6424,83.78117,0,83.78117,378.1399,90.03312,0.1006433,0,67.02494,0,287.4236
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,70.93216,79.53971,52.66224,15.78161,15.78161,0,-1,0,15.78161,449.4609,10.19461,0,0,70.93216,16.61222,15.78161,0,0,44.12534,279.0454,44.12534,0,44.12534,420.0009,100,0.1004884,17.35977,56.74573,0,349.9776
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,40.47374,67.02645,53.04762,22.58315,22.58315,0,-1,0,22.58315,179.221,16.70201,0,0,40.47374,23.77174,22.58315,0,0,0,318.7582,0,0,0,420.0009,100,0.1004884,24.84146,32.37899,0,359.232
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,23.12059,61.13195,53.47079,25.99502,25.99502,0,-1,0,25.99502,88.94236,0,0,0,23.12059,27.36318,25.99502,0,0,0,318.7582,0,4.242594,-4.242594,415.5287,98.93522,0.1004884,28.59452,18.49647,0,341.8788
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,20.7674,59.56017,52.75291,56.12836,56.12836,0,-1,0,56.12836,36.99983,0,7.105427E-15,0,20.7674,59.08249,56.12836,0,0,4.713994,314.5156,0,38.31509,-38.31509,375.1411,89.31913,0.1004884,61.7412,16.61392,0,335.283
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,3.692258,52.15874,51.00733,72.74081,68.7,0,-1,0,68.7,5.374466,0,4.040814,11.3149,3.692258,72.31579,68.7,0,0,47.28632,276.2005,0,68.62354,-68.62354,302.8055,72.09641,0.1004884,80.01489,2.953806,0,279.8928
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,49.30709,49.30709,42.03989,42.03989,0,-1,0,42.03989,0,0,7.105427E-15,0,0,44.25252,42.03989,0,0,123.5347,207.577,0,44.25252,-44.25252,256.1593,60.99019,0.1004884,46.24388,0,0,207.577
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,47.39526,47.39526,46.911,46.911,0,-1,0,46.911,0,0,7.105427E-15,0,0,49.38,46.911,0,0,172.7041,163.3245,0,49.38,-49.38,204.1082,48.5971,0.1004884,51.6021,0,0,163.3245
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,45.30962,45.30962,34.63567,34.63567,0,-1,0,34.63567,0,0,0,0,0,36.4586,34.63567,0,0,227.5708,113.9445,0,36.4586,-36.4586,165.6775,39.44694,0.1004884,38.09924,0,0,113.9445
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,43.20888,43.20888,33.40697,33.40697,0,-1,0,33.40697,0,0,0,0,0,35.16523,33.40697,0,0,268.0804,77.48589,0,35.16523,-35.16523,128.6101,30.62138,0.1004884,36.74766,0,0,77.48589
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,41.54642,41.54642,1.005899,1.005899,0,-1,0,1.005899,0,0,0,0,0,1.058841,1.005899,0,0,307.1528,42.32066,0,1.058841,-1.058841,127.4939,30.35564,0.1004884,1.106489,0,0,42.32066
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,40.33735,40.33735,15.69293,15.69293,0,-1,0,15.69293,0,0,1.776357E-15,0,0,16.51887,15.69293,0,0,308.3293,41.26182,0,16.51887,-16.51887,110.0815,26.20984,0.1004884,17.26222,0,0,41.26182
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,39.06028,39.06028,17.46424,17.46424,0,-1,0,17.46424,0,0,0,0,0,18.38341,17.46424,0,0,326.6836,24.74295,0,18.38341,-18.38341,90.7037,21.59608,0.1004884,19.21067,0,0,24.74295
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,37.91923,37.91923,19.00825,6.04156,0,-1,0,6.04156,0,0,12.96669,14.86751,0,6.359537,6.04156,0,0,347.1096,6.359537,0,6.359537,-6.359537,84.00017,20,0.1004884,20.90907,0,0,6.359537
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,37.00487,37.00487,28.25785,0,0,-1,0,0,0,0,28.25785,31.08364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1004884,31.08364,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,35.99984,35.99984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1004884,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,35.19128,35.19128,38.00705,38.00705,81,0,22.761,38.00705,0,0,0,0,0,0,0,42.99295,40.8433,354.1758,0,40.8433,0,40.8433,122.7475,29.22554,0.1007665,41.80775,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,34.63964,34.63964,37.83537,37.83537,81,0,22.761,37.83537,0,0,0,0,0,0,0,43.16463,41.00639,313.3325,36.75897,41.00639,0,41.00639,161.6496,38.48793,0.1010448,41.61891,0,81,36.75897
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,19.26607,39.5695,34.02756,23.54779,23.54779,81,0,22.761,23.54779,81.81686,0,0,0,19.26607,0,0,57.45221,54.57959,272.3261,73.66473,73.84566,0,73.84566,231.7058,55.16793,0.1013784,25.90257,15.41285,81,92.93079
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,45.69387,49.66224,35.64468,0,0,72.31579,0,20.56389,0,0,0,0,0,45.69387,0,0,72.31579,68.7,198.4804,140.1258,114.3939,0,114.3939,340.2293,81.00681,0.1014835,0,36.5551,81,185.8197
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,62.58583,60.35207,39.72526,48.75706,48.75706,0,-1,0,48.75706,128.3626,0,0,0,62.58583,51.32323,48.75706,0,0,84.08658,243.0803,11.26261,0,11.26261,350.914,83.55077,0.101444,53.63277,50.06866,0,305.6661
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,74.59421,70.01702,43.6925,54.81926,54.81926,0,-1,0,54.81926,136.073,0,0,0,74.59421,57.70448,54.81926,0,0,72.82397,253.2167,16.88973,0,16.88973,366.937,87.36577,0.1013848,60.30118,59.67537,0,327.8109
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,67.27238,70.74886,46.8814,6.685958,6.685958,0,-1,0,6.685958,1006.174,4.300298,0,0,67.27238,7.03785,6.685958,0,0,55.93424,268.4174,55.93424,0,55.93424,420.0009,100,0.1011894,7.354554,53.81791,0,335.6898
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,65.80331,72.99649,49.26175,20.8272,20.8272,0,-1,0,20.8272,315.949,43.87994,0,0,65.80331,21.92336,20.8272,0,0,0,318.7582,0,0,0,420.0009,100,0.1011894,22.90991,52.64265,0,384.5615
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,75.02992,80.05725,51.51363,28.22766,28.22766,0,-1,0,28.22766,265.8028,45.31659,0,0,75.02992,29.71333,28.22766,0,0,0,318.7582,0,0,0,420.0009,100,0.1011894,31.05043,60.02394,0,393.7881
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,62.38253,75.75955,52.7907,0,0,0,-1,0,0,0,62.38253,0,0,62.38253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1011894,0,49.90602,0,381.1407
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,56.55003,73.67616,53.17609,16.37557,16.37557,0,-1,0,16.37557,345.3316,39.31258,0,0,56.55003,17.23745,16.37557,0,0,0,318.7582,0,0,0,420.0009,100,0.1011894,18.01313,45.24002,0,375.3083
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,42.35571,68.3697,53.59926,0,0,0,-1,0,0,0,42.35571,0,0,42.35571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1011894,0,33.88457,0,361.1139
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,20.67722,59.65598,52.87382,44.56184,44.56184,0,-1,0,44.56184,46.40117,0,0,0,20.67722,46.9072,44.56184,0,0,0,318.7582,0,26.22999,-26.22999,392.352,93.41695,0.1011894,49.01803,16.54177,0,339.4355
