Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,36.36627,67.56846,54.95945,10.37434,10.37434,0,-1,0,10.37434,350.5406,13.93895,0,0,36.36627,10.92036,10.37434,0,0,11.50697,308.4019,11.50697,0,11.50697,420.0009,100,0.09850921,11.41177,29.09302,0,344.7682
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,17.85782,60.29085,54.40782,53.69238,53.69238,0,-1,0,53.69238,33.2595,0,7.105427E-15,0,17.85782,56.5183,53.69238,0,0,0,318.7582,0,38.66048,-38.66048,379.2491,90.29723,0.09850921,59.06162,14.28625,0,336.616
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.555682,53.40833,52.91916,0,0,0,-1,0,0,0,0,0,0,1.555682,0,0,0,0,42.95609,280.0977,1.555682,0,1.555682,380.725,90.64862,0.09850532,0,1.244546,0,281.6534
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,51.68743,51.68743,48.43311,48.43311,0,-1,0,48.43311,0,0,7.105427E-15,0,0,50.98222,48.43311,0,0,41.40041,281.4979,0,50.98222,-50.98222,326.985,77.85341,0.09850532,53.27642,0,0,281.4979
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,50.03252,50.03252,78.5489,68.7,0,-1,0,68.7,0,0,9.848903,17.70379,0,72.31579,68.7,0,0,98.04733,230.5156,0,72.31579,-72.31579,250.7574,59.70403,0.09850532,86.40379,0,0,230.5156
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,47.99223,47.99223,56.98012,56.98012,0,-1,0,56.98012,0,0,7.105427E-15,0,0,59.97908,56.98012,0,0,178.3982,158.1998,0,59.97908,-59.97908,187.534,44.65085,0.09850532,62.67813,0,0,158.1998
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,45.9066,45.9066,32.546,32.546,0,-1,0,32.546,0,0,0,0,0,34.25895,32.546,0,0,245.0416,98.22076,0,34.25895,-34.25895,151.4218,36.05275,0.09850532,35.80059,0,0,98.22076
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,44.28947,44.28947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.1071,63.96182,0,0,0,151.4218,36.05275,0.09850532,0,0,0,63.96182
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,43.14087,43.14087,38.0875,38.0875,0,-1,0,38.0875,0,0,0,0,0,40.09211,38.0875,0,0,283.1071,63.96182,0,40.09211,-40.09211,109.1611,25.99068,0.09850532,41.89625,0,0,63.96182
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,41.97714,41.97714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.6539,23.86972,0,0,0,109.1611,25.99068,0.09850532,0,0,0,23.86972
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,40.99478,40.99478,33.82896,22.67623,0,-1,0,22.67623,0,0,11.15273,14.53563,0,23.86972,22.67623,0,0,327.6539,23.86972,0,23.86972,-23.86972,84.00017,20,0.09850532,37.21186,0,0,23.86972
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,40.14844,40.14844,45.6287,0,0,-1,0,0,0,0,45.6287,50.19157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09850532,50.19157,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,39.31721,39.31721,30.98564,0,0,-1,0,0,0,0,30.98564,34.08421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09850532,34.08421,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,38.72023,38.72023,8.403587,8.403587,80.71938,0,22.69,8.403587,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.0987646,9.243946,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.332593,39.20076,38.53131,44.65196,44.65196,81,0,22.761,44.65196,5.223942,0,0,0,2.332593,0,0,36.34804,34.53064,285.4758,61.83,36.86323,0,36.86323,184.1462,43.84425,0.09894689,49.11716,1.866074,81,64.16259
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,19.08114,43.76632,38.13081,74.07693,74.07693,81,0,22.761,74.07693,25.75855,0,0,0,19.08114,0,0,6.923064,6.57691,248.6126,95.0069,25.65805,0,25.65805,208.4876,49.6398,0.09906083,81.48463,15.26491,81,114.0881
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,43.91772,53.1731,39.38522,37.55282,37.55282,81,0,22.761,37.55282,116.9492,0,0,0,43.91772,0,0,43.44718,41.27482,222.9545,118.0992,85.19254,0,85.19254,289.3083,68.8828,0.09927892,41.3081,35.13417,81,162.0169
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,42.57531,56.51531,42.84616,13.74041,13.74041,0,-1,0,13.74041,309.8549,0,0,0,42.57531,14.46358,13.74041,0,0,137.762,194.7724,28.11173,0,28.11173,315.9775,75.23258,0.0992085,15.11445,34.06025,0,237.3477
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,42.19633,59.61467,45.77813,21.61178,21.61178,0,-1,0,21.61178,195.2469,0,0,0,42.19633,22.74924,21.61178,0,0,109.6503,220.073,19.44709,0,19.44709,334.4266,79.62522,0.09915985,23.77296,33.75706,0,262.2693
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,51.99214,66.4239,48.54387,19.02182,19.02182,0,-1,0,19.02182,273.3289,0,0,0,51.99214,20.02297,19.02182,0,0,90.20317,237.5754,31.96917,0,31.96917,364.7552,86.84631,0.09907998,20.924,41.59371,0,289.5675
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,72.79595,77.90936,50.66728,13.08524,13.08524,0,-1,0,13.08524,556.3212,0.7880148,0,0,72.79595,13.77393,13.08524,0,0,58.234,266.3476,58.234,0,58.234,420.0009,100,0.09893481,14.39376,58.23676,0,339.1436
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,66.20901,77.54453,52.83604,34.05685,34.05685,0,-1,0,34.05685,194.4073,30.3597,0,0,66.20901,35.84932,34.05685,0,0,0,318.7582,0,0,0,420.0009,100,0.09893481,37.46254,52.96721,0,384.9673
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,53.74324,73.58209,54.11311,0,0,0,-1,0,0,0,53.74324,0,0,53.74324,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09893481,0,42.99459,0,372.5015
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,45.81463,70.74498,54.49094,18.64554,18.64554,0,-1,0,18.64554,245.7136,26.18774,0,0,45.81463,19.62689,18.64554,0,0,0,318.7582,0,0,0,420.0009,100,0.09893481,20.5101,36.6517,0,364.5728
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,28.28619,64.51074,54.91412,43.93299,43.93299,0,-1,0,43.93299,64.38483,0,7.105427E-15,0,28.28619,46.24526,43.93299,0,0,0,318.7582,0,17.95907,-17.95907,401.0703,95.49274,0.09893481,48.32629,22.62895,0,347.0444
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,15.42738,59.4143,54.36248,42.31119,42.31119,0,-1,0,42.31119,36.46171,0,0,0,15.42738,44.53809,42.31119,0,0,19.95452,300.7992,0,29.11071,-29.11071,370.3849,88.18671,0.09893481,46.5423,12.34191,0,316.2265
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.040926,53.51603,52.87382,24.10247,24.10247,0,-1,0,24.10247,8.467706,0,0,0,2.040926,25.37102,24.10247,0,0,52.29976,271.6884,0,23.3301,-23.3301,345.7928,82.33147,0.09893481,26.51272,1.632741,0,273.7294
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,51.68743,51.68743,30.03783,30.03783,0,-1,0,30.03783,0,0,3.552714E-15,0,0,31.61877,30.03783,0,0,78.22208,248.3584,0,31.61877,-31.61877,312.4637,74.39598,0.09893481,33.04161,0,0,248.3584
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,49.98718,49.98718,78.79122,68.7,0,-1,0,68.7,0,0,10.09122,17.97034,0,72.31579,68.7,0,0,113.354,216.7396,0,72.31579,-72.31579,236.2362,56.2466,0.09893481,86.67034,0,0,216.7396
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,47.94689,47.94689,38.23476,38.23476,0,-1,0,38.23476,0,0,0,0,0,40.24711,38.23476,0,0,193.7049,144.4238,0,40.24711,-40.24711,193.812,46.14563,0.09893481,42.05823,0,0,144.4238
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,45.9066,45.9066,9.957396,9.957396,0,-1,0,9.957396,0,0,1.776357E-15,0,0,10.48147,9.957396,0,0,238.4239,104.1767,0,10.48147,-10.48147,182.7636,43.51505,0.09893481,10.95313,0,0,104.1767
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,44.28947,44.28947,30.37565,30.37565,0,-1,0,30.37565,0,0,3.552714E-15,0,0,31.97437,30.37565,0,0,250.07,93.69521,0,31.97437,-31.97437,149.0596,35.49032,0.09893481,33.41322,0,0,93.69521
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,43.16354,43.16354,15.63584,15.63584,0,-1,0,15.63584,0,0,3.552714E-15,0,0,16.45878,15.63584,0,0,285.5971,61.72084,0,16.45878,-16.45878,131.7106,31.3596,0.09893481,17.19942,0,0,61.72084
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,41.99226,41.99226,3.73906,3.73906,0,-1,0,3.73906,0,0,0,0,0,3.935852,3.73906,0,0,303.8846,45.26207,0,3.935852,-3.935852,127.5618,30.3718,0.09893481,4.112966,0,0,45.26207
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,41.04012,41.04012,30.80394,30.80394,0,-1,0,30.80394,0,0,3.552714E-15,0,0,32.4252,30.80394,0,0,308.2578,41.32621,0,32.4252,-32.4252,93.38266,22.23392,0.09893481,33.88433,0,0,41.32621
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,40.1711,40.1711,21.72328,8.45596,0,-1,0,8.45596,0,0,13.26732,15.43964,0,8.901011,8.45596,0,0,344.2858,8.901011,0,8.901011,-8.901011,84.00017,20,0.09893481,23.8956,0,0,8.901011
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,39.33987,39.33987,16.74618,0,0,-1,0,0,0,0,16.74618,18.4208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09893481,18.4208,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,38.7429,38.7429,32.03469,32.03469,81,0,22.761,32.03469,0,0,0,0,0,0,0,48.96531,46.51704,354.1758,0,46.51704,0,46.51704,128.1301,30.50711,0.09916507,35.23816,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.441507,39.25492,38.55399,19.55804,19.55804,81,0,22.761,19.55804,12.48339,0,0,0,2.441507,0,0,61.44196,58.36986,307.6588,41.86534,60.81137,0,60.81137,185.8208,44.24297,0.09944227,21.51385,1.953206,81,44.30685
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,20.91923,44.34716,38.14593,23.76614,23.76614,81,0,22.761,23.76614,88.02115,0,0,0,20.91923,0,0,57.23386,54.37217,246.8474,96.59557,75.2914,0,75.2914,257.2485,61.24953,0.09968246,26.14276,16.73538,81,117.5148
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,36.06863,50.51171,39.38522,33.06752,33.06752,81,0,22.761,33.06752,109.0757,0,0,0,36.06863,0,0,47.93248,45.53586,171.556,164.3578,81.60449,0,81.60449,334.6653,79.68207,0.09990598,36.37427,28.85491,81,200.4265
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,41.41211,56.0802,42.82349,26.7908,26.7908,0,-1,0,26.7908,154.5759,0,0,0,41.41211,28.20084,26.7908,0,0,89.95151,237.8019,13.21127,0,13.21127,347.1987,82.66618,0.09987299,29.46988,33.12969,0,279.214
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,48.33806,61.82735,45.7328,17.60941,17.60941,0,-1,0,17.60941,274.5013,0,0,0,48.33806,18.53622,17.60941,0,0,76.74024,249.692,29.80184,0,29.80184,375.4712,89.39772,0.09979869,19.37035,38.67044,0,298.0301
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,48.84068,65.09993,48.46074,36.78236,36.78236,0,-1,0,36.78236,132.7829,0,0,0,48.84068,38.71827,36.78236,0,0,46.9384,276.5137,10.12241,0,10.12241,385.0741,91.68413,0.09977347,40.46059,39.07254,0,325.3543
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,51.15347,68.43038,50.58416,32.65434,32.65434,0,-1,0,32.65434,156.6514,0,0,0,51.15347,34.37299,32.65434,0,0,36.81599,285.6238,16.78049,0,16.78049,400.9935,95.47445,0.0997317,35.91977,40.92278,0,336.7773
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,61.76614,75.44043,52.75291,36.393,36.393,0,-1,0,36.393,169.7198,3.422208,0,0,61.76614,38.30842,36.393,0,0,20.03551,300.7263,20.03551,0,20.03551,420.0009,100,0.09968187,40.0323,49.41291,0,362.4924
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,39.50779,67.78754,54.06777,7.571383,7.571383,0,-1,0,7.571383,521.804,31.53791,0,0,39.50779,7.969877,7.571383,0,0,0,318.7582,0,0,0,420.0009,100,0.09968187,8.328522,31.60623,0,358.266
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,25.48055,63.00716,54.45316,13.53189,13.53189,0,-1,0,13.53189,188.2999,11.23645,0,0,25.48055,14.2441,13.53189,0,0,0,318.7582,0,0,0,420.0009,100,0.09968187,14.88508,20.38444,0,344.2388
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,23.45072,62.73389,54.87633,3.175796,3.175796,0,-1,0,3.175796,738.4203,20.10778,0,0,23.45072,3.342943,3.175796,0,0,0,318.7582,0,0,0,420.0009,100,0.09968187,3.493376,18.76058,0,342.209
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,14.39202,59.02492,54.3247,27.52079,27.52079,0,-1,0,27.52079,52.2951,0,0,0,14.39202,28.96925,27.52079,0,0,0,318.7582,0,14.57723,-14.57723,404.6351,96.3415,0.09968187,30.27287,11.51362,0,333.1502
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.10447,53.1828,52.83604,0,0,0,-1,0,0,0,0,0,0,1.10447,0,0,0,0,16.19692,304.181,1.10447,0,1.10447,405.6829,96.59097,0.09967912,0,0.8835761,0,305.2855
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,51.64209,51.64209,39.12113,39.12113,0,-1,0,39.12113,0,0,7.105427E-15,0,0,41.18014,39.12113,0,0,15.09245,305.175,0,41.18014,-41.18014,362.2752,86.25583,0.09967912,43.03324,0,0,305.175
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,49.98718,49.98718,29.9554,29.9554,0,-1,0,29.9554,0,0,3.552714E-15,0,0,31.532,29.9554,0,0,60.84816,263.9949,0,31.532,-31.532,329.0376,78.34212,0.09967912,32.95094,0,0,263.9949
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,47.94689,47.94689,2.146989,2.146989,0,-1,0,2.146989,0,0,0,0,0,2.259988,2.146989,0,0,95.88371,232.4629,0,2.259988,-2.259988,326.6553,77.77493,0.09967912,2.361687,0,0,232.4629
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,45.9066,45.9066,56.7661,56.7661,0,-1,0,56.7661,0,0,7.105427E-15,0,0,59.75379,56.7661,0,0,98.39481,230.2029,0,59.75379,-59.75379,263.6693,62.77828,0.09967912,62.44271,0,0,230.2029
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,44.28947,44.28947,14.46749,14.46749,0,-1,0,14.46749,0,0,1.776357E-15,0,0,15.22894,14.46749,0,0,164.7879,170.4491,0,15.22894,-15.22894,247.6166,58.95621,0.09967912,15.91424,0,0,170.4491
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,43.14087,43.14087,14.70276,14.70276,0,-1,0,14.70276,0,0,1.776357E-15,0,0,15.47659,14.70276,0,0,181.709,155.2202,0,15.47659,-15.47659,231.3028,55.07199,0.09967912,16.17303,0,0,155.2202
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,41.99226,41.99226,10.13337,10.13337,0,-1,0,10.13337,0,0,1.776357E-15,0,0,10.66671,10.13337,0,0,198.9052,139.7436,0,10.66671,-10.66671,220.0591,52.39493,0.09967912,11.14671,0,0,139.7436
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,40.99478,40.99478,7.522087,7.522087,0,-1,0,7.522087,0,0,8.881784E-16,0,0,7.917986,7.522087,0,0,210.7571,129.0769,0,7.917986,-7.917986,211.7128,50.40772,0.09967912,8.274295,0,0,129.0769
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,40.14844,40.14844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.5548,121.1589,0,0,0,211.7128,50.40772,0.09967912,0,0,0,121.1589
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,39.31721,39.31721,28.08661,28.08661,0,-1,0,28.08661,0,0,0,0,0,29.56485,28.08661,0,0,219.5548,121.1589,0,29.56485,-29.56485,180.5488,42.98771,0.09967912,30.89527,0,0,121.1589
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,38.72023,38.72023,25.65236,25.65236,0,0,0,25.65236,0,0,3.552714E-15,0,0,27.00248,25.65236,0,0,252.4046,91.59403,0,27.00248,-27.00248,152.0856,36.2108,0.09967912,28.2176,0,0,91.59403
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7192482,38.73714,38.53131,0,0,0,0,0,0,0,0,0,0,0.7192482,0,0,0,0,282.4074,64.59155,0.7192482,0,0.7192482,152.768,36.37326,0.09967733,0,0.5753986,0,65.3108
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,23.79786,45.24082,38.14593,46.55044,46.55044,0,0,0,46.55044,51.12273,0,7.105427E-15,0,23.79786,49.00047,46.55044,0,0,281.6882,65.23888,0,25.20261,-25.20261,126.2021,30.04806,0.09967733,51.20549,19.03828,0,89.03673
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,45.27327,53.64319,39.38522,65.47639,65.47639,20.25,0,7.39125,65.47639,69.14442,0,0,0,45.27327,47.60672,45.22638,0,0,309.6911,40.03626,0,2.33345,-2.33345,123.7424,29.46242,0.09967733,72.02402,36.21862,81,85.30953
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,63.02892,64.12686,42.80082,48.0904,48.0904,0,-1,0,48.0904,131.0634,0,0,5.106274,63.02892,50.62148,48.0904,0,0,312.2838,37.70281,12.40744,0,12.40744,135.5132,32.26497,0.0996465,52.89944,50.42313,0,100.7317
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,57.43594,65.33247,45.7328,0,0,0,-1,0,0,0,0,0,0,57.43594,0,0,0,0,299.8763,48.86951,57.43594,0,57.43594,190.0017,45.2384,0.09950403,0,45.94875,0,106.3055
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,71.47636,74.48223,48.4154,19.90991,19.90991,0,-1,0,19.90991,358.9989,0,0,0,71.47636,20.9578,19.90991,0,0,242.4404,100.5619,50.51856,0,50.51856,237.9278,56.64936,0.09937906,21.9009,57.18109,0,172.0382
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,79.4883,80.99956,50.53882,27.86583,27.86583,0,-1,0,27.86583,285.2537,0,0,0,79.4883,29.33245,27.86583,0,0,191.9219,146.0286,50.15585,0,50.15585,285.5098,67.97839,0.09925529,30.65242,63.59064,0,225.5169
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,59.73478,74.49431,52.70757,12.86505,12.86505,0,-1,0,12.86505,464.3184,0,0,0,59.73478,13.54215,12.86505,0,0,141.766,191.1688,46.19262,0,46.19262,329.332,78.41222,0.09914157,14.15155,47.78782,0,250.9036
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,48.3535,71.23927,54.02243,0,0,0,-1,0,0,0,0,0,0,48.3535,0,0,0,0,95.57338,232.7422,48.3535,0,48.3535,375.2041,89.33414,0.09902281,0,38.6828,0,281.0957
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,52.63018,73.45573,54.40782,33.19669,33.19669,0,-1,0,33.19669,158.5405,0,0,0,52.63018,34.94388,33.19669,0,0,47.21988,276.2603,17.6863,0,17.6863,391.9828,93.32906,0.09897944,36.51635,42.10414,0,328.8905
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,34.49252,66.7178,54.83099,63.35623,63.35623,0,-1,0,63.35623,54.44219,0,0,0.9918505,34.49252,66.69077,63.35623,0,0,29.53358,292.178,0,32.19825,-32.19825,358.0429,85.24814,0.09897944,69.69185,27.59402,0,326.6705
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,16.38782,59.70161,54.3247,6.320001,6.320001,0,-1,0,6.320001,259.3008,0,0,0,16.38782,6.652633,6.320001,0,0,65.30941,259.9798,9.735182,0,9.735182,367.2785,87.44709,0.09895559,6.952001,13.11025,0,276.3676
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.398439,53.59112,52.83604,55.97957,55.97957,0,-1,0,55.97957,4.284491,0,0,0,2.398439,58.92587,55.97957,0,0,55.57423,268.7414,0,56.52743,-56.52743,307.6934,73.26018,0.09895559,61.57753,1.918751,0,271.1399
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,51.64209,51.64209,32.06076,32.06076,0,-1,0,32.06076,0,0,0,0,0,33.74817,32.06076,0,0,118.3825,212.214,0,33.74817,-33.74817,272.1197,64.79027,0.09895559,35.26683,0,0,212.214
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,49.98718,49.98718,42.09225,42.09225,0,-1,0,42.09225,0,0,7.105427E-15,0,0,44.30763,42.09225,0,0,155.8804,178.4658,0,44.30763,-44.30763,225.4153,53.67021,0.09895559,46.30148,0,0,178.4658
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,47.94689,47.94689,1.372777,1.372777,0,-1,0,1.372777,0,0,2.220446E-16,0,0,1.445029,1.372777,0,0,205.1111,134.1582,0,1.445029,-1.445029,223.8921,53.30754,0.09895559,1.510055,0,0,134.1582
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,45.86126,45.86126,39.18852,39.18852,0,-1,0,39.18852,0,0,0,0,0,41.25108,39.18852,0,0,206.7167,132.7132,0,41.25108,-41.25108,180.4097,42.9546,0.09895559,43.10737,0,0,132.7132
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,44.25169,44.25169,27.87998,27.87998,0,-1,0,27.87998,0,0,0,0,0,29.34735,27.87998,0,0,252.5513,91.4621,0,29.34735,-29.34735,149.4749,35.58918,0.09895559,30.66798,0,0,91.4621
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,43.12575,43.12575,46.24698,46.24698,0,-1,0,46.24698,0,0,7.105427E-15,0,0,48.68103,46.24698,0,0,285.1594,62.11475,0,48.68103,-48.68103,98.16055,23.37151,0.09895559,50.87168,0,0,62.11475
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,41.97714,41.97714,32.52587,12.76202,0,-1,0,12.76202,0,0,19.76384,23.01643,0,13.43371,12.76202,0,0,339.2495,13.43371,0,13.43371,-13.43371,84.00017,20,0.09895559,35.77846,0,0,13.43371
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,40.99478,40.99478,20.54706,0,0,-1,0,0,0,0,20.54706,22.60176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09895559,22.60176,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,40.14844,40.14844,5.434427,0,0,-1,0,0,0,0,5.434427,5.97787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09895559,5.97787,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,39.31721,39.31721,4.683266,0,0,-1,0,0,0,0,4.683266,5.151593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09895559,5.151593,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,38.7429,38.7429,29.50578,29.50578,81,0,22.761,29.50578,0,0,0,0,0,0,0,51.49422,48.91951,354.1758,0,48.91951,0,48.91951,130.4093,31.04977,0.09919382,32.45635,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.256468,38.91394,38.55399,0.3234806,0.3234806,72.63927,0,20.64573,0.3234806,388.4214,0,0,0,1.256468,0,0,72.31579,68.7,305.2563,44.02756,69.95647,0,69.95647,196.7758,46.85129,0.09938605,0.3558286,1.005174,81,45.28403
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,13.98837,42.26082,38.1686,0,0,72.31579,0,20.56389,0,0,0,0,0,13.98837,0,0,72.31579,68.7,235.2998,106.9884,82.68837,0,82.68837,275.2209,65.52866,0.09954415,0,11.1907,81,120.9768
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,19.95153,45.33706,39.38522,25.47956,25.47956,81,0,22.761,25.47956,78.30407,0,0,0,19.95153,0,0,55.52044,52.74442,152.6115,181.4079,72.69595,0,72.69595,344.1863,81.94897,0.09978613,28.02751,15.96122,81,201.3595
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,21.86657,49.46232,42.76303,26.14126,26.14126,0,-1,0,26.14126,83.64774,0,0,0,21.86657,27.51712,26.14126,0,0,79.9155,246.8343,0,5.650545,-5.650545,338.2301,80.53082,0.09978613,28.75539,17.49326,0,268.7008
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,16.15538,50.63741,45.64967,0,0,0,-1,0,0,0,0,0,0,16.15538,0,0,0,0,86.19389,241.1837,16.15538,0,16.15538,353.5565,84.17995,0.09974651,0,12.9243,0,257.3391
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,20.51099,54.88336,48.37006,33.61985,33.61985,0,-1,0,33.61985,61.00856,0,0,0,20.51099,35.38932,33.61985,0,0,70.03851,255.7236,0,14.87833,-14.87833,337.8734,80.44587,0.09974651,36.98184,16.40879,0,276.2346
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,7.554127,52.86016,50.49348,2.905387,2.905387,0,-1,0,2.905387,260.0042,0,0,0,7.554127,3.058302,2.905387,0,0,86.56998,240.8452,4.495825,0,4.495825,342.1385,81.46137,0.09973549,3.195925,6.043302,0,248.3994
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,8.327524,55.27584,52.62445,2.65128,2.65128,0,-1,0,2.65128,314.0945,0,0,0,8.327524,2.790821,2.65128,0,0,82.07416,244.8915,5.536704,0,5.536704,347.391,82.71198,0.09972192,2.916408,6.66202,0,253.219
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,9.788108,57.0942,53.93931,25.59276,25.59276,0,-1,0,25.59276,38.24561,0,0,0,9.788108,26.93975,25.59276,0,0,76.53745,249.8745,0,17.15164,-17.15164,329.3116,78.40737,0.09972192,28.15204,7.830486,0,259.6626
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,16.42313,59.75288,54.36248,42.56898,42.56898,0,-1,0,42.56898,38.58004,0,7.105427E-15,0,16.42313,44.80946,42.56898,0,0,95.59483,232.7229,0,28.38632,-28.38632,299.3898,71.28314,0.09972192,46.82588,13.1385,0,249.146
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,8.428627,57.51773,54.79321,0,0,0,-1,0,0,0,0,0,0,8.428627,0,0,0,0,127.1352,204.3365,8.428627,0,8.428627,307.3859,73.18697,0.09970127,0,6.742902,0,212.7652
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,13.81651,58.74522,54.24157,56.3419,56.3419,0,-1,0,56.3419,24.52261,0,7.105427E-15,0,13.81651,59.30726,56.3419,0,0,118.7066,211.9223,0,45.49075,-45.49075,259.4344,61.76998,0.09970127,61.97609,11.0532,0,225.7388
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.200408,53.48294,52.7907,55.17754,55.17754,0,-1,0,55.17754,3.987868,0,0,0,2.200408,58.08162,55.17754,0,0,169.2518,166.4316,0,55.88122,-55.88122,200.5305,47.74525,0.09970127,60.6953,1.760326,0,168.632
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,51.60431,51.60431,25.1816,25.1816,0,-1,0,25.1816,0,0,3.552714E-15,0,0,26.50694,25.1816,0,0,231.3421,110.5503,0,26.50694,-26.50694,172.5897,41.0927,0.09970127,27.69976,0,0,110.5503
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,49.94184,49.94184,37.39148,37.39148,0,-1,0,37.39148,0,0,0,0,0,39.35946,37.39148,0,0,260.7943,84.0434,0,39.35946,-39.35946,131.1012,31.2145,0.09970127,41.13063,0,0,84.0434
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,47.90155,47.90155,29.6112,29.6112,0,-1,0,29.6112,0,0,3.552714E-15,0,0,31.16969,29.6112,0,0,304.527,44.68394,0,31.16969,-31.16969,98.24545,23.39173,0.09970127,32.57232,0,0,44.68394
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,45.82347,45.82347,8.509297,8.509297,0,-1,0,8.509297,0,0,1.776357E-15,0,0,8.957155,8.509297,0,0,339.16,13.51426,0,8.957155,-8.957155,88.80378,21.14371,0.09970127,9.360228,0,0,13.51426
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,44.25169,44.25169,29.09453,4.329251,0,-1,0,4.329251,0,0,24.76528,27.67473,0,4.557106,4.329251,0,0,349.1124,4.557106,0,4.557106,-4.557106,84.00017,20,0.09970127,32.00398,0,0,4.557106
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,43.10308,43.10308,19.27517,0,0,-1,0,0,0,0,19.27517,21.20268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09970127,21.20268,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,41.9318,41.9318,28.66783,0,0,-1,0,0,0,0,28.66783,31.53462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09970127,31.53462,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,40.99478,40.99478,15.40606,0,0,-1,0,0,0,0,15.40606,16.94667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09970127,16.94667,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,40.14844,40.14844,11.51141,0,0,-1,0,0,0,0,11.51141,12.66255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09970127,12.66255,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,39.31721,39.31721,32.09706,0,0,-1,0,0,0,0,32.09706,35.30676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09970127,35.30676,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,38.7429,38.7429,14.37459,14.37459,81,0,22.761,14.37459,0,0,0,0,0,0,0,66.62541,63.29414,354.1758,0,63.29414,0,63.29414,144.0463,34.29666,0.09996539,15.81204,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3707814,38.68272,38.57665,40.43316,40.43316,81,0,22.761,40.43316,0.9170229,0,0,0,0.3707814,0,0,40.56684,38.53849,290.8817,56.96473,38.90928,0,38.90928,180.9588,43.08535,0.100152,44.47648,0.2966251,81,57.33551
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,21.09426,44.44842,38.19127,57.85637,57.85637,81,0,22.761,57.85637,36.45971,0,0,0,21.09426,0,0,23.14363,21.98645,251.9724,91.98308,43.08072,0,43.08072,221.8288,52.81628,0.1003435,63.642,16.87541,81,113.0773
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,42.36538,52.65524,39.40033,17.18903,17.18903,81,0,22.761,17.18903,246.4676,0,0,0,42.36538,0,0,63.81097,60.62042,208.8917,130.7557,102.9858,0,102.9858,319.5297,76.07835,0.1005082,18.90793,33.89231,81,173.1211
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,57.91368,62.05355,42.74036,11.25402,11.25402,0,-1,0,11.25402,514.6043,0,0,0,57.91368,11.84634,11.25402,0,0,105.9059,223.4429,46.06734,0,46.06734,363.233,86.48388,0.1003952,12.37942,46.33094,0,281.3566
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,56.80112,64.9414,45.61189,51.22919,51.22919,0,-1,0,51.22919,110.8765,0,0,0,56.80112,53.92547,51.22919,0,0,59.83853,264.9036,2.875652,0,2.875652,365.9611,87.13342,0.1003882,56.35212,45.4409,0,321.7047
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,69.16031,73.286,48.28694,53.6269,53.6269,0,-1,0,53.6269,128.9657,0,0,0,69.16031,56.44937,53.6269,0,0,56.96288,267.4916,12.71094,0,12.71094,378.0198,90.00452,0.1003571,58.98959,55.32825,0,336.6519
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,68.48377,75.59441,50.41035,36.84791,36.84791,0,-1,0,36.84791,185.8552,0,0,0,68.48377,38.78727,36.84791,0,0,44.25193,278.9315,29.6965,0,29.6965,406.1924,96.71227,0.1002845,40.5327,54.78702,0,347.4153
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,62.23957,75.44054,52.57911,51.02913,51.02913,0,-1,0,51.02913,121.9687,0,0,0,62.23957,53.71487,51.02913,0,0,14.55543,305.6583,8.524703,0,8.524703,414.2796,98.6378,0.1002637,56.13204,49.79166,0,367.8979
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,65.4746,78.46177,53.85618,47.44968,47.44968,0,-1,0,47.44968,137.9875,9.496847,0,0,65.4746,49.94703,47.44968,0,0,6.03073,313.3306,6.03073,0,6.03073,420.0009,100,0.1002489,52.19464,52.37968,0,378.8052
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,52.01074,73.04611,54.27936,61.9571,61.9571,0,-1,0,61.9571,83.94639,0,0,0,52.01074,65.21799,61.9571,0,0,0,318.7582,0,13.20725,-13.20725,406.0792,96.68533,0.1002489,68.15281,41.60859,0,370.769
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,30.81855,65.21007,54.70253,39.80411,39.80411,0,-1,0,39.80411,77.42554,0,0,0,30.81855,41.89906,39.80411,0,0,14.67473,305.551,0,11.08051,-11.08051,394.3993,93.9044,0.1002489,43.78452,24.65484,0,336.3695
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,14.72842,59.00568,54.19623,19.0231,19.0231,0,-1,0,19.0231,77.42386,0,3.552714E-15,0,14.72842,20.02431,19.0231,0,0,26.98641,294.4705,0,5.295898,-5.295898,388.8169,92.57527,0.1002489,20.92541,11.78273,0,309.1989
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.247399,53.45983,52.75291,50.44302,50.44302,0,-1,0,50.44302,4.455321,0,7.105427E-15,0,2.247399,53.09792,50.44302,0,0,32.87074,289.1746,0,50.85052,-50.85052,335.2158,79.81312,0.1002489,55.48733,1.797919,0,291.422
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,51.55896,51.55896,45.73572,45.73572,0,-1,0,45.73572,0,0,7.105427E-15,0,0,48.14286,45.73572,0,0,89.37132,238.324,0,48.14286,-48.14286,284.4687,67.73051,0.1002489,50.30929,0,0,238.324
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,49.90406,49.90406,54.19513,54.19513,0,-1,0,54.19513,0,0,7.105427E-15,0,0,57.04751,54.19513,0,0,142.8634,190.1812,0,57.04751,-57.04751,224.3354,53.41308,0.1002489,59.61465,0,0,190.1812
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,47.90155,47.90155,61.91293,61.91293,0,-1,0,61.91293,0,0,7.105427E-15,0,0,65.17151,61.91293,0,0,206.2495,133.1337,0,65.17151,-65.17151,155.6386,37.05673,0.1002489,68.10423,0,0,133.1337
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,45.82347,45.82347,16.42617,16.42617,0,-1,0,16.42617,0,0,3.552714E-15,0,0,17.2907,16.42617,0,0,278.6623,67.96217,0,17.2907,-17.2907,137.4126,32.71722,0.1002489,18.06878,0,0,67.96217
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,44.20635,44.20635,8.441007,8.441007,0,-1,0,8.441007,0,0,0,0,0,8.88527,8.441007,0,0,297.8742,50.67146,0,8.88527,-8.88527,128.0467,30.48724,0.1002489,9.285108,0,0,50.67146
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,43.08041,43.08041,15.36911,15.36911,0,-1,0,15.36911,0,0,1.776357E-15,0,0,16.17801,15.36911,0,0,307.7467,41.78619,0,16.17801,-16.17801,110.9936,26.42698,0.1002489,16.90602,0,0,41.78619
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,41.9318,41.9318,32.54498,24.32777,0,-1,0,24.32777,0,0,8.217202,11.4717,0,25.60818,24.32777,0,0,325.7223,25.60818,0,25.60818,-25.60818,84.00017,20,0.1002489,35.79947,0,0,25.60818
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,40.99478,40.99478,27.29165,0,0,-1,0,0,0,0,27.29165,30.02081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1002489,30.02081,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,40.14844,40.14844,17.04578,0,0,-1,0,0,0,0,17.04578,18.75036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1002489,18.75036,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,39.31721,39.31721,14.0056,0,0,-1,0,0,0,0,14.0056,15.40616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1002489,15.40616,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,38.76557,38.76557,8.39184,8.39184,80.70763,0,22.68703,8.39184,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1004947,9.231024,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.055606,39.18164,38.59177,0,0,72.31579,0,20.56389,0,0,0,0,0,2.055606,0,0,72.31579,68.7,285.4758,61.83,70.75561,0,70.75561,216.2994,51.49975,0.1006774,0,1.644485,81,63.8856
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,20.09751,44.16467,38.21394,19.37145,19.37145,81,0,22.761,19.37145,103.7481,0,0,0,20.09751,0,0,61.62855,58.54712,214.7202,125.51,78.64463,0,78.64463,290.9082,69.26373,0.1008993,21.3086,16.07801,81,145.6076
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,38.29869,51.27408,39.40033,32.10884,32.10884,81,0,22.761,32.10884,119.2777,0,0,0,38.29869,0,0,48.89116,46.44659,136.0756,196.2902,84.74529,0,84.74529,371.3047,88.40569,0.1011055,35.31973,30.63896,81,234.5889
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,50.09734,59.08554,42.71769,35.84871,35.84871,0,-1,0,35.84871,139.7466,0,0,0,50.09734,37.73549,35.84871,0,0,51.33028,272.561,12.36185,0,12.36185,383.0321,91.19794,0.1010753,39.43358,40.07787,0,322.6583
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,48.62154,61.74639,45.56655,32.26194,32.26194,0,-1,0,32.26194,150.7086,0,0,0,48.62154,33.95994,32.26194,0,0,38.96843,283.6866,14.6616,0,14.6616,396.9413,94.50966,0.1010395,35.48814,38.89723,0,332.3082
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,62.20266,70.1816,48.20382,12.13457,12.13457,0,-1,0,12.13457,512.6069,25.1226,0,0,62.20266,12.77324,12.13457,0,0,24.30683,296.8821,24.30683,0,24.30683,420.0009,100,0.1009801,13.34803,49.76213,0,359.0847
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,79.41695,80.68708,50.32723,0,0,0,-1,0,0,0,79.41695,0,0,79.41695,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1009801,0,63.53355,0,398.1752
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,72.73636,80.19687,52.49599,57.79729,57.79729,0,-1,0,57.79729,125.8474,11.8971,0,0,72.73636,60.83925,57.79729,0,0,0,318.7582,0,0,0,420.0009,100,0.1009801,63.57702,58.18908,0,391.4946
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,68.09969,79.58655,53.77306,0,0,0,-1,0,0,0,68.09969,0,0,68.09969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1009801,0,54.47976,0,386.8579
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,58.00562,75.51425,54.19623,51.74302,51.74302,0,-1,0,51.74302,112.1033,3.539284,0,0,58.00562,54.46634,51.74302,0,0,0,318.7582,0,0,0,420.0009,100,0.1009801,56.91732,46.4045,0,376.7639
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,39.85785,68.58577,54.66475,23.32655,23.32655,0,-1,0,23.32655,170.869,15.30358,0,0,39.85785,24.55427,23.32655,0,0,0,318.7582,0,0,0,420.0009,100,0.1009801,25.65921,31.88628,0,358.6161
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,17.12246,59.77155,54.15089,60.40218,60.40218,0,-1,0,60.40218,28.34741,0,7.105427E-15,0,17.12246,63.58124,60.40218,0,0,0,318.7582,0,46.45878,-46.45878,371.029,88.34006,0.1009801,66.44239,13.69796,0,335.8807
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,1.877792,53.29759,52.70757,9.845546,9.845546,0,-1,0,9.845546,19.0725,0,1.776357E-15,0,1.877792,10.36373,9.845546,0,0,51.62087,272.2994,0,8.485941,-8.485941,362.084,86.2103,0.1009801,10.8301,1.502233,0,274.1772
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,51.51363,51.51363,83.43819,68.7,0,-1,0,68.7,0,0,14.7382,23.08202,0,72.31579,68.7,0,0,61.04969,263.8135,0,72.31579,-72.31579,285.8565,68.06093,0.1009801,91.78201,0,0,263.8135
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,49.90406,49.90406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.4006,191.4977,0,0,0,285.8565,68.06093,0.1009801,0,0,0,191.4977
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,47.86377,47.86377,4.250451,4.250451,0,-1,0,4.250451,0,0,8.881784E-16,0,0,4.474159,4.250451,0,0,141.4006,191.4977,0,4.474159,-4.474159,281.1403,66.93803,0.1009801,4.675496,0,0,191.4977
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,45.82347,45.82347,26.03353,26.03353,0,-1,0,26.03353,0,0,3.552714E-15,0,0,27.40371,26.03353,0,0,146.3719,187.0236,0,27.40371,-27.40371,252.2543,60.06042,0.1009801,28.63688,0,0,187.0236
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,44.20635,44.20635,17.54222,17.54222,0,-1,0,17.54222,0,0,3.552714E-15,0,0,18.4655,17.54222,0,0,176.8204,159.6198,0,18.4655,-18.4655,232.7899,55.42606,0.1009801,19.29644,0,0,159.6198
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,43.08041,43.08041,11.81261,11.81261,0,-1,0,11.81261,0,0,1.776357E-15,0,0,12.43433,11.81261,0,0,197.3376,141.1543,0,12.43433,-12.43433,219.683,52.30537,0.1009801,12.99388,0,0,141.1543
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,41.9318,41.9318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.1536,128.72,0,0,0,219.683,52.30537,0.1009801,0,0,0,128.72
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,40.99478,40.99478,17.29901,17.29901,0,-1,0,17.29901,0,0,0,0,0,18.20948,17.29901,0,0,211.1536,128.72,0,18.20948,-18.20948,200.4885,47.73526,0.1009801,19.02891,0,0,128.72
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,40.14844,40.14844,36.0513,36.0513,0,-1,0,36.0513,0,0,0,0,0,37.94873,36.0513,0,0,231.3863,110.5105,0,37.94873,-37.94873,160.487,38.21112,0.1009801,39.65643,0,0,110.5105
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,39.33987,39.33987,27.15625,27.15625,0,-1,0,27.15625,0,0,3.552714E-15,0,0,28.58553,27.15625,0,0,273.5516,72.5618,0,28.58553,-28.58553,130.3552,31.0369,0.1009801,29.87187,0,0,72.5618
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,38.78824,38.78824,37.67729,37.67729,0,0,0,37.67729,0,0,7.105427E-15,0,0,39.6603,37.67729,0,0,305.3133,43.97627,0,39.6603,-39.6603,88.5496,21.0832,0.1009801,41.44501,0,0,43.97627
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.3933257,38.72699,38.61444,30.54132,30.54132,26.06749,0,8.863074,30.54132,1.287848,8.881784E-16,0,0,0.3933257,4.709296,4.473831,0,0,349.3803,4.31597,0,4.31597,-4.31597,84.00017,20,0.1009801,33.59545,0.3146605,81,4.709296
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,24.18119,45.4557,38.23661,47.14419,47.14419,81,0,22.761,47.14419,51.29198,0,0,0,24.18119,0,0,33.85581,32.16302,354.1758,0,56.34421,0,56.34421,137.453,32.72683,0.1012282,51.85861,19.34495,81,24.18119
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,48.37038,54.74633,39.40033,67.68855,67.68855,81,0,22.761,67.68855,71.46021,0,0,0,48.37038,0,0,13.31145,12.64587,297.8316,50.70979,61.01625,0,61.01625,195.3381,46.50897,0.1014806,74.45741,38.6963,81,99.08017
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,67.08302,65.63599,42.69503,32.32946,32.32946,0,-1,0,32.32946,207.4981,0,0,0,67.08302,34.03101,32.32946,0,0,236.8153,105.6244,33.05201,0,33.05201,226.694,53.97465,0.1013999,35.56241,53.66642,0,172.7074
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,75.10044,72.51285,45.52121,31.72832,31.72832,0,-1,0,31.72832,236.6985,0,0,0,75.10044,33.39823,31.72832,0,0,203.7633,135.3712,41.70222,0,41.70222,266.2562,63.3942,0.1012983,34.90115,60.08036,0,210.4717
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,71.70727,74.22088,48.12069,36.87766,36.87766,0,-1,0,36.87766,194.4464,0,0,0,71.70727,38.81859,36.87766,0,0,162.0611,172.9032,32.88868,0,32.88868,297.4571,70.82298,0.1012182,40.56543,57.36581,0,244.6105
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,70.72083,76.4581,50.28189,34.75891,34.75891,0,-1,0,34.75891,203.461,0,0,0,70.72083,36.58833,34.75891,0,0,129.1724,202.503,34.1325,0,34.1325,329.838,78.53271,0.1011353,38.23481,56.57666,0,273.2238
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,63.17513,75.65536,52.41286,27.12506,27.12506,0,-1,0,27.12506,232.9032,0,0,0,63.17513,28.55269,27.12506,0,0,95.03994,233.2223,34.62244,0,34.62244,362.6838,86.3531,0.1010514,29.83756,50.5401,0,296.3974
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,53.66379,73.09843,53.72772,25.43284,25.43284,0,-1,0,25.43284,211.002,0,0,0,53.66379,26.77141,25.43284,0,0,60.4175,264.3825,26.89238,0,26.89238,388.1961,92.42746,0.1009863,27.97613,42.93103,0,318.0463
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,40.8651,68.40516,54.15089,50.72785,50.72785,0,-1,0,50.72785,80.55752,0,0,0,40.8651,53.39774,50.72785,0,0,33.52512,288.5856,0,12.53264,-12.53264,374.9856,89.2821,0.1009863,55.80063,32.69208,0,329.4507
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,33.73049,66.20088,54.6194,0,0,0,-1,0,0,0,0,0,0,33.73049,0,0,0,0,47.45028,276.053,33.73049,0,33.73049,406.9851,96.90102,0.1009047,0,26.98439,0,309.7835
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,18.05298,60.0506,54.11311,47.07214,47.07214,0,-1,0,47.07214,38.35174,0,7.105427E-15,0,18.05298,49.54962,47.07214,0,0,13.71979,306.4104,0,31.49664,-31.49664,373.7847,88.99619,0.1009047,51.77935,14.44239,0,324.4634
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.452224,53.43344,52.66224,35.3941,35.3941,0,-1,0,35.3941,6.928341,0,7.105427E-15,0,2.452224,37.25694,35.3941,0,0,48.71605,274.9138,0,34.80472,-34.80472,337.0974,80.26111,0.1009047,38.93351,1.961779,0,277.366
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,51.51363,51.51363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.38796,240.1091,0,0,0,337.0974,80.26111,0.1009047,0,0,0,240.1091
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,49.85872,49.85872,29.06664,29.06664,0,-1,0,29.06664,0,0,3.552714E-15,0,0,30.59646,29.06664,0,0,87.38796,240.1091,0,30.59646,-30.59646,304.8458,72.5822,0.1009047,31.9733,0,0,240.1091
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,47.86377,47.86377,66.15398,66.15398,0,-1,0,66.15398,0,0,1.421085E-14,4.069376,0,69.63577,66.15398,0,0,121.384,209.5126,0,69.63577,-69.63577,231.4433,55.10544,0.1009047,72.76938,0,0,209.5126
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,45.82347,45.82347,41.65986,41.65986,0,-1,0,41.65986,0,0,0,0,0,43.85249,41.65986,0,0,198.7571,139.8768,0,43.85249,-43.85249,185.2187,44.09961,0.1009047,45.82585,0,0,139.8768
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,44.20635,44.20635,23.62406,23.62406,0,-1,0,23.62406,0,0,3.552714E-15,0,0,24.86743,23.62406,0,0,247.4821,96.02435,0,24.86743,-24.86743,159.0061,37.85853,0.1009047,25.98646,0,0,96.02435
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,43.08041,43.08041,1.818261,1.818261,0,-1,0,1.818261,0,0,2.220446E-16,0,0,1.913959,1.818261,0,0,275.1125,71.15692,0,1.913959,-1.913959,156.9887,37.37818,0.1009047,2.000087,0,0,71.15692
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,41.9318,41.9318,18.13051,18.13051,0,-1,0,18.13051,0,0,0,0,0,19.08474,18.13051,0,0,277.2392,69.24296,0,19.08474,-19.08474,136.8716,32.58841,0.1009047,19.94356,0,0,69.24296
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,40.97211,40.97211,32.12803,32.12803,0,-1,0,32.12803,0,0,0,0,0,33.81898,32.12803,0,0,298.4445,50.15822,0,33.81898,-33.81898,101.2232,24.10072,0.1009047,35.34083,0,0,50.15822
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,40.14844,40.14844,11.4604,11.4604,0,-1,0,11.4604,0,0,0,0,0,12.06358,11.4604,0,0,336.0211,16.33924,0,12.06358,-12.06358,88.5071,21.07308,0.1009047,12.60645,0,0,16.33924
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,39.33987,39.33987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.4251,4.275656,0,0,0,88.5071,21.07308,0.1009047,0,0,0,4.275656
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,38.78824,38.78824,16.52726,16.52726,81,0,22.761,16.52726,0,0,0,0,0,0,0,64.47274,61.2491,349.4251,4.275656,61.2491,0,61.2491,146.6131,34.90781,0.1011652,18.17999,0,81,4.275656
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.005273,38.90241,38.61444,13.24108,13.24108,81,0,22.761,13.24108,7.592078,0,0,0,1.005273,0,0,67.75892,64.37098,288.176,59.39985,65.37625,0,65.37625,208.6345,49.67477,0.101415,14.56519,0.8042184,81,60.40512
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.597032,38.98092,38.23661,0,0,72.31579,0,20.56389,0,0,0,0,0,2.597032,0,0,72.31579,68.7,222.7997,118.2385,71.29704,0,71.29704,276.2728,65.7791,0.1015915,0,2.077625,81,120.8355
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,12.31605,43.02066,39.40033,29.48852,29.48852,81,0,22.761,29.48852,41.76557,0,0,0,12.31605,0,0,51.51147,48.9359,151.5027,182.4058,61.25195,0,61.25195,334.3815,79.61448,0.1018498,32.43738,9.852841,81,194.7218
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.434022,43.96849,42.65724,2.529675,2.529675,0,-1,0,2.529675,175.2803,0,0,0,4.434022,2.662816,2.529675,0,0,90.25074,237.5326,1.771206,0,1.771206,336.0618,80.01455,0.1018455,2.782643,3.547218,0,241.9666
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,14.62846,49.93364,45.43808,14.42506,14.42506,0,-1,0,14.42506,101.41,0,0,0,14.62846,15.18427,14.42506,0,0,88.47954,239.1266,0,0.555815,-0.555815,335.4759,79.87505,0.1018455,15.86757,11.70277,0,253.7551
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,13.94783,52.4328,48.07535,0,0,0,-1,0,0,0,0,0,0,13.94783,0,0,0,0,89.09711,238.5708,13.94783,0,13.94783,348.708,83.02554,0.1018117,0,11.15827,0,252.5187
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,15.52967,55.13869,50.19877,38.2513,38.2513,0,-1,0,38.2513,40.59908,0,0,0,15.52967,40.26453,38.2513,0,0,75.14928,251.1239,0,24.73485,-24.73485,322.6352,76.81774,0.1018117,42.07643,12.42374,0,266.6536
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,6.963944,54.57437,52.36753,0,0,0,-1,0,0,0,0,0,0,6.963944,0,0,0,0,102.6324,226.389,6.963944,0,6.963944,329.2417,78.39073,0.1017948,0,5.571156,0,233.353
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,16.0941,58.89606,53.6446,25.32855,25.32855,0,-1,0,25.32855,63.54136,0,0,0,16.0941,26.66163,25.32855,0,0,95.6685,232.6566,0,10.56753,-10.56753,318.1026,75.73856,0.1017948,27.86141,12.87528,0,248.7507
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,15.86855,59.25851,54.06777,17.69773,17.69773,0,-1,0,17.69773,89.66433,0,0,0,15.86855,18.62919,17.69773,0,0,107.4102,222.0891,0,2.760639,-2.760639,315.1926,75.04571,0.1017948,19.46751,12.69484,0,237.9576
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,8.901683,57.41164,54.53628,42.57644,42.57644,0,-1,0,42.57644,20.90754,0,7.105427E-15,0,8.901683,44.8173,42.57644,0,0,110.4776,219.3284,0,35.91562,-35.91562,277.3342,66.03183,0.1017948,46.83408,7.121346,0,228.2301
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,1.983823,54.69695,54.06777,18.73025,18.73025,0,-1,0,18.73025,10.59155,0,0,0,1.983823,19.71605,18.73025,0,0,150.3838,183.4128,0,17.73223,-17.73223,258.6428,61.5815,0.1017948,20.60327,1.587058,0,185.3966
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.245428,53.33014,52.62445,34.39577,34.39577,0,-1,0,34.39577,6.528208,0,0,0,2.245428,36.20607,34.39577,0,0,170.0863,165.6806,0,33.96065,-33.96065,222.8452,53.05826,0.1017948,37.83535,1.796342,0,167.926
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,51.4305,51.4305,42.47387,42.47387,0,-1,0,42.47387,0,0,0,0,0,44.70934,42.47387,0,0,207.8203,131.7199,0,44.70934,-44.70934,175.7174,41.83739,0.1017948,46.72126,0,0,131.7199
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,49.81338,49.81338,34.69603,34.69603,0,-1,0,34.69603,0,0,7.105427E-15,0,0,36.52213,34.69603,0,0,257.4974,87.01057,0,36.52213,-36.52213,137.2197,32.67128,0.1017948,38.16563,0,0,87.01057
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,47.81843,47.81843,24.41895,24.41895,0,-1,0,24.41895,0,0,3.552714E-15,0,0,25.70416,24.41895,0,0,298.0775,50.48845,0,25.70416,-25.70416,110.1251,26.22021,0.1017948,26.86085,0,0,50.48845
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,45.77813,45.77813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.6377,24.78429,0,0,0,110.1251,26.22021,0.1017948,0,0,0,24.78429
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,44.20635,44.20635,21.97561,21.97561,0,-1,0,21.97561,0,0,3.552714E-15,0.6281012,0,23.13223,21.97561,0,0,326.6377,24.78429,0,23.13223,-23.13223,85.74159,20.41463,0.1017948,24.17317,0,0,24.78429
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,43.08041,43.08041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.3402,1.652063,0,0,0,85.74159,20.41463,0.1017948,0,0,0,1.652063
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,41.9318,41.9318,0.1929638,0.1929638,0,-1,0,0.1929638,0,0,2.775558E-17,0,0,0.2031198,0.1929638,0,0,352.3402,1.652063,0,0.2031198,-0.2031198,85.52749,20.36365,0.1017948,0.2122602,0,0,1.652063
