Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,44.50106,44.50106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.387,165.4099,0,0,0,258.3575,61.51358,0.1025857,0,0,0,165.4099
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,43.08041,43.08041,11.79839,11.79839,0,-1,0,11.79839,0,0,1.776357E-15,0,0,12.41936,11.79839,0,0,170.387,165.4099,0,12.41936,-12.41936,245.2664,58.39664,0.1025857,12.97823,0,0,165.4099
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,41.69755,41.69755,23.6884,23.6884,0,-1,0,23.6884,0,0,3.552714E-15,0,0,24.93515,23.6884,0,0,184.1863,152.9906,0,24.93515,-24.93515,218.9824,52.13857,0.1025857,26.05724,0,0,152.9906
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,40.80586,40.80586,17.96877,17.96877,0,-1,0,17.96877,0,0,3.552714E-15,0,0,18.9145,17.96877,0,0,211.892,128.0554,0,18.9145,-18.9145,199.0448,47.39153,0.1025857,19.76565,0,0,128.0554
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,40.01997,40.01997,11.02947,11.02947,0,-1,0,11.02947,0,0,1.776357E-15,0,0,11.60997,11.02947,0,0,232.9081,109.1409,0,11.60997,-11.60997,186.8068,44.47773,0.1025857,12.13242,0,0,109.1409
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,39.15096,39.15096,26.5315,26.5315,0,-1,0,26.5315,0,0,0,0,0,27.92789,26.5315,0,0,245.8081,97.53096,0,27.92789,-27.92789,157.3682,37.46856,0.1025857,29.18465,0,0,97.53096
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,38.55399,38.55399,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,276.8391,69.60307,0,0.7960365,-0.7960365,156.5291,37.26877,0.1025857,0.8318581,0,0,69.60307
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,37.93434,37.93434,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,277.7235,68.80703,0,2.24336,-2.24336,154.1644,36.70575,0.1025857,2.344311,0,0,68.80703
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,37.42804,37.42804,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,280.2162,66.56367,0,50.56409,-50.56409,100.8652,24.01548,0.1025857,52.83947,0,0,66.56367
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,36.9822,36.9822,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,336.3985,15.99958,0,8.233015,-8.233015,92.18684,21.94921,0.1025857,8.603501,0,0,15.99958
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.059341,37.37009,36.78573,28.35703,28.35703,20.25,0,7.39125,28.35703,7.262189,0,0,0,2.059341,8.533712,8.107027,0,0,345.5463,7.766565,0,6.474371,-6.474371,85.36226,20.32431,0.1025857,31.19273,1.647473,81,9.825906
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.064223,39.04454,36.44568,36.66544,36.66544,81,0,22.761,36.66544,24.72144,0,0,0,9.064223,0,0,44.33456,42.11784,352.74,1.292193,51.18206,0,51.18206,133.9178,31.88513,0.1027637,40.33198,7.251378,81,10.35642
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,17.20928,42.2272,37.19379,29.11366,29.11366,81,0,22.761,29.11366,59.11067,0,0,0,17.20928,0,0,51.88634,49.29203,301.558,47.35604,66.5013,0,66.5013,197.0065,46.90622,0.1029528,32.02502,13.76742,81,64.56532
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,27.2505,47.36412,39.12829,32.95826,32.95826,0,-1,0,32.95826,82.68184,0,0,0,27.2505,34.69291,32.95826,0,0,235.0567,107.2072,0,7.442409,-7.442409,189.1615,45.03836,0.1029528,36.25409,21.8004,0,134.4577
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,45.31961,55.32279,40.88899,78.69243,68.7,0,-1,0,68.7,65.9674,0,9.992432,17.86168,45.31961,72.31579,68.7,0,0,243.326,99.76481,0,26.99618,-26.99618,160.705,38.26303,0.1029528,86.56168,36.25568,0,145.0844
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,57.51899,61.84938,42.69503,1.267713,1.267713,0,-1,0,1.267713,4537.226,0,0,0,57.51899,1.334435,1.267713,0,0,273.3218,72.76863,56.18456,0,56.18456,214.0064,50.9538,0.1028461,1.394484,46.01519,0,130.2876
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,57.55957,64.00523,44.5464,31.55925,31.55925,0,-1,0,31.55925,182.3857,0,0,0,57.55957,33.22026,31.55925,0,0,217.1372,123.3347,24.33931,0,24.33931,237.0967,56.45148,0.1028,34.71518,46.04766,0,180.8943
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,47.89321,62.43439,46.42045,2.376966,2.376966,0,-1,0,2.376966,2014.889,0,0,0,47.89321,2.502069,2.376966,0,0,192.7979,145.2401,45.39114,0,45.39114,280.1585,66.70427,0.1027141,2.614662,38.31456,0,193.1333
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,40.89479,61.21029,47.65218,33.06569,33.06569,0,-1,0,33.06569,123.6774,0,0,0,40.89479,34.80598,33.06569,0,0,147.4068,186.0921,6.088809,0,6.088809,285.9348,68.07959,0.1027026,36.37226,32.71584,0,226.9869
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,48.39521,64.68023,48.2416,32.32619,32.32619,0,-1,0,32.32619,149.7089,0,0,0,48.39521,34.02758,32.32619,0,0,141.318,191.5721,14.36763,0,14.36763,299.5652,71.3249,0.1026754,35.55882,38.71616,0,239.9673
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,27.47988,57.82291,48.9217,50.81377,50.81377,0,-1,0,50.81377,54.07958,0,7.105427E-15,0,27.47988,53.48818,50.81377,0,0,126.9503,204.5029,0,26.0083,-26.0083,272.15,64.79749,0.1026754,55.89515,21.9839,0,231.9828
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,10.63178,51.85263,48.54387,35.03853,35.03853,0,-1,0,35.03853,30.34312,0,7.105427E-15,0,10.63178,36.88266,35.03853,0,0,155.8484,178.4946,0,26.25088,-26.25088,244.4792,58.20921,0.1026754,38.54238,8.505427,0,189.1264
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.612621,48.19068,47.09299,7.880089,7.880089,0,-1,0,7.880089,45.84493,0,0,0,3.612621,8.29483,7.880089,0,0,185.0161,152.2437,0,4.682209,-4.682209,239.5437,57.0341,0.1026754,8.668097,2.890097,0,155.8564
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,45.77813,45.77813,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,190.2186,147.5615,0,4.361564,-4.361564,234.9462,55.93946,0.1026754,4.557834,0,0,147.5615
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,44.28947,44.28947,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,195.0647,143.2,0,30.65296,-30.65296,202.6351,48.24636,0.1026754,32.03234,0,0,143.2
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,42.90661,42.90661,30.9266,30.9266,0,-1,0,30.9266,0,0,3.552714E-15,0,0,32.55431,30.9266,0,0,229.1236,112.547,0,32.55431,-32.55431,168.3199,40.07608,0.1026754,34.01926,0,0,112.547
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,41.54642,41.54642,60.91994,60.91994,0,-1,0,60.91994,0,0,1.421085E-14,0,0,64.12625,60.91994,0,0,265.295,79.9927,0,64.12625,-64.12625,100.7249,23.98206,0.1026754,67.01193,0,0,79.9927
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,40.65473,40.65473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,336.5464,15.86644,0,0,0,100.7249,23.98206,0.1026754,0,0,0,15.86644
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,39.86884,39.86884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,336.5464,15.86644,0,0,0,100.7249,23.98206,0.1026754,0,0,0,15.86644
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,38.99983,38.99983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,336.5464,15.86644,0,0,0,100.7249,23.98206,0.1026754,0,0,0,15.86644
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,38.42552,38.42552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,336.5464,15.86644,0,0,0,100.7249,23.98206,0.1026754,0,0,0,15.86644
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,37.80588,37.80588,16.12604,15.07312,0,-1,0,15.07312,0,0,1.05292,2.665524,0,15.86644,15.07312,0,0,336.5464,15.86644,0,15.86644,-15.86644,84.00017,20,0.1026754,17.73865,0,0,15.86644
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,37.29958,37.29958,0.1754626,0,0,-1,0,0,0,0,0.1754626,0.1930089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026754,0.1930089,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,36.87641,36.87641,21.82185,21.82185,81,0,22.761,21.82185,0,0,0,0,0,0,0,59.17815,56.21925,354.1758,0,56.21925,0,56.21925,137.3344,32.69861,0.1028752,24.00403,0,81,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.564144,37.1231,36.67994,0,0,72.31579,0,20.56389,0,0,0,0,0,1.564144,0,0,72.31579,68.7,297.9566,50.59732,70.26414,0,70.26414,203.9928,48.56963,0.1030112,0,1.251315,81,52.16146
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,14.85213,40.64082,36.33989,0,0,72.31579,0,20.56389,0,0,0,0,0,14.85213,0,0,72.31579,68.7,227.6924,113.8351,83.55213,0,83.55213,283.2574,67.44209,0.1031217,0,11.8817,81,128.6872
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,15.7346,41.65076,37.06533,15.16705,15.16705,81,0,22.761,15.16705,103.742,0,0,0,15.7346,0,0,65.83295,62.54131,144.1403,189.032,78.27591,0,78.27591,357.5164,85.12278,0.1032866,16.68375,12.58768,81,204.7666
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,44.30091,52.88108,38.99983,30.02152,30.02152,0,-1,0,30.02152,147.5638,0,0,0,44.30091,31.6016,30.02152,0,0,65.86438,259.4803,12.69931,0,12.69931,369.564,87.99126,0.1032626,33.02367,35.44073,0,303.7812
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,59.4611,60.34087,40.74541,15.12958,15.12958,0,-1,0,15.12958,393.0122,0,0,0,59.4611,15.92588,15.12958,0,0,53.16508,270.9097,43.53522,0,43.53522,410.8652,97.82484,0.1031804,16.64254,47.56888,0,330.3708
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,49.99562,58.86098,42.55145,76.82948,68.7,0,-1,0,68.7,72.77383,0,8.129478,15.81243,49.99562,72.31579,68.7,0,0,9.629854,310.0914,0,22.32017,-22.32017,387.3376,92.22306,0.1031804,84.51243,39.99649,0,360.087
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,54.49885,62.61869,44.3726,0,0,0,-1,0,0,0,20.06881,0,0,54.49885,0,0,0,0,34.43004,287.7712,34.43004,0,34.43004,420.0009,100,0.1031154,0,43.59908,0,342.2701
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,69.78706,71.06318,46.24665,13.50832,13.50832,0,-1,0,13.50832,516.6227,55.56778,0,0,69.78706,14.21929,13.50832,0,0,0,318.7582,0,0,0,420.0009,100,0.1031154,14.85915,55.82965,0,388.5453
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,48.14134,63.66959,47.43304,4.702091,4.702091,0,-1,0,4.702091,1023.828,43.19177,0,0,48.14134,4.949569,4.702091,0,0,0,318.7582,0,0,0,420.0009,100,0.1031154,5.1723,38.51307,0,366.8996
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,35.65397,59.73057,48.03001,0.2374603,0.2374603,0,-1,0,0.2374603,15014.71,35.40401,0,0,35.65397,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.1031154,0.2612064,28.52318,0,354.4122
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,21.56812,55.59175,48.71011,4.230186,4.230186,0,-1,0,4.230186,509.8621,17.11529,0,0,21.56812,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.1031154,4.653205,17.25449,0,340.3264
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,18.06972,54.038,48.33228,0,0,0,-1,0,0,0,18.06972,0,0,18.06972,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1031154,0,14.45577,0,336.8279
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.175143,48.11158,46.84362,2.573795,2.573795,0,-1,0,2.573795,162.2174,1.465886,0,0,4.175143,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.1031154,2.831174,3.340115,0,322.9334
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,45.52121,45.52121,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1031154,76.87614,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,44.07789,44.07789,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,80.35088,246.4424,0,54.06236,-54.06236,286.7866,68.28238,0.1031154,56.49517,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,42.69503,42.69503,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,140.4202,192.3801,0,42.14613,-42.14613,242.3607,57.7048,0.1031154,44.04271,0,0,192.3801
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,41.33483,41.33483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2492,150.2339,0,0,0,242.3607,57.7048,0.1031154,0,0,0,150.2339
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,40.48848,40.48848,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,187.2492,150.2339,0,8.653624,-8.653624,233.2389,55.53297,0.1031154,9.043036,0,0,150.2339
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,39.72526,39.72526,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,196.8643,141.5803,0,11.7069,-11.7069,220.8988,52.59484,0.1031154,12.23371,0,0,141.5803
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,38.84869,38.84869,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,209.872,129.8734,0,14.6907,-14.6907,205.4134,48.90786,0.1031154,15.35178,0,0,129.8734
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,38.29706,38.29706,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,226.195,115.1827,0,12.90903,-12.90903,191.8061,45.66803,0.1031154,13.48993,0,0,115.1827
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,37.68497,37.68497,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,240.5384,102.2737,0,19.5498,-19.5498,171.1988,40.76154,0.1031154,20.42954,0,0,102.2737
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,37.17112,37.17112,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,262.2603,82.7239,0,17.35604,-17.35604,152.9039,36.40563,0.1031154,18.13706,0,0,82.7239
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,36.77062,36.77062,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,0,23.79948,22.6095,0,0,281.5449,65.36787,0,23.79948,-23.79948,127.8171,30.43258,0.1031154,24.87045,0,0,65.36787
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.438386,36.98133,36.57415,0,0,0,0,0,0,0,0,0,0,1.438386,0,0,0,0,307.9887,41.56839,1.438386,0,1.438386,129.1817,30.75748,0.1031127,0,1.150709,0,43.00677
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.140768,38.85176,36.2341,7.368165,7.368165,0,0,0,7.368165,124.0576,0,0,0,9.140768,7.755963,7.368165,0,0,306.5503,42.86293,1.384805,0,1.384805,130.4954,31.07027,0.1031101,8.104981,7.312614,0,52.0037
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,10.59243,39.99184,36.93686,0,0,0,0,0,0,0,0,0,0,10.59243,0,0,0,0,305.1655,44.10926,10.59243,0,10.59243,140.5443,33.46285,0.1030901,0,8.473944,0,54.70169
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,13.9625,42.95119,38.84869,26.27637,26.27637,0,-1,0,26.27637,53.13708,0,0,0,13.9625,27.65934,26.27637,0,0,294.5731,53.64244,0,13.69684,-13.69684,126.1065,30.0253,0.1030901,28.90401,11.17,0,67.60494
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,25.13275,48.2329,40.59428,0,0,0,-1,0,0,0,0,0,0,25.13275,0,0,0,0,309.7918,39.9456,25.13275,0,25.13275,149.9496,35.7022,0.1030428,0,20.1062,0,65.07835
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,32.24068,52.42691,42.35498,0,0,0,-1,0,0,0,0,0,0,32.24068,0,0,0,0,284.6591,62.56508,32.24068,0,32.24068,180.5358,42.98462,0.1029822,0,25.79254,0,94.80576
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,34.66777,55.19268,44.16101,14.10381,14.10381,0,-1,0,14.10381,245.8044,0,0,0,34.66777,14.84611,14.10381,0,0,252.4184,91.58169,19.82166,0,19.82166,199.3402,47.46186,0.1029449,15.51419,27.73422,0,126.2495
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,16.90104,51.27492,46.03506,30.46614,30.46614,0,-1,0,30.46614,55.47482,0,0,0,16.90104,32.06963,30.46614,0,0,232.5967,109.4212,0,15.16859,-15.16859,183.3511,43.65494,0.1029449,33.51276,13.52083,0,126.3222
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,35.23755,58.70431,47.22145,0,0,0,-1,0,0,0,0,0,0,35.23755,0,0,0,0,249.4507,94.25259,35.23755,0,35.23755,216.7804,51.61428,0.1028788,0,28.19004,0,129.4901
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,13.79226,52.11832,47.81843,4.16344,4.16344,0,-1,0,4.16344,331.2707,0,0,0,13.79226,4.382569,4.16344,0,0,214.2132,125.9664,9.409689,0,9.409689,225.7072,53.7397,0.1028611,4.579784,11.03381,0,139.7587
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.23862,49.84571,48.54387,20.90374,20.90374,0,-1,0,20.90374,20.27685,3.552714E-15,0,0,4.23862,22.00393,20.90374,0,0,204.8035,134.4351,0,17.76531,-17.76531,206.9809,49.28107,0.1028611,22.99411,3.390896,0,138.6737
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.78553,48.70281,48.15848,30.46515,30.46515,0,-1,0,30.46515,5.860896,0,3.552714E-15,0,1.78553,32.06858,30.46515,0,0,224.5427,116.6698,0,30.28305,-30.28305,175.0598,41.68082,0.1028611,33.51166,1.428424,0,118.4553
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.638807,47.16447,46.66982,0,0,0,-1,0,0,0,0,0,0,1.638807,0,0,0,0,258.1905,86.38675,1.638807,0,1.638807,176.6145,42.05099,0.1028581,0,1.311046,0,88.02555
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,45.30962,45.30962,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,256.5517,87.86167,0,15.12109,-15.12109,160.6755,38.25599,0.1028581,15.80154,0,0,87.86167
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,43.8663,43.8663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.3529,72.74058,0,0,0,160.6755,38.25599,0.1028581,0,0,0,72.74058
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,42.52878,42.52878,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,273.3529,72.74058,0,25.3772,-25.3772,133.9256,31.88697,0.1028581,26.51918,0,0,72.74058
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,41.20637,41.20637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.5498,47.36338,0,0,0,133.9256,31.88697,0.1028581,0,0,0,47.36338
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,40.33735,40.33735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.5498,47.36338,0,0,0,133.9256,31.88697,0.1028581,0,0,0,47.36338
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,39.57413,39.57413,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,301.5498,47.36338,0,1.58533,-1.58533,132.2545,31.4891,0.1028581,1.65667,0,0,47.36338
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,38.7429,38.7429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.3113,45.77805,0,0,0,132.2545,31.4891,0.1028581,0,0,0,45.77805
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,38.19127,38.19127,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,303.3113,45.77805,0,24.64146,-24.64146,106.2801,25.30473,0.1028581,25.75033,0,0,45.77805
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,37.57162,37.57162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.6907,21.13658,0,0,0,106.2801,25.30473,0.1028581,0,0,0,21.13658
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,37.088,37.088,42.7142,20.07975,0,-1,0,20.07975,0,0,22.63444,26.90586,0,21.13658,20.07975,0,0,330.6907,21.13658,0,21.13658,-21.13658,84.00017,20,0.1028581,46.98561,0,0,21.13658
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,36.67994,36.67994,20.36209,20.36209,81,0,22.761,20.36209,0,0,0,0,0,0,0,60.63791,57.60602,354.1758,0,57.60602,0,57.60602,138.65,33.01185,0.1030606,22.3983,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.421575,36.89323,36.49102,24.8164,24.8164,81,0,22.761,24.8164,5.728367,0,0,0,1.421575,0,0,56.18359,53.37442,296.5698,51.84541,54.79599,0,54.79599,190.6341,45.38897,0.1032521,27.29804,1.13726,81,53.26699
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,5.814401,37.82821,36.17364,24.2336,24.2336,81,0,22.761,24.2336,23.99314,0,0,0,5.814401,0,0,56.7664,53.92808,241.7738,101.1618,59.74248,0,59.74248,247.3108,58.8834,0.1034504,26.65696,4.651521,81,106.9762
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,10.52806,39.88819,36.85374,56.5414,56.5414,81,0,22.761,56.5414,18.62009,0,0,0,10.52806,0,0,24.4586,23.23567,182.0313,154.93,33.76373,0,33.76373,279.3419,66.50983,0.1035629,62.19554,8.422448,81,165.4581
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,13.63954,42.7453,38.7429,0,0,0,-1,0,0,0,0,0,0,13.63954,0,0,0,0,148.2676,185.3174,13.63954,0,13.63954,292.2815,69.59068,0.1035372,0,10.91164,0,198.9569
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,53.25501,57.70184,40.46582,17.29076,17.29076,0,-1,0,17.29076,307.9969,0,0,0,53.25501,18.2008,17.29076,0,0,134.6281,197.593,35.05421,0,35.05421,325.5368,77.50861,0.1034714,19.01983,42.604,0,250.848
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,70.34464,66.39846,42.2114,0,0,0,-1,0,0,0,0,0,0,70.34464,0,0,0,0,99.57384,229.1418,70.34464,0,70.34464,392.2716,93.39781,0.1033395,0,56.27571,0,299.4864
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,69.76565,68.35973,44.03255,25.66448,25.66448,0,-1,0,25.66448,271.8374,13.52121,0,0,69.76565,27.01524,25.66448,0,0,29.22919,292.452,29.22919,0,29.22919,420.0009,100,0.1032847,28.23093,55.81252,0,362.2176
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,47.24741,61.56393,45.86126,29.00411,29.00411,0,-1,0,29.00411,162.899,16.71676,0,0,47.24741,30.53065,29.00411,0,0,0,318.7582,0,0,0,420.0009,100,0.1032847,31.90453,37.79793,0,366.0056
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,48.07457,63.21801,47.05521,57.00853,57.00853,0,-1,0,57.00853,84.32873,0,0,0,48.07457,60.00898,57.00853,0,0,0,318.7582,0,11.93441,-11.93441,407.4209,97.00478,0.1032847,62.70938,38.45966,0,366.8328
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,43.70325,62.24597,47.65218,0,0,0,-1,0,0,0,30.4428,0,0,43.70325,0,0,0,0,13.26046,306.8238,13.26046,0,13.26046,420.0009,100,0.1032599,0,34.9626,0,350.5271
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,23.626,55.88543,48.33228,7.130474,7.130474,0,-1,0,7.130474,331.3384,16.12024,0,0,23.626,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.1032599,7.843522,18.9008,0,342.3842
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,6.916092,50.07427,47.94689,24.34395,24.34395,0,-1,0,24.34395,28.4099,0,3.552714E-15,0,6.916092,25.62521,24.34395,0,0,0,318.7582,0,18.70912,-18.70912,400.2797,95.3045,0.1032599,26.77835,5.532874,0,325.6743
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.26318,47.7499,46.45823,0,0,0,-1,0,0,0,0,0,0,4.26318,0,0,0,0,20.78791,300.0491,4.26318,0,4.26318,404.3241,96.26745,0.103252,0,3.410544,0,304.3123
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,45.09804,45.09804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.52473,303.886,0,0,0,404.3241,96.26745,0.103252,0,0,0,303.886
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,43.6925,43.6925,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,16.52473,303.886,0,33.98237,-33.98237,368.5035,87.73876,0.103252,35.51158,0,0,303.886
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,42.33231,42.33231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.28292,269.9036,0,0,0,368.5035,87.73876,0.103252,0,0,0,269.9036
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,40.99478,40.99478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.28292,269.9036,0,0,0,368.5035,87.73876,0.103252,0,0,0,269.9036
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,40.14844,40.14844,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,54.28292,269.9036,0,50.4341,-50.4341,315.3413,75.08112,0.103252,52.70364,0,0,269.9036
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,39.40033,39.40033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.3208,219.4695,0,0,0,315.3413,75.08112,0.103252,0,0,0,219.4695
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,38.59177,38.59177,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,110.3208,219.4695,0,15.41335,-15.41335,299.0942,71.21277,0.103252,16.10695,0,0,219.4695
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,38.04013,38.04013,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,127.4468,204.0561,0,14.65437,-14.65437,283.6472,67.5349,0.103252,15.31382,0,0,204.0561
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,37.45071,37.45071,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,143.7294,189.4018,0,20.88546,-20.88546,261.632,62.2932,0.103252,21.8253,0,0,189.4018
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,36.95953,36.95953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.9355,168.5163,0,0,0,261.632,62.2932,0.103252,0,0,0,168.5163
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,36.55903,36.55903,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,166.9355,168.5163,0,3.495884,-3.495884,257.947,61.41582,0.103252,3.653199,0,0,168.5163
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1868288,36.43794,36.38523,10.59896,10.59896,0,0,0,10.59896,1.762708,0,1.776357E-15,0,0.1868288,11.1568,10.59896,0,0,170.8198,165.0204,0,10.96997,-10.96997,246.3836,58.66264,0.103252,11.65886,0.149463,0,165.2072
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.8904612,36.29619,36.04518,20.26361,20.26361,0,0,0,20.26361,4.394385,0,3.552714E-15,0,0.8904612,21.33012,20.26361,0,0,183.0086,154.0504,0,20.43966,-20.43966,224.8383,53.53282,0.103252,22.28997,0.712369,0,154.9409
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.564943,38.62533,36.74795,66.02493,66.02493,20.25,0,7.39125,66.02493,9.943127,0,1.421085E-14,0,6.564943,48.18414,45.77493,0,0,205.7194,133.6108,0,41.6192,-41.6192,180.9678,43.08749,0.103252,72.62743,5.251955,81,140.1757
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,14.65036,42.89484,38.59177,50.27603,50.27603,0,-1,0,50.27603,29.13986,0,0,0,14.65036,52.92213,50.27603,0,0,251.9629,91.99159,0,38.27177,-38.27177,140.6258,33.48227,0.103252,55.30363,11.72029,0,106.642
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.73884,41.69608,40.31468,0,0,0,-1,0,0,0,0,0,0,4.73884,0,0,0,0,294.4871,53.71983,4.73884,0,4.73884,145.1215,34.55267,0.1032431,0,3.791072,0,58.45866
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,31.97655,52.02304,42.06026,11.18348,11.18348,0,-1,0,11.18348,285.9268,0,0,0,31.97655,11.77208,11.18348,0,0,289.7483,57.98478,20.20447,0,20.20447,164.2891,39.11638,0.1032053,12.30182,25.58124,0,89.96133
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,47.18705,59.30668,43.8663,12.30391,12.30391,0,-1,0,12.30391,383.5127,0,0,0,47.18705,12.95148,12.30391,0,0,269.5438,76.16881,34.23557,0,34.23557,196.7679,46.8494,0.1031414,13.5343,37.74965,0,123.3559
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,32.40166,56.06636,45.69501,2.777941,2.777941,0,-1,0,2.777941,1166.391,0,0,0,32.40166,2.924148,2.777941,0,0,235.3082,106.9808,29.47751,0,29.47751,224.7327,53.50768,0.1030865,3.055735,25.92133,0,139.3825
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,29.3913,56.26394,46.84362,29.21098,29.21098,0,-1,0,29.21098,100.6173,3.552714E-15,0,0,29.3913,30.7484,29.21098,0,0,205.8307,133.5106,0,1.357101,-1.357101,223.3022,53.16708,0.1030865,32.13208,23.51304,0,162.9019
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,21.09896,54.0584,47.39526,71.1767,68.7,0,-1,0,68.7,30.71173,0,2.476697,9.594366,21.09896,72.31579,68.7,0,0,207.3386,132.1535,0,51.21683,-51.21683,169.3149,40.31299,0.1030865,78.29436,16.87917,0,153.2524
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,8.689698,50.76034,48.07535,10.96333,10.96333,0,-1,0,10.96333,79.26147,0,0,0,8.689698,11.54035,10.96333,0,0,264.2462,80.93665,0,2.850651,-2.850651,166.31,39.59755,0.1030865,12.05967,6.951758,0,89.62635
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,3.797808,48.84886,47.68996,0,0,0,-1,0,0,0,0,0,0,3.797808,0,0,0,0,267.4136,78.086,3.797808,0,3.797808,169.9129,40.45538,0.1030794,0,3.038246,0,81.8838
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.307202,47.50424,46.20131,57.60784,57.60784,0,-1,0,57.60784,7.476764,0,7.105427E-15,0,4.307202,60.63983,57.60784,0,0,263.6158,81.50403,0,56.33263,-56.33263,110.5331,26.31736,0.1030794,63.36862,3.445761,0,85.81123
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,44.88645,44.88645,11.64575,11.64575,0,-1,0,11.64575,0,0,1.776357E-15,0,0,12.25869,11.64575,0,0,326.2076,25.1714,0,12.25869,-12.25869,97.61136,23.24075,0.1030794,12.81033,0,0,25.1714
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,43.4658,43.4658,29.34284,12.26707,0,-1,0,12.26707,0,0,17.07577,20.01006,0,12.91271,12.26707,0,0,339.8283,12.91271,0,12.91271,-12.91271,84.00017,20,0.1030794,32.27713,0,0,12.91271
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,42.14339,42.14339,77.7262,0,0,-1,0,0,0,0,77.7262,85.49883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030794,85.49883,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,40.8512,40.8512,41.92907,0,0,-1,0,0,0,0,41.92907,46.12197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030794,46.12197,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,39.9973,39.9973,21.64728,0,0,-1,0,0,0,0,21.64728,23.812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030794,23.812,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,39.25675,39.25675,1.209962,0,0,-1,0,0,0,0,1.209962,1.330958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030794,1.330958,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,38.44819,38.44819,35.0481,0,0,-1,0,0,0,0,35.0481,38.55291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030794,38.55291,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,37.91923,37.91923,41.64009,0,0,-1,0,0,0,0,41.64009,45.8041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030794,45.8041,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,37.32225,37.32225,0.3826042,0,0,-1,0,0,0,0,0.3826042,0.4208646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030794,0.4208646,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,36.85374,36.85374,6.399799,0,0,-1,0,0,0,0,6.399799,7.039779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030794,7.039779,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,36.44568,36.44568,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,0,65.64441,0,65.64441,146.2759,34.82753,0.1032656,13.09069,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.028789,36.56993,36.27943,24.09885,24.09885,81,0,22.761,24.09885,4.269038,0,0,0,1.028789,0,0,56.90115,54.05609,288.5314,59.07997,55.08488,0,55.08488,198.534,47.26991,0.1034565,26.50874,0.8230314,81,60.10876
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,12.50918,39.53696,35.93939,59.00252,59.00252,81,0,22.761,59.00252,21.2011,0,0,0,12.50918,0,0,21.99748,20.89761,233.4465,108.6564,33.40679,0,33.40679,230.2265,54.81572,0.1035659,64.90277,10.00735,81,121.1655
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,38.78179,48.42086,36.61948,16.0978,16.0978,81,0,22.761,16.0978,240.9136,0,0,0,38.78179,0,0,64.9022,61.65709,200.0397,138.7225,100.4389,0,100.4389,325.5112,77.5025,0.103686,17.70758,31.02543,81,177.5043
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,39.65828,50.73799,38.48598,22.14662,22.14662,0,-1,0,22.14662,179.0715,0,0,0,39.65828,23.31223,22.14662,0,0,99.60085,229.1175,16.34605,0,16.34605,341.0184,81.19469,0.1036555,24.36128,31.72662,0,268.7757
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,28.35791,48.83907,40.18622,21.13419,21.13419,0,-1,0,21.13419,134.1803,0,0,0,28.35791,22.24652,21.13419,0,0,83.25481,243.8289,6.111393,0,6.111393,346.8162,82.57511,0.1036441,23.24761,22.68633,0,272.1868
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,38.80342,54.19748,41.9318,77.94479,68.7,0,-1,0,68.7,56.48242,0,9.244795,17.03927,38.80342,72.31579,68.7,0,0,77.14341,249.3291,0,33.51237,-33.51237,311.491,74.16438,0.1036441,85.73927,31.04274,0,288.1326
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,39.49405,56.35901,43.6925,38.6446,38.6446,0,-1,0,38.6446,102.1981,0,0,0,39.49405,40.67853,38.6446,0,0,114.3794,215.8168,0,1.184482,-1.184482,310.2425,73.86711,0.1036441,42.50906,31.59524,0,255.3108
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,52.18776,63.04574,45.52121,39.80564,39.80564,0,-1,0,39.80564,131.1064,0,0,0,52.18776,41.90068,39.80564,0,0,115.6955,214.6323,10.28708,0,10.28708,320.0017,76.19072,0.1036249,43.78621,41.75021,0,266.8201
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,47.20016,62.4542,46.66982,29.14522,29.14522,0,-1,0,29.14522,161.9482,0,0,0,47.20016,30.67918,29.14522,0,0,105.4084,223.8907,16.52098,0,16.52098,335.6748,79.92242,0.1035941,32.05975,37.76013,0,271.0909
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,40.39851,60.55444,47.22145,21.46076,21.46076,0,-1,0,21.46076,188.2436,0,0,0,40.39851,22.59027,21.46076,0,0,88.88741,238.7596,17.80824,0,17.80824,352.5692,83.94489,0.103561,23.60684,32.31881,0,279.1581
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,28.75525,57.17498,47.90155,35.75604,35.75604,0,-1,0,35.75604,80.42067,0,0,0,28.75525,37.63794,35.75604,0,0,71.07917,254.787,0,8.882689,-8.882689,343.2061,81.71556,0.103561,39.33164,23.0042,0,283.5422
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,18.09139,53.15755,47.47838,0,0,0,-1,0,0,0,0,0,0,18.09139,0,0,0,0,80.94882,245.9043,18.09139,0,18.09139,360.369,85.80198,0.1035273,0,14.47312,0,263.9957
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,3.987836,47.19363,45.98972,79.71964,68.7,0,-1,0,68.7,5.804711,0,11.01965,18.99161,3.987836,72.31579,68.7,0,0,62.85743,262.1866,0,68.32795,-68.32795,288.3451,68.65345,0.1035273,87.69161,3.190269,0,266.1744
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,44.62952,44.62952,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,138.7774,193.8586,0,28.54577,-28.54577,258.2552,61.4892,0.1035273,29.83034,0,0,193.8586
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,43.23154,43.23154,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,170.4949,165.3128,0,27.38822,-27.38822,229.3855,54.61547,0.1035273,28.62069,0,0,165.3128
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,41.90913,41.90913,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,200.9263,137.9246,0,33.91515,-33.91515,193.6357,46.10366,0.1035273,35.44133,0,0,137.9246
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,40.63206,40.63206,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,238.6098,104.0094,0,29.2153,-29.2153,162.8401,38.77138,0.1035273,30.52999,0,0,104.0094
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,39.80839,39.80839,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,271.0712,74.79414,0,13.21924,-13.21924,148.9058,35.45369,0.1035273,13.81411,0,0,74.79414
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,39.08295,39.08295,27.08106,27.08106,0,-1,0,27.08106,0,0,3.552714E-15,0,0,28.50638,27.08106,0,0,285.7592,61.5749,0,28.50638,-28.50638,118.8574,28.29934,0.1035273,29.78917,0,0,61.5749
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,38.29706,38.29706,26.64632,26.64632,0,-1,0,26.64632,0,0,3.552714E-15,0,0,28.04876,26.64632,0,0,317.433,33.06852,0,28.04876,-28.04876,89.29145,21.25983,0.1035273,29.31096,0,0,33.06852
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,37.76809,37.76809,20.10723,4.768765,0,-1,0,4.768765,0,0,15.33846,17.34918,0,5.019753,4.768765,0,0,348.5983,5.019753,0,5.019753,-5.019753,84.00017,20,0.1035273,22.11795,0,0,5.019753
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,37.19379,37.19379,27.55457,0,0,-1,0,0,0,0,27.55457,30.31003,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035273,30.31003,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,36.72528,36.72528,35.58495,0,0,-1,0,0,0,0,35.58495,39.14344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035273,39.14344,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,36.33989,36.33989,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1036976,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.911591,36.71389,36.17364,23.14479,23.14479,81,0,22.761,23.14479,8.259273,0,0,0,1.911591,0,0,57.85521,54.96245,285.4758,61.83,56.87404,0,56.87404,203.1302,48.36423,0.1038926,25.45927,1.529273,81,63.74159
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,19.81665,41.60704,35.8336,18.62782,18.62782,81,0,22.761,18.62782,106.382,-7.105427E-15,0,0,19.81665,0,0,62.37218,59.25357,228.6018,113.0166,79.07022,0,79.07022,278.1428,66.22433,0.1040513,20.4906,15.85332,81,132.8333
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,43.58607,49.90595,36.51369,15.91146,15.91146,81,0,22.761,15.91146,273.9288,0,0,0,43.58607,0,0,65.08854,61.83411,149.5315,184.1798,105.4202,0,105.4202,378.1531,90.03628,0.1041604,17.50261,34.86885,81,227.7659
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,60.39501,57.94422,38.36507,58.75884,58.75884,0,-1,0,58.75884,102.7845,0,0,0,60.39501,61.85141,58.75884,0,0,44.11137,279.058,0,1.456406,-1.456406,376.618,89.67076,0.1041604,64.63473,48.31601,0,339.453
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,50.82171,56.36555,40.06531,40.84653,40.84653,0,-1,0,40.84653,124.4211,0,0,0,50.82171,42.99635,40.84653,0,0,45.7296,277.6016,7.825363,0,7.825363,384.0417,91.43832,0.1041459,44.93119,40.65737,0,328.4233
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,73.57952,67.23073,41.78067,20.27901,20.27901,0,-1,0,20.27901,362.8359,14.32897,0,0,73.57952,21.34632,20.27901,0,0,37.90423,284.6444,37.90423,0,37.90423,420.0009,100,0.1040754,22.30691,58.86362,0,358.2239
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,61.28459,64.33832,43.57159,34.37215,34.37215,0,-1,0,34.37215,178.2972,25.10338,0,0,61.28459,36.18121,34.37215,0,0,0,318.7582,0,0,0,420.0009,100,0.1040754,37.80936,49.02768,0,380.0428
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,75.07796,72.29533,45.35496,26.50884,26.50884,0,-1,0,26.50884,283.2185,47.17392,0,0,75.07796,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.1040754,29.15973,60.06237,0,393.8362
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,63.10224,68.48114,46.45823,3.993594,3.993594,0,-1,0,3.993594,1580.087,58.89846,0,0,63.10224,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.1040754,4.392953,50.4818,0,381.8605
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,57.68595,66.91803,47.00987,28.60003,28.60003,0,-1,0,28.60003,201.6989,27.58065,0,0,57.68595,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.1040754,31.46004,46.14876,0,376.4442
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,40.52109,61.11535,47.68996,74.6028,68.7,0,-1,0,68.7,58.98266,0,5.902797,13.36308,40.52109,72.31579,68.7,0,0,0,318.7582,0,31.7947,-31.7947,386.4863,92.02036,0.1040754,82.06308,32.41687,0,359.2793
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,22.91777,54.52702,47.26679,35.62418,35.62418,0,-1,0,35.62418,64.33206,0,7.105427E-15,0,22.91777,37.49914,35.62418,0,0,35.32745,286.9635,0,14.58137,-14.58137,371.1162,88.36082,0.1040754,39.1866,18.33422,0,309.8813
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,3.90893,46.95642,45.77813,33.97726,33.97726,0,-1,0,33.97726,11.50455,0,7.105427E-15,0,3.90893,35.76553,33.97726,0,0,51.52897,272.3821,0,31.8566,-31.8566,337.5363,80.36564,0.1040754,37.37498,3.127144,0,276.2911
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,44.41794,44.41794,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,86.92519,240.5256,0,21.34793,-21.34793,315.0337,75.00787,0.1040754,22.30858,0,0,240.5256
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,43.01996,43.01996,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,110.6451,219.1776,0,57.11696,-57.11696,254.8271,60.673,0.1040754,59.68723,0,0,219.1776
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,41.72022,41.72022,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,174.1084,162.0607,0,17.88681,-17.88681,235.9728,56.18388,0.1040754,18.69172,0,0,162.0607
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,40.46582,40.46582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.9826,144.1739,0,0,0,235.9728,56.18388,0.1040754,0,0,0,144.1739
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,39.63459,39.63459,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,193.9826,144.1739,0,18.87683,-18.87683,216.0748,51.44629,0.1040754,19.72629,0,0,144.1739
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,38.93182,38.93182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.9569,125.297,0,0,0,216.0748,51.44629,0.1040754,0,0,0,125.297
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,38.14593,38.14593,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,214.9569,125.297,0,22.61168,-22.61168,192.24,45.77134,0.1040754,23.62921,0,0,125.297
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,37.63963,37.63963,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,240.081,102.6853,0,30.12735,-30.12735,160.483,38.21016,0.1040754,31.48308,0,0,102.6853
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,37.06533,37.06533,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,273.5558,72.55799,0,25.47677,-25.47677,133.6281,31.81616,0.1040754,26.62322,0,0,72.55799
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,36.57415,36.57415,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,301.8633,47.08122,0,23.32218,-23.32218,109.0444,25.9629,0.1040754,24.37168,0,0,47.08122
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,36.21898,36.21898,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,327.7769,23.75904,0,12.25019,-12.25019,96.13156,22.88842,0.1040754,12.80145,0,0,23.75904
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.794023,36.52895,36.02251,18.09134,18.09134,81,0,22.761,18.09134,9.916476,0,0,0,1.794023,0,0,62.90866,59.76323,341.3882,11.50885,61.55725,0,61.55725,154.5299,36.79276,0.1042657,19.90047,1.435219,81,13.30288
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,8.837101,38.22604,35.70513,0,0,72.31579,0,20.56389,0,0,0,0,0,8.837101,0,0,72.31579,68.7,279.8309,66.91038,77.5371,0,77.5371,228.0881,54.30657,0.1043824,0,7.069681,81,75.74748
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,27.43579,44.50365,36.36256,40.34611,40.34611,81,0,22.761,40.34611,68.00109,0,0,0,27.43579,0,0,40.65389,38.6212,202.2938,136.6938,66.05699,0,66.05699,290.7552,69.22729,0.1045635,44.38072,21.94864,81,164.1296
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,28.2641,46.72075,38.21394,27.4677,27.4677,0,-1,0,27.4677,102.8994,0,0,0,28.2641,28.91336,27.4677,0,0,136.2368,196.1451,0,0.6492692,-0.6492692,290.0708,69.06435,0.1045635,30.21447,22.61128,0,224.4092
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,41.47837,52.91384,39.91418,27.63552,27.63552,0,-1,0,27.63552,150.0907,0,0,0,41.47837,29.09003,27.63552,0,0,136.9583,195.4958,12.38834,0,12.38834,301.8235,71.86258,0.1045405,30.39908,33.18269,0,236.9742
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,28.72996,50.49901,41.63709,36.06878,36.06878,0,-1,0,36.06878,79.65327,0,0,0,28.72996,37.96714,36.06878,0,0,124.5699,206.6453,0,9.237177,-9.237177,292.0866,69.54429,0.1045405,39.67566,22.98397,0,235.3753
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,31.00293,53.10397,43.37512,23.81188,23.81188,0,-1,0,23.81188,130.1994,0,0,0,31.00293,25.06514,23.81188,0,0,134.8335,197.4081,5.937796,0,5.937796,297.7197,70.8855,0.1045294,26.19307,24.80235,0,228.4111
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,15.78731,49.99708,45.14338,0,0,0,-1,0,0,0,0,0,0,15.78731,0,0,0,0,128.8956,202.7521,15.78731,0,15.78731,312.6968,74.45148,0.1045001,0,12.62985,0,218.5395
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,4.993769,47.80555,46.29198,0,0,0,-1,0,0,0,0,0,0,4.993769,0,0,0,0,113.1083,216.9607,4.993769,0,4.993769,317.4344,75.57946,0.1044908,0,3.995015,0,221.9545
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,16.57614,52.00764,46.84362,36.05056,36.05056,0,-1,0,36.05056,45.98026,0,0,0,16.57614,37.94795,36.05056,0,0,108.1146,221.4551,0,21.37181,-21.37181,294.9065,70.21569,0.1044908,39.65561,13.26091,0,238.0312
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,7.59188,49.80959,47.47838,57.61124,57.61124,0,-1,0,57.61124,13.17778,0,7.105427E-15,0,7.59188,60.64341,57.61124,0,0,131.861,200.0833,0,53.05153,-53.05153,238.9853,56.90114,0.1044908,63.37236,6.073504,0,207.6752
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.716126,47.87883,47.05521,26.81771,26.81771,0,-1,0,26.81771,10.12811,0,0,0,2.716126,28.22916,26.81771,0,0,190.8072,147.0318,0,25.51304,-25.51304,212.0922,50.49803,0.1044908,29.49948,2.172901,0,149.7479
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.790837,46.7074,45.56655,0,0,0,-1,0,0,0,0,0,0,3.790837,0,0,0,0,219.155,121.5187,3.790837,0,3.790837,215.6885,51.35429,0.1044838,0,3.032669,0,125.3096
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,44.20635,44.20635,56.59121,56.59121,0,-1,0,56.59121,0,0,7.105427E-15,0,0,59.56969,56.59121,0,0,215.3642,124.9305,0,59.56969,-59.56969,152.8965,36.40385,0.1044838,62.25032,0,0,124.9305
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,42.84616,42.84616,46.09497,46.09497,0,-1,0,46.09497,0,0,0,0,0,48.52102,46.09497,0,0,281.5527,65.36079,0,48.52102,-48.52102,101.7508,24.22634,0.1044838,50.70447,0,0,65.36079
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,41.56908,41.56908,26.93603,15.99778,0,-1,0,15.99778,0,0,10.93825,13.63185,0,16.83977,15.99778,0,0,335.4649,16.83977,0,16.83977,-16.83977,84.00017,20,0.1044838,29.62964,0,0,16.83977
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,40.33735,40.33735,17.44477,0,0,-1,0,0,0,0,17.44477,19.18925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044838,19.18925,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,39.50612,39.50612,7.159594,0,0,-1,0,0,0,0,7.159594,7.875553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044838,7.875553,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,38.78824,38.78824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044838,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,38.02502,38.02502,13.72538,0,0,-1,0,0,0,0,13.72538,15.09792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044838,15.09792,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,37.53384,37.53384,18.27419,0,0,-1,0,0,0,0,18.27419,20.10161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044838,20.10161,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,36.95953,36.95953,10.29408,0,0,-1,0,0,0,0,10.29408,11.32349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044838,11.32349,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,36.49102,36.49102,4.364039,0,0,-1,0,0,0,0,4.364039,4.800444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044838,4.800444,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,36.1283,36.1283,23.42455,23.42455,81,0,22.761,23.42455,0,0,0,0,0,0,0,57.57545,54.69668,354.1758,0,54.69668,0,54.69668,135.89,32.3547,0.1046697,25.767,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.259787,36.27179,35.91672,18.23849,18.23849,81,0,22.761,18.23849,6.907298,0,0,0,1.259787,0,0,62.76151,59.62344,299.4791,49.22701,60.88322,0,60.88322,193.6489,46.10679,0.1048596,20.06233,1.007829,81,50.4868
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,16.23134,40.28934,35.59934,43.62753,43.62753,81,0,22.761,43.62753,37.20435,0,0,0,16.23134,0,0,37.37247,35.50385,238.5959,104.0219,51.73518,0,51.73518,242.7292,57.79255,0.1050265,47.99028,12.98507,81,120.2533
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,26.66108,44.1502,36.25677,47.01625,47.01625,81,0,22.761,47.01625,56.7061,0,0,0,26.66108,0,0,33.98375,32.28456,186.8607,150.5836,58.94564,0,58.94564,298.6499,71.10699,0.105212,51.71788,21.32887,81,177.2447
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,33.73228,48.34523,38.08547,33.84669,33.84669,0,-1,0,33.84669,99.66196,0,0,0,33.73228,35.6281,33.84669,0,0,127.9151,203.6347,0,1.895821,-1.895821,296.6516,70.63119,0.105212,37.23136,26.98582,0,237.3669
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,38.16389,51.64676,39.78572,17.877,17.877,0,-1,0,17.877,213.4804,0,0,0,38.16389,18.8179,17.877,0,0,130.0215,201.7388,19.346,0,19.346,315.0048,75.00099,0.105176,19.66471,30.53112,0,239.9027
