Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,19.92726,39.76674,34.02756,19.24736,19.24736,81,0,22.761,19.24736,103.5324,0,0,0,19.92726,0,0,61.75264,58.665,333.4088,18.69029,78.59227,0,78.59227,178.2606,42.44292,0.1074581,21.1721,15.94181,81,38.61755
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,31.62783,44.7899,35.38775,44.65429,44.65429,0,-1,0,44.65429,70.8282,0,0,0,31.62783,47.00451,44.65429,0,0,254.8165,89.42333,0,15.37668,-15.37668,162.0522,38.58378,0.1074581,49.11972,25.30226,0,121.0512
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,52.05215,53.43555,37.06533,19.49692,19.49692,0,-1,0,19.49692,266.9763,0,0,0,52.05215,20.52307,19.49692,0,0,271.9018,74.04665,31.52908,0,31.52908,191.9633,45.70546,0.1074086,21.44661,41.64172,0,126.0988
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,47.46779,53.65544,38.70512,59.73156,59.73156,0,-1,0,59.73156,79.46854,0,0,0,47.46779,62.87532,59.73156,0,0,240.3727,102.4228,0,15.40753,-15.40753,175.7223,41.83857,0.1074086,65.70471,37.97424,0,149.8906
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,47.44314,55.34382,40.23156,28.07421,28.07421,0,-1,0,28.07421,168.9919,0,0,0,47.44314,29.55181,28.07421,0,0,257.4922,87.0153,17.89133,0,17.89133,192.6956,45.8798,0.1073805,30.88164,37.95451,0,134.4584
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,56.05544,60.26707,41.80334,30.6886,30.6886,0,-1,0,30.6886,182.6588,0,0,0,56.05544,32.30379,30.6886,0,0,239.6008,103.1175,23.75165,0,23.75165,215.2283,51.24474,0.1073432,33.75746,44.84435,0,159.1729
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,62.04749,63.58686,42.67236,64.47544,64.47544,0,-1,0,64.47544,96.23431,0,0,2.222983,62.04749,67.86888,64.47544,0,0,215.8492,124.494,0,5.821391,-5.821391,209.0921,49.78373,0.1073432,70.92298,49.63799,0,186.5415
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,45.52641,57.71011,42.97462,27.35479,27.35479,0,-1,0,27.35479,166.4294,0,0,0,45.52641,28.79451,27.35479,0,0,222.3174,118.6726,16.73189,0,16.73189,224.9653,53.56307,0.1073169,30.09027,36.42112,0,164.199
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,22.68544,50.39026,43.39779,0,0,0,-1,0,0,0,0,0,0,22.68544,0,0,0,0,205.5855,133.7313,22.68544,0,22.68544,246.4866,58.68718,0.1072813,0,18.14836,0,156.4167
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,12.82126,46.88288,43.01996,30.57266,30.57266,0,-1,0,30.57266,41.937,0,3.552714E-15,0,12.82126,32.18175,30.57266,0,0,182.9,154.1482,0,19.36049,-19.36049,226.0789,53.8282,0.1072813,33.62993,10.25701,0,166.9695
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.226293,42.66647,41.72022,22.31883,22.31883,0,-1,0,22.31883,14.45547,0,0,0,3.226293,23.49351,22.31883,0,0,204.4117,134.7877,0,20.26721,-20.26721,204.7154,48.74166,0.1072813,24.55071,2.581034,0,138.014
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,40.57161,40.57161,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,226.9308,114.5205,0,41.77537,-41.77537,160.6803,38.25713,0.1072813,43.65526,0,0,114.5205
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,39.50612,39.50612,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,273.3479,72.74512,0,40.05269,-40.05269,118.461,28.20495,0.1072813,41.85506,0,0,72.74512
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,38.3424,38.3424,36.00927,31.05781,0,-1,0,31.05781,0,0,4.951459,8.552386,0,32.69244,31.05781,0,0,317.8509,32.69244,0,32.69244,-32.69244,84.00017,20,0.1072813,39.6102,0,0,32.69244
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,37.29958,37.29958,5.346505,0,0,-1,0,0,0,0,5.346505,5.881155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072813,5.881155,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,36.57415,36.57415,4.819404,0,0,-1,0,0,0,0,4.819404,5.301344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072813,5.301344,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,35.99984,35.99984,22.87313,0,0,-1,0,0,0,0,22.87313,25.16044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072813,25.16044,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,35.41042,35.41042,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072813,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,34.89657,34.89657,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072813,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,34.53385,34.53385,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072813,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,34.1938,34.1938,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072813,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,33.83109,33.83109,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.10741,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,33.64217,33.64217,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1075159,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,14.11107,37.41313,33.40791,27.58422,27.58422,81,0,22.761,27.58422,51.15633,0,0,0,14.11107,0,0,53.41578,50.745,216.7758,123.66,64.85606,0,64.85606,275.8771,65.6849,0.1076631,30.34264,11.28886,81,137.7711
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,33.15404,43.82293,34.02756,24.81789,24.81789,81,0,22.761,24.81789,133.5892,0,0,0,33.15404,0,0,56.18211,53.373,151.9197,182.0305,86.52704,0,86.52704,357.9639,85.22932,0.107776,27.29968,26.52323,81,215.1845
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,57.55339,53.49529,35.38775,0,0,0,-1,0,0,0,0,0,0,57.55339,0,0,0,0,65.3927,259.9048,57.55339,0,57.55339,412.5638,98.22929,0.1076858,0,46.04271,0,317.4582
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,79.29298,63.84042,37.06533,44.21872,44.21872,0,-1,0,44.21872,179.3199,24.90765,0,0,79.29298,46.54602,44.21872,0,0,7.839312,311.7029,7.839312,0,7.839312,420.0009,100,0.1076736,48.64059,63.43438,0,390.9958
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,89.18002,70.24414,38.72023,2.88473,2.88473,0,-1,0,2.88473,3091.452,86.14346,0,0,89.18002,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1076736,3.173203,71.34402,0,407.9382
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,89.86996,72.56704,40.25423,35.33255,35.33255,0,-1,0,35.33255,254.3546,52.6778,0,0,89.86996,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1076736,38.86581,71.89597,0,408.6282
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,91.96896,75.63377,41.80334,15.69809,15.69809,0,-1,0,15.69809,585.8607,75.44465,0,0,91.96896,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1076736,17.2679,73.57516,0,410.7272
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,84.06285,73.02143,42.69503,47.70924,47.70924,0,-1,0,47.70924,176.1982,33.84259,0,0,84.06285,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1076736,52.48017,67.25028,0,402.8211
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,72.27106,68.16235,42.99729,52.98373,52.98373,0,-1,0,52.98373,136.4024,16.49872,0,0,72.27106,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1076736,58.2821,57.81685,0,391.0293
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,49.80744,59.77021,43.42046,3.785007,3.785007,0,-1,0,3.785007,1315.914,45.82322,0,0,49.80744,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1076736,4.163507,39.84595,0,368.5657
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,18.9347,48.81158,43.03507,59.04846,59.04846,0,-1,0,59.04846,32.06638,0,7.105427E-15,0,18.9347,62.15627,59.04846,0,0,0,318.7582,0,43.22157,-43.22157,374.4413,89.15251,0.1076736,64.9533,15.14776,0,337.6929
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.137757,42.66315,41.74289,67.69714,67.69714,0,-1,0,67.69714,4.634991,0,1.421085E-14,5.76686,3.137757,71.26015,67.69714,0,0,48.02396,275.5367,0,68.1224,-68.1224,302.634,72.05557,0.1076736,74.46686,2.510205,0,278.6744
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,40.59428,40.59428,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,123.7155,207.4143,0,50.1584,-50.1584,249.7624,59.46712,0.1076736,52.41553,0,0,207.4143
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,39.50612,39.50612,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,179.4471,157.2559,0,18.90597,-18.90597,229.8338,54.72221,0.1076736,19.75674,0,0,157.2559
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,38.3424,38.3424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.4537,138.3499,0,0,0,229.8338,54.72221,0.1076736,0,0,0,138.3499
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,37.27691,37.27691,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,200.4537,138.3499,0,8.96407,-8.96407,220.3848,52.47247,0.1076736,9.367454,0,0,138.3499
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,36.53636,36.53636,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,210.4138,129.3858,0,7.801401,-7.801401,212.1614,50.51452,0.1076736,8.152464,0,0,129.3858
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,35.96206,35.96206,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,219.082,121.5844,0,24.7295,-24.7295,186.0942,44.30806,0.1076736,25.84233,0,0,121.5844
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,35.38775,35.38775,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,246.5592,96.85492,0,21.26405,-21.26405,163.6799,38.97134,0.1076736,22.22093,0,0,96.85492
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,34.89657,34.89657,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,270.1859,75.59087,0,12.93684,-12.93684,150.0433,35.72453,0.1076736,13.519,0,0,75.59087
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,34.53385,34.53385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.5602,62.65403,0,0,0,150.0433,35.72453,0.1076736,0,0,0,62.65403
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,34.1938,34.1938,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,284.5602,62.65403,0,48.91865,-48.91865,98.47853,23.44722,0.1076736,51.11998,0,0,62.65403
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,33.83109,33.83109,13.32883,13.32883,81,0,22.761,13.32883,0,0,0,0,0,0,0,67.67117,64.28761,338.9143,13.73538,64.28761,0,64.28761,159.4671,37.96828,0.1078211,14.66172,0,81,13.73538
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,33.66484,33.66484,23.09506,23.09506,81,0,22.761,23.09506,0,0,0,0,0,0,0,57.90494,55.00969,274.6267,71.59423,55.00969,0,55.00969,211.6539,50.39368,0.1079712,25.40457,0,81,71.59423
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.48432,36.3646,33.40791,26.93072,26.93072,81,0,22.761,26.93072,38.93071,0,0,0,10.48432,0,0,54.06928,51.36581,219.617,121.103,61.85014,0,61.85014,270.3301,64.36417,0.108122,29.62379,8.387457,81,131.5873
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,15.57422,38.51609,34.06534,4.681004,4.681004,76.9968,0,21.74819,4.681004,332.7111,0,0,0,15.57422,0,0,72.31579,68.7,157.7668,176.7681,84.27422,0,84.27422,350.2796,83.39974,0.108221,5.149105,12.45937,81,192.3423
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,32.99457,45.2637,35.42554,0,0,0,-1,0,0,0,0,0,0,32.99457,0,0,0,0,73.49262,252.6149,32.99457,0,32.99457,381.581,90.85244,0.1081694,0,26.39565,0,285.6094
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,25.95117,44.84301,37.12578,46.1475,46.1475,0,-1,0,46.1475,56.23528,0,0,0,25.95117,48.57631,46.1475,0,0,40.49805,282.31,0,22.62514,-22.62514,357.732,85.17412,0.1081694,50.76225,20.76094,0,308.2611
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,40.96319,51.50761,38.78824,22.78106,22.78106,0,-1,0,22.78106,179.8125,0,0,0,40.96319,23.98007,22.78106,0,0,65.6371,259.6848,16.98313,0,16.98313,373.8436,89.01021,0.1081428,25.05917,32.77055,0,300.648
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,39.10527,52.56495,40.33735,35.03469,35.03469,0,-1,0,35.03469,111.6187,0,0,0,39.10527,36.87862,35.03469,0,0,48.65397,274.9696,2.226655,0,2.226655,375.956,89.51316,0.1081393,38.53815,31.28422,0,314.0749
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,13.23281,45.84692,41.88646,5.426258,5.426258,0,-1,0,5.426258,243.8661,0,0,0,13.23281,5.711851,5.426258,0,0,46.42732,276.9736,7.520956,0,7.520956,383.091,91.21197,0.1081275,5.968884,10.58625,0,290.2065
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.043863,44.25737,42.76303,42.4992,42.4992,0,-1,0,42.4992,11.86814,0,0,0,5.043863,44.736,42.4992,0,0,38.90636,283.7425,0,39.69213,-39.69213,341.2518,81.25027,0.1081275,46.74911,4.03509,0,288.7864
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,16.63359,48.13259,43.08041,16.24533,16.24533,0,-1,0,16.24533,102.39,0,0,0,16.63359,17.10035,16.24533,0,0,83.00874,244.0504,0,0.466756,-0.466756,340.7598,81.13313,0.1081275,17.86987,13.30688,0,260.684
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,23.5181,50.80256,43.53381,0,0,0,-1,0,0,0,0,0,0,23.5181,0,0,0,0,83.52735,243.5836,23.5181,0,23.5181,363.0711,86.44532,0.1080907,0,18.81448,0,267.1017
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,17.71709,48.52059,43.12575,52.82075,52.82075,0,-1,0,52.82075,33.54192,7.105427E-15,0,0,17.71709,55.60079,52.82075,0,0,60.00925,264.7499,0,37.88369,-37.88369,323.1382,76.9375,0.1080907,58.10282,14.17368,0,282.467
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.8011,42.9428,41.82601,25.75865,25.75865,0,-1,0,25.75865,14.7566,0,3.552714E-15,0,3.8011,27.11437,25.75865,0,0,102.1022,226.8662,0,23.31327,-23.31327,298.5638,71.08648,0.1080907,28.33451,3.04088,0,230.6673
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,40.65473,40.65473,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,128.0059,203.5529,0,52.2308,-52.2308,243.5077,57.97791,0.1080907,54.58119,0,0,203.5529
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,39.55146,39.55146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.0401,151.3221,0,0,0,243.5077,57.97791,0.1080907,0,0,0,151.3221
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,38.36507,38.36507,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,186.0401,151.3221,0,12.40222,-12.40222,230.4346,54.86528,0.1080907,12.96031,0,0,151.3221
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,37.27691,37.27691,54.23389,54.23389,0,-1,0,54.23389,0,0,7.105427E-15,0,0,57.0883,54.23389,0,0,199.8203,138.9199,0,57.0883,-57.0883,170.2583,40.5376,0.1080907,59.65728,0,0,138.9199
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,36.55903,36.55903,25.5977,25.5977,0,-1,0,25.5977,0,0,0,0,0,26.94494,25.5977,0,0,263.2518,81.83162,0,26.94494,-26.94494,141.8558,33.77512,0.1080907,28.15746,0,0,81.83162
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,35.98473,35.98473,36.47148,36.47148,0,-1,0,36.47148,0,0,0,0,0,38.39103,36.47148,0,0,293.1906,54.88668,0,38.39103,-38.39103,101.3881,24.13998,0.1080907,40.11863,0,0,54.88668
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,35.38775,35.38775,23.19067,15.67086,0,-1,0,15.67086,0,0,7.519807,9.838874,0,16.49565,15.67086,0,0,335.8473,16.49565,0,16.49565,-16.49565,84.00017,20,0.1080907,25.50974,0,0,16.49565
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,34.89657,34.89657,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080907,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,34.55652,34.55652,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080907,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,34.1938,34.1938,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080907,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,33.83109,33.83109,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1082261,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,33.66484,33.66484,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1083289,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,19.32295,38.96814,33.43058,10.19639,10.19639,81,0,22.761,10.19639,189.5077,0,0,0,19.32295,0,0,70.8036,67.26343,247.5375,95.97449,86.58637,0,86.58637,267.3092,63.64492,0.10844,11.21603,15.45836,81,115.2974
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,41.21744,46.44913,34.06534,41.02812,41.02812,81,0,22.761,41.02812,100.4614,0,0,0,41.21744,0,0,39.97188,37.97329,160.9511,173.9022,79.19073,0,79.19073,342.4361,81.53225,0.1085623,45.13093,32.97395,81,215.1197
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,63.42111,55.69819,35.4482,2.090213,2.090213,0,-1,0,2.090213,3034.194,0,0,0,63.42111,2.200224,2.090213,0,0,81.76038,245.1739,61.22089,0,61.22089,400.5154,95.36061,0.1084666,2.299234,50.73689,0,308.595
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,77.97614,63.39714,37.14845,0,0,0,-1,0,0,0,57.43665,0,0,77.97614,0,0,0,0,20.53949,300.2727,20.53949,0,20.53949,420.0009,100,0.1084345,0,62.38091,0,378.2488
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,75.22127,64.29184,38.81091,20.79474,20.79474,0,-1,0,20.79474,361.7321,53.33207,0,0,75.22127,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1084345,22.87422,60.17701,0,393.9795
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,88.07742,71.89473,40.38269,66.35017,66.35017,0,-1,0,66.35017,132.7464,18.23514,0,4.285182,88.07742,69.84228,66.35017,0,0,0,318.7582,0,0,0,420.0009,100,0.1084345,72.98518,70.46194,0,406.8356
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,85.53897,72.75208,41.95447,0,0,0,-1,0,0,0,85.53897,0,0,85.53897,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084345,0,68.43118,0,404.2972
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,69.79236,66.88062,42.80082,0,0,0,-1,0,0,0,69.79236,0,0,69.79236,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084345,0,55.83389,0,388.5506
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,37.87082,55.17525,43.12575,0,0,0,-1,0,0,0,37.87082,0,0,37.87082,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084345,0,30.29665,0,356.629
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,34.02678,54.33745,43.57159,18.12457,18.12457,0,-1,0,18.12457,187.7384,14.94828,0,0,34.02678,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1084345,19.93703,27.22143,0,352.785
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,11.9537,46.78548,43.18621,7.694574,7.694574,0,-1,0,7.694574,155.3524,3.854153,0,0,11.9537,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1084345,8.464031,9.562963,0,330.7119
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.621413,42.91247,41.84868,76.58162,68.7,0,-1,0,68.7,5.271343,0,7.881621,15.53978,3.621413,72.31579,68.7,0,0,0,318.7582,0,68.69437,-68.69437,347.5906,82.75951,0.1084345,84.23978,2.89713,0,322.3796
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,40.65473,40.65473,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,76.32709,250.0638,0,48.93847,-48.93847,296.0049,70.47723,0.1084345,51.14069,0,0,250.0638
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,39.52879,39.52879,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,130.7032,201.1254,0,49.47922,-49.47922,243.8493,58.05923,0.1084345,51.70578,0,0,201.1254
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,38.3424,38.3424,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,185.6801,151.6462,0,43.54405,-43.54405,197.9498,47.13081,0.1084345,45.50353,0,0,151.6462
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,37.25424,37.25424,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,234.0623,108.1021,0,19.89714,-19.89714,176.9764,42.13715,0.1084345,20.79251,0,0,108.1021
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,36.53636,36.53636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.1703,88.20498,0,0,0,176.9764,42.13715,0.1084345,0,0,0,88.20498
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,35.98473,35.98473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.1703,88.20498,0,0,0,176.9764,42.13715,0.1084345,0,0,0,88.20498
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,35.38775,35.38775,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,256.1703,88.20498,0,19.56911,-19.56911,156.3487,37.22581,0.1084345,20.44973,0,0,88.20498
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,34.91924,34.91924,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,277.9137,68.63586,0,42.26572,-42.26572,111.7967,26.61822,0.1084345,44.16767,0,0,68.63586
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,34.55652,34.55652,26.39879,25.05164,0,-1,0,25.05164,0,0,1.347145,3.987024,0,26.37015,25.05164,0,0,324.8756,26.37015,0,26.37015,-26.37015,84.00017,20,0.1084345,29.03867,0,0,26.37015
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,34.1938,34.1938,31.75523,0,0,-1,0,0,0,0,31.75523,34.93075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084345,34.93075,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,33.85376,33.85376,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1085757,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,33.68751,33.68751,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1086555,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.276985,34.36618,33.45325,4.919581,4.919581,77.23537,0,21.80855,4.919581,66.61105,0,0,0,3.276985,0,0,72.31579,68.7,257.5503,86.96296,71.97698,0,71.97698,243.9505,58.08335,0.1087732,5.411539,2.621588,81,90.23994
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.772025,35.70926,34.08801,8.96653,8.96653,81,0,22.761,8.96653,64.37301,0,0,0,5.772025,0,0,72.03347,68.43179,185.5733,151.7422,74.20382,0,74.20382,314.3465,74.84425,0.1089024,9.863183,4.61762,81,157.5143
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,12.90012,39.14928,35.4482,17.36462,17.36462,0,-1,0,17.36462,74.28969,0,0,0,12.90012,18.27855,17.36462,0,0,111.3695,218.5257,0,5.378427,-5.378427,308.6771,73.4944,0.1089024,19.10109,10.3201,0,231.4258
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.06867,40.07658,37.17112,26.35493,26.35493,0,-1,0,26.35493,38.20414,0,3.552714E-15,0,10.06867,27.74203,26.35493,0,0,117.3455,213.1473,0,17.67336,-17.67336,290.0478,69.05885,0.1089024,28.99042,8.054938,0,223.2159
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.395937,40.70155,38.84869,0,0,0,-1,0,0,0,0,0,0,6.395937,0,0,0,0,136.9826,195.4739,6.395937,0,6.395937,296.1155,70.50354,0.1088924,0,5.116749,0,201.8698
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,13.91069,44.54943,40.42048,0,0,0,-1,0,0,0,0,0,0,13.91069,0,0,0,0,130.5866,201.2302,13.91069,0,13.91069,309.3123,73.64565,0.1088707,0,11.12856,0,215.1409
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,36.33999,53.41986,41.99226,17.5331,17.5331,0,-1,0,17.5331,207.265,0,0,0,36.33999,18.4559,17.5331,0,0,116.6759,213.7499,17.88409,0,17.88409,326.2787,77.68523,0.1088428,19.28642,29.07199,0,250.0899
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,26.06146,50.93042,42.86883,20.42271,20.42271,0,-1,0,20.42271,127.6102,0,0,0,26.06146,21.49759,20.42271,0,0,98.79186,229.8456,4.563865,0,4.563865,330.6083,78.71611,0.1088356,22.46498,20.84917,0,255.907
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,14.66228,47.60168,43.16354,77.73674,68.7,0,-1,0,68.7,21.34248,0,9.03674,16.81041,14.66228,72.31579,68.7,0,0,94.228,233.953,0,57.6535,-57.6535,269.8362,64.24658,0.1088356,85.51041,11.72983,0,248.6153
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,11.47129,47.06973,43.60938,31.54328,31.54328,0,-1,0,31.54328,36.36683,0,3.552714E-15,0,11.47129,33.20345,31.54328,0,0,158.2874,176.2995,0,21.73216,-21.73216,246.9285,58.79238,0.1088356,34.69761,9.177032,0,187.7708
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,12.81653,47.05191,43.18621,18.68519,18.68519,0,-1,0,18.68519,68.59191,0,0,0,12.81653,19.66862,18.68519,0,0,182.4343,154.5674,0,6.852093,-6.852093,239.7057,57.07268,0.1088356,20.55371,10.25322,0,167.3839
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.617108,42.9112,41.84868,56.68181,56.68181,0,-1,0,56.68181,6.381426,0,7.105427E-15,0,3.617108,59.66506,56.68181,0,0,190.0477,147.7153,0,56.04795,-56.04795,180.626,43.0061,0.1088356,62.34999,2.893686,0,151.3324
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,40.65473,40.65473,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,252.3232,91.66732,0,12.69644,-12.69644,167.2428,39.81963,0.1088356,13.26779,0,0,91.66732
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,39.55146,39.55146,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,266.4304,78.97087,0,22.88577,-22.88577,143.1191,34.0759,0.1088356,23.91562,0,0,78.97087
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,38.3424,38.3424,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,291.859,56.08511,0,37.30345,-37.30345,103.7978,24.71371,0.1088356,38.98211,0,0,56.08511
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,37.25424,37.25424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.3073,18.78165,0,0,0,103.7978,24.71371,0.1088356,0,0,0,18.78165
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,36.53636,36.53636,19.02555,17.84257,0,-1,0,17.84257,0,0,1.182982,3.085537,0,18.78165,17.84257,0,0,333.3073,18.78165,0,18.78165,-18.78165,84.00017,20,0.1088356,20.92811,0,0,18.78165
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,35.98473,35.98473,53.99096,0,0,-1,0,0,0,0,53.99096,59.39006,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088356,59.39006,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,35.41042,35.41042,7.015603,0,0,-1,0,0,0,0,7.015603,7.717163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088356,7.717163,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,34.94191,34.94191,34.31843,0,0,-1,0,0,0,0,34.31843,37.75027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088356,37.75027,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,34.57919,34.57919,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088356,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,34.21647,34.21647,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088356,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,33.87642,33.87642,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.1089743,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,33.71018,33.71018,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.1090765,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.8942176,33.72407,33.47592,24.57924,24.57924,81,0,22.761,24.57924,3.638101,0,0,0,0.8942176,0,0,56.42076,53.59972,217.5345,122.9772,54.49394,0,54.49394,265.327,63.17298,0.1092217,27.03716,0.7153741,81,123.8714
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,8.796982,36.59503,34.11068,39.66845,39.66845,81,0,22.761,39.66845,22.17627,0,0,0,8.796982,0,0,41.33155,39.26497,163.0405,172.0218,48.06195,0,48.06195,310.9226,74.02905,0.1093462,43.6353,7.037585,81,180.8187
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.032,37.77845,35.49355,39.15752,39.15752,0,-1,0,39.15752,20.51202,0,0,0,8.032,41.21844,39.15752,0,0,114.9786,215.2775,0,33.18644,-33.18644,275.941,65.70011,0.1093462,43.07327,6.4256,0,223.3095
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,24.09009,44.35815,37.21646,22.91892,22.91892,0,-1,0,22.91892,105.1101,0,0,0,24.09009,24.12518,22.91892,0,0,151.8524,182.0911,0,0.0350891,-0.0350891,275.904,65.69131,0.1093462,25.21081,19.27207,0,206.1812
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,20.11713,44.90126,38.9167,48.58831,48.58831,0,-1,0,48.58831,41.40323,0,0,0,20.11713,51.1456,48.58831,0,0,151.8914,182.056,0,31.02846,-31.02846,243.1972,57.90397,0.1093462,53.44715,16.0937,0,202.1731
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.101465,42.27358,40.48848,0,0,0,-1,0,0,0,0,0,0,6.101465,0,0,0,0,186.3674,151.0275,6.101465,0,6.101465,248.9855,59.28215,0.1093367,0,4.881172,0,157.129
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,18.29766,47.59871,42.06026,10.34,10.34,0,-1,0,10.34,176.9601,0,0,0,18.29766,10.88421,10.34,0,0,180.266,156.5188,7.413459,0,7.413459,256.0186,60.95668,0.1093251,11.374,14.63813,0,174.8165
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,21.38621,49.48225,42.92928,18.04633,18.04633,0,-1,0,18.04633,118.5073,0,0,0,21.38621,18.99614,18.04633,0,0,172.8525,163.191,2.390075,0,2.390075,258.286,61.49654,0.1093214,19.85096,17.10897,0,184.5772
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,10.95561,46.52476,43.23154,32.84217,32.84217,0,-1,0,32.84217,33.35835,0,7.105427E-15,0,10.95561,34.57071,32.84217,0,0,170.4624,165.342,0,23.6151,-23.6151,233.3935,55.56976,0.1093214,36.12639,8.764485,0,176.2976
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,18.32281,49.26093,43.65472,24.98429,24.98429,0,-1,0,24.98429,73.33733,0,0,0,18.32281,26.29925,24.98429,0,0,196.7014,141.7269,0,7.976439,-7.976439,224.9856,53.56788,0.1093214,27.48272,14.65825,0,160.0497
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,13.60547,47.34292,43.23154,28.24646,28.24646,0,-1,0,28.24646,48.16699,0,3.552714E-15,0,13.60547,29.73312,28.24646,0,0,205.5641,133.7505,0,16.12765,-16.12765,207.9855,49.52026,0.1093214,31.07111,10.88438,0,147.356
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.568685,42.93492,41.88646,0,0,0,-1,0,0,0,0,0,0,3.568685,0,0,0,0,223.4838,117.6228,3.568685,0,3.568685,211.3711,50.32635,0.1093158,0,2.854948,0,121.1915
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,40.6774,40.6774,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,219.9151,120.8347,0,10.68942,-10.68942,200.1034,47.64358,0.1093158,11.17045,0,0,120.8347
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,39.57413,39.57413,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,231.7922,110.1452,0,29.42478,-29.42478,169.087,40.25873,0.1093158,30.7489,0,0,110.1452
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,38.36507,38.36507,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,264.4864,80.72045,0,49.29202,-49.29202,117.1286,27.88772,0.1093158,51.51017,0,0,80.72045
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,37.29958,37.29958,39.76243,29.85701,0,-1,0,29.85701,0,0,9.905419,13.88166,0,31.42843,29.85701,0,0,319.2553,31.42843,0,31.42843,-31.42843,84.00017,20,0.1093158,43.73867,0,0,31.42843
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,36.55903,36.55903,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093158,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,35.99984,35.99984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093158,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,35.42554,35.42554,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093158,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,34.97969,34.97969,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093158,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,34.62453,34.62453,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093158,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,34.26181,34.26181,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093158,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,33.89909,33.89909,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1094234,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,33.72529,33.72529,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.1095721,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,19.16551,38.98402,33.49104,0,0,72.31579,0,20.56389,0,0,0,0,0,19.16551,0,0,72.31579,68.7,229.5397,112.1725,87.86551,0,87.86551,285.5969,67.99913,0.1096434,0,15.33241,81,131.338
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,30.23476,43.04495,34.15602,0,0,72.31579,0,20.56389,0,0,0,0,0,30.23476,0,0,72.31579,68.7,141.6742,191.2515,98.93476,0,98.93476,379.4547,90.34617,0.1096972,0,24.18781,81,221.4862
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,49.36744,50.78788,35.53133,9.218734,9.218734,0,-1,0,9.218734,535.5121,0,0,0,49.36744,9.70393,9.218734,0,0,42.73942,280.2928,39.66351,0,39.66351,417.0828,99.30522,0.1096354,10.14061,39.49395,0,329.6602
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,64.39953,58.18913,37.27691,32.00353,32.00353,0,-1,0,32.00353,201.2263,27.63569,0,0,64.39953,33.68793,32.00353,0,0,3.075913,315.9899,3.075913,0,3.075913,420.0009,100,0.1096306,35.20388,51.51962,0,380.3894
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,67.55485,61.40414,38.97716,59.21216,59.21216,0,-1,0,59.21216,114.0895,5.22626,0,0,67.55485,62.32859,59.21216,0,0,0,318.7582,0,0,0,420.0009,100,0.1096306,65.13338,54.04388,0,386.3131
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,74.86105,66.29209,40.57161,0,0,0,-1,0,0,0,74.86105,0,0,74.86105,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1096306,0,59.88884,0,393.6193
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,86.70647,73.54496,42.14339,0,0,0,-1,0,0,0,86.70647,0,0,86.70647,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1096306,0,69.36517,0,405.4647
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,82.76798,72.85841,43.03507,4.289934,4.289934,0,-1,0,4.289934,1929.353,78.25226,0,0,82.76798,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1096306,4.718927,66.21439,0,401.5262
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,68.97251,67.18632,43.33734,20.07126,20.07126,0,-1,0,20.07126,343.6382,47.84487,0,0,68.97251,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1096306,22.07838,55.17801,0,387.7307
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,51.14349,60.62533,43.73784,47.84818,47.84818,0,-1,0,47.84818,106.887,0.7769889,0,0,51.14349,50.3665,47.84818,0,0,0,318.7582,0,0,0,420.0009,100,0.1096306,52.633,40.91479,0,369.9017
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,22.89437,50.37062,43.31467,4.819645,4.819645,0,-1,0,4.819645,475.022,17.82107,0,0,22.89437,5.07331,4.819645,0,0,0,318.7582,0,0,0,420.0009,100,0.1096306,5.30161,18.3155,0,341.6526
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.502344,42.98375,41.95447,55.1703,55.1703,0,-1,0,55.1703,6.348242,0,0,0,3.502344,58.074,55.1703,0,0,0,318.7582,0,54.57166,-54.57166,362.4773,86.30394,0.1096306,60.68733,2.801875,0,322.2606
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,40.72274,40.72274,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.63517,264.1866,0,4.857421,-4.857421,357.3571,85.08485,0.1096306,5.076005,0,0,264.1866
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,39.5968,39.5968,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,66.0323,259.3292,0,8.20692,-8.20692,348.7062,83.02513,0.1096306,8.576231,0,0,259.3292
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,38.38018,38.38018,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,75.15111,251.1222,0,6.962453,-6.962453,341.3672,81.27773,0.1096306,7.275763,0,0,251.1222
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,37.29958,37.29958,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,82.88716,244.1598,0,37.63225,-37.63225,301.6993,71.83302,0.1096306,39.3257,0,0,244.1598
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,36.57415,36.57415,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.7008,206.5275,0,19.80779,-19.80779,280.8201,66.86179,0.1096306,20.69914,0,0,206.5275
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,36.02251,36.02251,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.7094,186.7197,0,14.04623,-14.04623,266.014,63.33655,0.1096306,14.67831,0,0,186.7197
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,35.42554,35.42554,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.3163,172.6735,0,11.73989,-11.73989,253.6391,60.39014,0.1096306,12.26819,0,0,172.6735
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,34.97969,34.97969,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.3607,160.9336,0,18.23822,-18.23822,234.4143,55.81282,0.1096306,19.05894,0,0,160.9336
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,34.62453,34.62453,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.6254,142.6954,0,46.34785,-46.34785,185.5594,44.18072,0.1096306,48.4335,0,0,142.6954
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,34.26181,34.26181,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,247.123,96.34755,0,31.47404,-31.47404,152.3829,36.28156,0.1096306,32.89037,0,0,96.34755
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,33.89909,33.89909,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,282.0941,64.87351,0,0.4430655,-0.4430655,151.9158,36.17036,0.1096306,0.4630034,0,0,64.87351
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,33.74796,33.74796,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.5864,64.43044,0,27.02184,-27.02184,123.4323,29.38858,0.1096306,28.23783,0,0,64.43044
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,16.98497,38.33965,33.49104,21.68943,21.68943,0,0,0,21.68943,78.30991,0,0,0,16.98497,22.83098,21.68943,0,0,312.6107,37.4086,0,5.846004,-5.846004,117.2701,27.92139,0.1096306,23.85837,13.58798,0,54.39357
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,29.50299,42.83332,34.17113,0,0,0,0,0,0,0,0,0,0,29.50299,0,0,0,0,319.1063,31.5626,29.50299,0,29.50299,145.2591,34.58542,0.1095847,0,23.60239,0,61.06558
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,33.23825,45.47845,35.554,11.88907,11.88907,0,-1,0,11.88907,279.5697,0,0,0,33.23825,12.51481,11.88907,0,0,289.6033,58.11528,20.72344,0,20.72344,164.919,39.26636,0.1095525,13.07798,26.5906,0,91.35354
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,47.25298,52.02185,37.29958,0.639008,0.639008,0,-1,0,0.639008,7394.739,0,0,0,47.25298,0.6726401,0.639008,0,0,268.8798,76.76638,46.58034,0,46.58034,209.109,49.78777,0.1094801,0.7029089,37.80238,0,124.0194
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,59.61534,58.43652,39.04517,11.2886,11.2886,0,-1,0,11.2886,528.1022,0,0,0,59.61534,11.88274,11.2886,0,0,222.2995,118.6887,47.7326,0,47.7326,254.3922,60.56944,0.109406,12.41746,47.69227,0,178.304
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,68.95954,63.9149,40.61695,0,0,0,-1,0,0,0,0,0,0,68.95954,0,0,0,0,174.5669,161.648,68.95954,0,68.95954,319.8129,76.14578,0.1092991,0,55.16764,0,230.6076
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,34.7084,53.10296,42.2114,45.20899,45.20899,0,-1,0,45.20899,76.77325,0,0,0,34.7084,47.58841,45.20899,0,0,105.6073,223.7116,0,12.88,-12.88,306.2362,72.91324,0.1092991,49.72989,27.76673,0,258.42
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,59.59991,63.10178,43.08041,73.88554,68.7,0,-1,0,68.7,86.75388,0,5.185545,12.5741,59.59991,72.31579,68.7,0,0,119.9185,210.8316,0,12.71588,-12.71588,292.8325,69.72189,0.1092991,81.2741,47.67993,0,270.4315
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,42.35214,57.0024,43.36001,32.88232,32.88232,0,-1,0,32.88232,128.7991,0,0,0,42.35214,34.61296,32.88232,0,0,134.0472,198.1157,7.739181,0,7.739181,300.1745,71.46998,0.1092871,36.17055,33.88171,0,240.4679
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,26.53008,52.05053,43.78318,0,0,0,-1,0,0,0,0,0,0,26.53008,0,0,0,0,126.308,205.081,26.53008,0,26.53008,325.3432,77.4625,0.1092461,0,21.22406,0,231.6111
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,13.89277,47.54091,43.33734,0,0,0,-1,0,0,0,0,0,0,13.89277,0,0,0,0,99.77795,228.9581,13.89277,0,13.89277,338.523,80.60056,0.1092246,0,11.11422,0,242.8508
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.344677,42.93713,41.95447,32.48818,32.48818,0,-1,0,32.48818,10.29506,0,7.105427E-15,0,3.344677,34.19808,32.48818,0,0,85.88518,241.4616,0,30.8534,-30.8534,306.0007,72.85715,0.1092246,35.737,2.675741,0,244.8062
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,40.72274,40.72274,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,120.1667,210.6082,0,38.71162,-38.71162,265.195,63.14155,0.1092246,40.45365,0,0,210.6082
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,39.5968,39.5968,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,163.1797,171.8965,0,17.72436,-17.72436,246.5119,58.6932,0.1092246,18.52196,0,0,171.8965
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,38.38018,38.38018,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,182.8734,154.1722,0,52.25368,-52.25368,191.4317,45.57888,0.1092246,54.60509,0,0,154.1722
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,37.29958,37.29958,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,240.933,101.9185,0,36.06535,-36.06535,153.4155,36.52742,0.1092246,37.68829,0,0,101.9185
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,36.57415,36.57415,39.72649,39.72649,0,-1,0,39.72649,0,0,0,0,0,41.81736,39.72649,0,0,281.0056,65.85316,0,41.81736,-41.81736,109.3361,26.03236,0.1092246,43.69914,0,0,65.85316
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,36.02251,36.02251,7.812048,7.812048,0,-1,0,7.812048,0,0,1.776357E-15,0,0,8.223208,7.812048,0,0,327.4694,24.0358,0,8.223208,-8.223208,100.6681,23.96855,0.1092246,8.593253,0,0,24.0358
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,35.4482,35.4482,6.094,6.094,0,-1,0,6.094,0,0,8.881784E-16,0,0,6.414737,6.094,0,0,336.6063,15.81259,0,6.414737,-6.414737,93.90638,22.35862,0.1092246,6.7034,0,0,15.81259
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,35.00237,35.00237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.7337,9.397855,0,0,0,93.90638,22.35862,0.1092246,0,0,0,9.397855
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,34.63964,34.63964,28.27537,8.927961,0,-1,0,8.927961,0,0,19.34741,22.17495,0,9.397855,8.927961,0,0,343.7337,9.397855,0,9.397855,-9.397855,84.00017,20,0.1092246,31.10291,0,0,9.397855
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,34.26181,34.26181,31.45004,0,0,-1,0,0,0,0,31.45004,34.59505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092246,34.59505,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,33.92176,33.92176,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1093607,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,33.74796,33.74796,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.1095028,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,12.91504,37.17405,33.51371,67.90599,67.90599,81,0,22.761,67.90599,19.019,0,0,0,12.91504,0,0,13.09401,12.43931,238.3654,104.2293,25.35435,0,25.35435,217.9208,51.8858,0.1095643,74.69659,10.33203,81,117.1444
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,34.03767,44.27948,34.1938,14.13138,14.13138,81,0,22.761,14.13138,240.8658,0,0,0,34.03767,0,0,66.86861,63.52518,213.0111,127.0482,97.56286,0,97.56286,310.477,73.92296,0.1096544,15.54452,27.23014,81,161.0859
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,39.35038,47.50274,35.59934,6.709825,6.709825,0,-1,0,6.709825,586.459,0,0,0,39.35038,7.062973,6.709825,0,0,115.4482,214.8548,32.2874,0,32.2874,341.1075,81.21592,0.1096045,7.380807,31.4803,0,254.2052
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,43.79826,50.93087,37.38271,0,0,0,-1,0,0,0,0,0,0,43.79826,0,0,0,0,83.16083,243.9135,43.79826,0,43.79826,382.6582,91.10892,0.1095368,0,35.03861,0,287.7117
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,72.57742,63.59324,39.12829,50.87664,50.87664,0,-1,0,50.87664,142.6537,0,0,0,72.57742,53.55436,50.87664,0,0,39.36256,283.3319,19.02306,0,19.02306,400.7051,95.40578,0.1095075,55.96431,58.06194,0,355.9093
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,80.53053,68.94505,40.74541,0,0,0,-1,0,0,0,60.19102,0,0,80.53053,0,0,0,0,20.3395,300.4527,20.3395,0,20.3395,420.0009,100,0.1094761,0,64.42442,0,380.9832
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,70.92665,66.78715,42.33231,54.61259,54.61259,0,-1,0,54.61259,129.8723,13.43971,0,0,70.92665,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1094761,60.07386,56.74133,0,389.6849
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,49.41455,59.33604,43.16354,9.988881,9.988881,0,-1,0,9.988881,494.6956,38.89994,0,0,49.41455,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1094761,10.98777,39.53164,0,368.1728
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,20.06836,49.62052,43.4658,17.83393,17.83393,0,-1,0,17.83393,112.5291,1.295795,0,0,20.06836,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.1094761,19.61733,16.05469,0,338.8266
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.366014,45.4226,43.82096,23.99407,23.99407,0,-1,0,23.99407,22.36392,0,0,0,5.366014,25.25692,23.99407,0,0,0,318.7582,0,19.8909,-19.8909,399.034,95.0079,0.1094761,26.39348,4.292811,0,324.1242
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,7.345433,45.59263,43.39779,3.708191,3.708191,0,-1,0,3.708191,198.0867,0,0,0,7.345433,3.903359,3.708191,0,0,22.101,298.8673,3.442074,0,3.442074,402.2994,95.78539,0.1094708,4.07901,5.876347,0,306.2128
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.032353,42.31704,42.01493,63.14119,63.14119,0,-1,0,63.14119,1.634991,0,0,0.7553049,1.032353,66.46441,63.14119,0,0,18.65893,301.9652,0,65.43205,-65.43205,333.328,79.36365,0.1094708,69.45531,0.8258821,0,302.9976
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,40.76052,40.76052,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,91.36121,236.5331,0,26.04514,-26.04514,305.874,72.827,0.1094708,27.21717,0,0,236.5331
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,39.63459,39.63459,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,120.3003,210.488,0,68.85238,-68.85238,233.2972,55.54684,0.1094708,71.95074,0,0,210.488
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,38.42552,38.42552,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,196.8029,141.6356,0,19.49577,-19.49577,212.7469,50.65392,0.1094708,20.37307,0,0,141.6356
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,37.32225,37.32225,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,218.4649,122.1399,0,45.66968,-45.66968,164.6068,39.19202,0.1094708,47.72482,0,0,122.1399
