Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,36.59681,36.59681,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,269.209,76.47017,0,28.18946,-28.18946,134.8925,32.1172,0.1094708,29.45798,0,0,76.47017
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,36.06785,36.06785,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,300.5306,48.28071,0,34.47,-34.47,98.55795,23.46613,0.1094708,36.02114,0,0,48.28071
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,35.47087,35.47087,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,338.8306,13.81072,0,10.6087,-10.6087,87.3754,20.80362,0.1094708,11.08609,0,0,13.81072
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,35.0477,35.0477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.618,3.202021,0,0,0,87.3754,20.80362,0.1094708,0,0,0,3.202021
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,34.66232,34.66232,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,350.618,3.202021,0,1.374307,-1.374307,85.92675,20.45871,0.1094708,1.436151,0,0,3.202021
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,34.29959,34.29959,21.36335,1.736328,0,-1,0,1.736328,0,0,19.62702,21.76336,0,1.827714,1.736328,0,0,352.145,1.827714,0,1.827714,-1.827714,84.00017,20,0.1094708,23.49969,0,0,1.827714
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,33.94443,33.94443,21.33164,21.33164,81,0,22.761,21.33164,0,0,0,0,0,0,0,59.66836,56.68494,354.1758,0,56.68494,0,56.68494,137.7762,32.8038,0.1096195,23.46481,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,33.77063,33.77063,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,297.4909,51.01645,68.7,0,68.7,202.9508,48.32151,0.1097226,0.8798351,0,81,51.01645
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,21.13663,39.61824,33.53638,18.38343,18.38343,81,0,22.761,18.38343,114.9765,0,0,0,21.13663,0,0,62.61657,59.48574,228.7909,112.8464,80.62238,0,80.62238,279.4359,66.53222,0.1098381,20.22177,16.90931,81,133.9831
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,39.88123,46.17794,34.21647,16.59668,16.59668,81,0,22.761,16.59668,240.2965,0,0,0,39.88123,0,0,64.40333,61.18316,148.1685,185.4066,101.0644,0,101.0644,375.314,89.36029,0.1099219,18.25634,31.90499,81,225.2878
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,42.47737,48.58435,35.64468,21.35906,21.35906,0,-1,0,21.35906,198.8729,0,0,0,42.47737,22.48322,21.35906,0,0,47.1041,276.3645,19.99415,0,19.99415,394.2821,93.8765,0.1098911,23.49496,33.9819,0,318.8419
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,36.31477,48.48317,37.42804,0,0,0,-1,0,0,0,9.204815,0,0,36.31477,0,0,0,0,27.10995,294.3593,27.10995,0,27.10995,420.0009,100,0.1098494,0,29.05181,0,330.674
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,58.52746,58.19489,39.18874,11.93716,11.93716,0,-1,0,11.93716,490.2963,45.96203,0,0,58.52746,12.56543,11.93716,0,0,0,318.7582,0,0,0,420.0009,100,0.1098494,13.13088,46.82197,0,377.2857
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,47.31585,55.93794,40.80586,16.45682,16.45682,0,-1,0,16.45682,287.5152,29.99288,0,0,47.31585,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1098494,18.1025,37.85268,0,366.0741
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,52.06044,59.47805,42.42299,7.75924,7.75924,0,-1,0,7.75924,670.9478,43.89282,0,0,52.06044,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1098494,8.535164,41.64835,0,370.8187
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,44.15192,57.51869,43.24666,27.85843,27.85843,0,-1,0,27.85843,158.4867,14.82726,0,0,44.15192,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1098494,30.64427,35.32154,0,362.9102
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,58.78967,63.31207,43.53381,14.60518,14.60518,0,-1,0,14.60518,402.526,43.41579,0,0,58.78967,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1098494,16.0657,47.03173,0,377.5479
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,29.27713,53.09859,43.91164,10.77619,10.77619,0,-1,0,10.77619,271.6835,17.93377,0,0,29.27713,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1098494,11.85381,23.4217,0,348.0353
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,17.8668,48.89688,43.44313,0,0,0,-1,0,0,0,17.8668,0,0,17.8668,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1098494,0,14.29344,0,336.625
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.70503,42.83179,42.0376,0,0,0,-1,0,0,0,2.70503,0,0,2.70503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1098494,0,2.164024,0,321.4633
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,40.7832,40.7832,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1098494,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,39.63459,39.63459,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1098494,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,38.40285,38.40285,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1098494,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,37.29958,37.29958,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1098494,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,36.59681,36.59681,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1098494,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,36.06785,36.06785,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1098494,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,35.47087,35.47087,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1098494,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,35.07037,35.07037,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1098494,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,34.68499,34.68499,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1098494,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,34.29959,34.29959,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1098494,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,33.95955,33.95955,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1098494,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.121076,34.10512,33.7933,0,0,0,0,0,0,0,0,0,0,1.121076,0,0,0,0,275.6699,70.65529,1.121076,0,1.121076,159.5409,37.98586,0.1098477,0,0.8968607,0,71.77637
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.630323,35.98726,33.55904,8.085468,8.085468,0,0,0,8.085468,106.7387,0,0,0,8.630323,8.511019,8.085468,0,0,274.5489,71.66426,0.1193044,0,0.1193044,159.6541,38.01281,0.1098475,8.894014,6.904259,0,80.29459
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.290067,36.55712,34.21647,32.93143,32.93143,0,0,0,32.93143,25.17372,0,0,0,8.290067,34.66466,32.93143,0,0,274.4295,71.77164,0,26.37459,-26.37459,131.8528,31.39347,0.1098475,36.22457,6.632053,0,80.0617
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.471847,38.07424,35.65979,71.1261,51.17544,0,-1,0,51.17544,16.55452,0,19.95065,33.50187,8.471847,53.86889,51.17544,0,0,303.7346,45.39704,0,45.39704,-45.39704,84.00017,20,0.1098475,78.23871,6.777478,0,53.86889
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,22.5748,44.14942,37.46583,32.39196,21.44606,0,-1,0,21.44606,105.2632,0,10.9459,31.34195,22.5748,22.5748,21.44606,0,0,354.1758,0,0,0,0,84.00017,20,0.1098475,35.63116,18.05984,0,22.5748
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,29.81366,48.32337,39.25675,10.28041,10.28041,0,-1,0,10.28041,290.0045,0,0,5.643857,29.81366,10.82149,10.28041,0,0,354.1758,0,18.99217,0,18.99217,102.0177,24.28989,0.1098183,11.30845,23.85093,0,29.81366
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,31.41554,50.58474,40.88899,6.031604,6.031604,0,-1,0,6.031604,520.8488,0,0,0,31.41554,6.349057,6.031604,0,0,335.1836,17.09296,25.06648,0,25.06648,125.7979,29.95182,0.1097797,6.634765,25.13243,0,48.5085
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,14.26695,46.80238,42.50611,24.48762,24.48762,0,-1,0,24.48762,58.26191,0,0,0,14.26695,25.77644,24.48762,0,0,310.1172,39.65279,0,11.50948,-11.50948,113.6658,27.06324,0.1097797,26.93638,11.41356,0,53.91974
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,26.68914,51.65525,43.36001,0.5619528,0.5619528,0,-1,0,0.5619528,4749.355,0,0,0,26.68914,0.5915293,0.5619528,0,0,322.9055,28.1433,26.09761,0,26.09761,138.4242,32.95807,0.1097396,0.6181481,21.35131,0,54.83244
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,23.14339,50.76034,43.60938,18.4343,18.4343,0,-1,0,18.4343,125.5453,0,0,0,23.14339,19.40452,18.4343,0,0,296.8079,51.63115,3.738867,0,3.738867,141.9712,33.80259,0.1097339,20.27773,18.51471,0,74.77454
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,12.91092,47.91061,43.99477,7.773667,7.773667,0,-1,0,7.773667,166.0854,0,0,0,12.91092,8.182807,7.773667,0,0,293.069,54.99613,4.728117,0,4.728117,146.4567,34.87057,0.1097266,8.551033,10.32874,0,67.90706
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,12.03496,47.13551,43.50359,5.243372,5.243372,0,-1,0,5.243372,229.5271,0,0,0,12.03496,5.519339,5.243372,0,0,288.3409,59.25144,6.515621,0,6.515621,152.6379,36.34229,0.1097166,5.767709,9.627969,0,71.2864
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.139033,43.02837,42.10561,32.04782,32.04782,0,-1,0,32.04782,9.794838,0,7.105427E-15,0,3.139033,33.73455,32.04782,0,0,281.8253,65.1155,0,30.59552,-30.59552,120.3874,28.66361,0.1097166,35.25261,2.511226,0,68.25453
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,40.82853,40.82853,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,315.8203,34.51998,0,3.082015,-3.082015,117.1387,27.89011,0.1097166,3.220706,0,0,34.51998
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,39.67992,39.67992,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,319.2448,31.43796,0,23.90141,-23.90141,91.9444,21.89148,0.1097166,24.97697,0,0,31.43796
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,38.44819,38.44819,29.61031,7.159726,0,-1,0,7.159726,0,0,22.45058,25.41161,0,7.536554,7.159726,0,0,345.8018,7.536554,0,7.536554,-7.536554,84.00017,20,0.1097166,32.57133,0,0,7.536554
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,37.34492,37.34492,21.05385,0,0,-1,0,0,0,0,21.05385,23.15924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097166,23.15924,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,36.61948,36.61948,40.30521,0,0,-1,0,0,0,0,40.30521,44.33573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097166,44.33573,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,36.09052,36.09052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097166,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,35.49355,35.49355,50.09547,0,0,-1,0,0,0,0,50.09547,55.10502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097166,55.10502,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,35.08549,35.08549,36.72086,0,0,-1,0,0,0,0,36.72086,40.39295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097166,40.39295,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,34.70765,34.70765,21.48162,0,0,-1,0,0,0,0,21.48162,23.62978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097166,23.62978,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,34.32227,34.32227,36.3641,0,0,-1,0,0,0,0,36.3641,40.00051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097166,40.00051,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,33.98222,33.98222,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,354.1758,0,48.85034,0,48.85034,130.3437,31.03415,0.1098438,32.53645,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.029286,34.1174,33.83109,15.00698,15.00698,81,0,22.761,15.00698,6.858715,0,0,0,1.029286,0,0,65.99303,62.69337,305.3255,43.96531,63.72266,0,63.72266,190.7963,45.4276,0.1099846,16.50768,0.8234286,81,44.99459
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.709902,35.46356,33.58171,29.73094,29.73094,81,0,22.761,29.73094,22.56875,0,0,0,6.709902,0,0,51.26906,48.70561,241.6028,101.3157,55.41551,0,55.41551,243.3681,57.94466,0.1101258,32.70403,5.367922,81,108.0256
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,14.36841,38.36411,34.26181,64.11408,64.11408,81,0,22.761,64.11408,22.4107,0,0,0,14.36841,0,0,16.88592,16.04162,186.1873,151.1897,30.41003,0,30.41003,272.2176,64.81357,0.1101989,70.52549,11.49473,81,165.5581
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,44.87785,49.47854,35.7278,39.91203,39.91203,0,-1,0,39.91203,112.4419,0,0,0,44.87785,42.01266,39.91203,0,0,155.7773,178.5587,2.865187,0,2.865187,274.9357,65.46075,0.1101945,43.90324,35.90228,0,223.4365
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,38.33443,49.2877,37.55651,75.31396,68.7,0,-1,0,68.7,55.79975,0,6.613957,14.14535,38.33443,72.31579,68.7,0,0,152.9121,181.1373,0,33.98136,-33.98136,239.1162,56.93232,0.1101945,82.84535,30.66754,0,219.4718
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.608626,42.17192,39.36255,15.12757,15.12757,0,-1,0,15.12757,63.51732,0,1.776357E-15,0,9.608626,15.92376,15.12757,0,0,190.6692,147.156,0,6.315131,-6.315131,232.4595,55.34738,0.1101945,16.64033,7.686901,0,156.7646
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,21.05999,47.35949,40.99478,22.59571,22.59571,0,-1,0,22.59571,93.2035,0,0,0,21.05999,23.78495,22.59571,0,0,197.686,140.8409,0,2.724965,-2.724965,229.5871,54.66349,0.1101945,24.85528,16.84799,0,161.9008
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,30.61525,52.18333,42.63457,31.5922,31.5922,0,-1,0,31.5922,96.90764,0,0,0,30.61525,33.25495,31.5922,0,0,200.7137,138.1159,0,2.639693,-2.639693,226.8046,54.00099,0.1101945,34.75142,24.4922,0,168.7311
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,32.79004,53.80345,43.4658,28.01907,28.01907,0,-1,0,28.01907,117.0276,0,0,0,32.79004,29.49376,28.01907,0,0,203.6467,135.4762,3.296283,0,3.296283,229.9317,54.74554,0.1101894,30.82098,26.23203,0,168.2662
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,31.64469,53.70806,43.73784,9.807376,9.807376,0,-1,0,9.807376,322.6621,0,0,0,31.64469,10.32355,9.807376,0,0,200.3504,138.4429,21.32113,0,21.32113,250.1588,59.56149,0.1101566,10.78811,25.31575,0,170.0875
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,26.14552,52.23536,44.07789,0,0,0,-1,0,0,0,0,0,0,26.14552,0,0,0,0,179.0293,157.6319,26.14552,0,26.14552,274.9626,65.46715,0.1101164,0,20.91641,0,183.7774
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,10.24496,46.65375,43.57159,18.97984,18.97984,0,-1,0,18.97984,53.97812,0,0,0,10.24496,19.97878,18.97984,0,0,152.8838,181.1628,0,9.733815,-9.733815,264.7022,63.02422,0.1101164,20.87782,8.195967,0,191.4078
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.052288,43.04073,42.14339,35.84267,35.84267,0,-1,0,35.84267,8.515793,0,0,0,3.052288,37.72913,35.84267,0,0,163.6991,171.429,0,34.67684,-34.67684,228.1496,54.32123,0.1101164,39.42694,2.44183,0,174.4813
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,40.86632,40.86632,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,202.2289,136.7522,0,59.37442,-59.37442,165.5635,39.4198,0.1101164,62.04626,0,0,136.7522
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,39.67992,39.67992,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,268.2005,77.37777,0,21.70989,-21.70989,142.6793,33.97118,0.1101164,22.68684,0,0,77.37777
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,38.47086,38.47086,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,292.3226,55.66788,0,3.571564,-3.571564,138.9145,33.07481,0.1101164,3.732284,0,0,55.66788
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,37.36003,37.36003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.291,52.09631,0,0,0,138.9145,33.07481,0.1101164,0,0,0,52.09631
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,36.64215,36.64215,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,296.291,52.09631,0,31.4188,-31.4188,105.7962,25.18952,0.1101164,32.83265,0,0,52.09631
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,36.10563,36.10563,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,331.2008,20.67751,0,7.84344,-7.84344,97.52847,23.22102,0.1101164,8.196394,0,0,20.67751
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,35.53133,35.53133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.9157,12.83407,0,0,0,97.52847,23.22102,0.1101164,0,0,0,12.83407
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,35.10816,35.10816,55.14074,12.19237,0,-1,0,12.19237,0,0,42.94837,48.46244,0,12.83407,12.19237,0,0,339.9157,12.83407,0,12.83407,-12.83407,84.00017,20,0.1101164,60.65481,0,0,12.83407
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,34.73032,34.73032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101164,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,34.3676,34.3676,15.5691,0,0,-1,0,0,0,0,15.5691,17.12601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101164,17.12601,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,34.00489,34.00489,16.71181,16.71181,81,0,22.761,16.71181,0,0,0,0,0,0,0,64.28819,61.07378,354.1758,0,61.07378,0,61.07378,141.9398,33.79514,0.1102607,18.38299,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8354815,34.08611,33.85376,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8354815,0,0,72.31579,68.7,293.102,54.9664,69.53548,0,69.53548,207.907,49.50157,0.1103577,0,0.6683852,81,55.80189
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.06999,36.44564,33.60439,54.69181,54.69181,81,0,22.761,54.69181,18.41224,0,0,0,10.06999,0,0,26.30818,24.99277,223.5665,117.5483,35.06277,0,35.06277,241.1705,57.42142,0.1104442,60.161,8.055992,81,127.6183
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,27.52415,42.3565,34.29959,53.07377,53.07377,81,0,22.761,53.07377,51.86018,0,0,0,27.52415,0,0,27.92623,26.52992,188.5038,149.1048,54.05407,0,54.05407,292.4507,69.63097,0.1105725,58.38115,22.01932,81,176.629
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,40.454,48.04592,35.76559,51.58398,51.58398,0,-1,0,51.58398,78.42358,0,0,0,40.454,54.29892,51.58398,0,0,134.4497,197.7535,0,13.84492,-13.84492,277.8568,66.15626,0.1105725,56.74237,32.3632,0,238.2075
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,53.58194,54.62528,37.63963,16.96974,16.96974,0,-1,0,16.96974,315.7499,0,0,0,53.58194,17.86288,16.96974,0,0,149.8329,183.9086,35.71906,0,35.71906,311.7429,74.22435,0.1105177,18.66671,42.86555,0,237.4905
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,64.76596,60.867,39.44567,1.706983,1.706983,0,-1,0,1.706983,3794.178,0,0,0,64.76596,1.796824,1.706983,0,0,114.1139,216.0557,62.96914,0,62.96914,371.4807,88.4476,0.110421,1.877681,51.81277,0,280.8217
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,28.2892,49.7859,41.10057,22.91203,22.91203,0,-1,0,22.91203,123.4688,0,0,0,28.2892,24.11793,22.91203,0,0,51.14476,272.7279,4.171277,0,4.171277,375.4379,89.38979,0.1104146,25.20323,22.63136,0,301.0172
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,38.75244,55.06092,42.74036,8.102249,8.102249,0,-1,0,8.102249,478.2924,0,0,0,38.75244,8.528684,8.102249,0,0,46.97348,276.4821,30.22376,0,30.22376,404.1107,96.21663,0.1103683,8.912474,31.00196,0,315.2345
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,35.21534,54.74384,43.57159,15.29578,15.29578,0,-1,0,15.29578,230.2291,2.364792,0,0,35.21534,16.10082,15.29578,0,0,16.74972,303.6835,16.74972,0,16.74972,420.0009,100,0.1103427,16.82536,28.17227,0,338.8988
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,28.99883,52.95741,43.8663,7.008368,7.008368,0,-1,0,7.008368,413.7744,21.6216,0,0,28.99883,7.377229,7.008368,0,0,0,318.7582,0,0,0,420.0009,100,0.1103427,7.709205,23.19907,0,347.757
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,22.53999,51.19059,44.20635,11.78452,11.78452,0,-1,0,11.78452,191.2677,10.13523,0,0,22.53999,12.40476,11.78452,0,0,0,318.7582,0,0,0,420.0009,100,0.1103427,12.96298,18.03199,0,341.2982
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,24.14266,51.17245,43.6925,61.16116,61.16116,0,-1,0,61.16116,39.47384,0,0,0,24.14266,64.38017,61.16116,0,0,0,318.7582,0,40.23751,-40.23751,377.5868,89.90144,0.1103427,67.27728,19.31413,0,342.9009
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.109435,43.16404,42.24918,21.88577,21.88577,0,-1,0,21.88577,14.20756,0,0,0,3.109435,23.03766,21.88577,0,0,44.70834,278.5207,0,19.92822,-19.92822,356.5806,84.89997,0.1103427,24.07435,2.487548,0,281.6302
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,40.93433,40.93433,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,66.85081,258.5925,0,49.66275,-49.66275,304.2314,72.43591,0.1103427,51.89757,0,0,258.5925
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,39.72526,39.72526,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,122.0316,208.9297,0,18.18641,-18.18641,285.0613,67.8716,0.1103427,19.0048,0,0,208.9297
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,38.50864,38.50864,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,142.2388,190.7433,0,19.65145,-19.65145,264.3469,62.9396,0.1103427,20.53577,0,0,190.7433
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,37.38271,37.38271,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,164.0737,171.0919,0,30.63864,-30.63864,232.0509,55.2501,0.1103427,32.01738,0,0,171.0919
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,36.66483,36.66483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.1167,140.4532,0,0,0,232.0509,55.2501,0.1103427,0,0,0,140.4532
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,36.1283,36.1283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.1167,140.4532,0,0,0,232.0509,55.2501,0.1103427,0,0,0,140.4532
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,35.53133,35.53133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.1167,140.4532,0,0,0,232.0509,55.2501,0.1103427,0,0,0,140.4532
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,35.13083,35.13083,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,198.1167,140.4532,0,14.68649,-14.68649,216.57,51.56417,0.1103427,15.34738,0,0,140.4532
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,34.74544,34.74544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.435,125.7668,0,0,0,216.57,51.56417,0.1103427,0,0,0,125.7668
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,34.3676,34.3676,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,214.435,125.7668,0,29.58579,-29.58579,185.3838,44.13891,0.1103427,30.91715,0,0,125.7668
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,34.02756,34.02756,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,247.3081,96.18096,0,8.523949,-8.523949,176.3988,41.99963,0.1103427,8.907526,0,0,96.18096
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6109597,34.02361,33.85376,0,0,0,0,0,0,0,0,0,0,0.6109597,0,0,0,0,256.7791,87.65701,0.6109597,0,0.6109597,176.9784,42.13763,0.1103417,0,0.4887677,0,88.26797
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.579219,34.05863,33.6195,55.32245,55.32245,0,0,0,55.32245,2.854571,0,7.105427E-15,0,1.579219,58.23416,55.32245,0,0,256.1682,88.20688,0,56.65494,-56.65494,117.2588,27.91871,0.1103417,60.8547,1.263375,0,89.7861
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.017114,35.4488,34.32227,53.75341,53.75341,20.25,0,7.39125,53.75341,7.473225,0,7.105427E-15,0,4.017114,35.26675,33.50341,0,0,319.1181,31.55194,0,31.24964,-31.24964,84.31882,20.07587,0.1103417,59.12876,3.213691,81,35.56905
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.690155,37.44902,35.8336,32.27292,5.69283,0,-1,0,5.69283,99.953,0,26.58009,34.1319,5.690155,5.992453,5.69283,0,0,353.8399,0.3022983,0,0.3022983,-0.3022983,84.00017,20,0.1103417,35.50021,4.552124,0,5.992453
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,11.53015,41.04754,37.70008,0,0,0,-1,0,0,0,0,0,0,11.53015,0,0,0,0,354.1758,0,11.53015,0,11.53015,94.93863,22.60439,0.1103241,0,9.224119,0,11.53015
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,17.03983,44.58778,39.52879,14.11194,14.11194,0,-1,0,14.11194,120.7476,0,0,2.427288,17.03983,14.85467,14.11194,0,0,342.6457,10.37713,2.185159,0,2.185159,97.01165,23.09797,0.1103207,15.52313,13.63187,0,27.41697
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,16.44511,46.12181,41.19125,5.665596,5.665596,0,-1,0,5.665596,290.2627,0,0,0,16.44511,5.963785,5.665596,0,0,340.4605,12.34378,10.48132,0,10.48132,106.9551,25.46545,0.1103047,6.232155,13.15609,0,28.78889
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.419635,45.05557,42.84616,54.16865,27.73677,0,-1,0,27.73677,26.75017,0,26.43188,37.48767,7.419635,29.1966,27.73677,0,0,329.9792,21.77697,0,21.77697,-21.77697,84.00017,20,0.1103047,59.58552,5.935708,0,29.1966
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,3.996597,44.84321,43.65472,18.87213,3.796767,0,-1,0,3.796767,105.2632,0,15.07537,19.99999,3.996597,3.996597,3.796767,0,0,354.1758,0,0,0,0,84.00017,20,0.1103047,20.75935,3.197277,0,3.996597
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,12.3533,47.69082,43.94943,31.79605,11.73563,0,-1,0,11.73563,105.2632,0,20.06042,32.62852,12.3533,12.3533,11.73563,0,0,354.1758,0,0,0,0,84.00017,20,0.1103047,34.97565,9.882638,0,12.3533
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.714792,46.91571,44.28947,16.62429,8.279053,0,-1,0,8.279053,105.2632,0,8.345238,16.63091,8.714792,8.714792,8.279053,0,0,354.1758,0,0,0,0,84.00017,20,0.1103047,18.28672,6.971834,0,8.714792
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.960346,44.6625,43.78318,59.60735,2.812329,0,-1,0,2.812329,105.2632,0,56.79502,65.00562,2.960346,2.960346,2.812329,0,0,354.1758,0,0,0,0,84.00017,20,0.1103047,65.56809,2.368277,0,2.960346
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.843946,43.15388,42.31719,12.48082,2.701749,0,-1,0,2.701749,105.2632,0,9.779066,13.18855,2.843946,2.843946,2.701749,0,0,354.1758,0,0,0,0,84.00017,20,0.1103047,13.7289,2.275157,0,2.843946
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,40.97211,40.97211,41.14338,0,0,-1,0,0,0,0,41.14338,45.25772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103047,45.25772,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,39.76305,39.76305,37.05716,0,0,-1,0,0,0,0,37.05716,40.76287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103047,40.76287,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,38.53131,38.53131,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103047,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,37.40538,37.40538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103047,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,36.70261,36.70261,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103047,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,36.17364,36.17364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103047,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,35.57667,35.57667,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103047,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,35.1535,35.1535,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103047,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,34.76811,34.76811,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103047,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,34.40539,34.40539,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103047,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,34.05022,34.05022,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1104096,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4507393,34.0244,33.89909,21.85292,21.85292,81,0,22.761,21.85292,2.062604,0,0,0,0.4507393,0,0,59.14708,56.18973,285.4758,61.83,56.64046,0,56.64046,202.9086,48.31147,0.1105549,24.03821,0.3605914,81,62.28074
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.340001,34.29378,33.64217,4.966959,4.966959,77.28275,0,21.82054,4.966959,47.11134,0,0,0,2.340001,0,0,72.31579,68.7,228.8353,112.8064,71.04,0,71.04,270.303,64.35773,0.110668,5.463655,1.872001,81,115.1464
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.051278,36.33308,34.34494,42.46593,42.46593,81,0,22.761,42.46593,16.60455,0,0,0,7.051278,0,0,38.53407,36.60736,157.7953,176.7424,43.65864,0,43.65864,311.7213,74.2192,0.110777,46.71252,5.641022,81,183.7937
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,12.27014,39.39714,35.87138,39.83709,39.83709,0,-1,0,39.83709,30.80078,0,0,0,12.27014,41.93378,39.83709,0,0,114.1367,216.0352,0,29.66365,-29.66365,280.453,66.7744,0.110777,43.8208,9.81611,0,228.3053
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.38579,38.75981,37.79076,6.540156,6.540156,0,-1,0,6.540156,51.76926,0,0,0,3.38579,6.884375,6.540156,0,0,147.0963,186.3716,0,3.498585,-3.498585,276.7652,65.89635,0.110777,7.194172,2.708632,0,189.7573
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.518237,41.55569,39.65725,6.658529,6.658529,0,-1,0,6.658529,97.89304,0,0,0,6.518237,7.008978,6.658529,0,0,150.9836,182.873,0,0.4907418,-0.4907418,276.2479,65.77318,0.110777,7.324382,5.214589,0,189.3912
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,18.4221,46.88531,41.33483,29.48099,29.48099,0,-1,0,29.48099,62.48807,0,3.552714E-15,0,18.4221,31.03262,29.48099,0,0,151.5289,182.3822,0,12.61052,-12.61052,262.9553,62.60827,0.110777,32.42908,14.73768,0,200.8043
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,21.00607,49.45532,43.01996,22.03387,22.03387,0,-1,0,22.03387,95.3354,0,3.552714E-15,0,21.00607,23.19354,22.03387,0,0,165.5406,169.7717,0,2.187469,-2.187469,260.6495,62.05927,0.110777,24.23725,16.80486,0,190.7778
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,22.46976,50.76395,43.82096,52.79164,52.79164,0,-1,0,52.79164,42.5631,0,7.105427E-15,0,22.46976,55.57014,52.79164,0,0,167.9711,167.5842,0,33.10039,-33.10039,225.7586,53.75194,0.110777,58.0708,17.97581,0,190.054
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,20.0474,50.29885,44.12323,31.36533,31.36533,0,-1,0,31.36533,63.91581,0,3.552714E-15,0,20.0474,33.01614,31.36533,0,0,204.7493,134.4839,0,12.96873,-12.96873,212.0883,50.49713,0.110777,34.50186,16.03792,0,154.5312
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,8.350445,46.98077,44.46328,32.11413,32.11413,0,-1,0,32.11413,26.0024,0,7.105427E-15,0,8.350445,33.80435,32.11413,0,0,219.159,121.5151,0,25.45391,-25.45391,185.2576,44.10886,0.110777,35.32555,6.680356,0,129.8656
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,10.86922,47.19299,43.91164,30.57646,30.57646,0,-1,0,30.57646,35.54765,0,7.105427E-15,0,10.86922,32.18575,30.57646,0,0,247.4411,96.06122,0,21.31653,-21.31653,162.788,38.75896,0.110777,33.63411,8.695372,0,106.9304
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.416253,43.15653,42.44566,7.014646,7.014646,0,-1,0,7.014646,34.44584,0,0,0,2.416253,7.383838,7.014646,0,0,271.1262,74.74468,0,4.967584,-4.967584,157.5517,37.51223,0.110777,7.71611,1.933002,0,77.16093
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,41.06279,41.06279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.6457,69.7771,0,0,0,157.5517,37.51223,0.110777,0,0,0,69.7771
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,39.84617,39.84617,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,276.6457,69.7771,0,54.70564,-54.70564,99.88689,23.78254,0.110777,57.16739,0,0,69.7771
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,38.59177,38.59177,31.66957,14.31789,0,-1,0,14.31789,0,0,17.35168,20.51864,0,15.07146,14.31789,0,0,337.4297,15.07146,0,15.07146,-15.07146,84.00017,20,0.110777,34.83653,0,0,15.07146
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,37.46583,37.46583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110777,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,36.74795,36.74795,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110777,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,36.21898,36.21898,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110777,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,35.59934,35.59934,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110777,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,35.19128,35.19128,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110777,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,34.81345,34.81345,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110777,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,34.42806,34.42806,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110777,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,34.08801,34.08801,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1109221,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.246988,34.29167,33.94443,0,0,72.31579,0,20.56389,0,0,0,0,0,1.246988,0,0,72.31579,68.7,297.4561,51.04773,69.94699,0,69.94699,204.1667,48.61103,0.111017,0,0.9975902,81,52.29472
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,18.24309,38.93727,33.71018,12.06404,12.06404,81,0,22.761,12.06404,151.2188,0,0,0,18.24309,0,0,68.93596,65.48916,227.5091,114,83.73225,0,83.73225,283.6021,67.52419,0.1111243,13.27045,14.59447,81,132.2431
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,41.99535,47.07376,34.40539,45.4414,45.4414,81,0,22.761,45.4414,92.41649,0,0,0,41.99535,0,0,35.5586,33.78067,143.7769,189.3591,75.77602,0,75.77602,355.4896,84.64021,0.1112435,49.98554,33.59628,81,231.3544
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,53.6073,52.74412,35.96206,12.20033,12.20033,0,-1,0,12.20033,439.3923,0,0,0,53.6073,12.84245,12.20033,0,0,68.00085,257.5575,40.76485,0,40.76485,394.1625,93.84803,0.1111811,13.42036,42.88585,0,311.1648
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,54.72268,55.32545,37.89656,3.977963,3.977963,0,-1,0,3.977963,1375.646,23.29936,0,0,54.72268,4.18733,3.977963,0,0,27.236,294.2458,27.236,0,27.236,420.0009,100,0.1111394,4.37576,43.77814,0,348.9685
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,54.42817,57.36066,39.78572,31.05677,31.05677,0,-1,0,31.05677,175.2538,21.73683,0,0,54.42817,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1111394,34.16245,43.54253,0,373.1864
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,53.90781,59.10059,41.48596,0,0,0,-1,0,0,0,53.90781,0,0,53.90781,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111394,0,43.12625,0,372.666
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,38.03062,55.24705,43.14087,0,0,0,-1,0,0,0,38.03062,0,0,38.03062,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111394,0,30.4245,0,356.7888
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,35.42895,55.27488,43.99477,11.28574,11.28574,0,-1,0,11.28574,313.9268,23.54922,0,0,35.42895,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1111394,12.41431,28.34316,0,354.1872
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,39.0066,56.84044,44.28947,40.85175,40.85175,0,-1,0,40.85175,95.48331,0,0,0,39.0066,43.00184,40.85175,0,0,0,318.7582,0,3.995238,-3.995238,415.7895,98.9973,0.1111394,44.93692,31.20528,0,357.7648
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,26.72595,53.01106,44.62952,35.00389,35.00389,0,-1,0,35.00389,76.35135,0,0,0,26.72595,36.84621,35.00389,0,0,4.439153,314.763,0,10.12026,-10.12026,405.1218,96.45738,0.1111394,38.50429,21.38076,0,341.4889
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,9.5538,46.91155,44.03255,25.81852,25.81852,0,-1,0,25.81852,37.00367,0,0,0,9.5538,27.17739,25.81852,0,0,15.68389,304.6427,0,17.62359,-17.62359,386.5449,92.03432,0.1111394,28.40037,7.643039,0,314.1965
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.935135,43.09789,42.52878,0,0,0,-1,0,0,0,0,0,0,1.935135,0,0,0,0,35.26565,287.0191,1.935135,0,1.935135,388.3807,92.47142,0.1111364,0,1.548108,0,288.9543
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,41.14591,41.14591,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,33.33052,288.7608,0,29.48227,-29.48227,357.3037,85.07214,0.1111364,30.80897,0,0,288.7608
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,39.89151,39.89151,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,66.08859,259.2785,0,72.31579,-72.31579,281.0762,66.92276,0.1111364,89.51944,0,0,259.2785
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,38.63711,38.63711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.4395,186.9627,0,0,0,281.0762,66.92276,0.1111364,0,0,0,186.9627
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,37.51117,37.51117,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,146.4395,186.9627,0,1.956166,-1.956166,279.0142,66.43182,0.1111364,2.044194,0,0,186.9627
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,36.78573,36.78573,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,148.613,185.0065,0,3.623459,-3.623459,275.1947,65.52242,0.1111364,3.786515,0,0,185.0065
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,36.25677,36.25677,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,152.6391,181.3831,0,42.23001,-42.23001,230.6804,54.92379,0.1111364,44.13036,0,0,181.3831
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,35.64468,35.64468,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,199.5613,139.1531,0,12.4134,-12.4134,217.5955,51.80835,0.1111364,12.97201,0,0,139.1531
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,35.23662,35.23662,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,213.354,126.7397,0,25.63992,-25.63992,190.5686,45.3734,0.1111364,26.79372,0,0,126.7397
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,34.8739,34.8739,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,241.8428,101.0997,0,9.730108,-9.730108,180.3122,42.9314,0.1111364,10.16796,0,0,101.0997
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,34.49607,34.49607,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,252.654,91.36964,0,28.39904,-28.39904,150.377,35.80397,0.1111364,29.677,0,0,91.36964
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,34.13335,34.13335,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,284.2085,62.97059,0,31.24171,-31.24171,117.4454,27.96312,0.1111364,32.64758,0,0,62.97059
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.9934104,34.25879,33.98222,26.73818,26.73818,0,0,0,26.73818,3.715326,0,3.552714E-15,0,0.9934104,28.14545,26.73818,0,0,318.9215,31.72888,0,27.15204,-27.15204,88.82458,21.14867,0.1111364,29.412,0.7947283,0,32.72229
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,13.58,37.58383,33.72529,0,0,0,0,0,0,0,0,0,0,13.58,0,0,0,0,349.0904,4.576844,13.58,0,13.58,101.7077,24.21607,0.1111157,0,10.864,0,18.15684
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,38.45845,45.97009,34.45073,33.68288,33.68288,81,0,22.761,33.68288,114.178,0,0,0,38.45845,0,0,47.31712,44.95126,335.5104,16.79884,83.40971,0,83.40971,180.8371,43.05637,0.111223,37.05117,30.76676,81,55.25729
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,32.39962,45.73515,36.04518,31.34713,31.34713,0,-1,0,31.34713,103.3576,0,0,0,32.39962,32.99697,31.34713,0,0,252.1007,91.86758,0,0.5973537,-0.5973537,180.2074,42.90644,0.111223,34.48184,25.9197,0,124.2672
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,50.1557,53.81618,38.00235,82.57185,68.7,0,-1,0,68.7,73.00685,0,13.87184,22.12903,50.1557,72.31579,68.7,0,0,252.7645,91.27023,0,22.16009,-22.16009,156.8486,37.34484,0.111223,90.82903,40.12457,0,141.4259
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,72.98423,64.68287,39.89151,0,0,0,-1,0,0,0,0,0,0,72.98423,0,0,0,0,277.3868,69.11014,72.98423,0,72.98423,226.0876,53.83027,0.1111116,0,58.38738,0,142.0944
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,81.11808,70.24297,41.56908,25.07064,25.07064,0,-1,0,25.07064,323.5581,0,0,0,81.11808,26.39015,25.07064,0,0,204.4025,134.7959,54.72793,0,54.72793,278.007,66.19202,0.1110282,27.57771,64.89446,0,215.914
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,65.38994,65.60347,43.24666,0,0,0,-1,0,0,0,0,0,0,65.38994,0,0,0,0,149.6746,184.0511,65.38994,0,65.38994,340.0414,80.96207,0.1109287,0,52.31195,0,249.441
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,65.47734,66.62829,44.07789,40.28464,40.28464,0,-1,0,40.28464,162.5367,0,0,0,65.47734,42.40488,40.28464,0,0,84.28467,242.902,23.07245,0,23.07245,361.9298,86.1736,0.1108936,44.31311,52.38187,0,308.3794
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,51.66517,61.54076,44.3726,11.41676,11.41676,0,-1,0,11.41676,452.538,0,0,0,51.66517,12.01764,11.41676,0,0,61.21222,263.6672,39.64753,0,39.64753,399.5428,95.12904,0.1108334,12.55844,41.33214,0,315.3324
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,32.86168,55.17598,44.7202,43.34573,43.34573,0,-1,0,43.34573,75.81295,0,7.105427E-15,0,32.86168,45.62708,43.34573,0,0,21.56469,299.35,0,12.7654,-12.7654,386.0869,91.92526,0.1108334,47.6803,26.28934,0,332.2117
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,10.31928,47.27805,44.16101,41.29757,41.29757,0,-1,0,41.29757,24.98763,0,0,0,10.31928,43.47112,41.29757,0,0,35.74847,286.5846,0,33.15184,-33.15184,351.1418,83.60501,0.1108334,45.42732,8.255426,0,296.9039
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.500718,43.05313,42.6119,35.07912,35.07912,0,-1,0,35.07912,4.278095,0,0,0,1.500718,36.92539,35.07912,0,0,72.58385,253.4328,0,35.42467,-35.42467,313.8009,74.71435,0.1108334,38.58703,1.200575,0,254.9335
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,41.20637,41.20637,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,111.9446,218.0081,0,6.674186,-6.674186,306.7657,73.0393,0.1108334,6.974524,0,0,218.0081
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,39.93685,39.93685,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,119.3604,211.3339,0,13.22621,-13.22621,292.824,69.71986,0.1108334,13.82139,0,0,211.3339
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,38.68245,38.68245,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,134.0561,198.1077,0,19.6178,-19.6178,272.1451,64.79631,0.1108334,20.5006,0,0,198.1077
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,37.53384,37.53384,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,155.8537,178.4899,0,30.99544,-30.99544,239.473,57.01726,0.1108334,32.39023,0,0,178.4899
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,36.8084,36.8084,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,190.2931,147.4945,0,18.86237,-18.86237,219.5903,52.2833,0.1108334,19.71117,0,0,147.4945
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,36.27943,36.27943,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,211.2513,128.6321,0,40.82224,-40.82224,176.5599,42.03798,0.1108334,42.65924,0,0,128.6321
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,35.65979,35.65979,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,256.6093,87.80986,0,5.066536,-5.066536,171.2193,40.76641,0.1108334,5.29453,0,0,87.80986
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,35.25929,35.25929,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,262.2388,82.74332,0,27.15738,-27.15738,142.5929,33.95062,0.1108334,28.37947,0,0,82.74332
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,34.8739,34.8739,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,292.4136,55.58594,0,10.83965,-10.83965,131.1669,31.23015,0.1108334,11.32743,0,0,55.58594
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,34.51874,34.51874,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,304.4577,44.74629,0,9.492642,-9.492642,121.1608,28.84775,0.1108334,9.919811,0,0,44.74629
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,34.17113,34.17113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,315.0051,35.25365,0,0,0,121.1608,28.84775,0.1108334,0,0,0,35.25365
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.346361,34.38,34.00489,10.03142,10.03142,0,0,0,10.03142,13.42144,0,0,0,1.346361,10.55939,10.03142,0,0,315.0051,35.25365,0,9.213026,-9.213026,111.4494,26.53552,0.1108334,11.03456,1.077089,0,36.60001
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,13.31907,37.55434,33.77063,8.043242,8.043242,0,0,0,8.043242,165.5933,0,0,0,13.31907,8.46657,8.043242,0,0,325.2418,26.04062,4.852501,0,4.852501,116.0529,27.63158,0.1108261,8.847566,10.65526,0,39.3597
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,18.09075,39.7043,34.49607,40.37662,40.37662,20.25,0,7.39125,40.37662,44.80501,0,0,0,18.09075,21.18591,20.12662,0,0,320.3893,30.40787,0,3.095167,-3.095167,112.7903,26.85478,0.1108261,44.41428,14.4726,81,48.49862
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,37.74873,47.52628,36.10563,53.62101,53.62101,0,-1,0,53.62101,70.39914,0,0,25.86378,37.74873,56.44317,53.62101,0,0,323.8284,27.31271,0,18.69444,-18.69444,93.08462,22.16296,0.1108261,58.98312,30.19898,0,65.06144
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,26.68039,46.08276,38.08547,40.37295,33.53372,0,-1,0,33.53372,79.56287,0,6.839226,31.15362,26.68039,35.29866,33.53372,0,0,344.5999,8.618266,0,8.618266,-8.618266,84.00017,20,0.1108261,44.41024,21.34431,0,35.29866
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,18.43265,45.47835,39.97463,45.39214,17.51102,0,-1,0,17.51102,105.2632,0,27.88112,46.42915,18.43265,18.43265,17.51102,0,0,354.1758,0,0,0,0,84.00017,20,0.1108261,49.93135,14.74612,0,18.43265
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,19.88383,47.69726,41.67488,0,0,0,-1,0,0,0,0,0,0,19.88383,0,0,0,0,354.1758,0,19.88383,0,19.88383,102.8636,24.49129,0.1107959,0,15.90706,0,19.88383
