Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,36.06785,36.06785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.7411,85.89122,0,0,0,174.5375,41.55645,0.1102393,0,0,0,85.89122
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,35.62201,35.62201,22.06699,22.06699,0,-1,0,22.06699,0,0,3.552714E-15,0,0,23.22841,22.06699,0,0,258.7411,85.89122,0,23.22841,-23.22841,150.0526,35.72673,0.1102393,24.27369,0,0,85.89122
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,35.19128,35.19128,35.27539,35.27539,0,-1,0,35.27539,0,0,0,0,0,37.13199,35.27539,0,0,284.5505,62.6628,0,37.13199,-37.13199,110.912,26.40757,0.1102393,38.80293,0,0,62.6628
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,34.76811,34.76811,26.88335,24.25428,0,-1,0,24.25428,0,0,2.629076,5.317411,0,25.53082,24.25428,0,0,325.8082,25.53082,0,25.53082,-25.53082,84.00017,20,0.1102393,29.57169,0,0,25.53082
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,34.40539,34.40539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1102393,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.5802975,34.40084,34.23914,31.14135,31.14135,81,0,22.761,31.14135,1.863431,0,0,0,0.5802975,0,0,49.85865,47.36572,354.1758,0,47.94601,0,47.94601,129.4857,30.82988,0.1103565,34.25549,0.464238,81,0.5802975
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.534885,36.1267,34.00489,0,0,72.31579,0,20.56389,0,0,0,0,0,7.534885,0,0,72.31579,68.7,306.2298,43.15141,76.23489,0,76.23489,201.8085,48.04955,0.1104386,0,6.027908,81,50.6863
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,6.793174,36.77942,34.85879,11.51984,11.51984,81,0,22.761,11.51984,58.96933,0,0,0,6.793174,0,0,69.48016,66.00615,229.9949,111.7628,72.79932,0,72.79932,270.872,64.49321,0.1105576,12.67183,5.434539,81,118.556
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,22.16261,43.42288,36.89153,28.64392,28.64392,0,-1,0,28.64392,77.37283,0,0,0,22.16261,30.15149,28.64392,0,0,157.1956,177.2822,0,7.988881,-7.988881,262.451,62.48821,0.1105576,31.50831,17.73009,0,199.4448
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,11.26855,42.49007,39.18874,30.36664,30.36664,0,-1,0,30.36664,37.10831,0,3.552714E-15,0,11.26855,31.96488,30.36664,0,0,166.0721,169.2933,0,20.69634,-20.69634,240.6351,57.29396,0.1105576,33.40331,9.014836,0,180.5619
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.071094,43.05942,41.27438,64.22502,64.22502,0,-1,0,64.22502,9.452848,0,1.421085E-14,1.947526,6.071094,67.60529,64.22502,0,0,189.0681,148.597,0,61.53419,-61.53419,175.7724,41.85049,0.1105576,70.64753,4.856875,0,154.6681
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,7.520424,45.30068,43.05774,55.40884,55.40884,0,-1,0,55.40884,13.57261,0,7.105427E-15,0,7.520424,58.3251,55.40884,0,0,257.4394,87.06279,0,50.80468,-50.80468,122.2196,29.09984,0.1105576,60.94973,6.01634,0,94.58321
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,8.140434,47.30036,44.84111,33.1687,33.1687,0,-1,0,33.1687,24.54252,0,0,0.49368,8.140434,34.91442,33.1687,0,0,313.889,36.25811,0,26.77399,-26.77399,93.99731,22.38027,0.1105576,36.48557,6.512348,0,44.39855
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,8.219936,48.32323,45.82347,57.61194,16.81886,0,-1,0,16.81886,48.87333,0,40.79308,52.80143,8.219936,17.70406,16.81886,0,0,343.6379,9.484127,0,9.484127,-9.484127,84.00017,20,0.1105576,63.37313,6.575949,0,17.70406
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,13.5687,50.21255,46.03506,21.21492,12.89026,0,-1,0,12.89026,105.2632,0,8.324663,20.75836,13.5687,13.5687,12.89026,0,0,354.1758,0,0,0,0,84.00017,20,0.1105576,23.33642,10.85496,0,13.5687
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.277738,47.6248,46.32977,28.20683,4.063851,0,-1,0,4.063851,105.2632,0,24.14297,30.21474,4.277738,4.277738,4.063851,0,0,354.1758,0,0,0,0,84.00017,20,0.1105576,31.02751,3.422191,0,4.277738
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.353931,46.31853,45.61189,59.27059,2.236235,0,-1,0,2.236235,105.2632,0,57.03436,64.7504,2.353931,2.353931,2.236235,0,0,354.1758,0,0,0,0,84.00017,20,0.1105576,65.19765,1.883145,0,2.353931
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.141515,44.28769,43.94943,0,0,0,-1,0,0,0,0,0,0,1.141515,0,0,0,0,354.1758,0,1.141515,0,1.141515,85.08311,20.25784,0.110556,0,0.9132117,0,1.141515
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,42.33231,42.33231,27.03119,0.975995,0,-1,0,0.975995,0,0,26.0552,28.75832,0,1.027363,0.975995,0,0,353.0343,1.027363,0,1.027363,-1.027363,84.00017,20,0.110556,29.73431,0,0,1.027363
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,40.76052,40.76052,35.5873,0,0,-1,0,0,0,0,35.5873,39.14603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110556,39.14603,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,39.40033,39.40033,44.04372,0,0,-1,0,0,0,0,44.04372,48.44809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110556,48.44809,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,38.14593,38.14593,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110556,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,37.40538,37.40538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110556,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,36.78573,36.78573,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110556,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,36.10563,36.10563,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110556,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,35.64468,35.64468,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110556,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,35.21395,35.21395,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110556,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,34.79078,34.79078,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110556,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,34.42806,34.42806,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.1106268,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8246323,34.49172,34.26181,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8246323,0,0,72.31579,68.7,325.1332,26.13833,69.52464,0,69.52464,177.5092,42.26402,0.1107182,0,0.6597058,81,26.96296
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.211897,36.05756,34.02756,19.12144,19.12144,81,0,22.761,19.12144,37.71627,0,0,0,7.211897,0,0,61.87856,58.78463,255.6086,88.71049,65.99652,0,65.99652,240.119,57.17109,0.1108466,21.03359,5.769518,81,95.92239
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,18.5569,40.28093,34.91924,0,0,72.31579,0,20.56389,0,0,0,0,0,18.5569,0,0,72.31579,68.7,189.6121,148.1074,87.2569,0,87.2569,322.8982,76.88037,0.1109118,0,14.84552,81,166.6643
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,25.06916,44.44073,37.00487,14.11368,14.11368,0,-1,0,14.11368,177.6231,0,0,0,25.06916,14.85651,14.11368,0,0,102.3552,226.6386,10.21265,0,10.21265,332.5868,79.18717,0.1108969,15.52505,20.05533,0,251.7077
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,31.27512,48.86158,39.31721,15.13109,15.13109,0,-1,0,15.13109,206.6944,0,0,0,31.27512,15.92747,15.13109,0,0,92.1425,235.83,15.34765,0,15.34765,347.1469,82.65385,0.1108746,16.64421,25.0201,0,267.1051
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,7.914014,43.76281,41.42551,18.05288,18.05288,0,-1,0,18.05288,43.83796,0,0,0,7.914014,19.00303,18.05288,0,0,76.79485,249.6429,0,11.08902,-11.08902,335.458,79.87079,0.1108746,19.85817,6.331211,0,257.5569
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,11.07661,46.56193,43.23154,18.34749,18.34749,0,-1,0,18.34749,60.37125,0,3.552714E-15,0,11.07661,19.31315,18.34749,0,0,89.11598,238.5538,0,8.23654,-8.23654,326.7759,77.80363,0.1108746,20.18224,8.86129,0,249.6305
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,19.84507,51.21024,45.06025,77.69196,68.7,0,-1,0,68.7,28.88656,0,8.991966,16.76116,19.84507,72.31579,68.7,0,0,98.26769,230.3173,0,52.47072,-52.47072,271.4669,64.63485,0.1108746,85.46116,15.87605,0,250.1624
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,18.25307,51.624,45.95193,18.40944,18.40944,0,-1,0,18.40944,99.15062,0,0,0,18.25307,19.37836,18.40944,0,0,156.5685,177.8466,0,1.125283,-1.125283,270.2808,64.35243,0.1108746,20.25038,14.60246,0,196.0997
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,13.22353,50.27417,46.20131,13.94552,13.94552,0,-1,0,13.94552,94.82275,0,0,0,13.22353,14.6795,13.94552,0,0,157.8188,176.7213,0,1.45597,-1.45597,268.746,63.98703,0.1108746,15.34008,10.57882,0,189.9448
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,12.94505,50.49648,46.50357,39.34229,39.34229,0,-1,0,39.34229,32.90366,0,0,0,12.94505,41.41293,39.34229,0,0,159.4366,175.2653,0,28.46788,-28.46788,238.7383,56.84233,0.1108746,43.27652,10.35604,0,188.2104
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,7.743446,48.084,45.7328,10.28761,10.28761,0,-1,0,10.28761,75.26962,0,0,0,7.743446,10.82906,10.28761,0,0,191.0675,146.7975,0,3.085619,-3.085619,235.4857,56.06792,0.1108746,11.31637,6.194757,0,154.5409
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.8740509,44.38239,44.12323,24.28635,24.28635,0,-1,0,24.28635,3.598939,0,3.552714E-15,0,0.8740509,25.56458,24.28635,0,0,194.496,143.7118,0,24.69052,-24.69052,209.4596,49.87124,0.1108746,26.71498,0.6992407,0,144.5859
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,42.46077,42.46077,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,221.9299,119.0213,0,25.41361,-25.41361,182.6713,43.49309,0.1108746,26.55723,0,0,119.0213
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,40.88899,40.88899,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,250.1673,93.60769,0,22.00519,-22.00519,159.4758,37.97036,0.1108746,22.99542,0,0,93.60769
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,39.49101,39.49101,61.78297,61.78297,0,-1,0,61.78297,0,0,0,0,0,65.03471,61.78297,0,0,274.6175,71.6025,0,65.03471,-65.03471,90.92323,21.64834,0.1108746,67.96127,0,0,71.6025
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,38.21394,38.21394,9.36672,6.239402,0,-1,0,6.239402,0,0,3.127318,4.06399,0,6.567791,6.239402,0,0,346.8783,6.567791,0,6.567791,-6.567791,84.00017,20,0.1108746,10.30339,0,0,6.567791
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,37.42804,37.42804,22.41812,0,0,-1,0,0,0,0,22.41812,24.65993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108746,24.65993,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,36.8084,36.8084,24.87212,0,0,-1,0,0,0,0,24.87212,27.35933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108746,27.35933,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,36.1283,36.1283,20.43923,0,0,-1,0,0,0,0,20.43923,22.48316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108746,22.48316,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,35.68246,35.68246,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108746,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,35.25929,35.25929,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108746,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,34.83612,34.83612,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108746,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,34.4734,34.4734,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.1109382,58.72532,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.783994,34.7979,34.29959,19.7371,19.7371,81,0,22.761,19.7371,9.038783,0,0,0,1.783994,0,0,61.26289,58.19975,327.9431,23.60941,59.98375,0,59.98375,165.7923,39.47427,0.1110749,21.71082,1.427195,81,25.3934
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,11.40094,37.29905,34.06534,16.70231,16.70231,81,0,22.761,16.70231,68.25965,0,0,0,11.40094,0,0,64.29769,61.08281,267.9594,77.59478,72.48374,0,72.48374,234.5564,55.84664,0.1111931,18.37254,9.12075,81,88.99571
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,34.38488,45.21405,34.96458,11.83526,11.83526,81,0,22.761,11.83526,290.5291,0,0,0,34.38488,0,0,69.16473,65.7065,195.4756,142.8302,100.0914,0,100.0914,329.5114,78.45493,0.1112709,13.01879,27.5079,81,177.215
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,47.08683,51.73028,37.088,18.12138,18.12138,0,-1,0,18.12138,259.8412,0,0,0,47.08683,19.07514,18.12138,0,0,95.38426,232.9124,28.01169,0,28.01169,356.0856,84.78212,0.1112301,19.93352,37.66946,0,279.9992
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,54.9601,57.16936,39.44567,0,0,0,-1,0,0,0,0,0,0,54.9601,0,0,0,0,67.37258,258.1229,54.9601,0,54.9601,408.2253,97.19631,0.1111502,0,43.96808,0,313.083
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,62.71759,62.55788,41.56908,25.22438,25.22438,0,-1,0,25.22438,248.6387,23.75313,0,0,62.71759,26.55198,25.22438,0,0,12.41248,307.587,12.41248,0,12.41248,420.0009,100,0.1111322,27.74682,50.17407,0,370.3046
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,74.41281,69.57401,43.39779,0,0,0,-1,0,0,0,74.41281,0,0,74.41281,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111322,0,59.53025,0,393.1711
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,67.98971,69.05331,45.2265,0,0,0,-1,0,0,0,67.98971,0,0,67.98971,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111322,0,54.39177,0,386.7479
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,62.62987,67.93604,46.16352,0,0,0,-1,0,0,0,62.62987,0,0,62.62987,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111322,0,50.1039,0,381.3881
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,34.00237,57.35403,46.37511,29.7904,29.7904,0,-1,0,29.7904,114.1387,2.644058,0,0,34.00237,31.35831,29.7904,0,0,0,318.7582,0,0,0,420.0009,100,0.1111322,32.76944,27.20189,0,352.7606
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,27.33836,55.38015,46.66982,24.86711,24.86711,0,-1,0,24.86711,109.9378,1.162456,0,0,27.33836,26.1759,24.86711,0,0,0,318.7582,0,0,0,420.0009,100,0.1111322,27.35382,21.87069,0,346.0966
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,20.99591,52.46745,45.9066,49.39772,49.39772,0,-1,0,49.39772,42.5038,0,7.105427E-15,0,20.99591,51.9976,49.39772,0,0,0,318.7582,0,31.00169,-31.00169,387.3222,92.21938,0.1111322,54.33749,16.79673,0,339.7541
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.24601,44.6217,44.25169,0,0,0,-1,0,0,0,0,0,0,1.24601,0,0,0,0,34.44632,287.7565,1.24601,0,1.24601,388.5042,92.50083,0.1111304,0,0.9968081,0,289.0025
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,42.58923,42.58923,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,33.20031,288.8779,0,6.254535,-6.254535,381.9114,90.93111,0.1111304,6.535989,0,0,288.8779
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,40.97211,40.97211,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,40.1498,282.6234,0,33.75243,-33.75243,346.3332,82.46012,0.1111304,35.27129,0,0,282.6234
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,39.57413,39.57413,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,77.6525,248.871,0,61.69787,-61.69787,281.2979,66.97557,0.1111304,64.47427,0,0,248.871
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,38.27439,38.27439,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,146.2057,187.1731,0,28.01467,-28.01467,251.7679,59.94461,0.1111304,29.27533,0,0,187.1731
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,37.46583,37.46583,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,177.3331,159.1584,0,30.71134,-30.71134,219.3953,52.23687,0.1111304,32.09335,0,0,159.1584
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,36.85374,36.85374,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,211.4568,128.4471,0,30.47194,-30.47194,187.2751,44.58921,0.1111304,31.84318,0,0,128.4471
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,36.15097,36.15097,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,245.3145,97.97515,0,32.56824,-32.56824,152.9451,36.41543,0.1111304,34.03381,0,0,97.97515
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,35.70513,35.70513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.5015,65.40691,0,0,0,152.9451,36.41543,0.1111304,0,0,0,65.40691
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,35.28196,35.28196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.5015,65.40691,0,0,0,152.9451,36.41543,0.1111304,0,0,0,65.40691
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,34.83612,34.83612,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,281.5015,65.40691,0,9.614696,-9.614696,142.8103,34.00239,0.1111304,10.04736,0,0,65.40691
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,34.4734,34.4734,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,292.1844,55.79222,0,36.97769,-36.97769,103.8324,24.72196,0.1111304,38.64169,0,0,55.79222
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.8595853,34.53932,34.29959,11.41129,11.41129,0,0,0,11.41129,7.532765,0,1.776357E-15,0,0.8595853,12.01188,11.41129,0,0,333.2708,18.81453,0,11.1523,-11.1523,92.07687,21.92302,0.1111304,12.55241,0.6876683,0,19.67411
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,18.00218,39.23289,34.06534,19.11026,19.11026,81,0,22.761,19.11026,94.20162,0,0,0,18.00218,0,0,61.88974,58.79525,345.6622,7.662233,76.79742,0,76.79742,164.9333,39.26976,0.1112419,21.02129,14.40174,81,25.66441
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,29.34687,43.64019,34.97969,34.93668,34.93668,81,0,22.761,34.93668,84.00017,0,0,0,29.34687,0,0,46.06332,43.76015,268.8648,76.77991,73.10703,0,73.10703,234.2887,55.78292,0.1113585,38.43035,23.4775,81,106.1268
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,23.14183,44.04051,37.19379,0,0,0,-1,0,0,0,0,0,0,23.14183,0,0,0,0,195.7578,142.5762,23.14183,0,23.14183,256.243,61.01011,0.1113249,0,18.51347,0,165.7181
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,44.36974,53.56274,39.5968,27.03462,27.03462,0,-1,0,27.03462,164.1219,0,0,0,44.36974,28.45749,27.03462,0,0,172.6159,163.4039,15.91224,0,15.91224,271.3387,64.60432,0.1113018,29.73808,35.49579,0,207.7736
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,49.30537,57.70046,41.74289,0,0,0,-1,0,0,0,0,0,0,49.30537,0,0,0,0,156.7037,177.7249,49.30537,0,49.30537,318.1139,75.74124,0.1112304,0,39.44429,0,227.0303
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,51.03711,60.39748,43.57159,13.37725,13.37725,0,-1,0,13.37725,381.5216,0,0,0,51.03711,14.08132,13.37725,0,0,107.3983,222.0997,36.95579,0,36.95579,353.1732,84.08868,0.1111769,14.71498,40.82969,0,273.1368
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,42.32326,59.23479,45.39275,20.41659,20.41659,0,-1,0,20.41659,207.2984,0,0,0,42.32326,21.49115,20.41659,0,0,70.44253,255.36,20.83212,0,20.83212,372.9363,88.79417,0.1111467,22.45825,33.85861,0,297.6832
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,18.37462,52.0559,46.32977,31.90201,31.90201,0,-1,0,31.90201,57.59707,0,0,0,18.37462,33.58106,31.90201,0,0,49.61041,274.1089,0,15.20644,-15.20644,356.9073,84.97775,0.1111467,35.09221,14.6997,0,292.4835
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,16.96638,51.86739,46.5867,13.56714,13.56714,0,-1,0,13.56714,125.0549,0,0,0,16.96638,14.2812,13.56714,0,0,66.50645,258.9024,2.685176,0,2.685176,359.4547,85.58427,0.1111429,14.92385,13.5731,0,275.8688
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,20.84615,53.39803,46.84362,44.27152,44.27152,0,-1,0,44.27152,47.08705,0,7.105427E-15,0,20.84615,46.6016,44.27152,0,0,63.82128,261.3191,0,25.75545,-25.75545,332.306,79.12032,0.1111429,48.69867,16.67692,0,282.1652
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,4.787974,47.48323,46.03506,44.33478,44.33478,0,-1,0,44.33478,10.79959,0,0,0,4.787974,46.66819,44.33478,0,0,92.43844,235.5636,0,41.88021,-41.88021,288.1604,68.60948,0.1111429,48.76826,3.830379,0,240.3516
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,44.41794,44.41794,6.668213,6.668213,0,-1,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,138.972,193.6834,0,7.019172,-7.019172,280.7616,66.84785,0.1111429,7.335034,0,0,193.6834
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,42.74036,42.74036,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,146.7711,186.6642,0,19.58778,-19.58778,260.1142,61.93183,0.1111429,20.46923,0,0,186.6642
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,41.10057,41.10057,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,168.5353,167.0765,0,15.06527,-15.06527,244.234,58.15084,0.1111429,15.74321,0,0,167.0765
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,39.67992,39.67992,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,185.2745,152.0112,0,26.89498,-26.89498,215.8842,51.4009,0.1111429,28.10526,0,0,152.0112
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,38.36507,38.36507,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,215.1578,125.1162,0,26.49002,-26.49002,187.9613,44.7526,0.1111429,27.68207,0,0,125.1162
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,37.55651,37.55651,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,244.5912,98.62619,0,33.10435,-33.10435,153.0662,36.44427,0.1111429,34.59405,0,0,98.62619
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,36.9142,36.9142,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,281.3738,65.52183,0,25.53878,-25.53878,126.146,30.0347,0.1111429,26.68803,0,0,65.52183
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,36.21898,36.21898,8.335856,8.335856,0,-1,0,8.335856,0,0,0,0,0,8.774586,8.335856,0,0,309.7502,39.98305,0,8.774586,-8.774586,116.8968,27.83251,0.1111429,9.169442,0,0,39.98305
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,35.75047,35.75047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.4997,31.20846,0,0,0,116.8968,27.83251,0.1111429,0,0,0,31.20846
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,35.31974,35.31974,24.95344,24.95344,0,-1,0,24.95344,0,0,0,0,0,26.26678,24.95344,0,0,319.4997,31.20846,0,26.26678,-26.26678,89.20916,21.24023,0.1111429,27.44878,0,0,31.20846
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,34.85879,34.85879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,348.6851,4.941686,0,0,0,89.20916,21.24023,0.1111429,0,0,0,4.941686
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,34.51874,34.51874,22.7832,22.7832,20.25,0,7.39125,22.7832,0,0,0,0,0,2.666525,2.533199,0,0,348.6851,4.941686,0,2.666525,-2.666525,86.3984,20.57101,0.1111429,25.06152,0,81,4.941686
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.477334,35.01516,34.32227,11.94446,11.94446,81,0,22.761,11.94446,20.74044,0,0,0,2.477334,0,0,69.05554,65.60276,351.6479,2.275161,68.08009,0,68.08009,150.9848,35.9487,0.1112665,13.13891,1.981867,81,4.752494
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,25.5069,41.49119,34.06534,18.98147,18.98147,81,0,22.761,18.98147,134.3779,0,0,0,25.5069,0,0,62.01853,58.9176,283.5677,63.54725,84.4245,0,84.4245,231.077,55.01821,0.1113663,20.87962,20.40552,81,89.05414
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,52.88874,51.41465,35.00237,0,0,72.31579,0,20.56389,0,0,0,0,0,52.88874,0,0,72.31579,68.7,199.1433,139.5293,121.5887,0,121.5887,346.4261,82.48225,0.1113805,0,42.31099,81,192.418
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,62.64055,57.52642,37.27691,27.84862,27.84862,0,-1,0,27.84862,224.9323,0,0,0,62.64055,29.31433,27.84862,0,0,77.55452,248.9592,33.32621,0,33.32621,378.0422,90.00986,0.1113324,30.63348,50.11244,0,311.5997
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,78.84023,66.95667,39.74038,43.25118,43.25118,0,-1,0,43.25118,182.2846,0,0,0,78.84023,45.52756,43.25118,0,0,44.22831,278.9528,33.31268,0,33.31268,409.6454,97.53442,0.1112843,47.5763,63.07219,0,357.793
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,88.33579,74.01186,41.90913,40.25824,40.25824,0,-1,0,40.25824,219.4229,35.04306,0,0,88.33579,42.37709,40.25824,0,0,10.91563,308.9341,10.91563,0,10.91563,420.0009,100,0.1112686,44.28406,70.66863,0,397.27
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,87.59301,76.06258,43.73784,23.43696,23.43696,0,-1,0,23.43696,373.7388,62.92253,0,0,87.59301,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.1112686,25.78066,70.07441,0,406.3512
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,80.09306,74.8578,45.56655,0,0,0,-1,0,0,0,80.09306,0,0,80.09306,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112686,0,64.07445,0,398.8513
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,64.35786,69.10359,46.54136,30.41602,30.41602,0,-1,0,30.41602,211.592,32.341,0,0,64.35786,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.1112686,33.45762,51.48629,0,383.1161
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,58.29004,66.87028,46.7605,26.53613,26.53613,0,-1,0,26.53613,219.6629,30.35727,0,0,58.29004,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.1112686,29.18974,46.63203,0,377.0482
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,37.52901,59.28844,47.00987,9.667552,9.667552,0,-1,0,9.667552,388.1956,27.35264,0,0,37.52901,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.1112686,10.63431,30.02321,0,356.2872
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,13.04138,50.21656,46.20131,3.504006,3.504006,0,-1,0,3.504006,372.1849,9.352953,0,0,13.04138,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.1112686,3.854406,10.4331,0,331.7996
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,44.5464,44.5464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112686,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,42.86883,42.86883,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.1112686,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,41.20637,41.20637,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.1112686,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,39.76305,39.76305,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.1112686,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,38.42552,38.42552,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.1112686,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,37.61696,37.61696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.1112686,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,36.95953,36.95953,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.1112686,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,36.25677,36.25677,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.1112686,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,35.78825,35.78825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.1112686,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,35.34241,35.34241,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.1112686,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,34.8739,34.8739,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.1112686,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,34.51874,34.51874,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.1112686,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.119415,35.1957,34.32227,35.73057,35.73057,0,0,0,35.73057,8.73038,0,0,0,3.119415,37.61113,35.73057,0,0,263.9852,81.17157,0,34.49171,-34.49171,133.2051,31.71543,0.1112686,39.30363,2.495532,0,84.29099
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,22.39777,40.54757,34.06534,5.41898,5.41898,0,0,0,5.41898,413.3207,0,0,0,22.39777,5.704189,5.41898,0,0,302.3093,46.67986,16.69358,0,16.69358,149.042,35.48611,0.1112446,5.960877,17.91821,0,69.07762
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,38.12883,46.48338,35.02503,26.52136,26.52136,0,0,0,26.52136,143.7665,0,0,0,38.12883,27.91723,26.52136,0,0,285.6157,61.70407,10.2116,0,10.2116,158.7296,37.79268,0.1112298,29.1735,30.50306,0,99.8329
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,50.50862,53.22231,37.36003,46.14727,46.14727,0,-1,0,46.14727,109.4509,0,0,0,50.50862,48.57608,46.14727,0,0,275.4041,70.89452,1.932543,0,1.932543,160.5629,38.22919,0.1112271,50.762,40.4069,0,121.4031
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,61.20332,59.98974,39.86884,23.98171,23.98171,0,-1,0,23.98171,255.2084,0,0,0,61.20332,25.2439,23.98171,0,0,273.4716,72.6338,35.95942,0,35.95942,194.677,46.35158,0.1111753,26.37988,48.96266,0,133.8371
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,64.25397,63.74212,42.06026,25.23035,25.23035,0,-1,0,25.23035,254.6693,0,0,0,64.25397,26.55826,25.23035,0,0,237.5122,104.9973,37.6957,0,37.6957,230.4383,54.86615,0.1111211,27.75339,51.40317,0,169.2513
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,73.15904,69.66353,43.91164,9.388285,9.388285,0,-1,0,9.388285,779.2589,0,0,0,73.15904,9.882404,9.388285,0,0,199.8165,138.9234,63.27664,0,63.27664,290.4678,69.15886,0.1110302,10.32711,58.52724,0,212.0825
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,69.44226,70.28741,45.7328,12.89009,12.89009,0,-1,0,12.89009,538.7261,0,0,0,69.44226,13.56851,12.89009,0,0,136.5398,195.8724,55.87374,0,55.87374,343.4743,81.77943,0.1109501,14.1791,55.55381,0,265.3147
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,70.42715,71.91634,46.71516,34.49995,34.49995,0,-1,0,34.49995,204.1369,0,0,0,70.42715,36.31574,34.49995,0,0,80.66607,246.1588,34.11141,0,34.11141,375.8352,89.4844,0.1109012,37.94995,56.34172,0,316.5859
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,58.72419,67.23989,46.92674,54.92025,54.92025,0,-1,0,54.92025,106.9263,0,0,0,58.72419,57.81079,54.92025,0,0,46.55466,276.859,0.9133987,0,0.9133987,376.7018,89.69071,0.1108999,60.41228,46.97935,0,335.5832
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,34.38308,58.31284,47.13833,0,0,0,-1,0,0,0,0,0,0,34.38308,0,0,0,0,45.64126,277.6811,34.38308,0,34.38308,409.3204,97.45704,0.1108507,0,27.50646,0,312.0642
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,18.33382,52.04269,46.32977,32.12344,32.12344,0,-1,0,32.12344,57.07304,0,0,0,18.33382,33.81414,32.12344,0,0,11.25818,308.6259,0,15.48032,-15.48032,393.0027,93.57188,0.1108507,35.33578,14.66706,0,326.9597
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,44.67487,44.67487,35.70639,35.70639,0,-1,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,28.45854,293.1455,0,37.58568,-37.58568,353.3839,84.13886,0.1108507,39.27703,0,0,293.1455
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,42.97462,42.97462,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,70.22041,255.5599,0,17.47131,-17.47131,334.9675,79.75401,0.1108507,18.25752,0,0,255.5599
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,41.29705,41.29705,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,89.63297,238.0885,0,23.62481,-23.62481,310.0648,73.82481,0.1108507,24.68793,0,0,238.0885
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,39.84617,39.84617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.8828,214.4637,0,0,0,310.0648,73.82481,0.1108507,0,0,0,214.4637
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,38.48598,38.48598,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,115.8828,214.4637,0,10.92976,-10.92976,298.5438,71.08172,0.1108507,11.4216,0,0,214.4637
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,37.6623,37.6623,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,128.0269,203.534,0,21.61184,-21.61184,275.7629,65.65771,0.1108507,22.58437,0,0,203.534
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,37.01999,37.01999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.0401,181.9221,0,0,0,275.7629,65.65771,0.1108507,0,0,0,181.9221
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,36.3021,36.3021,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,152.0401,181.9221,0,18.88006,-18.88006,255.8616,60.91931,0.1108507,19.72967,0,0,181.9221
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,35.81092,35.81092,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,173.0179,163.0421,0,7.603092,-7.603092,247.8472,59.01113,0.1108507,7.94523,0,0,163.0421
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,35.36508,35.36508,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,181.4658,155.439,0,6.384012,-6.384012,241.1179,57.40891,0.1108507,6.671292,0,0,155.439
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,34.89657,34.89657,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,188.5592,149.055,0,19.78015,-19.78015,220.2678,52.44461,0.1108507,20.67026,0,0,149.055
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,34.53385,34.53385,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,210.5371,129.2748,0,16.55324,-16.55324,202.8192,48.29018,0.1108507,17.29813,0,0,129.2748
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.224545,34.96694,34.34494,15.63067,15.63067,0,0,0,15.63067,14.23192,0,0,0,2.224545,16.45334,15.63067,0,0,228.9296,112.7216,0,14.2288,-14.2288,187.8207,44.71912,0.1108507,17.19374,1.779636,0,114.9461
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.061737,35.79149,34.08801,34.74567,34.74567,0,0,0,34.74567,17.44602,0,0,0,6.061737,36.57439,34.74567,0,0,244.7394,98.49279,0,30.51266,-30.51266,155.6575,37.06124,0.1108507,38.22024,4.849389,0,104.5545
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,16.43445,39.78137,35.0477,12.35718,12.35718,0,0,0,12.35718,132.9952,0,0,0,16.43445,13.00755,12.35718,0,0,278.6423,67.98013,3.426901,0,3.426901,158.9086,37.8353,0.1108458,13.59289,13.14756,0,84.41459
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,10.79359,40.59049,37.46583,30.74911,30.74911,0,-1,0,30.74911,35.10213,0,0,0,10.79359,32.36748,30.74911,0,0,275.2154,71.06435,0,21.57389,-21.57389,136.1677,32.42081,0.1108458,33.82402,8.634872,0,81.85793
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,23.43493,47.06638,39.9973,55.45466,55.45466,0,-1,0,55.45466,42.25962,0,7.105427E-15,9.53156,23.43493,58.37333,55.45466,0,0,299.1864,49.49046,0,34.9384,-34.9384,99.33938,23.65219,0.1108458,61.00013,18.74794,0,72.92538
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,27.56201,50.74172,42.22651,35.83316,35.83316,0,-1,0,35.83316,76.9176,0,0,20.35524,27.56201,37.71912,35.83316,0,0,338.0069,14.55206,0,10.15711,-10.15711,88.63285,21.10302,0.1108458,39.41648,22.04961,0,42.11406
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,68.03335,67.68656,44.07789,12.10999,12.10999,0,-1,0,12.10999,561.7953,0,0,0,68.03335,12.74736,12.10999,0,0,349.2925,4.394947,55.28599,0,55.28599,141.0817,33.59082,0.1107668,13.32099,54.42668,0,72.42829
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,57.41034,65.57681,45.95193,62.7695,62.7695,0,-1,0,62.7695,91.46214,0,0,6.693772,57.41034,66.07317,62.7695,0,0,294.0065,54.15234,0,8.662827,-8.662827,131.9503,31.41668,0.1107668,69.04646,45.92827,0,111.5627
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,36.32211,58.71887,46.8814,34.49657,34.49657,0,-1,0,34.49657,105.2919,0,0,0,36.32211,36.31218,34.49657,0,0,303.6319,45.48951,0.009925029,0,0.009925029,131.9597,31.41892,0.1107668,37.94623,29.05769,0,81.81162
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,22.74248,54.2861,47.09299,14.84346,14.84346,0,-1,0,14.84346,153.2155,0,0,0,22.74248,15.62469,14.84346,0,0,303.622,45.49844,7.117792,0,7.117792,138.7123,33.02666,0.1107566,16.3278,18.19398,0,68.24093
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,26.11334,55.6471,47.31213,46.61759,46.61759,0,-1,0,46.61759,56.01607,0,7.105427E-15,0,26.11334,49.07114,46.61759,0,0,296.5042,51.90446,0,22.9578,-22.9578,114.5126,27.26485,0.1107566,51.27935,20.89067,0,78.0178
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,16.76172,51.71534,46.50357,35.09021,35.09021,0,-1,0,35.09021,47.76751,0,7.105427E-15,7.915184,16.76172,36.93706,35.09021,0,0,322.0128,28.94665,0,20.17534,-20.17534,93.24594,22.20137,0.1107566,38.59923,13.40937,0,45.70837
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,44.84111,44.84111,35.4917,8.332743,0,-1,0,8.332743,0,0,27.15895,30.70812,0,8.771308,8.332743,0,0,344.4299,8.771308,0,8.771308,-8.771308,84.00017,20,0.1107566,39.04087,0,0,8.771308
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,43.10308,43.10308,24.56901,0,0,-1,0,0,0,0,24.56901,27.02592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107566,27.02592,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,41.42551,41.42551,15.35538,0,0,-1,0,0,0,0,15.35538,16.89091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107566,16.89091,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,39.97463,39.97463,7.517182,0,0,-1,0,0,0,0,7.517182,8.2689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107566,8.2689,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,38.59177,38.59177,9.246702,0,0,-1,0,0,0,0,9.246702,10.17137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107566,10.17137,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,37.76809,37.76809,54.83181,0,0,-1,0,0,0,0,54.83181,60.31499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107566,60.31499,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,37.11066,37.11066,34.98717,0,0,-1,0,0,0,0,34.98717,38.48589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107566,38.48589,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,36.38523,36.38523,31.09917,0,0,-1,0,0,0,0,31.09917,34.20909,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107566,34.20909,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,35.85626,35.85626,14.14017,0,0,-1,0,0,0,0,14.14017,15.55419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107566,15.55419,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,35.41042,35.41042,25.1559,0,0,-1,0,0,0,0,25.1559,27.6715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107566,27.6715,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,34.94191,34.94191,19.34426,0,0,-1,0,0,0,0,19.34426,21.27868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107566,21.27868,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,34.55652,34.55652,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.1108816,11.99097,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,3.811592,35.43642,34.3676,21.88895,21.88895,81,0,22.761,21.88895,17.41332,0,0,0,3.811592,0,0,59.11105,56.1555,287.5816,59.93475,59.96709,0,59.96709,204.0667,48.58722,0.1110158,24.07784,3.049274,81,63.74634
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,23.96668,41.04599,34.08801,50.41343,50.41343,81,0,22.761,50.41343,47.54027,0,0,0,23.96668,0,0,30.58658,29.05725,227.6145,113.9051,53.02393,0,53.02393,254.3696,60.56408,0.111133,55.45477,19.17334,81,137.8718
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,49.75737,50.42609,35.08549,12.03512,12.03512,81,0,22.761,12.03512,413.4348,0,0,0,49.75737,0,0,68.96488,65.51664,174.5906,161.6267,115.274,0,115.274,363.7281,86.60177,0.1111878,13.23863,39.80589,81,211.384
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,68.30076,60.01456,37.55651,3.562605,3.562605,0,-1,0,3.562605,1917.158,5.234026,0,0,68.30076,3.75011,3.562605,0,0,59.31662,265.3733,59.31662,0,59.31662,420.0009,100,0.1111032,3.918865,54.64061,0,333.674
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,71.3036,64.27709,40.12577,26.38242,26.38242,0,-1,0,26.38242,270.2694,43.53263,0,0,71.3036,27.77097,26.38242,0,0,0,318.7582,0,0,0,420.0009,100,0.1111032,29.02066,57.04288,0,390.0618
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,83.28003,72.25154,42.37765,1.939688,1.939688,0,-1,0,1.939688,4293.477,81.23825,0,0,83.28003,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.1111032,2.133656,66.62402,0,402.0383
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,80.25546,73.2545,44.25169,3.871975,3.871975,0,-1,0,3.871975,2072.727,76.1797,0,0,80.25546,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.1111032,4.259172,64.20436,0,399.0137
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,77.94886,74.5625,46.11818,16.52237,16.52237,0,-1,0,16.52237,471.7777,60.5569,0,0,77.94886,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.1111032,18.17461,62.35909,0,396.7071
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,67.5687,71.08707,47.05521,23.76972,23.76972,0,-1,0,23.76972,284.2637,42.54793,0,0,67.5687,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.1111032,26.1467,54.05495,0,386.3269
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,60.34011,68.29795,47.26679,0,0,0,-1,0,0,0,60.34011,0,0,60.34011,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111032,0,48.27209,0,379.0983
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,43.8878,62.12106,47.47838,30.14941,30.14941,0,-1,0,30.14941,145.5677,12.15158,0,0,43.8878,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.1111032,33.16435,35.11024,0,362.646
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,19.02974,52.58304,46.63203,0,0,0,-1,0,0,0,19.02974,0,0,19.02974,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111032,0,15.22379,0,337.788
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,44.96957,44.96957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111032,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,43.23154,43.23154,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.1111032,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,41.5313,41.5313,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.1111032,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,40.06531,40.06531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.1111032,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,38.68245,38.68245,13.07057,13.07057,0,-1,0,13.07057,0,0,1.776357E-15,0,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.1111032,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,37.85122,37.85122,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.1111032,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,37.17112,37.17112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.1111032,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,36.43057,36.43057,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.1111032,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,35.89405,35.89405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.1111032,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,35.4482,35.4482,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.1111032,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,34.96458,34.96458,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.1111032,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,34.60186,34.60186,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.1111032,25.27025,0,0,140.6416
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.003679,35.23149,34.39027,12.78589,12.78589,0,0,0,12.78589,23.49215,0,1.776357E-15,0,3.003679,13.45883,12.78589,0,0,224.7764,116.4595,0,10.45515,-10.45515,195.7386,46.60433,0.1111032,14.06448,2.402943,0,119.4632
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,18.12124,39.33849,34.13335,73.0487,73.0487,20.25,0,7.39125,73.0487,24.80707,0,0,0,18.12124,55.57758,52.7987,0,0,236.3932,106.0043,0,37.45634,-37.45634,156.2561,37.20376,0.1111032,80.35357,14.49699,81,124.1256
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,39.50547,47.0214,35.10816,40.44767,40.44767,81,0,22.761,40.44767,97.67056,0,0,0,39.50547,0,0,40.55233,38.52471,278.0114,68.54801,78.03018,0,78.03018,230.282,54.82895,0.111211,44.49244,31.60437,81,108.0535
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,65.67004,59.09711,37.63963,9.706433,9.706433,0,-1,0,9.706433,676.562,0,0,0,65.67004,10.2173,9.706433,0,0,199.9812,138.7752,55.45274,0,55.45274,282.8891,67.35442,0.111132,10.67708,52.53603,0,204.4452
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,80.33208,68.27062,40.2769,39.40007,39.40007,0,-1,0,39.40007,203.8881,0,0,0,80.33208,41.47376,39.40007,0,0,144.5284,188.6826,38.85831,0,38.85831,319.7534,76.1316,0.1110767,43.34008,64.26566,0,269.0147
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,71.5328,67.27954,42.52878,21.28253,21.28253,0,-1,0,21.28253,336.1104,0,0,0,71.5328,22.40266,21.28253,0,0,105.6701,223.6551,49.13014,0,49.13014,366.3623,87.22894,0.1110068,23.41078,57.22624,0,295.1879
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,69.23611,68.54787,44.3726,12.83727,12.83727,0,-1,0,12.83727,539.3366,0,0,0,69.23611,13.51292,12.83727,0,0,56.53998,267.8723,55.72319,0,55.72319,419.226,99.81551,0.1109277,14.121,55.38889,0,337.1084
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,79.00545,75.27599,46.29198,36.84823,36.84823,0,-1,0,36.84823,214.4077,39.40105,0,0,79.00545,38.78761,36.84823,0,0,0.8167881,318.0231,0.8167881,0,0.8167881,420.0009,100,0.1109266,40.53305,63.20436,0,397.0286
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,78.05269,76.07312,47.26679,66.92046,66.92046,0,-1,0,66.92046,116.635,7.610097,0,4.912508,78.05269,70.44259,66.92046,0,0,0,318.7582,0,0,0,420.0009,100,0.1109266,73.61251,62.44215,0,396.8109
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,62.21484,69.27029,47.43304,39.23614,39.23614,0,-1,0,39.23614,158.5651,20.91364,0,0,62.21484,41.3012,39.23614,0,0,0,318.7582,0,0,0,420.0009,100,0.1109266,43.15976,49.77187,0,380.9731
