Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,39.0814,60.55009,47.65218,41.27204,41.27204,0,-1,0,41.27204,94.6922,0,0,0,39.0814,43.44425,41.27204,0,0,0,318.7582,0,4.362851,-4.362851,415.402,98.90504,0.1109266,45.39924,31.26512,0,357.8396
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,22.60028,53.92941,46.79828,10.98104,10.98104,0,-1,0,10.98104,205.8118,6.193678,0,0,22.60028,11.55899,10.98104,0,0,4.847611,314.3954,4.847611,0,4.847611,420.0009,100,0.1109197,12.07915,18.08023,0,336.9957
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,45.09804,45.09804,48.53469,48.53469,0,-1,0,48.53469,0,0,7.105427E-15,0,0,51.08915,48.53469,0,0,0,318.7582,0,51.08915,-51.08915,366.1482,87.17796,0.1109197,53.38816,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,43.37512,43.37512,13.9778,13.9778,0,-1,0,13.9778,0,0,0,0,0,14.71347,13.9778,0,0,56.76572,267.6691,0,14.71347,-14.71347,350.6388,83.48526,0.1109197,15.37558,0,0,267.6691
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,41.65976,41.65976,6.167997,6.167997,0,-1,0,6.167997,0,0,8.881784E-16,0,0,6.492629,6.167997,0,0,73.11402,252.9556,0,6.492629,-6.492629,343.795,81.85578,0.1109197,6.784797,0,0,252.9556
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,40.1711,40.1711,16.03861,16.03861,0,-1,0,16.03861,0,0,0,0,0,16.88274,16.03861,0,0,80.32805,246.463,0,16.88274,-16.88274,325.999,77.61865,0.1109197,17.64247,0,0,246.463
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,38.76557,38.76557,37.73436,37.73436,0,-1,0,37.73436,0,0,7.105427E-15,0,0,39.72038,37.73436,0,0,99.08665,229.5802,0,39.72038,-39.72038,284.13,67.64987,0.1109197,41.5078,0,0,229.5802
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,37.91923,37.91923,30.56593,30.56593,0,-1,0,30.56593,0,0,0,0,0,32.17466,30.56593,0,0,143.2204,189.8599,0,32.17466,-32.17466,250.215,59.57487,0.1109197,33.62252,0,0,189.8599
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,37.23158,37.23158,9.768953,9.768953,0,-1,0,9.768953,0,0,0,0,0,10.28311,9.768953,0,0,178.97,157.6852,0,10.28311,-10.28311,239.3756,56.99408,0.1109197,10.74585,0,0,157.6852
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,36.46835,36.46835,17.89834,17.89834,0,-1,0,17.89834,0,0,0,0,0,18.84035,17.89834,0,0,190.3957,147.4021,0,18.84035,-18.84035,219.5161,52.26564,0.1109197,19.68817,0,0,147.4021
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,35.93939,35.93939,17.03349,17.03349,0,-1,0,17.03349,0,0,0,0,0,17.92999,17.03349,0,0,211.3294,128.5617,0,17.92999,-17.92999,200.6163,47.76568,0.1109197,18.73684,0,0,128.5617
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,35.47087,35.47087,7.928558,7.928558,0,-1,0,7.928558,0,0,8.881784E-16,0,0,8.34585,7.928558,0,0,231.2516,110.6317,0,8.34585,-8.34585,191.819,45.67109,0.1109197,8.721414,0,0,110.6317
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,34.97969,34.97969,33.3368,33.3368,0,-1,0,33.3368,0,0,0,0,0,35.09137,33.3368,0,0,240.5248,102.2859,0,35.09137,-35.09137,154.8294,36.86407,0.1109197,36.67048,0,0,102.2859
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,34.60186,34.60186,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,0,15.66966,14.88618,0,0,279.5152,67.19453,0,15.66966,-15.66966,138.3121,32.9314,0.1109197,16.37479,0,0,67.19453
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.163047,35.27636,34.39027,24.53374,24.53374,0,0,0,24.53374,12.89264,0,0,0,3.163047,25.825,24.53374,0,0,296.926,51.52487,0,22.66195,-22.66195,114.4244,27.24384,0.1109197,26.98712,2.530438,0,54.68792
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,14.47252,38.23951,34.11068,45.97909,45.97909,20.25,0,7.39125,45.97909,31.47632,0,0,0,14.47252,27.08325,25.72909,0,0,322.1059,28.86292,0,12.61073,-12.61073,101.1315,24.07888,0.1109197,50.577,11.57802,81,43.33545
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,42.35872,48.00895,35.1535,9.826495,9.826495,81,0,22.761,9.826495,431.0664,0,0,0,42.35872,0,0,71.17351,67.61483,336.1178,16.2522,109.9735,0,109.9735,205.4616,48.91932,0.110982,10.80914,33.88697,81,58.61092
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,41.76607,50.64035,37.74542,15.854,15.854,0,-1,0,15.854,263.4418,0,0,0,41.76607,16.68842,15.854,0,0,226.1443,115.2284,25.07765,0,25.07765,229.2523,54.58377,0.1109465,17.4394,33.41286,0,156.9945
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,67.69206,63.17129,40.42048,27.37332,27.37332,0,-1,0,27.37332,247.2921,0,0,0,67.69206,28.81402,27.37332,0,0,201.0666,137.7983,38.87804,0,38.87804,266.1353,63.36541,0.1108914,30.11065,54.15365,0,205.4903
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,71.09534,67.29761,42.69503,44.77398,44.77398,0,-1,0,44.77398,158.7872,0,0,0,71.09534,47.1305,44.77398,0,0,162.1886,172.7885,23.96485,0,23.96485,288.8703,68.7785,0.1108576,49.25137,56.87628,0,243.8839
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,79.68433,73.42441,44.59174,39.70199,39.70199,0,-1,0,39.70199,200.7061,0,0,0,79.68433,41.79157,39.70199,0,0,138.2237,194.3569,37.89275,0,37.89275,324.8185,77.33759,0.110804,43.67219,63.74746,0,274.0412
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,65.14581,69.33495,46.45823,15.95146,15.95146,0,-1,0,15.95146,408.4002,0,0,0,65.14581,16.79101,15.95146,0,0,100.331,228.4604,48.35479,0,48.35479,370.6919,88.2598,0.1107357,17.54661,52.11665,0,293.6062
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,43.16955,61.80441,47.43304,14.23564,14.23564,0,-1,0,14.23564,303.2498,0,0,0,43.16955,14.98488,14.23564,0,0,51.97617,271.9797,28.18467,0,28.18467,397.4302,94.62606,0.110696,15.6592,34.53564,0,315.1492
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,34.92227,59.01085,47.60684,25.35577,25.35577,0,-1,0,25.35577,137.7291,0,0,0,34.92227,26.69028,25.35577,0,0,23.79151,297.3459,8.231991,0,8.231991,405.2398,96.48547,0.1106844,27.89134,27.93782,0,332.2681
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,10.09888,50.94257,47.81843,46.74193,46.74193,0,-1,0,46.74193,21.6056,0,7.105427E-15,0,10.09888,49.20203,46.74193,0,0,15.55952,304.7547,0,39.10316,-39.10316,364.0215,86.6716,0.1106844,51.41612,8.0791,0,314.8535
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,4.603744,48.37257,46.97208,33.60807,33.60807,0,-1,0,33.60807,13.69833,0,0,0,4.603744,35.37691,33.60807,0,0,59.00747,265.6515,0,30.77317,-30.77317,331.5837,78.94833,0.1106844,36.96888,3.682995,0,270.2552
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,45.27184,45.27184,7.587681,7.587681,0,-1,0,7.587681,0,0,8.881784E-16,0,0,7.987032,7.587681,0,0,93.19988,234.8783,0,7.987032,-7.987032,323.1646,76.9438,0.1106844,8.346449,0,0,234.8783
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,43.53381,43.53381,45.77408,45.77408,0,-1,0,45.77408,0,0,7.105427E-15,0,0,48.18324,45.77408,0,0,102.0744,226.8913,0,48.18324,-48.18324,272.375,64.85106,0.1106844,50.35149,0,0,226.8913
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,41.78067,41.78067,56.57556,56.57556,0,-1,0,56.57556,0,0,7.105427E-15,0,0,59.55322,56.57556,0,0,155.6113,178.7081,0,59.55322,-59.55322,209.6004,49.90476,0.1106844,62.23311,0,0,178.7081
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,40.29202,40.29202,79.49346,68.7,0,-1,0,68.7,0,0,10.79346,18.74281,0,72.31579,68.7,0,0,221.7815,119.1548,0,72.31579,-72.31579,133.3729,31.75538,0.1106844,87.44281,0,0,119.1548
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,38.87136,38.87136,42.82272,42.82272,0,-1,0,42.82272,0,0,7.105427E-15,2.607892,0,45.07655,42.82272,0,0,302.1324,46.83905,0,45.07655,-45.07655,85.85801,20.44234,0.1106844,47.10499,0,0,46.83905
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,37.97968,37.97968,33.5123,1.67438,0,-1,0,1.67438,0,0,31.83792,35.18915,0,1.762505,1.67438,0,0,352.2175,1.762505,0,1.762505,-1.762505,84.00017,20,0.1106844,36.86353,0,0,1.762505
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,37.29958,37.29958,30.45283,0,0,-1,0,0,0,0,30.45283,33.49811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106844,33.49811,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,36.53636,36.53636,17.34235,0,0,-1,0,0,0,0,17.34235,19.07659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106844,19.07659,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,35.96206,35.96206,29.48002,0,0,-1,0,0,0,0,29.48002,32.42802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106844,32.42802,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,35.49355,35.49355,8.320072,0,0,-1,0,0,0,0,8.320072,9.15208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106844,9.15208,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,34.97969,34.97969,2.960184,0,0,-1,0,0,0,0,2.960184,3.256202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106844,3.256202,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,34.60186,34.60186,32.31859,32.31859,81,0,22.761,32.31859,0,7.105427E-15,0,0,0,0,0,48.68141,46.24734,354.1758,0,46.24734,0,46.24734,127.8742,30.44619,0.1107934,35.55045,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,2.917649,35.20727,34.39027,0,0,72.31579,0,20.56389,0,0,0,0,0,2.917649,0,0,72.31579,68.7,307.9285,41.6226,71.61765,0,71.61765,195.8167,46.62293,0.1108786,0,2.334119,81,44.54025
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,14.69054,38.30337,34.11068,0,0,72.31579,0,20.56389,0,0,0,0,0,14.69054,0,0,72.31579,68.7,236.3108,106.0785,83.39054,0,83.39054,274.9279,65.4589,0.1109471,0,11.75243,81,120.769
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,32.08661,44.70982,35.17617,0,0,72.31579,0,20.56389,0,0,0,0,0,32.08661,0,0,72.31579,68.7,152.9203,181.13,100.7866,0,100.7866,370.5425,88.22423,0.1109909,0,25.66929,81,213.2166
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,52.07045,54.29908,37.82855,11.53524,11.53524,0,-1,0,11.53524,451.4031,0,0,0,52.07045,12.14236,11.53524,0,0,52.13367,271.8379,39.92809,0,39.92809,408.4216,97.24304,0.1109347,12.68877,41.65636,0,323.9084
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,63.60036,61.73417,40.57161,7.311858,7.311858,0,-1,0,7.311858,869.8248,43.69808,0,0,63.60036,7.696693,7.311858,0,0,12.20559,307.7732,12.20559,0,12.20559,420.0009,100,0.1109175,8.043044,50.88029,0,371.3736
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,79.72599,71.26065,42.86883,49.40744,49.40744,0,-1,0,49.40744,161.3643,27.71815,0,0,79.72599,52.00784,49.40744,0,0,0,318.7582,0,0,0,420.0009,100,0.1109175,54.34819,63.78079,0,398.4842
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,64.40652,66.99825,44.75799,51.22831,51.22831,0,-1,0,51.22831,125.7245,10.48198,0,0,64.40652,53.92454,51.22831,0,0,0,318.7582,0,0,0,420.0009,100,0.1109175,56.35114,51.52522,0,383.1648
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,29.42094,56.04813,46.63203,66.04656,66.04656,0,-1,0,66.04656,44.54575,0,1.421085E-14,3.951222,29.42094,69.5227,66.04656,0,0,0,318.7582,0,40.10176,-40.10176,377.7299,89.9355,0.1109175,72.65122,23.53675,0,348.1792
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,45.8179,62.98596,47.60684,25.73934,25.73934,0,-1,0,25.73934,178.0073,0,0,0,45.8179,27.09404,25.73934,0,0,44.55751,278.6565,18.72385,0,18.72385,395.4929,94.16478,0.1108912,28.31328,36.65432,0,324.4744
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,49.55283,64.5948,47.77309,12.89748,12.89748,0,-1,0,12.89748,384.2055,10.14288,0,0,49.55283,13.57629,12.89748,0,0,25.83366,295.5079,25.83366,0,25.83366,420.0009,100,0.1108549,14.18723,39.64227,0,345.0608
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,45.1881,63.18061,47.99223,20.37599,20.37599,0,-1,0,20.37599,221.7713,23.73969,0,0,45.1881,21.44841,20.37599,0,0,0,318.7582,0,0,0,420.0009,100,0.1108549,22.41359,36.15047,0,363.9463
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,18.97777,53.046,47.09299,32.66159,32.66159,0,-1,0,32.66159,58.10424,0,7.105427E-15,0,18.97777,34.38062,32.66159,0,0,0,318.7582,0,15.40285,-15.40285,403.7648,96.13428,0.1108549,35.92775,15.18221,0,337.736
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,45.39275,45.39275,7.779397,7.779397,0,-1,0,7.779397,0,0,8.881784E-16,0,0,8.188839,7.779397,0,0,17.11428,303.3554,0,8.188839,-8.188839,395.133,94.0791,0.1108549,8.557337,0,0,303.3554
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,43.60938,43.60938,27.13488,27.13488,0,-1,0,27.13488,0,0,3.552714E-15,0,0,28.56303,27.13488,0,0,26.21299,295.1665,0,28.56303,-28.56303,365.0249,86.91052,0.1108549,29.84837,0,0,295.1665
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,41.88646,41.88646,2.944759,2.944759,0,-1,0,2.944759,0,0,0,0,0,3.099746,2.944759,0,0,57.94969,266.6035,0,3.099746,-3.099746,361.7575,86.13257,0.1108549,3.239235,0,0,266.6035
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,40.38269,40.38269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.39385,263.5038,0,0,0,361.7575,86.13257,0.1108549,0,0,0,263.5038
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,38.93182,38.93182,8.214442,8.214442,0,-1,0,8.214442,0,0,0,0,0,8.646781,8.214442,0,0,61.39385,263.5038,0,8.646781,-8.646781,352.643,83.96246,0.1108549,9.035886,0,0,263.5038
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,38.06281,38.06281,20.30284,20.30284,0,-1,0,20.30284,0,0,0,0,0,21.37141,20.30284,0,0,71.00139,254.857,0,21.37141,-21.37141,330.1156,78.59879,0.1108549,22.33312,0,0,254.857
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,37.36003,37.36003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.7474,233.4856,0,0,0,330.1156,78.59879,0.1108549,0,0,0,233.4856
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,36.57415,36.57415,39.27601,39.27601,0,-1,0,39.27601,0,0,7.105427E-15,0,0,41.34317,39.27601,0,0,94.7474,233.4856,0,41.34317,-41.34317,286.536,68.22273,0.1108549,43.20362,0,0,233.4856
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,35.98473,35.98473,29.90163,29.90163,0,-1,0,29.90163,0,0,3.552714E-15,0,0,31.4754,29.90163,0,0,140.6842,192.1424,0,31.4754,-31.4754,253.358,60.32322,0.1108549,32.8918,0,0,192.1424
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,35.51622,35.51622,52.30713,52.30713,0,-1,0,52.30713,0,0,7.105427E-15,0,0,55.06014,52.30713,0,0,175.6569,160.667,0,55.06014,-55.06014,195.3196,46.50457,0.1108549,57.53784,0,0,160.667
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,35.00237,35.00237,19.63987,19.63987,0,-1,0,19.63987,0,0,0,0,0,20.67355,19.63987,0,0,236.8349,105.6069,0,20.67355,-20.67355,173.5277,41.31604,0.1108549,21.60386,0,0,105.6069
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,34.60186,34.60186,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,0,39.65397,37.67128,0,0,259.8055,84.9333,0,39.65397,-39.65397,131.7288,31.36393,0.1108549,41.4384,0,0,84.9333
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.680988,35.39956,34.3676,36.29464,36.29464,0,0,0,36.29464,10.14196,0,7.105427E-15,0,3.680988,38.20488,36.29464,0,0,303.8654,45.27933,0,34.52389,-34.52389,95.3374,22.69934,0.1108549,39.9241,2.944791,0,48.96032
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,23.20878,40.81627,34.08801,0,0,0,0,0,0,0,0,0,0,23.20878,0,0,0,0,342.2253,10.75544,23.20878,0,23.20878,117.3552,27.94165,0.1108223,0,18.56703,0,33.96423
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,43.61378,48.42566,35.1535,41.77138,41.77138,81,0,22.761,41.77138,104.4107,0,0,0,43.61378,0,0,39.22862,37.26719,319.0165,31.64334,80.88097,0,80.88097,194.0856,46.21077,0.110925,45.94852,34.89102,81,75.25713
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,43.97367,51.55497,37.89656,33.24463,33.24463,0,-1,0,33.24463,132.273,0,0,0,43.97367,34.99435,33.24463,0,0,238.1356,104.4362,8.979321,0,8.979321,202.6041,48.23898,0.1109124,36.5691,35.17894,0,148.4099
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,66.85541,63.14249,40.6774,0,0,0,-1,0,0,0,0,0,0,66.85541,0,0,0,0,229.1562,112.5176,66.85541,0,66.85541,266.0287,63.34005,0.1108187,0,53.48433,0,179.373
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,56.10272,61.65479,42.99729,29.64109,29.64109,0,-1,0,29.64109,189.2735,0,0,0,56.10272,31.20115,29.64109,0,0,162.3008,172.6875,24.90158,0,24.90158,289.6525,68.96473,0.1107838,32.6052,44.88218,0,228.7902
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,82.1518,74.9517,44.88645,15.05289,15.05289,0,-1,0,15.05289,545.7544,0,0,0,82.1518,15.84515,15.05289,0,0,137.3993,195.0989,66.30666,0,66.30666,352.5565,83.94185,0.110691,16.55818,65.72144,0,277.2507
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,80.32922,76.55193,46.79828,0,0,0,-1,0,0,0,9.236609,0,0,80.32922,0,0,0,0,71.09261,254.7749,71.09261,0,71.09261,420.0009,100,0.1105917,0,64.26337,0,335.1041
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,75.2058,75.38587,47.77309,0,0,0,-1,0,0,0,75.2058,0,0,75.2058,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105917,0,60.16463,0,393.964
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,55.7222,67.2187,47.94689,30.45834,30.45834,0,-1,0,30.45834,182.9456,23.66079,0,0,55.7222,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.1105917,33.50417,44.57776,0,374.4804
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,28.60944,57.3586,48.12069,28.36357,28.36357,0,-1,0,28.36357,100.8669,3.552714E-15,0,0,28.60944,29.85639,28.36357,0,0,0,318.7582,0,1.246941,-1.246941,418.6865,99.68705,0.1105917,31.19992,22.88755,0,347.3677
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,14.3674,51.73466,47.26679,0,0,0,-1,0,0,0,12.98191,0,0,14.3674,0,0,0,0,1.385491,317.5113,1.385491,0,1.385491,420.0009,100,0.1105898,0,11.49392,0,331.8787
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,45.52121,45.52121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105898,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,43.73784,43.73784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105898,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,41.97714,41.97714,45.25354,45.25354,0,-1,0,45.25354,0,0,7.105427E-15,0,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.1105898,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,40.46582,40.46582,9.556833,9.556833,0,-1,0,9.556833,0,0,1.776357E-15,0,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.1105898,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,38.99983,38.99983,13.39939,13.39939,0,-1,0,13.39939,0,0,1.776357E-15,0,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.1105898,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,38.13081,38.13081,5.631511,5.631511,0,-1,0,5.631511,0,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.1105898,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,37.40538,37.40538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.1105898,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,36.61948,36.61948,32.45729,32.45729,0,-1,0,32.45729,0,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.1105898,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,36.02251,36.02251,12.50248,12.50248,0,-1,0,12.50248,0,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.1105898,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,35.51622,35.51622,9.716672,9.716672,0,-1,0,9.716672,0,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.1105898,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,35.00237,35.00237,17.41026,17.41026,0,-1,0,17.41026,0,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.1105898,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,34.60186,34.60186,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.1105898,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.2862504,34.44739,34.3676,27.91944,27.91944,0,0,0,27.91944,1.025273,0,0,0,0.2862504,29.38888,27.91944,0,0,201.3281,137.563,0,29.10263,-29.10263,198.3274,47.22072,0.1105898,30.71138,0.2290003,0,137.8492
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.4161,34.73997,34.06534,56.49958,56.49958,0,0,0,56.49958,4.276315,0,7.105427E-15,0,2.4161,59.47324,56.49958,0,0,233.6643,108.4603,0,57.05714,-57.05714,138.1839,32.90086,0.1105898,62.14954,1.93288,0,110.8764
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.540246,35.32756,35.17617,50.75981,50.75981,20.25,0,7.39125,50.75981,1.064318,0,7.105427E-15,0,0.540246,32.11559,30.50981,0,0,297.0611,51.4032,0,31.57535,-31.57535,104.9006,24.97627,0.1105898,55.83579,0.4321968,81,51.94345
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.340104,39.22546,37.97968,43.46464,22.95956,0,-1,0,22.95956,18.90325,0,20.50508,28.15002,4.340104,24.16796,22.95956,0,0,332.1449,19.82785,0,19.82785,-19.82785,84.00017,20,0.1105898,47.8111,3.472083,0,24.16796
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,15.83183,45.55809,40.82853,0,0,0,-1,0,0,0,0,0,0,15.83183,0,0,0,0,354.1758,0,15.83183,0,15.83183,99.01955,23.57604,0.1105677,0,12.66546,0,15.83183
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,11.40316,46.5696,43.14087,17.98861,17.98861,0,-1,0,17.98861,63.39098,0,0,4.084661,11.40316,18.93538,17.98861,0,0,338.344,14.24864,0,7.532224,-7.532224,91.0799,21.68565,0.1105677,19.78747,9.122525,0,25.6518
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,17.53416,50.46765,45.06025,28.34076,23.03805,0,-1,0,23.03805,76.10957,0,5.302714,21.46275,17.53416,24.25058,23.03805,0,0,346.7131,6.71642,0,6.71642,-6.71642,84.00017,20,0.1105677,31.17484,14.02733,0,24.25058
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,9.363267,49.84795,46.97208,20.025,8.895103,0,-1,0,8.895103,105.2632,0,11.1299,20.24848,9.363267,9.363267,8.895103,0,0,354.1758,0,0,0,0,84.00017,20,0.1105677,22.0275,7.490613,0,9.363267
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,3.998009,49.16943,47.94689,1.850837,1.850837,0,-1,0,1.850837,216.0109,0,0,1.276299,3.998009,1.948249,1.850837,0,0,354.1758,0,2.04976,0,2.04976,85.94474,20.46299,0.1105649,2.03592,3.198407,0,3.998009
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,15.0266,52.82745,48.12069,28.66192,16.02781,0,-1,0,16.02781,93.75327,0,12.6341,26.92051,15.0266,16.87138,16.02781,0,0,352.126,1.844784,0,1.844784,-1.844784,84.00017,20,0.1105649,31.52811,12.02128,0,16.87138
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,8.187204,50.86372,48.33228,28.0679,7.777844,0,-1,0,7.777844,105.2632,0,20.29005,29.31912,8.187204,8.187204,7.777844,0,0,354.1758,0,0,0,0,84.00017,20,0.1105649,30.87469,6.549764,0,8.187204
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.212571,49.02548,47.43304,0,0,0,-1,0,0,0,0,0,0,5.212571,0,0,0,0,354.1758,0,5.212571,0,5.212571,88.94524,21.1774,0.1105576,0,4.170056,0,5.212571
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,45.69501,45.69501,49.71039,4.456748,0,-1,0,4.456748,0,0,45.25364,50.22469,0,4.691313,4.456748,0,0,348.9632,4.691313,0,4.691313,-4.691313,84.00017,20,0.1105576,54.68143,0,0,4.691313
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,43.91164,43.91164,70.94356,0,0,-1,0,0,0,0,70.94356,78.03791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105576,78.03791,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,42.10561,42.10561,25.66912,0,0,-1,0,0,0,0,25.66912,28.23604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105576,28.23604,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,40.54894,40.54894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105576,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,39.08295,39.08295,24.72027,0,0,-1,0,0,0,0,24.72027,27.1923,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105576,27.1923,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,38.19127,38.19127,29.50789,0,0,-1,0,0,0,0,29.50789,32.45868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105576,32.45868,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,37.45071,37.45071,4.628923,0,0,-1,0,0,0,0,4.628923,5.091815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105576,5.091815,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,36.66483,36.66483,4.926143,0,0,-1,0,0,0,0,4.926143,5.418757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105576,5.418757,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,36.04518,36.04518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105576,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,35.554,35.554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105576,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,35.02503,35.02503,11.40304,0,0,-1,0,0,0,0,11.40304,12.54335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105576,12.54335,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,34.60186,34.60186,7.536993,7.536993,79.85278,0,22.47075,7.536993,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.110673,8.290692,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.188778,34.67674,34.34494,45.02996,45.02996,81,0,22.761,45.02996,2.639971,7.105427E-15,0,0,1.188778,0,0,35.97004,34.17154,285.4758,61.83,35.36031,0,35.36031,182.7204,43.50478,0.1107551,49.53296,0.9510223,81,63.01878
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,11.66735,37.36076,34.05022,34.38622,34.38622,81,0,22.761,34.38622,33.9303,0,0,0,11.66735,0,0,46.61378,44.28309,250.1155,93.65428,55.95044,0,55.95044,235.7997,56.14267,0.1108813,37.82484,9.333878,81,105.3216
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,28.1786,43.48364,35.17617,0,0,72.31579,0,20.56389,0,0,0,0,0,28.1786,0,0,72.31579,68.7,194.1651,144.0097,96.8786,0,96.8786,327.7068,78.02528,0.1109302,0,22.54288,81,172.1883
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,33.69482,48.28446,38.04013,27.54273,27.54273,0,-1,0,27.54273,122.3365,0,0,0,33.69482,28.99235,27.54273,0,0,97.28645,231.2004,4.702466,0,4.702466,332.168,79.08745,0.1109237,30.29701,26.95585,0,264.8952
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,53.28949,58.21976,40.91166,24.97259,24.97259,0,-1,0,24.97259,213.392,0,0,0,53.28949,26.28693,24.97259,0,0,92.58398,235.4326,27.00256,0,27.00256,357.7849,85.1867,0.110886,27.46984,42.6316,0,288.7221
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,32.16235,53.35627,43.24666,42.08935,42.08935,0,-1,0,42.08935,76.41445,0,0,0,32.16235,44.30458,42.08935,0,0,65.58143,259.735,0,12.14223,-12.14223,344.9858,82.13931,0.110886,46.29829,25.72988,0,291.8973
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,58.11771,64.9176,45.14338,59.84095,59.84095,0,-1,0,59.84095,97.12029,0,0,0,58.11771,62.99048,59.84095,0,0,79.07279,247.5927,0,4.872772,-4.872772,339.8495,80.91637,0.110886,65.82505,46.49417,0,305.7104
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,50.72253,64.27275,47.09299,49.524,49.524,0,-1,0,49.524,102.4201,0,0,0,50.72253,52.13052,49.524,0,0,84.48698,242.7199,0,1.407997,-1.407997,338.3653,80.563,0.110886,54.4764,40.57802,0,293.4425
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,37.27863,60.36238,48.07535,4.398911,4.398911,0,-1,0,4.398911,847.4514,0,0,0,37.27863,4.630432,4.398911,0,0,86.05143,241.3119,32.64819,0,32.64819,369.3381,87.93746,0.1108405,4.838801,29.8229,0,278.5906
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,19.95123,54.61094,48.28694,20.882,20.882,0,-1,0,20.882,95.54272,0,0,0,19.95123,21.98105,20.882,0,0,53.40323,270.6953,0,2.029822,-2.029822,367.1985,87.42803,0.1108405,22.9702,15.96099,0,290.6465
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,18.19181,54.21168,48.46074,27.95192,27.95192,0,-1,0,27.95192,65.08252,0,3.552714E-15,0,18.19181,29.42307,27.95192,0,0,55.65859,268.6655,0,11.23126,-11.23126,355.3597,84.60928,0.1108405,30.74711,14.55345,0,286.8573
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,9.161485,50.38531,47.5615,20.29256,20.29256,0,-1,0,20.29256,45.14701,0,3.552714E-15,0,9.161485,21.36059,20.29256,0,0,68.13776,257.4342,0,12.1991,-12.1991,342.5007,81.54762,0.1108405,22.32181,7.329188,0,266.5957
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,45.82347,45.82347,31.13883,31.13883,0,-1,0,31.13883,0,0,0,0,0,32.77771,31.13883,0,0,81.69232,245.2351,0,32.77771,-32.77771,307.95,73.32127,0.1108405,34.25271,0,0,245.2351
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,44.03255,44.03255,49.94479,49.94479,0,-1,0,49.94479,0,0,7.105427E-15,0,0,52.57346,49.94479,0,0,118.112,212.4574,0,52.57346,-52.57346,252.5327,60.12671,0.1108405,54.93927,0,0,212.4574
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,42.18873,42.18873,33.53912,33.53912,0,-1,0,33.53912,0,0,7.105427E-15,0,0,35.30433,33.53912,0,0,176.527,159.884,0,35.30433,-35.30433,215.3186,51.26624,0.1108405,36.89303,0,0,159.884
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,40.63206,40.63206,24.17173,24.17173,0,-1,0,24.17173,0,0,3.552714E-15,0,0,25.44392,24.17173,0,0,215.754,124.5796,0,25.44392,-25.44392,188.4984,44.88047,0.1108405,26.5889,0,0,124.5796
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,39.12829,39.12829,52.48941,52.48941,0,-1,0,52.48941,0,0,7.105427E-15,0,0,55.25201,52.48941,0,0,244.025,99.1357,0,55.25201,-55.25201,130.2576,31.01366,0.1108405,57.73835,0,0,99.1357
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,38.21394,38.21394,20.97433,20.97433,0,-1,0,20.97433,0,0,0,0,0,22.07824,20.97433,0,0,305.4161,43.8837,0,22.07824,-22.07824,106.9851,25.4726,0.1108405,23.07176,0,0,43.8837
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,37.45071,37.45071,21.8829,20.71519,0,-1,0,20.71519,0,0,1.167712,3.356002,0,21.80546,20.71519,0,0,329.9475,21.80546,0,21.80546,-21.80546,84.00017,20,0.1108405,24.07119,0,0,21.80546
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,36.66483,36.66483,3.491315,0,0,-1,0,0,0,0,3.491315,3.840446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108405,3.840446,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,36.02251,36.02251,12.12992,0,0,-1,0,0,0,0,12.12992,13.34291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108405,13.34291,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,35.53133,35.53133,11.16428,0,0,-1,0,0,0,0,11.16428,12.28071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108405,12.28071,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,35.00237,35.00237,24.02244,0,0,-1,0,0,0,0,24.02244,26.42468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108405,26.42468,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,34.55652,34.55652,31.66645,31.66645,81,0,22.761,31.66645,0,0,0,0,0,0,0,49.33355,46.86687,354.1758,0,46.86687,0,46.86687,128.462,30.58613,0.1109494,34.83309,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2109239,34.35835,34.29959,10.49323,10.49323,81,0,22.761,10.49323,2.010095,0,0,0,0.2109239,0,0,70.50677,66.98143,307.3089,42.18019,67.19235,0,67.19235,192.2063,45.7633,0.1110701,11.54256,0.1687391,81,42.39111
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.183099,34.61399,34.00489,2.145279,2.145279,74.46107,0,21.10665,2.145279,101.763,0,0,0,2.183099,0,0,72.31579,68.7,240.1166,102.6533,70.8831,0,70.8831,259.4519,61.77413,0.1111624,2.359807,1.746479,81,104.8364
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.546999,36.43636,35.1535,0,0,72.31579,0,20.56389,0,0,0,0,0,4.546999,0,0,72.31579,68.7,169.2335,166.4481,73.247,0,73.247,328.9401,78.31891,0.1112438,0,3.637599,81,170.9951
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,9.535951,40.85055,38.08547,46.35733,46.35733,0,-1,0,46.35733,20.57053,0,1.421085E-14,0,9.535951,48.79719,46.35733,0,0,95.98648,232.3704,0,39.26124,-39.26124,287.5551,68.46536,0.1112438,50.99306,7.62876,0,241.9063
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,7.406647,43.22007,41.04012,23.41147,23.41147,0,-1,0,23.41147,31.63683,0,0,0,7.406647,24.64365,23.41147,0,0,139.6101,193.1092,0,17.237,-17.237,269.3857,64.13932,0.1112438,25.75261,5.925317,0,200.5158
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,11.79109,46.95192,43.39779,0,0,0,-1,0,0,0,0,0,0,11.79109,0,0,0,0,158.7623,175.8721,11.79109,0,11.79109,280.5717,66.80265,0.1112273,0,9.432873,0,187.6632
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,5.800313,47.05919,45.30962,39.75814,39.75814,0,-1,0,39.75814,14.58899,0,7.105427E-15,0,5.800313,41.85067,39.75814,0,0,146.9712,186.4841,0,36.05036,-36.05036,242.5713,57.75496,0.1112273,43.73395,4.64025,0,192.2845
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,10.94724,50.6468,47.26679,35.94883,35.94883,0,-1,0,35.94883,30.45229,0,7.105427E-15,0,10.94724,37.84087,35.94883,0,0,187.0272,150.4338,0,26.89363,-26.89363,214.2229,51.00536,0.1112273,39.54371,8.757792,0,161.381
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,20.59335,54.77637,48.2416,12.53379,12.53379,0,-1,0,12.53379,164.3026,0,0,0,20.59335,13.19347,12.53379,0,0,216.909,123.5401,7.399886,0,7.399886,221.2431,52.67682,0.111217,13.78717,16.47468,0,144.1335
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,11.78267,52.08805,48.4154,0,0,0,-1,0,0,0,0,0,0,11.78267,0,0,0,0,209.5091,130.2,11.78267,0,11.78267,232.4211,55.33825,0.1112006,0,9.42614,0,141.9827
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,7.507574,50.9496,48.62699,0,0,0,-1,0,0,0,0,0,0,7.507574,0,0,0,0,197.7264,140.8045,7.507574,0,7.507574,239.5434,57.03403,0.1111902,0,6.006059,0,148.312
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.33456,48.70656,47.68996,41.02013,41.02013,0,-1,0,41.02013,8.129082,0,0,0,3.33456,43.17909,41.02013,0,0,190.2188,147.5613,0,39.84453,-39.84453,197.5436,47.03409,0.1111902,45.12215,2.667648,0,150.8958
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,45.95193,45.95193,57.29836,57.29836,0,-1,0,57.29836,0,0,7.105427E-15,0,0,60.31406,57.29836,0,0,234.4905,107.7167,0,60.31406,-60.31406,133.967,31.89684,0.1111902,63.02819,0,0,107.7167
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,44.16101,44.16101,8.042417,8.042417,0,-1,0,8.042417,0,0,0,0,0,8.465701,8.042417,0,0,301.5062,47.40268,0,8.465701,-8.465701,125.0434,29.77217,0.1111902,8.846658,0,0,47.40268
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,42.29452,42.29452,0.4868393,0.4868393,0,-1,0,0.4868393,0,0,5.551115E-17,0,0,0.5124624,0.4868393,0,0,310.9125,38.93698,0,0.5124624,-0.5124624,124.5032,29.64355,0.1111902,0.5355232,0,0,38.93698
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,40.72274,40.72274,9.17377,9.17377,0,-1,0,9.17377,0,0,0,0,0,9.6566,9.17377,0,0,311.4819,38.42452,0,9.6566,-9.6566,114.3242,27.22,0.1111902,10.09115,0,0,38.42452
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,39.18874,39.18874,35.60571,27.32952,0,-1,0,27.32952,0,0,8.276183,11.83675,0,28.76792,27.32952,0,0,322.2115,28.76792,0,28.76792,-28.76792,84.00017,20,0.1111902,39.16628,0,0,28.76792
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,38.25927,38.25927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111902,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,37.4885,37.4885,14.43999,0,0,-1,0,0,0,0,14.43999,15.88399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111902,15.88399,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,36.67994,36.67994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111902,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,36.02251,36.02251,47.40793,0,0,-1,0,0,0,0,47.40793,52.14872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111902,52.14872,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,35.51622,35.51622,6.998161,0,0,-1,0,0,0,0,6.998161,7.697977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111902,7.697977,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,34.96458,34.96458,30.41255,0,0,-1,0,0,0,0,30.41255,33.45381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111902,33.45381,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,34.51874,34.51874,29.38928,29.38928,81,0,22.761,29.38928,0,0,0,0,0,0,0,51.61072,49.03018,354.1758,0,49.03018,0,49.03018,130.5143,31.07477,0.1113035,32.32821,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.426021,35.48058,34.23914,34.75729,34.75729,81,0,22.761,34.75729,12.73408,0,0,0,4.426021,0,0,46.24271,43.93057,305.1456,44.12716,48.35659,0,48.35659,176.3894,41.99739,0.1114134,38.23302,3.540816,81,48.55318
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,26.25821,41.59395,33.94443,51.02853,51.02853,81,0,22.761,51.02853,51.4579,0,0,0,26.25821,0,0,29.97147,28.4729,256.789,87.64809,54.73111,0,54.73111,228.3119,54.35986,0.1115301,56.13138,21.00657,81,113.9063
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,47.33208,49.67481,35.1535,35.8771,35.8771,81,0,22.761,35.8771,131.9284,0,0,0,47.33208,0,0,45.1229,42.86675,202.0579,136.9061,90.19883,0,90.19883,313.882,74.73366,0.1116177,39.46481,37.86567,81,184.2382
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,54.79362,55.63361,38.14593,50.41296,50.41296,0,-1,0,50.41296,108.6896,0,0,0,54.79362,53.06628,50.41296,0,0,111.8591,218.085,1.727346,0,1.727346,315.5207,75.12383,0.1116153,55.45426,43.8349,0,272.8787
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,60.13803,61.08992,41.16858,40.46851,40.46851,0,-1,0,40.46851,148.6045,0,0,0,60.13803,42.59843,40.46851,0,0,110.1318,219.6396,17.53959,0,17.53959,332.1602,79.08561,0.1115908,44.51537,48.11042,0,279.7777
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,71.58305,68.52432,43.53381,53.77159,53.77159,0,-1,0,53.77159,133.1243,0,0,0,71.58305,56.60167,53.77159,0,0,92.59216,235.4253,14.98138,0,14.98138,346.3728,82.46954,0.11157,59.14875,57.26644,0,307.0083
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,74.88993,72.37136,45.48343,44.94718,44.94718,0,-1,0,44.94718,166.6176,0,0,0,74.88993,47.31282,44.94718,0,0,77.61078,248.9085,27.57711,0,27.57711,372.5347,88.69857,0.1115316,49.44189,59.91195,0,323.7985
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,77.6814,76.11037,47.43304,13.97077,13.97077,0,-1,0,13.97077,556.0282,12.94166,0,0,77.6814,14.70607,13.97077,0,0,50.03367,273.7279,50.03367,0,50.03367,420.0009,100,0.1114621,15.36784,62.14511,0,351.4093
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,68.80138,73.28443,48.4154,44.50365,44.50365,0,-1,0,44.50365,154.5971,21.95542,0,0,68.80138,46.84595,44.50365,0,0,0,318.7582,0,0,0,420.0009,100,0.1114621,48.95402,55.0411,0,387.5596
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,54.29731,67.38271,48.58165,11.977,11.977,0,-1,0,11.977,453.3464,41.68994,0,0,54.29731,12.60737,11.977,0,0,0,318.7582,0,0,0,420.0009,100,0.1114621,13.1747,43.43785,0,373.0555
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,33.52974,59.80209,48.79324,34.67331,34.67331,0,-1,0,34.67331,96.70187,0,0,0,33.52974,36.49822,34.67331,0,0,0,318.7582,0,2.968484,-2.968484,416.8718,99.25499,0.1114621,38.14064,26.82379,0,352.288
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,16.35293,52.99155,47.86377,49.51394,49.51394,0,-1,0,49.51394,33.02691,0,7.105427E-15,0,16.35293,52.11994,49.51394,0,0,3.298316,315.7897,0,35.76701,-35.76701,379.17,90.2784,0.1114621,54.46534,13.08234,0,332.1427
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,46.07285,46.07285,83.27309,68.7,0,-1,0,68.7,0,0,14.57308,22.90039,0,72.31579,68.7,0,0,43.03944,280.0227,0,72.31579,-72.31579,302.9425,72.12902,0.1114621,91.6004,0,0,280.0227
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,44.25169,44.25169,20.22178,20.22178,0,-1,0,20.22178,0,0,3.552714E-15,0,0,21.28608,20.22178,0,0,123.3903,207.7069,0,21.28608,-21.28608,280.505,66.78677,0.1114621,22.24395,0,0,207.7069
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,42.40031,42.40031,5.097452,5.097452,0,-1,0,5.097452,0,0,0,0,0,5.365739,5.097452,0,0,147.0415,186.4209,0,5.365739,-5.365739,274.849,65.44011,0.1114621,5.607198,0,0,186.4209
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,40.80586,40.80586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.0034,181.0551,0,0,0,274.849,65.44011,0.1114621,0,0,0,181.0551
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,39.25675,39.25675,5.59243,5.59243,0,-1,0,5.59243,0,0,0,0,0,5.886768,5.59243,0,0,153.0034,181.0551,0,5.886768,-5.886768,268.6438,63.96269,0.1114621,6.151673,0,0,181.0551
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,38.31973,38.31973,37.77726,37.77726,0,-1,0,37.77726,0,0,7.105427E-15,0,0,39.76554,37.77726,0,0,159.5443,175.1684,0,39.76554,-39.76554,226.7273,53.98257,0.1114621,41.55499,0,0,175.1684
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,37.53384,37.53384,1.181761,1.181761,0,-1,0,1.181761,0,0,2.220446E-16,0,0,1.243958,1.181761,0,0,203.7282,135.4028,0,1.243958,-1.243958,225.416,53.67037,0.1114621,1.299937,0,0,135.4028
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,36.70261,36.70261,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,205.1104,134.1589,0,19.17403,-19.17403,205.2048,48.85819,0.1114621,20.03687,0,0,134.1589
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,36.04518,36.04518,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,226.4149,114.9848,0,18.20505,-18.20505,186.015,44.2892,0.1114621,19.02427,0,0,114.9848
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,35.51622,35.51622,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,246.6427,96.77978,0,12.32888,-12.32888,173.0192,41.19497,0.1114621,12.88368,0,0,96.77978
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,34.96458,34.96458,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,260.3415,84.4509,0,5.686743,-5.686743,167.0249,39.76775,0.1114621,5.942647,0,0,84.4509
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,34.49607,34.49607,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,266.6601,78.76415,0,7.567601,-7.567601,159.0479,37.86848,0.1114621,7.908143,0,0,78.76415
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.64398,34.9557,34.21647,6.802917,6.802917,0,0,0,6.802917,38.86538,0,8.881784E-16,0,2.64398,7.160964,6.802917,0,0,275.0685,71.19655,0,4.516985,-4.516985,154.2866,36.73483,0.1114621,7.483208,2.115184,0,73.84053
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,25.10977,41.19579,33.89909,40.28709,40.28709,0,0,0,40.28709,62.32709,0,0,0,25.10977,42.40746,40.28709,0,0,280.0874,66.67957,0,17.29769,-17.29769,136.0532,32.39356,0.1114621,44.3158,20.08782,0,91.78934
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,46.92892,49.53829,35.1535,22.57878,22.57878,0,0,0,22.57878,207.8452,0,0,0,46.92892,23.76714,22.57878,0,0,299.3071,49.38187,23.16178,0,23.16178,158.0264,37.62526,0.11143,24.83666,37.54313,0,96.31079
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,65.79638,59.81952,38.21394,19.73125,19.73125,0,-1,0,19.73125,333.4627,0,0,0,65.79638,20.76974,19.73125,0,0,276.1453,70.22748,45.02663,0,45.02663,200.7424,47.79572,0.1113675,21.70438,52.6371,0,136.0238
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,61.2479,61.6674,41.29705,7.960692,7.960692,0,-1,0,7.960692,769.3791,0,0,0,61.2479,8.379676,7.960692,0,0,231.1187,110.7514,52.86823,0,52.86823,250.8976,59.73742,0.1112942,8.756762,48.99832,0,171.9993
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,69.81798,67.96976,43.6925,27.07984,27.07984,0,-1,0,27.07984,257.8227,0,0,0,69.81798,28.50509,27.07984,0,0,178.2504,158.3329,41.31288,0,41.31288,290.0905,69.06902,0.1112371,29.78782,55.85438,0,228.1508
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,85.72467,77.6223,45.61189,9.355835,9.355835,0,-1,0,9.355835,916.2697,0,0,0,85.72467,9.848248,9.355835,0,0,136.9375,195.5145,75.87643,0,75.87643,362.0732,86.20773,0.1111322,10.29142,68.57974,0,281.2391
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,62.37559,69.49004,47.5615,42.26951,42.26951,0,-1,0,42.26951,147.5664,0,0,0,62.37559,44.49422,42.26951,0,0,61.06111,263.8032,17.88137,0,17.88137,379.0369,90.24671,0.1111075,46.49646,49.90047,0,326.1788
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,69.05788,73.55585,48.54387,64.94879,64.94879,0,-1,0,64.94879,106.3266,0,0,2.743674,69.05788,68.36715,64.94879,0,0,43.17974,279.8965,0.6907212,0,0.6907212,379.6922,90.40273,0.1111066,71.44367,55.2463,0,348.9543
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,53.55888,67.2883,48.75545,19.02561,19.02561,0,-1,0,19.02561,281.5094,0,0,0,53.55888,20.02696,19.02561,0,0,42.48902,280.5181,33.53193,0,33.53193,411.5034,97.97681,0.1110603,20.92817,42.84711,0,334.077
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,36.17068,60.88678,48.9217,21.53742,21.53742,0,-1,0,21.53742,167.9435,4.542625,0,0,36.17068,22.67097,21.53742,0,0,8.957092,310.6968,8.957092,0,8.957092,420.0009,100,0.111048,23.69116,28.93655,0,346.8675
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,13.96652,52.35322,47.99223,21.1578,21.1578,0,-1,0,21.1578,66.0112,0,3.552714E-15,0,13.96652,22.27137,21.1578,0,0,0,318.7582,0,8.304851,-8.304851,411.2468,97.9157,0.111048,23.27358,11.17322,0,332.7247
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,46.20131,46.20131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.227612,310.4534,0,0,0,411.2468,97.9157,0.111048,0,0,0,310.4534
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,44.3726,44.3726,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,9.227612,310.4534,0,12.06745,-12.06745,398.5266,94.88708,0.111048,12.61049,0,0,310.4534
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,42.48344,42.48344,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,22.63589,298.3859,0,65.53274,-65.53274,329.449,78.44008,0.111048,68.4817,0,0,298.3859
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,40.88899,40.88899,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,95.45004,232.8532,0,28.54937,-28.54937,299.3553,71.27493,0.111048,29.83409,0,0,232.8532
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,39.31721,39.31721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.1716,204.3038,0,0,0,299.3553,71.27493,0.111048,0,0,0,204.3038
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,38.3424,38.3424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.1716,204.3038,0,0,0,299.3553,71.27493,0.111048,0,0,0,204.3038
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,37.55651,37.55651,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,127.1716,204.3038,0,39.56655,-39.56655,257.6485,61.34476,0.111048,41.34704,0,0,204.3038
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,36.70261,36.70261,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,171.1344,164.7373,0,11.43645,-11.43645,245.5934,58.47451,0.111048,11.95109,0,0,164.7373
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,36.04518,36.04518,13.50215,13.50215,0,-1,0,13.50215,0,0,0,0,0,14.21279,13.50215,0,0,183.8416,153.3008,0,14.21279,-14.21279,230.6118,54.90747,0.111048,14.85237,0,0,153.3008
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,35.51622,35.51622,31.14733,31.14733,0,-1,0,31.14733,0,0,3.552714E-15,0,0,32.78666,31.14733,0,0,199.6335,139.088,0,32.78666,-32.78666,196.0517,46.67887,0.111048,34.26206,0,0,139.088
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,34.91924,34.91924,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,236.0632,106.3014,0,3.537462,-3.537462,192.3228,45.79106,0.111048,3.696648,0,0,106.3014
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,34.42806,34.42806,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,239.9937,102.7639,0,25.27423,-25.27423,165.6815,39.44789,0.111048,26.41157,0,0,102.7639
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.313994,35.64805,34.15602,50.53479,50.53479,0,0,0,50.53479,10.51552,0,0,0,5.313994,53.19451,50.53479,0,0,268.0762,77.48969,0,47.88052,-47.88052,115.211,27.43113,0.111048,55.58826,4.251195,0,82.80367
