Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,60.67743,67.83969,46.7605,41.45348,41.45348,0,-1,0,41.45348,146.3748,17.04219,0,0,60.67743,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1089164,45.59882,48.54194,0,379.4356
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,73.50534,74.66096,47.81843,2.882904,2.882904,0,-1,0,2.882904,2549.698,70.4707,0,0,73.50534,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1089164,3.171194,58.80427,0,392.2636
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,43.2877,62.46981,47.99223,29.7734,29.7734,0,-1,0,29.7734,145.3905,11.94729,0,0,43.2877,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1089164,32.75074,34.63017,0,362.0459
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,27.44178,56.9575,48.12069,5.451625,5.451625,0,-1,0,5.451625,503.3688,21.70322,0,0,27.44178,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1089164,5.996788,21.95342,0,346.2
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,19.06053,52.94713,46.97208,0,0,0,-1,0,0,0,19.06053,0,0,19.06053,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1089164,0,15.24843,0,337.8188
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,44.50106,44.50106,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1089164,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,42.22651,42.22651,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1089164,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,40.23156,40.23156,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1089164,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,38.47086,38.47086,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1089164,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,36.70261,36.70261,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1089164,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,35.36508,35.36508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1089164,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,34.34494,34.34494,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1089164,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,33.30212,33.30212,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1089164,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,32.3651,32.3651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1089164,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,31.56409,31.56409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1089164,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,30.73286,30.73286,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1089164,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,29.90163,29.90163,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1089164,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.19096,32.90939,29.26687,28.70941,28.70941,0,0,0,28.70941,45.94648,0,3.552714E-15,0,13.19096,30.22043,28.70941,0,0,306.2834,43.1032,0,17.02947,-17.02947,111.4843,26.54383,0.1089164,31.58035,10.55277,0,56.29416
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,20.29367,34.34542,28.69257,25.05267,25.05267,0,0,0,25.05267,81.00404,0,3.552714E-15,0,20.29367,26.37123,25.05267,0,0,325.205,26.07372,0,6.077559,-6.077559,105.078,25.01852,0.1089164,27.55794,16.23494,0,46.3674
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,35.14946,40.65556,30.47593,33.73376,33.73376,81,0,22.761,33.73376,104.1967,0,0,0,35.14946,0,0,47.26624,44.90293,331.9579,19.99617,80.05238,0,80.05238,181.0223,43.10047,0.1090088,37.10714,28.11957,81,55.14563
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,44.18466,48.10275,34.68499,28.60426,28.60426,0,-1,0,28.60426,154.4688,0,0,0,44.18466,30.10975,28.60426,0,0,251.9055,92.04331,14.07491,0,14.07491,194.375,46.27966,0.1089918,31.46469,35.34772,0,136.228
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,77.48898,65.38415,38.93182,68.2167,68.2167,0,-1,0,68.2167,113.5924,0,0,6.338364,77.48898,71.80704,68.2167,0,0,237.8306,104.7107,5.681936,0,5.681936,199.7653,47.56308,0.108985,75.03836,61.99119,0,182.1997
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,85.4865,73.00153,42.16606,55.22211,55.22211,0,-1,0,55.22211,154.8048,0,0,0,85.4865,58.12854,55.22211,0,0,232.1486,109.8245,27.35797,0,27.35797,225.7194,53.7426,0.108952,60.74432,68.3892,0,195.311
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,89.94247,78.24625,44.50106,53.34694,53.34694,0,-1,0,53.34694,168.5991,0,0,0,89.94247,56.15467,53.34694,0,0,204.7906,134.4466,33.78781,0,33.78781,257.7733,61.37447,0.1089114,58.68163,71.95398,0,224.3891
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,86.37313,79.23978,46.5867,22.66031,22.66031,0,-1,0,22.66031,381.1649,0,0,0,86.37313,23.85295,22.66031,0,0,171.0028,164.8557,62.52018,0,62.52018,317.0851,75.49632,0.1088362,24.92634,69.0985,0,251.2288
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,53.65677,66.09998,47.68996,4.936138,4.936138,0,-1,0,4.936138,1087.019,0,0,0,53.65677,5.195935,4.936138,0,0,108.4827,221.1238,48.46083,0,48.46083,363.0591,86.44247,0.108778,5.429752,42.92542,0,274.7806
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,50.07623,64.84824,47.81843,44.82814,44.82814,0,-1,0,44.82814,111.7071,0,0,0,50.07623,47.18752,44.82814,0,0,60.02184,264.7386,2.888715,0,2.888715,365.7996,87.09497,0.1087746,49.31096,40.06099,0,314.8148
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,36.38198,59.90029,47.94689,17.093,17.093,0,-1,0,17.093,212.8472,0,0,0,36.38198,17.99264,17.093,0,0,57.13312,267.3384,18.38935,0,18.38935,383.2453,91.2487,0.1087525,18.8023,29.10559,0,303.7204
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,13.30642,50.96051,46.84362,36.32231,36.32231,0,-1,0,36.32231,36.63429,0,0,0,13.30642,38.23401,36.32231,0,0,38.74377,283.8888,0,24.92759,-24.92759,356.9693,84.99252,0.1087525,39.95454,10.64513,0,297.1953
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,44.33482,44.33482,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,66.44109,258.9612,0,57.65631,-57.65631,296.1942,70.52229,0.1087525,60.25085,0,0,258.9612
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,42.06026,42.06026,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,130.5037,201.3049,0,12.66738,-12.66738,282.8416,67.3431,0.1087525,13.23742,0,0,201.3049
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,40.06531,40.06531,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,144.5785,188.6375,0,39.0389,-39.0389,241.691,57.54536,0.1087525,40.79565,0,0,188.6375
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,38.29706,38.29706,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,187.9551,149.5986,0,18.66262,-18.66262,222.0189,52.86153,0.1087525,19.50244,0,0,149.5986
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,36.55903,36.55903,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,208.6913,130.936,0,33.44225,-33.44225,186.7676,44.4684,0.1087525,34.94715,0,0,130.936
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,35.19128,35.19128,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,245.8494,97.49378,0,11.77179,-11.77179,174.3591,41.51398,0.1087525,12.30152,0,0,97.49378
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,34.17113,34.17113,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,258.9292,85.72198,0,23.14666,-23.14666,149.9604,35.70477,0.1087525,24.18826,0,0,85.72198
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,33.1132,33.1132,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,284.6477,62.57533,0,17.089,-17.089,131.947,31.41588,0.1087525,17.85801,0,0,62.57533
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,32.17618,32.17618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.6354,45.48632,0,0,0,131.947,31.41588,0.1087525,0,0,0,45.48632
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,31.36762,31.36762,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,303.6354,45.48632,0,16.26134,-16.26134,114.806,27.33471,0.1087525,16.9931,0,0,45.48632
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,30.54394,30.54394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.7036,29.22498,0,0,0,114.806,27.33471,0.1087525,0,0,0,29.22498
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,29.69004,29.69004,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,321.7036,29.22498,0,12.75816,-12.75816,101.3577,24.13274,0.1087525,13.33228,0,0,29.22498
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.181971,29.64612,29.05529,14.57734,14.57734,0,0,0,14.57734,14.96824,0,1.776357E-15,0,2.181971,15.34457,14.57734,0,0,335.8793,16.46682,0,13.16259,-13.16259,87.48313,20.82928,0.1087525,16.03507,1.745577,0,18.64879
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.1909,32.36407,28.45831,11.38552,11.38552,81,0,22.761,11.38552,124.6399,0,0,0,14.1909,0,0,69.61449,66.13376,350.5044,3.30423,80.32466,0,80.32466,163.6858,38.97273,0.1088444,12.52407,11.35272,81,17.49513
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,26.39793,37.79747,30.28702,36.72692,36.72692,81,0,22.761,36.72692,71.87623,0,0,0,26.39793,0,0,44.27308,42.05943,270.1798,75.59642,68.45735,0,68.45735,228.6301,54.43564,0.1089504,40.39962,21.11834,81,101.9944
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,48.15998,49.22842,34.49607,22.06627,22.06627,0,-1,0,22.06627,218.2516,0,0,0,48.15998,23.22766,22.06627,0,0,201.7224,137.208,24.93233,0,24.93233,252.283,60.06727,0.1089205,24.2729,38.52799,0,185.368
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,77.73371,65.28233,38.76557,22.06736,22.06736,0,-1,0,22.06736,352.2566,0,0,0,77.73371,23.2288,22.06736,0,0,176.7901,159.6471,54.50492,0,54.50492,303.9909,72.37865,0.1088552,24.27409,62.18697,0,237.3808
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,89.91589,74.88174,41.99226,9.916186,9.916186,0,-1,0,9.916186,906.7587,0,0,0,89.91589,10.43809,9.916186,0,0,122.2852,208.7016,79.47779,0,79.47779,379.3902,90.33082,0.1087601,10.90781,71.93271,0,298.6174
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,64.45614,66.51571,44.33482,7.145542,7.145542,0,-1,0,7.145542,902.0469,14.12713,0,0,64.45614,7.521624,7.145542,0,0,42.80739,280.2316,42.80739,0,42.80739,420.0009,100,0.1087089,7.860096,51.56491,0,344.6877
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,49.27953,63.00101,46.45823,19.78938,19.78938,0,-1,0,19.78938,249.0201,28.44861,0,0,49.27953,20.83092,19.78938,0,0,0,318.7582,0,0,0,420.0009,100,0.1087089,21.76832,39.42363,0,368.0378
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,57.20121,67.36565,47.5615,0,0,0,-1,0,0,0,57.20121,0,0,57.20121,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087089,0,45.76096,0,375.9594
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,48.15415,63.9645,47.68996,38.8773,38.8773,0,-1,0,38.8773,123.8619,7.230677,0,0,48.15415,40.92347,38.8773,0,0,0,318.7582,0,0,0,420.0009,100,0.1087089,42.76503,38.52332,0,366.9124
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,28.73652,57.12822,47.86377,46.51282,46.51282,0,-1,0,46.51282,61.78194,0,7.105427E-15,0,28.73652,48.96086,46.51282,0,0,0,318.7582,0,20.22434,-20.22434,398.6825,94.92422,0.1087089,51.1641,22.98922,0,347.4948
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.747499,49.0829,46.71516,11.07525,11.07525,0,-1,0,11.07525,69.95327,0,1.776357E-15,0,7.747499,11.65816,11.07525,0,0,22.47149,298.5339,0,3.910658,-3.910658,394.5603,93.94275,0.1087089,12.18277,6.197999,0,306.2814
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,44.20635,44.20635,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,26.81666,294.6232,0,26.76527,-26.76527,366.3473,87.22536,0.1087089,27.96971,0,0,294.6232
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,41.90913,41.90913,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,56.55585,267.858,0,32.27217,-32.27217,332.3294,79.12589,0.1087089,33.72442,0,0,267.858
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,39.91418,39.91418,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,92.41382,235.5858,0,66.25667,-66.25667,262.4887,62.49719,0.1087089,69.23822,0,0,235.5858
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,38.14593,38.14593,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,166.0323,169.3291,0,36.94049,-36.94049,223.55,53.22609,0.1087089,38.60281,0,0,169.3291
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,36.4079,36.4079,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,207.0773,132.3886,0,35.79542,-35.79542,185.8183,44.24237,0.1087089,37.40621,0,0,132.3886
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,35.02503,35.02503,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,246.85,96.59321,0,9.095579,-9.095579,176.2308,41.95962,0.1087089,9.50488,0,0,96.59321
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,34.00489,34.00489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.9562,87.49763,0,0,0,176.2308,41.95962,0.1087089,0,0,0,87.49763
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,32.9394,32.9394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.9562,87.49763,0,0,0,176.2308,41.95962,0.1087089,0,0,0,87.49763
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,31.98726,31.98726,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,256.9562,87.49763,0,15.15257,-15.15257,160.2586,38.15672,0.1087089,15.83444,0,0,87.49763
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,31.20137,31.20137,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,273.7924,72.34506,0,14.59301,-14.59301,144.8762,34.49426,0.1087089,15.2497,0,0,72.34506
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,30.34747,30.34747,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,290.0069,57.75205,0,15.02114,-15.02114,129.0425,30.72434,0.1087089,15.6971,0,0,57.75205
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,29.50113,29.50113,22.476,22.476,0,0,0,22.476,0,0,3.552714E-15,0,0,23.65895,22.476,0,0,306.697,42.7309,0,23.65895,-23.65895,104.1038,24.78656,0.1087089,24.7236,0,0,42.7309
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.98804,29.66803,28.85881,0,0,0,0,0,0,0,0,0,0,2.98804,0,0,0,0,332.9847,19.07196,2.98804,0,2.98804,106.9385,25.46149,0.1087054,0,2.390432,0,22.06
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.00527,31.8375,28.2694,11.49301,11.49301,0,0,0,11.49301,113.1581,0,0,0,13.00527,12.0979,11.49301,0,0,329.9967,21.76119,0.9073712,0,0.9073712,107.7993,25.66644,0.1087043,12.64231,10.40422,0,34.76646
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,32.53183,39.42489,30.07543,10.07226,10.07226,0,0,0,10.07226,322.9843,0,0,0,32.53183,10.60238,10.07226,0,0,329.0893,22.57783,21.92945,0,21.92945,128.6034,30.61979,0.1086781,11.07949,26.02546,0,55.10965
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,19.21734,39.83673,34.29959,25.21993,25.21993,0,-1,0,25.21993,76.19904,0,0,0,19.21734,26.54729,25.21993,0,0,307.1599,42.31433,0,7.32995,-7.32995,120.8769,28.78017,0.1086781,27.74192,15.37387,0,61.53167
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,14.23198,42.76862,38.59177,8.492719,8.492719,0,-1,0,8.492719,167.5786,0,0,0,14.23198,8.939704,8.492719,0,0,315.3043,34.98438,5.292273,0,5.292273,125.8976,29.97557,0.1086718,9.34199,11.38558,0,49.21635
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,12.50356,45.58459,41.84868,63.98678,49.63843,0,-1,0,49.63843,25.18926,0,14.34835,30.24973,12.50356,52.25098,49.63843,0,0,310.012,39.74743,0,39.74743,-39.74743,84.00017,20,0.1086718,70.38546,10.00284,0,52.25098
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,22.37718,51.09023,44.16101,11.84601,11.84601,0,-1,0,11.84601,188.9006,0,0,8.778946,22.37718,12.46948,11.84601,0,0,354.1758,0,9.907698,0,9.907698,93.39944,22.23792,0.10866,13.03061,17.90174,0,22.37718
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,41.31371,59.86216,46.29198,28.79215,28.79215,0,-1,0,28.79215,143.4895,0,0,15.35068,41.31371,30.30753,28.79215,0,0,344.2681,8.916928,11.00619,0,11.00619,103.8408,24.72396,0.1086468,31.67137,33.05097,0,50.23064
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,16.59728,52.58567,47.39526,6.225687,6.225687,0,-1,0,6.225687,266.5935,0,0,0,16.59728,6.553355,6.225687,0,0,333.2619,18.8225,10.04393,0,10.04393,113.3693,26.99264,0.1086348,6.848256,13.27782,0,35.41978
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.734315,48.39341,47.5615,4.811909,4.811909,0,-1,0,4.811909,56.82391,0,0,0,2.734315,5.065167,4.811909,0,0,323.218,27.86203,0,2.330853,-2.330853,110.9124,26.40766,0.1086348,5.2931,2.187452,0,30.59634
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.109401,48.0267,47.68996,38.30865,25.30855,0,-1,0,25.30855,4.383505,0,13.00011,17.67412,1.109401,26.64058,25.30855,0,0,325.8078,25.53118,0,25.53118,-25.53118,84.00017,20,0.1086348,42.13952,0.8875211,0,26.64058
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.665771,47.69698,46.5867,0,0,0,-1,0,0,0,0,0,0,3.665771,0,0,0,0,354.1758,0,3.665771,0,3.665771,87.47782,20.82801,0.1086305,0,2.932617,0,3.665771
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,44.03255,44.03255,101.4909,3.134235,0,-1,0,3.134235,0,0,98.35668,108.5058,0,3.299194,3.134235,0,0,350.51,3.299194,0,3.299194,-3.299194,84.00017,20,0.1086305,111.64,0,0,3.299194
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,41.74289,41.74289,3.844651,0,0,-1,0,0,0,0,3.844651,4.229117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086305,4.229117,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,39.74038,39.74038,0.7560283,0,0,-1,0,0,0,0,0.7560283,0.8316311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086305,0.8316311,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,38.00235,38.00235,18.06878,0,0,-1,0,0,0,0,18.06878,19.87566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086305,19.87566,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,36.25677,36.25677,43.56136,0,0,-1,0,0,0,0,43.56136,47.9175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086305,47.9175,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,34.89657,34.89657,57.58865,0,0,-1,0,0,0,0,57.58865,63.34752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086305,63.34752,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,33.85376,33.85376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086305,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,32.79582,32.79582,24.28586,0,0,-1,0,0,0,0,24.28586,26.71445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086305,26.71445,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,31.83613,31.83613,10.24015,0,0,-1,0,0,0,0,10.24015,11.26417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086305,11.26417,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,31.02757,31.02757,0.2532753,0,0,-1,0,0,0,0,0.2532753,0.2786028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086305,0.2786028,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,30.18122,30.18122,18.28035,0,0,-1,0,0,0,0,18.28035,20.10839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086305,20.10839,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,29.32733,29.32733,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,354.1758,0,66.4101,0,66.4101,147.0023,35.00048,0.1087387,12.2041,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.344405,30.14404,28.69257,34.58229,34.58229,81,0,22.761,34.58229,15.45417,0,0,0,5.344405,0,0,46.41771,44.09682,287.7657,59.76908,49.44123,0,49.44123,193.9064,46.16809,0.1088385,38.04052,4.275524,81,65.11349
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,17.32259,32.87811,28.09559,28.93235,28.93235,81,0,22.761,28.93235,59.87273,0,0,0,17.32259,0,0,52.06765,49.46427,238.3245,104.2662,66.78686,0,66.78686,257.266,61.25368,0.108946,31.82558,13.85807,81,121.5888
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,40.66816,41.76154,29.90163,0,0,72.31579,0,20.56389,0,0,0,0,0,40.66816,0,0,72.31579,68.7,171.5376,164.3744,109.3682,0,109.3682,361.0217,85.95737,0.1089757,0,32.53453,81,205.0425
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,41.60631,46.6255,34.11068,43.11295,43.11295,0,-1,0,43.11295,96.50537,0,0,0,41.60631,45.38205,43.11295,0,0,62.16947,262.8057,0,3.77574,-3.77574,357.0417,85.00977,0.1089757,47.42424,33.28505,0,304.412
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,55.80672,56.29321,38.40285,9.223259,9.223259,0,-1,0,9.223259,605.0651,0,0,0,55.80672,9.708694,9.223259,0,0,66.36473,259.03,46.09803,0,46.09803,400.7742,95.42223,0.1089208,10.14559,44.64538,0,314.8367
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,63.04847,62.79411,41.65976,57.41884,57.41884,0,-1,0,57.41884,109.8045,0,0,0,63.04847,60.44088,57.41884,0,0,20.2667,300.5182,2.607589,0,2.607589,403.2479,96.01122,0.1089177,63.16072,50.43878,0,363.5667
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,51.23408,60.95018,43.99477,43.86059,43.86059,0,-1,0,43.86059,116.8112,0,0,0,51.23408,46.16904,43.86059,0,0,17.65911,302.865,5.065037,0,5.065037,408.053,97.1553,0.1089116,48.24665,40.98727,0,354.0991
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,40.29872,59.30437,46.11818,12.86792,12.86792,0,-1,0,12.86792,313.1721,14.15947,0,0,40.29872,13.54517,12.86792,0,0,12.59408,307.4236,12.59408,0,12.59408,420.0009,100,0.1088966,14.15471,32.23898,0,347.7223
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,19.59146,53.38065,47.22145,21.67467,21.67467,0,-1,0,21.67467,90.38873,0,0,0,19.59146,22.81544,21.67467,0,0,0,318.7582,0,3.223982,-3.223982,416.6025,99.19086,0.1088966,23.84214,15.67317,0,338.3497
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,17.503,52.87959,47.39526,54.19201,54.19201,0,-1,0,54.19201,32.29812,0,7.105427E-15,0,17.503,57.04422,54.19201,0,0,3.582202,315.5342,0,39.54123,-39.54123,374.9224,89.26705,0.1088966,59.61121,14.0024,0,333.0372
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,20.00059,53.86984,47.5615,15.47825,15.47825,0,-1,0,15.47825,129.2173,0,0,0,20.00059,16.2929,15.47825,0,0,47.5169,275.993,3.707689,0,3.707689,378.4398,90.10453,0.1088922,17.02608,16.00047,0,295.9936
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.906294,49.18188,46.45823,41.76661,41.76661,0,-1,0,41.76661,21.32396,0,0,0,8.906294,43.96486,41.76661,0,0,43.80921,279.3299,0,35.05856,-35.05856,341.4848,81.30574,0.1088922,45.94328,7.125035,0,288.2362
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,43.91164,43.91164,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,82.76317,244.2714,0,19.09996,-19.09996,321.3517,76.51215,0.1088922,19.95946,0,0,244.2714
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,41.54642,41.54642,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,103.9853,225.1714,0,42.44469,-42.44469,276.6111,65.85964,0.1088922,44.3547,0,0,225.1714
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,39.57413,39.57413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.1461,182.7267,0,0,0,276.6111,65.85964,0.1088922,0,0,0,182.7267
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,37.82855,37.82855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.1461,182.7267,0,0,0,276.6111,65.85964,0.1088922,0,0,0,182.7267
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,36.09052,36.09052,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,151.1461,182.7267,0,1.917661,-1.917661,274.5897,65.37836,0.1088922,2.003956,0,0,182.7267
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,34.73032,34.73032,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,153.2768,180.8091,0,22.91875,-22.91875,250.4312,59.62635,0.1088922,23.95009,0,0,180.8091
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,33.68751,33.68751,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,178.7421,157.8903,0,13.3546,-13.3546,236.3542,56.2747,0.1088922,13.95556,0,0,157.8903
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,32.59935,32.59935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.5806,144.5357,0,0,0,236.3542,56.2747,0.1088922,0,0,0,144.5357
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,31.66988,31.66988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.5806,144.5357,0,0,0,236.3542,56.2747,0.1088922,0,0,0,144.5357
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,30.86132,30.86132,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,193.5806,144.5357,0,30.24195,-30.24195,204.4764,48.68475,0.1088922,31.60284,0,0,144.5357
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,30.00742,30.00742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.1827,114.2938,0,0,0,204.4764,48.68475,0.1088922,0,0,0,114.2938
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,29.16108,29.16108,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,227.1827,114.2938,0,5.499236,-5.499236,198.6797,47.30459,0.1088922,5.746702,0,0,114.2938
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.43343,31.37329,28.51877,29.04002,29.04002,0,0,0,29.04002,35.92775,0,0,0,10.43343,30.56845,29.04002,0,0,233.293,108.7945,0,20.13502,-20.13502,177.4555,42.25122,0.1088922,31.94403,8.346742,0,119.228
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,26.09505,35.2141,27.90668,24.6234,24.6234,0,0,0,24.6234,105.9766,0,0,0,26.09505,25.91937,24.6234,0,0,255.6652,88.65952,0.175681,0,0.175681,177.6222,42.29091,0.108892,27.08574,20.87604,0,114.7546
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,51.33051,44.99162,29.71271,7.176021,7.176021,0,0,0,7.176021,715.3061,0,0,0,51.33051,7.553706,7.176021,0,0,255.4895,88.81763,43.77681,0,43.77681,219.1525,52.17906,0.1088399,7.893623,41.06441,0,140.1481
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,66.38287,55.02124,33.92176,37.54487,37.54487,0,-1,0,37.54487,176.8094,0,0,0,66.38287,39.52092,37.54487,0,0,211.7128,128.2168,26.86195,0,26.86195,244.636,58.24654,0.108808,41.29936,53.10629,0,194.5996
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,81.97848,66.43017,38.23661,9.071074,9.071074,0,-1,0,9.071074,903.7352,0,0,0,81.97848,9.548498,9.071074,0,0,184.8508,152.3925,72.42998,0,72.42998,313.3491,74.60677,0.1087219,9.978181,65.58279,0,234.371
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,95.73996,77.06197,41.46329,22.03028,22.03028,0,-1,0,22.03028,434.5834,0,0,0,95.73996,23.18977,22.03028,0,0,112.4208,217.5795,72.55019,0,72.55019,382.1762,90.99416,0.1086359,24.23331,76.59196,0,313.3195
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,96.30205,80.61529,43.82096,36.66121,36.66121,0,-1,0,36.66121,262.681,17.84066,0,0,96.30205,38.59075,36.66121,0,0,39.87063,282.8747,39.87063,0,39.87063,420.0009,100,0.1085886,40.32734,77.04164,0,379.1767
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,86.18906,78.353,45.98972,34.40702,34.40702,0,-1,0,34.40702,250.4985,49.97115,0,0,86.18906,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.1085886,37.84772,68.95125,0,404.9473
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,78.12269,75.88422,47.09299,0,0,0,-1,0,0,0,78.12269,0,0,78.12269,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1085886,0,62.49815,0,396.8809
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,63.26186,69.51015,47.26679,26.18361,26.18361,0,-1,0,26.18361,241.6086,35.70016,0,0,63.26186,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1085886,28.80198,50.60949,0,382.0201
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,38.79602,60.20647,47.43304,45.37143,45.37143,0,-1,0,45.37143,85.50761,0,7.105427E-15,0,38.79602,47.7594,45.37143,0,0,0,318.7582,0,8.963373,-8.963373,410.5526,97.75043,0.1085886,49.90857,31.03682,0,357.5543
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,19.71571,52.45217,46.29198,29.61787,29.61787,0,-1,0,29.61787,66.56695,0,0,0,19.71571,31.17671,29.61787,0,0,9.959303,309.7949,0,11.461,-11.461,398.4717,94.87402,0.1085886,32.57966,15.77257,0,329.5106
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,43.73784,43.73784,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,22.69374,298.3339,0,72.31579,-72.31579,322.2441,76.72464,0.1085886,118.2448,0,0,298.3339
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,41.40284,41.40284,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,103.0446,226.0181,0,35.95644,-35.95644,284.3427,67.70051,0.1085886,37.57448,0,0,226.0181
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,39.423,39.423,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,142.9962,190.0616,0,72.31579,-72.31579,208.1152,49.55113,0.1085886,87.72681,0,0,190.0616
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,37.6623,37.6623,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,223.3471,117.7458,0,11.31646,-11.31646,196.1866,46.711,0.1085886,11.8257,0,0,117.7458
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,35.91672,35.91672,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,235.9209,106.4294,0,27.05622,-27.05622,167.6668,39.92059,0.1085886,28.27376,0,0,106.4294
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,34.55652,34.55652,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,265.9834,79.37315,0,11.08757,-11.08757,155.9795,37.1379,0.1085886,11.58651,0,0,79.37315
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,33.49104,33.49104,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,278.3029,68.28558,0,37.76721,-37.76721,116.1694,27.65932,0.1085886,39.46673,0,0,68.28558
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,32.43311,32.43311,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,320.2665,30.51837,0,21.99862,-21.99862,92.98077,22.13824,0.1085886,22.98855,0,0,30.51837
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,31.47341,31.47341,14.55343,8.093765,0,-1,0,8.093765,0,0,6.459661,7.915004,0,8.519753,8.093765,0,0,344.7094,8.519753,0,8.519753,-8.519753,84.00017,20,0.1085886,16.00877,0,0,8.519753
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,30.66485,30.66485,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085886,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,29.79584,29.79584,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085886,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,28.96461,28.96461,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1086912,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,28.32985,28.32985,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1087924,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,31.02708,36.47357,27.71776,0,0,72.31579,0,20.56389,0,0,0,0,0,31.02708,0,0,72.31579,68.7,235.8464,106.4965,99.72708,0,99.72708,290.8667,69.25384,0.1088336,0,24.82166,81,137.5235
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,59.9415,47.65064,29.50113,39.34495,39.34495,81,0,22.761,39.34495,152.3487,0,0,0,59.9415,0,0,41.65505,39.5723,136.1193,196.2508,99.5138,0,99.5138,385.2738,91.73167,0.1089015,43.27944,47.9532,81,256.1923
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,69.98515,56.13734,33.72529,43.07795,43.07795,0,-1,0,43.07795,162.4617,0,0,0,69.98515,45.34521,43.07795,0,0,36.60554,285.8132,24.63994,0,24.63994,408.6493,97.29726,0.1088723,47.38575,55.98812,0,355.7984
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,79.52069,65.13897,38.04013,37.29381,37.29381,0,-1,0,37.29381,213.2276,28.29845,0,0,79.52069,39.25664,37.29381,0,0,11.96559,307.9892,11.96559,0,11.96559,420.0009,100,0.1088581,41.02319,63.61655,0,387.5099
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,91.59181,74.77213,41.29705,6.973438,6.973438,0,-1,0,6.973438,1313.438,84.25135,0,0,91.59181,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1088581,7.670782,73.27345,0,410.35
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,79.15757,71.99665,43.65472,26.48149,26.48149,0,-1,0,26.48149,298.9166,51.28231,0,0,79.15757,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1088581,29.12964,63.32606,0,397.9158
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,70.72836,70.95483,45.82347,0,0,0,-1,0,0,0,70.72836,0,0,70.72836,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1088581,0,56.58269,0,389.4866
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,70.4291,72.17694,46.92674,14.34955,14.34955,0,-1,0,14.34955,490.8104,55.32431,0,0,70.4291,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1088581,15.78451,56.34328,0,389.1873
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,61.78283,68.68752,47.09299,21.40485,21.40485,0,-1,0,21.40485,288.6394,39.25141,0,0,61.78283,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1088581,23.54534,49.42627,0,380.541
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,36.00159,59.02434,47.26679,31.77374,31.77374,0,-1,0,31.77374,113.3061,2.555547,0,0,36.00159,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1088581,34.95111,28.80127,0,354.7598
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,14.95285,50.78446,46.16352,28.7187,28.7187,0,-1,0,28.7187,52.06659,0,0,0,14.95285,30.23021,28.7187,0,0,0,318.7582,0,15.27736,-15.27736,403.8971,96.16578,0.1088581,31.59057,11.96228,0,333.7111
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,43.57159,43.57159,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,16.97485,303.4809,0,12.62943,-12.62943,390.5845,92.99612,0.1088581,13.19775,0,0,303.4809
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,41.22904,41.22904,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,31.00755,290.8514,0,3.339183,-3.339183,387.0647,92.15807,0.1088581,3.489446,0,0,290.8514
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,39.23408,39.23408,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,34.71775,287.5122,0,38.57771,-38.57771,346.4002,82.47607,0.1088581,40.31371,0,0,287.5122
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,37.46583,37.46583,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,77.58187,248.9345,0,44.03371,-44.03371,299.9846,71.42477,0.1088581,46.01523,0,0,248.9345
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,35.7278,35.7278,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,126.5082,204.9008,0,24.11264,-24.11264,274.5677,65.37312,0.1088581,25.19771,0,0,204.9008
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,34.34494,34.34494,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,153.3,180.7882,0,16.88036,-16.88036,256.7742,61.13659,0.1088581,17.63997,0,0,180.7882
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,33.30212,33.30212,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,172.056,163.9078,0,18.64682,-18.64682,237.1187,56.45673,0.1088581,19.48592,0,0,163.9078
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,32.22152,32.22152,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,192.7747,145.261,0,21.9158,-21.9158,214.0174,50.95643,0.1088581,22.90201,0,0,145.261
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,31.26183,31.26183,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,217.1256,123.3452,0,9.658978,-9.658978,203.836,48.53228,0.1088581,10.09363,0,0,123.3452
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,30.45327,30.45327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.8578,113.6862,0,0,0,203.836,48.53228,0.1088581,0,0,0,113.6862
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,29.58425,29.58425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.8578,113.6862,0,0,0,203.836,48.53228,0.1088581,0,0,0,113.6862
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,28.75302,28.75302,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,227.8578,113.6862,0,16.37408,-16.37408,186.5762,44.42281,0.1088581,17.11091,0,0,113.6862
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,28.09559,28.09559,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,246.0512,97.31216,0,12.1334,-12.1334,173.7865,41.37765,0.1088581,12.6794,0,0,97.31216
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.89863,31.56436,27.48351,0,0,0,0,0,0,0,0,0,0,14.89863,0,0,0,0,259.5327,85.17876,14.89863,0,14.89863,187.9205,44.7429,0.1088405,0,11.9189,0,100.0774
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,31.34276,38.23077,29.28954,11.23053,11.23053,0,0,0,11.23053,279.0854,0,0,0,31.34276,11.82161,11.23053,0,0,244.6341,98.58752,19.52115,0,19.52115,206.4399,49.15227,0.1088175,12.35358,25.07421,0,129.9303
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,25.04698,40.77288,33.51371,53.69987,53.69987,0,-1,0,53.69987,46.64253,0,7.105427E-15,0,25.04698,56.52618,53.69987,0,0,225.113,116.1566,0,31.4792,-31.4792,173.2579,41.25181,0.1088175,59.06985,20.03758,0,141.2035
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,28.78592,46.47894,37.82855,60.38329,60.38329,0,-1,0,60.38329,47.67199,0,0,0,28.78592,63.56136,60.38329,0,0,260.0898,84.67735,0,34.77544,-34.77544,136.6014,32.52408,0.1088175,66.42162,23.02873,0,113.4633
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,54.70578,58.95857,41.10057,0.5796354,0.5796354,0,-1,0,0.5796354,9437.964,0,0,0,54.70578,0.6101425,0.5796354,0,0,298.7292,49.90191,54.09563,0,54.09563,187.921,44.74301,0.1087536,0.6375989,43.76462,0,104.6077
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,78.80648,71.60001,43.4658,75.71371,68.7,0,-1,0,68.7,114.711,0,7.013717,14.58509,78.80648,72.31579,68.7,0,0,244.6336,98.58798,6.490687,0,6.490687,194.0786,46.20911,0.1087459,83.28509,63.04518,0,177.3945
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,77.53321,73.7298,45.61189,28.27121,28.27121,0,-1,0,28.27121,274.248,0,0,0,77.53321,29.75916,28.27121,0,0,238.1429,104.4296,47.77404,0,47.77404,239.4011,57.00014,0.1086896,31.09833,62.02657,0,181.9628
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,58.62526,67.00546,46.7605,19.51874,19.51874,0,-1,0,19.51874,300.3537,0,0,0,58.62526,20.54604,19.51874,0,0,190.3689,147.4262,38.07922,0,38.07922,275.5262,65.60134,0.1086447,21.47061,46.90021,0,206.0515
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,47.16726,62.73057,46.92674,15.26879,15.26879,0,-1,0,15.26879,308.9128,0,0,0,47.16726,16.07241,15.26879,0,0,152.2897,181.6975,31.09485,0,31.09485,305.0254,72.62494,0.1086081,16.79567,37.73381,0,228.8648
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,39.49172,60.08457,47.09299,43.72318,43.72318,0,-1,0,43.72318,90.32217,7.105427E-15,0,0,39.49172,46.02439,43.72318,0,0,121.1948,209.6829,0,6.532676,-6.532676,298.1393,70.9854,0.1086081,48.09549,31.59338,0,249.1746
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,11.21683,49.42541,45.98972,0,0,0,-1,0,0,0,0,0,0,11.21683,0,0,0,0,128.4533,203.1502,11.21683,0,11.21683,308.7805,73.51903,0.1085949,0,8.973462,0,214.3671
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,43.42046,43.42046,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,117.2365,213.2454,0,9.278461,-9.278461,299.0002,71.19038,0.1085949,9.695992,0,0,213.2454
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,41.04012,41.04012,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,127.5459,203.9669,0,21.62145,-21.62145,276.2092,65.76395,0.1085949,22.59442,0,0,203.9669
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,39.06028,39.06028,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,151.5697,182.3455,0,18.61695,-18.61695,256.5852,61.09158,0.1085949,19.45471,0,0,182.3455
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,37.27691,37.27691,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,172.2552,163.7285,0,39.51842,-39.51842,214.9291,51.17349,0.1085949,41.29675,0,0,163.7285
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,35.53133,35.53133,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,216.1646,124.2101,0,18.49067,-18.49067,195.4382,46.53282,0.1085949,19.32275,0,0,124.2101
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,34.17113,34.17113,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,236.7098,105.7194,0,12.25919,-12.25919,182.5159,43.45608,0.1085949,12.81085,0,0,105.7194
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,33.1132,33.1132,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,250.3311,93.46023,0,0.3844958,-0.3844958,182.1106,43.35958,0.1085949,0.4017981,0,0,93.46023
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,32.02505,32.02505,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,250.7583,93.07574,0,23.21071,-23.21071,157.6444,37.5343,0.1085949,24.25519,0,0,93.07574
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,31.07291,31.07291,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,276.548,69.86503,0,13.01634,-13.01634,143.924,34.26754,0.1085949,13.60207,0,0,69.86503
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,30.26435,30.26435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.0106,56.84869,0,0,0,143.924,34.26754,0.1085949,0,0,0,56.84869
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,29.37267,29.37267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.0106,56.84869,0,0,0,143.924,34.26754,0.1085949,0,0,0,56.84869
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,28.54144,28.54144,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,291.0106,56.84869,0,5.08533,-5.08533,138.5635,32.99125,0.1085949,5.31417,0,0,56.84869
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,27.88401,27.88401,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,296.6609,51.76336,0,21.05333,-21.05333,116.3714,27.70742,0.1085949,22.00073,0,0,51.76336
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,31.20218,36.04655,27.26436,14.86177,14.86177,0,0,0,14.86177,209.9494,0,0,0,31.20218,15.64396,14.86177,0,0,320.0536,30.71003,15.55822,0,15.55822,131.1312,31.22165,0.1085766,16.34794,24.96175,0,61.91222
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,56.05782,45.84812,29.0704,38.73534,38.73534,0,0,0,38.73534,144.7201,0,0,0,56.05782,40.77405,38.73534,0,0,304.4953,44.71243,15.28377,0,15.28377,145.6307,34.6739,0.1085586,42.60888,44.84625,0,100.7702
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,69.24655,55.36224,33.30212,0,0,0,-1,0,0,0,0,0,0,69.24655,0,0,0,0,289.2115,58.46782,69.24655,0,69.24655,211.3237,50.31507,0.1084772,0,55.39724,0,127.7144
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,84.41821,66.7069,37.61696,0,0,0,-1,0,0,0,0,0,0,84.41821,0,0,0,0,219.965,120.7897,84.41821,0,84.41821,291.4099,69.38316,0.1083781,0,67.53457,0,205.2079
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,94.38016,75.62737,40.91166,33.25806,33.25806,0,-1,0,33.25806,283.7813,0,0,0,94.38016,35.00848,33.25806,0,0,135.5468,196.7661,59.37168,0,59.37168,347.7348,82.79383,0.1083086,36.58386,75.50413,0,291.1463
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,89.20734,76.26192,43.292,0,0,0,-1,0,0,0,13.03222,0,0,89.20734,0,0,0,0,76.17512,250.2006,76.17512,0,76.17512,420.0009,100,0.1082195,0,71.36588,0,339.408
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,91.63551,80.38803,45.43808,29.19441,29.19441,0,-1,0,29.19441,313.8803,60.90456,0,0,91.63551,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1082195,32.11385,73.30841,0,410.3937
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,80.73339,76.47204,46.5867,44.31373,44.31373,0,-1,0,44.31373,182.186,34.08736,0,0,80.73339,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1082195,48.7451,64.58671,0,399.4916
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,64.99771,69.68015,46.79828,0,0,0,-1,0,0,0,64.99771,0,0,64.99771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1082195,0,51.99817,0,383.7559
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,42.95685,61.21423,46.97208,43.88475,43.88475,0,-1,0,43.88475,97.8856,0,0,0,42.95685,46.19447,43.88475,0,0,0,318.7582,0,3.237619,-3.237619,416.5881,99.18744,0.1082195,48.27322,34.36548,0,361.7151
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,15.80212,50.70429,45.82347,5.51573,5.51573,0,-1,0,5.51573,286.4919,6.398734,0,0,15.80212,5.806032,5.51573,0,0,3.597355,315.5206,3.597355,0,3.597355,420.0009,100,0.1082153,6.067303,12.6417,0,331.3227
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,43.24666,43.24666,47.6885,47.6885,0,-1,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1082153,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,40.86632,40.86632,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1082153,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,38.87136,38.87136,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1082153,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,37.11066,37.11066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1082153,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,35.34241,35.34241,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1082153,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,33.98222,33.98222,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1082153,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,32.92429,32.92429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1082153,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,31.83613,31.83613,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.1082153,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,30.88399,30.88399,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.1082153,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,30.05276,30.05276,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.1082153,10.75571,0,0,87.1412
