Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,39.423,39.423,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,61.62944,263.2917,0,35.03402,-35.03402,324.6049,77.28673,0.10776,36.61056,0,0,263.2917
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,37.42804,37.42804,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,100.5561,228.2577,0,22.86288,-22.86288,300.5053,71.54874,0.10776,23.89171,0,0,228.2577
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,35.68246,35.68246,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,125.9593,205.3948,0,34.89788,-34.89788,263.7197,62.79029,0.10776,36.46828,0,0,205.3948
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,33.94443,33.94443,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,164.7348,170.4969,0,42.93905,-42.93905,218.458,52.0137,0.10776,44.87131,0,0,170.4969
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,32.5389,32.5389,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,212.4448,127.5579,0,32.09052,-32.09052,184.6316,43.95982,0.10776,33.5346,0,0,127.5579
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,31.4583,31.4583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.101,95.46737,0,0,0,184.6316,43.95982,0.10776,0,0,0,95.46737
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,30.3248,30.3248,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,248.101,95.46737,0,54.24121,-54.24121,127.4564,30.34669,0.10776,56.68206,0,0,95.46737
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,29.35,29.35,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.369,41.22617,0,0,0,127.4564,30.34669,0.10776,0,0,0,41.22617
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,28.48098,28.48098,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,308.369,41.22617,0,26.54892,-26.54892,99.47134,23.68361,0.10776,27.74362,0,0,41.22617
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,27.56663,27.56663,34.10821,13.94339,0,-1,0,13.94339,0,0,20.16482,23.57564,0,14.67725,13.94339,0,0,337.8677,14.67725,0,14.67725,-14.67725,84.00017,20,0.10776,37.51903,0,0,14.67725
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,26.78074,26.78074,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.1078685,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,26.12331,26.12331,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.1079442,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,28.34722,33.28894,25.44321,46.73132,46.73132,81,0,22.761,46.73132,60.66001,0,0,0,28.34722,0,0,34.26868,32.55524,222.9184,118.1317,60.90247,0,60.90247,266.299,63.40441,0.1080543,51.40445,22.67778,81,146.4789
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,60.44217,45.24702,27.22658,83.81422,83.81422,81,0,22.761,83.81422,72.11446,0,0,0,60.44217,2.962332,2.814215,0,0,162.0159,172.9439,57.47984,0,57.47984,320.8292,76.38776,0.1081499,92.19564,48.35374,81,233.3861
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,75.10659,55.30866,31.39029,18.35409,18.35409,0,-1,0,18.35409,409.2091,0,0,0,75.10659,19.32009,18.35409,0,0,104.5361,224.6758,55.7865,0,55.7865,373.7529,88.98862,0.1080868,20.1895,60.08527,0,299.7823
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,78.65762,61.90985,35.70513,22.22148,22.22148,0,-1,0,22.22148,353.9711,6.517015,0,0,78.65762,23.39103,22.22148,0,0,48.74957,274.8836,48.74957,0,48.74957,420.0009,100,0.1080317,24.44363,62.92609,0,353.5412
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,88.85022,70.48492,39.0225,11.72982,11.72982,0,-1,0,11.72982,757.4728,76.50304,0,0,88.85022,12.34718,11.72982,0,0,0,318.7582,0,0,0,420.0009,100,0.1080317,12.9028,71.08018,0,407.6084
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,93.61408,75.99155,41.46329,56.51505,56.51505,0,-1,0,56.51505,165.6445,34.12456,0,0,93.61408,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.1080317,62.16655,74.89127,0,412.3723
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,90.15271,77.26537,43.6925,14.95132,14.95132,0,-1,0,14.95132,602.975,74.41448,0,0,90.15271,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.1080317,16.44645,72.12217,0,408.9109
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,78.77376,73.48571,44.96957,15.16409,15.16409,0,-1,0,15.16409,519.4756,62.81155,0,0,78.77376,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.1080317,16.6805,63.019,0,397.532
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,63.81282,67.31109,45.2265,28.25335,28.25335,0,-1,0,28.25335,225.8593,34.07245,0,0,63.81282,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.1080317,31.07869,51.05025,0,382.571
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,41.36201,58.98826,45.48343,16.90741,16.90741,0,-1,0,16.90741,244.6384,23.56474,0,0,41.36201,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.1080317,18.59815,33.08961,0,360.1202
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,16.84644,49.58328,44.41794,27.02539,27.02539,0,-1,0,27.02539,62.33561,0,0,0,16.84644,28.44778,27.02539,0,0,0,318.7582,0,11.60134,-11.60134,407.7719,97.08836,0.1080317,29.72793,13.47715,0,335.6047
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,41.76556,41.76556,6.311615,6.311615,0,-1,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,12.89038,307.1569,0,6.643805,-6.643805,400.7688,95.42094,0.1080317,6.942776,0,0,307.1569
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,39.27187,39.27187,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,20.27238,300.5131,0,27.34375,-27.34375,371.9459,88.55837,0.1080317,28.57422,0,0,300.5131
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,37.27691,37.27691,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,50.65433,273.1693,0,15.49371,-15.49371,355.6141,84.66986,0.1080317,16.19093,0,0,273.1693
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,35.51622,35.51622,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,67.86956,257.6756,0,51.25933,-51.25933,301.582,71.8051,0.1080317,53.56601,0,0,257.6756
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,33.7933,33.7933,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,124.8244,206.4163,0,41.76657,-41.76657,257.5562,61.32278,0.1080317,43.64606,0,0,206.4163
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,32.38777,32.38777,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,171.2317,164.6497,0,22.65271,-22.65271,233.6781,55.63754,0.1080317,23.67208,0,0,164.6497
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,31.2845,31.2845,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,196.4014,141.997,0,39.41022,-39.41022,192.1361,45.7466,0.1080317,41.18369,0,0,141.997
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,30.15856,30.15856,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,240.1905,102.5868,0,43.57081,-43.57081,146.2085,34.81147,0.1080317,45.53149,0,0,102.5868
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,29.19886,29.19886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.6025,59.01597,0,0,0,146.2085,34.81147,0.1080317,0,0,0,59.01597
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,28.32985,28.32985,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,288.6025,59.01597,0,44.77941,-44.77941,99.00682,23.57301,0.1080317,46.79448,0,0,59.01597
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,27.39283,27.39283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.3574,14.23656,0,0,0,99.00682,23.57301,0.1080317,0,0,0,14.23656
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,26.6296,26.6296,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,338.3574,14.23656,63.50609,0,63.50609,159.254,37.91754,0.1081385,15.56663,0,81,14.23656
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,25.94951,25.94951,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,274.8513,71.39204,63.60365,0,63.60365,219.5937,52.28411,0.108245,15.45367,0,81,71.39204
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,35.47132,35.22586,25.29208,2.064316,2.064316,74.3801,0,21.08617,2.064316,1718.309,0,0,0,35.47132,0,0,72.31579,68.7,211.2477,128.6353,104.1713,0,104.1713,318.4193,75.81396,0.1082861,2.270747,28.37706,81,164.1066
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,62.85424,45.8411,27.03011,46.30953,46.30953,81,0,22.761,46.30953,135.7263,0,0,0,62.85424,0,0,34.69047,32.95594,107.0763,222.3895,95.81018,0,95.81018,409.3128,97.45524,0.108356,50.94049,50.28339,81,285.2437
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,79.52436,56.77887,31.20137,38.97611,38.97611,0,-1,0,38.97611,204.0336,27.23072,0,0,79.52436,41.02748,38.97611,0,0,11.26616,308.6187,11.26616,0,11.26616,420.0009,100,0.1083433,42.87372,63.61949,0,388.143
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,91.42497,67.0826,35.49355,30.34086,30.34086,0,-1,0,30.34086,301.3263,59.48723,0,0,91.42497,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.1083433,33.37494,73.13998,0,410.1832
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,94.16088,72.69965,38.81091,7.523621,7.523621,0,-1,0,7.523621,1251.537,86.24128,0,0,94.16088,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.1083433,8.275983,75.3287,0,412.9191
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,89.15108,73.56643,41.27438,33.67128,33.67128,0,-1,0,33.67128,264.7689,53.70763,0,0,89.15108,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.1083433,37.03841,71.32086,0,407.9093
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,81.9049,73.09857,43.53381,48.80542,48.80542,0,-1,0,48.80542,167.8193,30.53078,0,0,81.9049,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.1083433,53.68596,65.52392,0,400.6631
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,72.24852,70.30888,44.75799,0,0,0,-1,0,0,0,72.24852,0,0,72.24852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083433,0,57.79882,0,391.0067
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,55.91547,63.95684,45.06025,39.59422,39.59422,0,-1,0,39.59422,141.2213,14.23735,0,0,55.91547,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.1083433,43.55364,44.73238,0,374.6737
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,30.42113,54.97589,45.30962,33.72273,33.72273,0,-1,0,33.72273,90.20956,0,7.105427E-15,0,30.42113,35.49761,33.72273,0,0,0,318.7582,0,5.076482,-5.076482,414.6497,98.72594,0.1083433,37.095,24.3369,0,349.1794
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,14.06426,48.53463,44.25169,40.18494,40.18494,0,-1,0,40.18494,34.99884,0,7.105427E-15,0,14.06426,42.29993,40.18494,0,0,5.640535,313.6817,0,28.23567,-28.23567,384.8867,91.63952,0.1083433,44.20343,11.25141,0,327.746
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,41.59175,41.59175,104.2458,68.7,0,-1,0,68.7,0,0,35.54585,45.97043,0,72.31579,68.7,0,0,37.0135,285.4461,0,72.31579,-72.31579,308.6592,73.49014,0.1083433,114.6704,0,0,285.4461
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,39.10562,39.10562,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,117.3644,213.1303,0,9.410263,-9.410263,298.7399,71.12841,0.1083433,9.833724,0,0,213.1303
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,37.11066,37.11066,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,127.8202,203.72,0,25.29667,-25.29667,272.0749,64.7796,0.1083433,26.43502,0,0,203.72
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,35.36508,35.36508,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,155.9276,178.4233,0,18.27556,-18.27556,252.8108,60.19292,0.1083433,19.09796,0,0,178.4233
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,33.64217,33.64217,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,176.2338,160.1478,0,21.45171,-21.45171,230.1987,54.8091,0.1083433,22.41704,0,0,160.1478
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,32.24419,32.24419,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,200.0691,138.6961,0,16.7536,-16.7536,212.5388,50.60438,0.1083433,17.50751,0,0,138.6961
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,31.15603,31.15603,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,218.6842,121.9425,0,18.29166,-18.29166,193.2577,46.01365,0.1083433,19.11478,0,0,121.9425
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,30.03009,30.03009,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,239.0082,103.6508,0,39.00001,-39.00001,152.1481,36.22567,0.1083433,40.75501,0,0,103.6508
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,29.05529,29.05529,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,282.3416,64.6508,0,18.15307,-18.15307,133.0131,31.66972,0.1083433,18.96996,0,0,64.6508
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,28.17872,28.17872,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,302.5117,46.49774,0,10.81917,-10.81917,121.6087,28.95439,0.1083433,11.30603,0,0,46.49774
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,27.26436,27.26436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.533,35.67857,0,0,0,121.6087,28.95439,0.1083433,0,0,0,35.67857
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,26.50114,26.50114,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,314.533,35.67857,0,26.0386,-26.0386,94.16159,22.41938,0.1083433,27.21034,0,0,35.67857
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,25.82104,25.82104,26.62894,26.62894,20.25,0,7.39125,26.62894,0,0,0,0,0,6.714673,6.378939,0,0,343.4647,9.63997,0,6.714673,-6.714673,87.0837,20.73417,0.1083433,29.29183,0,81,9.63997
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,27.16894,32.63069,25.14095,18.33127,18.33127,81,0,22.761,18.33127,148.2109,0,0,0,27.16894,0,0,62.66873,59.53529,350.9255,2.925298,86.70423,0,86.70423,169.3386,40.31862,0.1084233,20.1644,21.73515,81,30.09424
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,43.19329,39.31416,26.9092,37.46041,37.46041,81,0,22.761,37.46041,115.3038,0,0,0,43.19329,0,0,43.53959,41.36261,264.2213,80.95911,84.55589,0,84.55589,249.5553,59.41782,0.1085055,41.20646,34.55463,81,124.1524
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,60.83135,49.69258,31.02757,9.498018,9.498018,0,-1,0,9.498018,640.4636,0,0,0,60.83135,9.997913,9.498018,0,0,179.6653,157.0594,50.83344,0,50.83344,297.7802,70.89989,0.1084482,10.44782,48.66508,0,217.8908
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,81.9558,62.79146,35.31974,37.2071,37.2071,0,-1,0,37.2071,220.2693,0,0,0,81.9558,39.16536,37.2071,0,0,128.8319,202.8095,42.79044,0,42.79044,338.3747,80.56525,0.1084,40.9278,65.56464,0,284.7653
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,83.12701,67.40211,38.61444,8.731243,8.731243,0,-1,0,8.731243,952.0639,0,0,0,83.12701,9.190783,8.731243,0,0,86.04147,241.3209,73.93623,0,73.93623,408.5168,97.26571,0.1083167,9.604368,66.50161,0,324.4479
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,77.98097,68.25727,41.08546,39.3494,39.3494,0,-1,0,39.3494,198.1758,24.45531,0,0,77.98097,41.42042,39.3494,0,0,12.10524,307.8635,12.10524,0,12.10524,420.0009,100,0.1083031,43.28434,62.38478,0,385.8445
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,85.87409,74.73719,43.36001,0,0,0,-1,0,0,0,85.87409,0,0,85.87409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083031,0,68.69928,0,404.6323
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,77.22321,72.35104,44.62952,10.08731,10.08731,0,-1,0,10.08731,765.548,66.60499,0,0,77.22321,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.1083031,11.09604,61.77857,0,395.9814
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,61.11096,65.81107,44.88645,27.58471,27.58471,0,-1,0,27.58471,221.5393,32.07443,0,0,61.11096,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.1083031,30.34318,48.88877,0,379.8692
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,34.92325,56.38359,45.18116,0,0,0,-1,0,0,0,34.92325,0,0,34.92325,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083031,0,27.9386,0,353.6815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,17.97434,49.6363,44.12323,14.05356,14.05356,0,-1,0,14.05356,127.8988,3.18112,0,0,17.97434,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.1083031,15.45891,14.37947,0,336.7326
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,41.46329,41.46329,41.74075,41.74075,0,-1,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.1083031,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,38.97716,38.97716,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.1083031,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,37.00487,37.00487,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.1083031,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,35.25929,35.25929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.1083031,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,33.51371,33.51371,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.1083031,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,32.11573,32.11573,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.1083031,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,31.02757,31.02757,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.1083031,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,29.90163,29.90163,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.1083031,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,28.92682,28.92682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.1083031,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,28.05781,28.05781,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.1083031,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,27.12079,27.12079,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.1083031,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,26.35756,26.35756,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.1083031,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,25.66991,25.66991,29.0285,29.0285,20.25,0,7.39125,29.0285,0,0,0,0,0,9.240529,8.778503,0,0,322.5915,28.42589,0,9.240529,-9.240529,104.2233,24.81503,0.1083031,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,23.3743,31.38534,24.98981,38.45497,38.45497,81,0,22.761,38.45497,60.78357,7.105427E-15,0,0,23.3743,0,0,42.54503,40.41778,332.8587,19.18536,63.79208,0,63.79208,164.7418,39.22416,0.1084086,42.30046,18.69944,81,42.55966
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,41.11108,38.50592,26.75807,19.8841,19.8841,81,0,22.761,19.8841,206.7536,0,0,0,41.11108,0,0,61.1159,58.06011,269.0667,76.59824,99.17119,0,99.17119,258.8239,61.6246,0.1084742,21.87251,32.88886,81,117.7093
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,69.62564,52.64348,30.86132,17.53436,17.53436,0,-1,0,17.53436,397.0811,0,0,0,69.62564,18.45722,17.53436,0,0,169.8955,165.8523,51.16842,0,51.16842,307.3665,73.18234,0.1084167,19.2878,55.70051,0,235.4779
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,55.75755,52.56537,35.13083,22.82383,22.82383,0,-1,0,22.82383,244.2954,0,0,0,55.75755,24.02508,22.82383,0,0,118.7271,211.9039,31.73247,0,31.73247,337.4705,80.34997,0.1083811,25.10621,44.60604,0,267.6614
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,77.61453,64.81415,38.42552,5.451407,5.451407,0,-1,0,5.451407,1423.752,0,0,0,77.61453,5.738323,5.451407,0,0,86.99458,240.4631,71.87621,0,71.87621,405.6583,96.58511,0.1083005,5.996548,62.09163,0,318.0776
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,74.47568,66.51832,40.88899,37.87646,37.87646,0,-1,0,37.87646,196.6279,19.48734,0,0,74.47568,39.86996,37.87646,0,0,15.11837,305.1517,15.11837,0,15.11837,420.0009,100,0.1082835,41.66411,59.58054,0,379.6274
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,81.6441,72.53432,43.18621,24.36156,24.36156,0,-1,0,24.36156,335.135,56.00036,0,0,81.6441,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.1082835,26.79771,65.31528,0,400.4023
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,72.47079,70.04333,44.46328,19.65696,19.65696,0,-1,0,19.65696,368.6775,51.77925,0,0,72.47079,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1082835,21.62266,57.97663,0,391.229
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,64.22517,66.92384,44.75799,34.78117,34.78117,0,-1,0,34.78117,184.655,27.61341,0,0,64.22517,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.1082835,38.25929,51.38013,0,382.9834
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,45.40367,59.98661,45.06025,19.54749,19.54749,0,-1,0,19.54749,232.2737,24.82736,0,0,45.40367,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.1082835,21.50224,36.32293,0,364.1619
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,14.85181,48.51702,43.99477,12.17154,12.17154,0,-1,0,12.17154,122.0208,2.03966,0,0,14.85181,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.1082835,13.3887,11.88145,0,333.61
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,41.33483,41.33483,17.37833,17.37833,0,-1,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.1082835,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,38.84869,38.84869,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.1082835,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,36.89153,36.89153,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.1082835,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,35.1535,35.1535,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.1082835,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,33.40791,33.40791,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.1082835,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,32.00993,32.00993,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.1082835,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,30.92178,30.92178,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.1082835,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,29.79584,29.79584,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.1082835,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,28.8437,28.8437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.1082835,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,27.94446,27.94446,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.1082835,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,27.01499,27.01499,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.1082835,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,26.24422,26.24422,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.1083939,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,25.56412,25.56412,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.1084649,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.633728,26.1128,24.88402,44.21948,44.21948,81,0,22.761,44.21948,10.47893,0,0,0,4.633728,0,0,36.78052,34.94149,260.6805,84.14581,39.57522,0,39.57522,210.242,50.05751,0.1085401,48.64143,3.706982,81,88.77953
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,20.24726,32.17318,26.60694,24.17512,24.17512,81,0,22.761,24.17512,83.75248,0,0,0,20.24726,0,0,56.82488,53.98363,221.1052,119.7635,74.2309,0,74.2309,280.6636,66.82453,0.1086333,26.59264,16.19781,81,140.0108
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,34.82228,40.80447,30.71019,0,0,0,-1,0,0,0,0,0,0,34.82228,0,0,0,0,146.8743,186.5713,34.82228,0,34.82228,313.6989,74.69007,0.1085942,0,27.85783,0,221.3936
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,40.09479,47.03384,34.94191,45.57909,45.57909,0,-1,0,45.57909,87.96749,0,0,0,40.09479,47.978,45.57909,0,0,112.0521,217.9114,0,7.883207,-7.883207,305.3893,72.71159,0.1085942,50.137,32.07583,0,258.0062
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,56.85767,56.5137,38.25927,31.32531,31.32531,0,-1,0,31.32531,181.5071,0,0,0,56.85767,32.97401,31.32531,0,0,120.8112,210.0282,23.88366,0,23.88366,328.0473,78.10635,0.1085675,34.45784,45.48614,0,266.8858
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,47.44241,55.89044,40.72274,0,0,0,-1,0,0,0,0,0,0,47.44241,0,0,0,0,96.92752,231.5235,47.44241,0,47.44241,373.0551,88.82247,0.1085143,0,37.95393,0,278.9659
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,49.62388,59.22607,42.99729,21.11104,21.11104,0,-1,0,21.11104,235.0613,0,0,0,49.62388,22.22214,21.11104,0,0,49.48511,274.2216,27.40174,0,27.40174,399.0507,95.01189,0.1084837,23.22214,39.6991,0,323.8455
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,56.34501,63.23508,44.28947,36.87745,36.87745,0,-1,0,36.87745,152.7899,0,0,0,56.34501,38.81836,36.87745,0,0,22.08337,298.8832,17.52664,0,17.52664,415.6779,98.97074,0.1084641,40.56519,45.076,0,355.2282
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,40.10122,57.55783,44.59174,33.21154,33.21154,0,-1,0,33.21154,120.7448,0.584972,0,0,40.10122,34.95951,33.21154,0,0,4.556729,314.6572,4.556729,0,4.556729,420.0009,100,0.108459,36.53269,32.08097,0,354.7584
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,29.21943,54.11773,44.88645,39.78477,39.78477,0,-1,0,39.78477,73.44377,0,0,0,29.21943,41.8787,39.78477,0,0,0,318.7582,0,12.65927,-12.65927,406.6568,96.82285,0.108459,43.76324,23.37555,0,347.9777
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,11.37267,47.25569,43.82096,66.17151,66.17151,0,-1,0,66.17151,17.18666,0,1.421085E-14,4.088659,11.37267,69.65422,66.17151,0,0,14.06586,306.099,0,58.28155,-58.28155,345.2227,82.1957,0.108459,72.78866,9.098137,0,317.4716
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,41.20637,41.20637,62.20202,62.20202,0,-1,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,78.82313,247.8174,0,65.47581,-65.47581,276.2051,65.76299,0.108459,68.42222,0,0,247.8174
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,38.72023,38.72023,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,151.574,182.3416,0,72.31579,-72.31579,199.9776,47.61361,0.108459,93.57455,0,0,182.3416
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,36.77062,36.77062,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,231.9249,110.0258,0,22.99474,-22.99474,175.739,41.84253,0.108459,24.0295,0,0,110.0258
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,35.02503,35.02503,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,257.4746,87.03107,0,28.77837,-28.77837,145.4039,34.61991,0.108459,30.07339,0,0,87.03107
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,33.30212,33.30212,32.82805,32.82805,0,-1,0,32.82805,0,0,7.105427E-15,0,0,34.55585,32.82805,0,0,289.4506,58.2527,0,34.55585,-34.55585,108.9788,25.94729,0.108459,36.11086,0,0,58.2527
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,31.90414,31.90414,11.88095,11.88095,0,-1,0,11.88095,0,0,1.776357E-15,0,0,12.50626,11.88095,0,0,327.846,23.69685,0,12.50626,-12.50626,95.79609,22.80855,0.108459,13.06904,0,0,23.69685
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,30.79331,30.79331,9.428131,9.428131,0,-1,0,9.428131,0,0,1.776357E-15,0,0,9.924348,9.428131,0,0,341.7418,11.19059,0,9.924348,-9.924348,85.33491,20.31779,0.108459,10.37094,0,0,11.19059
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,29.66738,29.66738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.7689,1.266246,0,0,0,85.33491,20.31779,0.108459,0,0,0,1.266246
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,28.71524,28.71524,11.35733,1.202934,0,-1,0,1.202934,0,0,10.1544,11.29013,0,1.266246,1.202934,0,0,352.7689,1.266246,0,1.266246,-1.266246,84.00017,20,0.108459,12.49307,0,0,1.266246
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,27.82355,27.82355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108459,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,26.88653,26.88653,10.4348,0,0,-1,0,0,0,0,10.4348,11.47828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108459,11.47828,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,26.10064,26.10064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108459,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,25.42054,25.42054,28.65167,28.65167,81,0,22.761,28.65167,0,0,0,0,0,0,0,52.34833,49.73091,354.1758,0,49.73091,0,49.73091,131.179,31.23305,0.108555,31.51684,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,16.96713,29.32609,24.74044,31.76462,31.76462,81,0,22.761,31.76462,53.4152,0,0,0,16.96713,0,0,49.23539,46.77362,304.4449,44.75782,63.74075,0,63.74075,191.6488,45.63058,0.1086596,34.94108,13.57371,81,61.72495
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,48.52464,40.51975,26.47847,26.49319,26.49319,81,0,22.761,26.49319,183.1589,-7.105427E-15,0,0,48.52464,0,0,54.50681,51.78147,240.7041,102.1245,100.3061,0,100.3061,286.8076,68.28738,0.1087232,29.14251,38.81971,81,150.6491
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,72.56426,53.35255,30.54394,14.21519,14.21519,0,-1,0,14.21519,510.4699,0,0,0,72.56426,14.96336,14.21519,0,0,140.398,192.4,57.60091,0,57.60091,341.4526,81.29807,0.1086588,15.63671,58.05141,0,264.9643
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,78.02792,60.48522,34.74544,18.08366,18.08366,0,-1,0,18.08366,431.4831,0,0,0,78.02792,19.03543,18.08366,0,0,82.79713,244.2408,58.99249,0,58.99249,397.4178,94.62309,0.1085929,19.89202,62.42234,0,322.2687
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,77.10341,64.12866,38.04013,0,0,0,-1,0,0,0,53.29877,0,0,77.10341,0,0,0,0,23.80464,297.334,23.80464,0,23.80464,420.0009,100,0.1085664,0,61.68273,0,374.4375
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,65.93927,62.58179,40.51115,40.18011,40.18011,0,-1,0,40.18011,164.1092,23.64442,0,0,65.93927,42.29485,40.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.1085664,44.19812,52.75142,0,384.6975
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,74.83112,69.0186,42.80082,0,0,0,-1,0,0,0,74.83112,0,0,74.83112,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1085664,0,59.86489,0,393.5893
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,72.81834,69.77614,44.12323,28.38495,28.38495,0,-1,0,28.38495,256.5386,42.93945,0,0,72.81834,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.1085664,31.22344,58.25467,0,391.5766
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,57.70365,63.91281,44.41794,0.1586708,0.1586708,0,-1,0,0.1586708,36366.9,57.53663,0,0,57.70365,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.1085664,0.1745379,46.16292,0,376.4619
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,27.6771,53.46399,44.75799,17.07335,17.07335,0,-1,0,17.07335,162.1071,9.705159,0,0,27.6771,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1085664,18.78068,22.14168,0,346.4353
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,13.16705,47.68007,43.6925,0,0,0,-1,0,0,0,13.16705,0,0,13.16705,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1085664,0,10.53364,0,331.9253
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,41.06279,41.06279,12.36464,12.36464,0,-1,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.1085664,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,38.57665,38.57665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.1085664,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,36.64215,36.64215,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.1085664,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,34.89657,34.89657,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.1085664,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,33.17366,33.17366,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.1085664,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,31.77568,31.77568,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.1085664,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,30.66485,30.66485,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.1085664,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,29.56158,29.56158,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.1085664,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,28.58677,28.58677,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.1085664,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,27.69509,27.69509,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.1085664,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,26.7354,26.7354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1085664,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,25.97218,25.97218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1085664,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,25.29208,25.29208,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.1085664,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.197322,27.06463,24.61198,87.01574,87.01574,20.25,0,7.39125,87.01574,10.56972,0,0,0,9.197322,70.27973,66.76574,0,0,222.7313,118.3001,0,61.08241,-61.08241,144.3129,34.36014,0.1085664,95.71732,7.357857,81,127.4974
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,26.6931,33.74317,26.33489,0,0,72.31579,0,20.56389,0,0,0,0,0,26.6931,0,0,72.31579,68.7,290.6006,57.21767,95.3931,0,95.3931,234.8107,55.9072,0.1086103,0,21.35448,81,83.91077
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,25.80013,37.70639,30.37014,0.467431,0.467431,0,-1,0,0.467431,5519.561,0,0,0,25.80013,0.4920326,0.467431,0,0,195.2075,143.0715,25.3081,0,25.3081,258.8201,61.62371,0.1085821,0.514174,20.64011,0,168.8716
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,32.25619,44.10364,34.55652,40.32988,40.32988,0,-1,0,40.32988,79.98087,0,7.105427E-15,0,32.25619,42.4525,40.32988,0,0,169.8994,165.8488,0,10.19631,-10.19631,248.0723,59.0647,0.1085821,44.36287,25.80495,0,198.1049
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,60.72317,57.44775,37.82855,7.42197,7.42197,0,-1,0,7.42197,818.1544,0,0,0,60.72317,7.8126,7.42197,0,0,181.2287,155.6524,52.91057,0,52.91057,298.2676,71.01596,0.1085232,8.164167,48.57854,0,216.3756
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,56.17023,58.60667,40.31468,17.22179,17.22179,0,-1,0,17.22179,326.1579,0,0,0,56.17023,18.1282,17.22179,0,0,128.3181,203.272,38.04203,0,38.04203,334.3575,79.60876,0.1084809,18.94397,44.93618,0,259.4422
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,78.05063,70.19108,42.6119,22.26594,22.26594,0,-1,0,22.26594,350.5383,0,0,0,78.05063,23.43783,22.26594,0,0,90.27605,237.5098,54.6128,0,54.6128,386.1677,91.94451,0.1084202,24.49253,62.44051,0,315.5604
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,62.36432,65.1684,43.91164,0,0,0,-1,0,0,0,26.70108,0,0,62.36432,0,0,0,0,35.66325,286.6613,35.66325,0,35.66325,420.0009,100,0.1083806,0,49.89146,0,349.0256
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,61.18235,65.09471,44.25169,8.093096,8.093096,0,-1,0,8.093096,755.9821,52.6633,0,0,61.18235,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.1083806,8.902405,48.94588,0,379.9406
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,42.01156,58.23859,44.59174,17.33651,17.33651,0,-1,0,17.33651,242.3299,23.7626,0,0,42.01156,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.1083806,19.07016,33.60925,0,360.7698
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,14.76097,48.01376,43.53381,0,0,0,-1,0,0,0,14.76097,0,0,14.76097,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083806,0,11.80878,0,333.5192
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,40.91166,40.91166,13.21845,13.21845,0,-1,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.1083806,14.54029,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,38.42552,38.42552,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.1083806,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,36.49102,36.49102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.1083806,0,0,0,250.371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,34.76811,34.76811,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.1083806,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,33.04519,33.04519,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.1083806,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,31.64721,31.64721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.1083806,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,30.55906,30.55906,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.1083806,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,29.43312,29.43312,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.1083806,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,28.45831,28.45831,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.1083806,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,27.56663,27.56663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1083806,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,26.60694,26.60694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1083806,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,25.84371,25.84371,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.1083806,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,25.16362,25.16362,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.1083806,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,29.68407,32.64463,24.46085,0,0,0,0,0,0,0,0,0,0,29.68407,0,0,0,0,328.9613,22.69302,29.68407,0,29.68407,136.0815,32.40029,0.1083477,0,23.74726,0,52.37709
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,47.55756,39.8913,26.18376,3.363079,3.363079,0,0,0,3.363079,1414.108,0,0,0,47.55756,3.540083,3.363079,0,0,299.2773,49.40868,44.01748,0,44.01748,177.8401,42.34281,0.1082989,3.699387,38.04605,0,96.96625
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,79.72817,55.65286,30.2039,8.28118,8.28118,0,-1,0,8.28118,962.7634,0,0,0,79.72817,8.717032,8.28118,0,0,255.2598,89.02441,71.01114,0,71.01114,245.2072,58.38256,0.1082202,9.109299,63.78254,0,168.7526
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,83.361,62.16613,34.34494,46.16375,46.16375,0,-1,0,46.16375,180.5768,0,0,0,83.361,48.59342,46.16375,0,0,184.2486,152.9344,34.76758,0,34.76758,278.1906,66.23573,0.1081818,50.78012,66.6888,0,236.2954
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,69.5751,60.58398,37.61696,0,0,0,-1,0,0,0,0,0,0,69.5751,0,0,0,0,149.4811,184.2253,69.5751,0,69.5751,344.1954,81.95112,0.1081049,0,55.66008,0,253.8004
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,51.76243,56.74802,40.1031,12.33346,12.33346,0,-1,0,12.33346,419.6912,0,0,0,51.76243,12.98259,12.33346,0,0,79.90597,246.8428,38.77984,0,38.77984,380.9852,90.71057,0.1080621,13.5668,41.40994,0,298.6053
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,55.4625,60.72676,42.40031,23.38935,23.38935,0,-1,0,23.38935,237.1272,0,0,0,55.4625,24.62037,23.38935,0,0,41.12613,281.7447,30.84213,0,30.84213,410.2446,97.67709,0.1080281,25.72828,44.37,0,337.2072
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,58.49809,63.43496,43.73784,10.43606,10.43606,0,-1,0,10.43606,560.5378,37.22876,0,0,58.49809,10.98533,10.43606,0,0,10.28399,309.5026,10.28399,0,10.28399,420.0009,100,0.1080168,11.47967,46.79847,0,368.0007
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,42.68276,57.91196,44.07789,65.50343,65.50343,0,-1,0,65.50343,65.16112,0,0,3.353766,42.68276,68.95097,65.50343,0,0,0,318.7582,0,26.26821,-26.26821,392.3117,93.40736,0.1080168,72.05376,34.14621,0,361.441
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,19.55948,50.4492,44.41794,5.89173,5.89173,0,-1,0,5.89173,331.9819,0,0,0,19.55948,6.201821,5.89173,0,0,29.1869,292.49,13.35766,0,13.35766,404.9839,96.42455,0.108002,6.480904,15.64758,0,312.0495
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,15.63261,48.12297,43.37512,23.10464,23.10464,0,-1,0,23.10464,67.66006,0,3.552714E-15,0,15.63261,24.32067,23.10464,0,0,15.82924,304.5119,0,8.688058,-8.688058,395.8259,94.24407,0.108002,25.4151,12.50609,0,320.1445
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,40.74541,40.74541,41.77231,41.77231,0,-1,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,25.48264,295.8239,0,43.97086,-43.97086,349.4765,83.20853,0.108002,45.94954,0,0,295.8239
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,38.25927,38.25927,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,74.33914,251.853,0,27.87476,-27.87476,320.094,76.21269,0.108002,29.12913,0,0,251.853
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,36.36256,36.36256,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,105.3111,223.9782,0,9.385962,-9.385962,310.2003,73.85706,0.108002,9.808331,0,0,223.9782
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,34.62453,34.62453,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,115.74,214.5923,0,26.38871,-26.38871,282.3842,67.23418,0.108002,27.5762,0,0,214.5923
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,32.92429,32.92429,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,145.0607,188.2036,0,26.02892,-26.02892,254.9473,60.7016,0.108002,27.20023,0,0,188.2036
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,31.51875,31.51875,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,173.9818,162.1746,0,26.10345,-26.10345,227.4318,54.15032,0.108002,27.27811,0,0,162.1746
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,30.41548,30.41548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.9856,136.0712,0,0,0,227.4318,54.15032,0.108002,0,0,0,136.0712
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,29.28954,29.28954,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,202.9856,136.0712,0,45.60244,-45.60244,179.3626,42.7053,0.108002,47.65455,0,0,136.0712
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,28.30718,28.30718,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,253.655,90.46874,0,4.599723,-4.599723,174.5141,41.55088,0.108002,4.806711,0,0,90.46874
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,27.39283,27.39283,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,258.7658,85.86902,0,2.946573,-2.946573,171.4081,40.81137,0.108002,3.079169,0,0,85.86902
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,26.44069,26.44069,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,262.0398,82.92245,0,43.28133,-43.28133,125.7856,29.94889,0.108002,45.22898,0,0,82.92245
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,25.66991,25.66991,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,310.1301,39.64112,0,4.401433,-4.401433,121.1461,28.84424,0.108002,4.599498,0,0,39.64112
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,24.98981,24.98981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,315.0206,35.23969,0,0,0,121.1461,28.84424,0.108002,0,0,0,35.23969
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.10151,28.37572,24.31727,34.43555,34.43555,81,0,22.761,34.43555,43.85442,0,0,0,15.10151,0,0,46.56445,44.23622,315.0206,35.23969,59.33773,0,59.33773,177.4388,42.24725,0.1081108,37.87911,12.08121,81,50.34121
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.26208,30.17847,26.03263,31.30779,31.30779,81,0,22.761,31.30779,48.74852,0,0,0,15.26208,0,0,49.69221,47.2076,255.6829,88.64365,62.46969,0,62.46969,236.7027,56.35768,0.108216,34.43856,12.20967,81,103.9057
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,18.14418,35.08433,30.00742,0,0,0,-1,0,0,0,0,0,0,18.14418,0,0,0,0,193.2132,144.8664,18.14418,0,18.14418,253.9158,60.45602,0.108196,0,14.51534,0,163.0105
