Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,37.9679,37.9679,66.31625,66.31625,0,-1,0,66.31625,0,0,1.421085E-14,4.247878,0,69.80658,66.31625,0,0,0,318.7582,0,69.80658,-69.80658,346.4182,82.48037,0.1088564,72.94788,0,0,318.7582
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,35.79765,35.79765,75.46185,68.7,0,-1,0,68.7,0,0,6.761843,14.30803,0,72.31579,68.7,0,0,77.56287,248.9516,0,72.31579,-72.31579,270.1907,64.33099,0.1088564,83.00803,0,0,248.9516
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,34.01355,34.01355,64.7775,64.7775,0,-1,0,64.7775,0,0,1.421085E-14,2.555257,0,68.18685,64.7775,0,0,157.9137,176.6358,0,68.18685,-68.18685,198.3155,47.21787,0.1088564,71.25526,0,0,176.6358
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,32.27581,32.27581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.6769,108.449,0,0,0,198.3155,47.21787,0.1088564,0,0,0,108.449
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,30.47627,30.47627,26.64946,26.64946,0,-1,0,26.64946,0,0,0,0,0,28.05207,26.64946,0,0,233.6769,108.449,0,28.05207,-28.05207,168.746,40.17754,0.1088564,29.31441,0,0,108.449
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,28.97794,28.97794,18.64292,18.64292,0,-1,0,18.64292,0,0,0,0,0,19.62413,18.64292,0,0,264.8459,80.39694,0,19.62413,-19.62413,148.0603,35.25239,0.1088564,20.50721,0,0,80.39694
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,27.78083,27.78083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.6505,60.77281,0,0,0,148.0603,35.25239,0.1088564,0,0,0,60.77281
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,26.56826,26.56826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.6505,60.77281,0,0,0,148.0603,35.25239,0.1088564,0,0,0,60.77281
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,25.61057,25.61057,11.80024,11.80024,0,-1,0,11.80024,0,0,1.776357E-15,0,0,12.42131,11.80024,0,0,286.6505,60.77281,0,12.42131,-12.42131,134.9671,32.13497,0.1088564,12.98026,0,0,60.77281
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,24.73783,24.73783,16.57739,16.57739,0,-1,0,16.57739,0,0,3.552714E-15,0,0,17.44989,16.57739,0,0,300.4519,48.35151,0,17.44989,-17.44989,116.5733,27.7555,0.1088564,18.23513,0,0,48.35151
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,23.84965,23.84965,8.121787,8.121787,0,-1,0,8.121787,0,0,0,0,0,8.54925,8.121787,0,0,319.8407,30.90162,0,8.54925,-8.54925,107.5616,25.60986,0.1088564,8.933966,0,0,30.90162
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,22.91513,22.91513,14.61752,14.61752,0,0,0,14.61752,0,0,0,0,0,15.38687,14.61752,0,0,329.3398,22.35237,0,15.38687,-15.38687,91.34245,21.74816,0.1088564,16.07928,0,0,22.35237
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,22.16596,22.16596,14.61284,14.61284,81,0,22.761,14.61284,0,0,0,0,0,0,0,66.38716,63.0678,346.4363,6.965506,63.0678,0,63.0678,151.1738,35.99369,0.112769,16.07412,0,81,6.965506
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.59817,26.87261,21.38591,0,0,72.31579,0,20.56389,0,0,0,0,0,20.59817,0,0,72.31579,68.7,283.3686,63.72653,89.29817,0,89.29817,235.8895,56.16405,0.1144606,0,16.47854,81,84.3247
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,44.18151,34.99256,22.63708,24.16551,24.16551,81,0,22.761,24.16551,182.8288,0,0,0,44.18151,0,0,56.8345,53.99277,194.0704,144.0949,98.17428,0,98.17428,329.0258,78.33932,0.1165483,26.58206,35.34521,81,188.2764
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,64.98773,45.37252,25.98129,15.14915,15.14915,0,-1,0,15.14915,428.986,0,0,0,64.98773,15.94648,15.14915,0,0,95.8961,232.4517,49.04126,0,49.04126,375.5504,89.41659,0.1145404,16.66407,51.99019,0,297.4395
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,87.11494,57.55373,29.38728,37.98879,37.98879,0,-1,0,37.98879,229.3175,0.2718955,0,0,87.11494,39.9882,37.98879,0,0,46.85484,276.5889,46.85484,0,46.85484,420.0009,100,0.1126856,41.78767,69.69195,0,363.7038
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,90.95548,62.7863,32.29898,66.44374,66.44374,0,-1,0,66.44374,136.891,21.0147,0,4.388116,90.95548,69.94078,66.44374,0,0,0,318.7582,0,0,0,420.0009,100,0.1126856,73.08812,72.76439,0,409.7137
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,87.21021,64.73766,35.10254,0,0,0,-1,0,0,0,87.21021,0,0,87.21021,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1126856,0,69.76817,0,405.9684
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,77.97898,64.19511,37.79799,35.49161,35.49161,0,-1,0,35.49161,219.711,40.61939,0,0,77.97898,37.35959,35.49161,0,0,0,318.7582,0,0,0,420.0009,100,0.1126856,39.04078,62.38319,0,396.7372
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,72.67976,64.07122,39.4894,20.55333,20.55333,0,-1,0,20.55333,353.6155,51.04468,0,0,72.67976,21.63509,20.55333,0,0,0,318.7582,0,0,0,420.0009,100,0.1126856,22.60867,58.14381,0,391.438
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,59.79097,59.87143,40.23083,35.22364,35.22364,0,-1,0,35.22364,169.7467,22.71346,0,0,59.79097,37.07752,35.22364,0,0,0,318.7582,0,0,0,420.0009,100,0.1126856,38.74601,47.83278,0,378.5492
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,46.0293,55.68311,40.98772,0,0,0,-1,0,0,0,46.0293,0,0,46.0293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1126856,0,36.82344,0,364.7875
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,26.72882,48.45102,40.31579,26.87126,26.87126,0,-1,0,26.87126,99.46989,0,0,0,26.72882,28.28554,26.87126,0,0,0,318.7582,0,1.556725,-1.556725,418.3599,99.60931,0.1126856,29.55839,21.38305,0,345.487
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,38.07603,38.07603,33.54018,33.54018,0,-1,0,33.54018,0,0,0,0,0,35.30545,33.54018,0,0,1.729694,317.2015,0,35.30545,-35.30545,381.1447,90.74856,0.1126856,36.89419,0,0,317.2015
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,35.90577,35.90577,56.66191,56.66191,0,-1,0,56.66191,0,0,7.105427E-15,0,0,59.64412,56.66191,0,0,40.95797,281.8961,0,59.64412,-59.64412,318.2743,75.77943,0.1126856,62.32811,0,0,281.8961
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,34.10624,34.10624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.2292,222.2519,0,0,0,318.2743,75.77943,0.1126856,0,0,0,222.2519
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,32.36848,32.36848,53.86027,53.86027,0,-1,0,53.86027,0,0,7.105427E-15,0,0,56.69502,53.86027,0,0,107.2292,222.2519,0,56.69502,-56.69502,258.5125,61.55046,0.1126856,59.2463,0,0,222.2519
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,30.56123,30.56123,11.56479,11.56479,0,-1,0,11.56479,0,0,1.776357E-15,0,0,12.17346,11.56479,0,0,170.2237,165.5569,0,12.17346,-12.17346,245.6805,58.49524,0.1126856,12.72127,0,0,165.5569
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,29.0629,29.0629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.7498,153.3835,0,0,0,245.6805,58.49524,0.1126856,0,0,0,153.3835
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,27.85033,27.85033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.7498,153.3835,0,0,0,245.6805,58.49524,0.1126856,0,0,0,153.3835
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,26.63005,26.63005,44.62653,44.62653,0,-1,0,44.62653,0,0,7.105427E-15,0,0,46.9753,44.62653,0,0,183.7498,153.3835,0,46.9753,-46.9753,196.1642,46.70567,0.1126856,49.08919,0,0,153.3835
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,25.65691,25.65691,30.99388,30.99388,0,-1,0,30.99388,0,0,3.552714E-15,0,0,32.62514,30.99388,0,0,235.9445,106.4081,0,32.62514,-32.62514,161.7743,38.51761,0.1126856,34.09327,0,0,106.4081
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,24.78417,24.78417,11.38947,11.38947,0,-1,0,11.38947,0,0,0,0,0,11.98892,11.38947,0,0,272.1947,73.78301,0,11.98892,-11.98892,149.1369,35.50871,0.1126856,12.52842,0,0,73.78301
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,23.89599,23.89599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.5157,61.79409,0,0,0,149.1369,35.50871,0.1126856,0,0,0,61.79409
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,22.98464,22.98464,37.01625,37.01625,0,0,0,37.01625,0,0,7.105427E-15,0,0,38.96448,37.01625,0,0,285.5157,61.79409,0,38.96448,-38.96448,108.0647,25.72964,0.1126856,40.71788,0,0,61.79409
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,22.2123,22.2123,52.01922,52.01922,30.33109,0,9.941765,52.01922,0,0,0,0,0,22.82961,21.68813,0,0,328.8096,22.82961,0,22.82961,-22.82961,84.00017,20,0.1126856,57.22114,0,81,22.82961
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.682963,22.64926,21.43225,0,0,72.31579,0,20.56389,0,0,0,0,0,4.682963,0,0,72.31579,68.7,354.1758,0,73.38297,0,73.38297,153.6174,36.57549,0.1148317,0,3.746371,81,4.682963
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,33.36097,31.82804,22.6757,1.126711,1.126711,73.4425,0,20.84895,1.126711,2960.916,0,0,0,33.36097,0,0,72.31579,68.7,280.7928,66.04467,102.061,0,102.061,250.4409,59.62867,0.1158852,1.239382,26.68877,81,99.40563
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,56.72781,42.68274,26.04308,41.91123,41.91123,0,-1,0,41.91123,135.3523,0,0,0,56.72781,44.11708,41.91123,0,0,178.7319,157.8995,12.61073,0,12.61073,262.4045,62.47713,0.115411,46.10235,45.38225,0,214.6273
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,58.20363,47.00701,29.45679,0,0,0,-1,0,0,0,0,0,0,58.20363,0,0,0,0,166.1211,169.2492,58.20363,0,58.20363,317.6213,75.62397,0.1132715,0,46.5629,0,227.4528
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,70.45345,54.7342,32.38393,24.98058,24.98058,0,-1,0,24.98058,282.0329,0,0,0,70.45345,26.29535,24.98058,0,0,107.9175,221.6325,44.15811,0,44.15811,359.5134,85.59824,0.1117004,27.47864,56.36276,0,292.0859
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,70.81821,58.21056,35.21067,7.795409,7.795409,0,-1,0,7.795409,908.4604,0,0,0,70.81821,8.205694,7.795409,0,0,63.7594,261.3748,62.61251,0,62.61251,418.9128,99.74094,0.1095461,8.57495,56.65457,0,332.193
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,36.35049,49.01008,37.90611,32.05649,32.05649,0,-1,0,32.05649,113.3951,1.459926,0,0,36.35049,33.74367,32.05649,0,0,1.146891,317.726,1.146891,0,1.146891,420.0009,100,0.1095074,35.26213,29.08039,0,354.0765
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,32.60741,49.62102,39.62069,34.50527,34.50527,0,-1,0,34.50527,94.4998,0,0,0,32.60741,36.32133,34.50527,0,0,0,318.7582,0,3.713924,-3.713924,416.086,99.0679,0.1095074,37.9558,26.08593,0,351.3656
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,30.2818,49.65104,40.36213,17.50377,17.50377,0,-1,0,17.50377,173.0016,7.730198,0,0,30.2818,18.42502,17.50377,0,0,4.126582,315.0443,4.126582,0,4.126582,420.0009,100,0.1093685,19.25414,24.22544,0,345.3261
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,18.90498,46.81232,41.11902,10.51636,10.51636,0,-1,0,10.51636,179.7673,7.835128,0,0,18.90498,11.06985,10.51636,0,0,0,318.7582,0,0,0,420.0009,100,0.1093685,11.56799,15.12398,0,337.6632
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,13.60508,44.48365,40.44709,35.99244,35.99244,0,-1,0,35.99244,37.79982,0,7.105427E-15,0,13.60508,37.88678,35.99244,0,0,0,318.7582,0,24.2817,-24.2817,394.4057,93.90593,0.1093685,39.59169,10.88406,0,332.3633
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,38.18415,38.18415,49.10567,49.10567,0,-1,0,49.10567,0,0,0,0,0,51.69018,49.10567,0,0,26.97967,294.4765,0,51.69018,-51.69018,339.9194,80.93304,0.1093685,54.01624,0,0,294.4765
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,36.0139,36.0139,40.67489,40.67489,0,-1,0,40.67489,0,0,7.105427E-15,0,0,42.81567,40.67489,0,0,84.4132,242.7863,0,42.81567,-42.81567,294.7878,70.18742,0.1093685,44.74238,0,0,242.7863
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,34.21436,34.21436,41.73126,41.73126,0,-1,0,41.73126,0,0,0,0,0,43.92764,41.73126,0,0,131.9862,199.9707,0,43.92764,-43.92764,248.484,59.16273,0.1093685,45.90439,0,0,199.9707
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,32.45344,32.45344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.7947,156.043,0,0,0,248.484,59.16273,0.1093685,0,0,0,156.043
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,30.64618,30.64618,3.573847,3.573847,0,-1,0,3.573847,0,0,4.440892E-16,0,0,3.761944,3.573847,0,0,180.7947,156.043,0,3.761944,-3.761944,244.5185,58.21858,0.1093685,3.931232,0,0,156.043
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,29.14786,29.14786,22.92442,22.92442,0,-1,0,22.92442,0,0,3.552714E-15,0,0,24.13096,22.92442,0,0,184.9746,152.2811,0,24.13096,-24.13096,219.0823,52.16234,0.1093685,25.21686,0,0,152.2811
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,27.91212,27.91212,13.88004,13.88004,0,-1,0,13.88004,0,0,1.776357E-15,0,0,14.61057,13.88004,0,0,211.7868,128.1501,0,14.61057,-14.61057,203.6814,48.49546,0.1093685,15.26805,0,0,128.1501
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,26.69956,26.69956,13.57655,13.57655,0,-1,0,13.57655,0,0,0,0,0,14.29111,13.57655,0,0,228.0208,113.5395,0,14.29111,-14.29111,188.6172,44.90877,0.1093685,14.93421,0,0,113.5395
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,25.7187,25.7187,17.97461,17.97461,0,-1,0,17.97461,0,0,0,0,0,18.92064,17.97461,0,0,243.8998,99.24844,0,18.92064,-18.92064,168.6731,40.16018,0.1093685,19.77207,0,0,99.24844
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,24.85368,24.85368,11.6644,11.6644,0,-1,0,11.6644,0,0,1.776357E-15,0,0,12.27832,11.6644,0,0,264.9227,80.3278,0,12.27832,-12.27832,155.7306,37.07864,0.1093685,12.83084,0,0,80.3278
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,23.98095,23.98095,25.78543,25.78543,0,-1,0,25.78543,0,0,3.552714E-15,0,0,27.14255,25.78543,0,0,278.5653,68.04948,0,27.14255,-27.14255,127.1199,30.26657,0.1093685,28.36397,0,0,68.04948
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,23.04642,23.04642,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,308.7237,40.90693,0,0,0,127.1199,30.26657,0.1093685,0,0,0,40.90693
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,22.28954,22.28954,33.14891,33.14891,0,0,0,33.14891,0,0,0,0,0,34.8936,33.14891,0,0,308.7237,40.90693,0,34.8936,-34.8936,90.33878,21.50919,0.1093685,36.46381,0,0,40.90693
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.60599,24.56717,21.5172,9.920377,9.920377,81,0,22.761,9.920377,116.9914,0,0,0,11.60599,0,0,71.07962,67.52564,347.4943,6.013329,79.13163,0,79.13163,165.4096,39.38317,0.1118973,10.91241,9.28479,81,17.61932
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.03968,29.819,22.76066,4.086682,4.086682,76.40247,0,21.59783,4.086682,637.1837,0,0,0,26.03968,0,0,72.31579,68.7,268.3627,77.2318,94.73968,0,94.73968,255.2876,60.78263,0.1134106,4.495351,20.83174,81,103.2715
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,60.40744,43.99495,26.12803,38.75773,38.75773,0,-1,0,38.75773,155.8591,0,0,0,60.40744,40.79762,38.75773,0,0,173.623,162.4975,19.60982,0,19.60982,273.8911,65.21204,0.112765,42.63351,48.32595,0,222.9049
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,66.36492,49.93721,29.54175,0,0,0,-1,0,0,0,0,0,0,66.36492,0,0,0,0,154.0132,180.1463,66.36492,0,66.36492,336.8504,80.20231,0.1106339,0,53.09194,0,246.5113
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,50.97923,47.91581,32.45344,31.35531,31.35531,0,-1,0,31.35531,162.5856,0,0,0,50.97923,33.00559,31.35531,0,0,87.64828,239.8748,17.97364,0,17.97364,353.9017,84.26214,0.1100705,34.49084,40.78339,0,290.854
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,38.09129,46.76333,35.29563,50.74784,50.74784,0,-1,0,50.74784,75.05993,0,0,0,38.09129,53.41878,50.74784,0,0,69.67464,256.0511,0,15.32749,-15.32749,337.7451,80.41534,0.1100705,55.82262,30.47303,0,294.1423
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,52.13919,54.5062,37.99107,81.91495,68.7,0,-1,0,68.7,75.89401,0,13.21495,21.40644,52.13919,72.31579,68.7,0,0,86.70518,240.7236,0,20.1766,-20.1766,316.4771,75.35153,0.1100705,90.10645,41.71135,0,292.8628
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,26.02465,47.58209,39.70565,22.94466,22.94466,0,-1,0,22.94466,113.4236,0,0,0,26.02465,24.15227,22.94466,0,0,109.1236,220.547,1.872379,0,1.872379,318.2534,75.77446,0.1100122,25.23912,20.81972,0,246.5716
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,19.64418,46.36933,40.47026,48.98577,48.98577,0,-1,0,48.98577,40.10181,0,0,0,19.64418,51.56397,48.98577,0,0,107.2512,222.2321,0,31.91979,-31.91979,284.607,67.76343,0.1100122,53.88435,15.71534,0,241.8763
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,9.654012,44.06057,41.20398,16.36592,16.36592,0,-1,0,16.36592,58.98851,0,0,0,9.654012,17.22728,16.36592,0,0,142.7177,190.3123,0,7.573272,-7.573272,276.624,65.86273,0.1100122,18.00251,7.723209,0,199.9663
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,6.884682,42.57327,40.55522,0,0,0,-1,0,0,0,0,0,0,6.884682,0,0,0,0,151.1324,182.739,6.884682,0,6.884682,283.1554,67.41782,0.1097981,0,5.507745,0,189.6237
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,38.31545,38.31545,22.56239,22.56239,0,-1,0,22.56239,0,0,3.552714E-15,0,0,23.74989,22.56239,0,0,144.2477,188.9353,0,23.74989,-23.74989,258.1208,61.45722,0.1097981,24.81863,0,0,188.9353
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,36.1452,36.1452,63.25695,63.25695,0,-1,0,63.25695,0,0,7.105427E-15,0.882642,0,66.58626,63.25695,0,0,170.6365,165.1854,0,66.58626,-66.58626,187.9328,44.7458,0.1097981,69.58264,0,0,165.1854
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,34.32249,34.32249,44.91361,44.91361,0,-1,0,44.91361,0,0,7.105427E-15,0,0,47.27749,44.91361,0,0,244.6212,98.59911,0,47.27749,-47.27749,138.0979,32.88039,0.1097981,49.40498,0,0,98.59911
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,32.56157,32.56157,35.10963,35.10963,0,-1,0,35.10963,0,0,0,0,0,36.9575,35.10963,0,0,297.1518,51.32162,0,36.9575,-36.9575,99.14128,23.60502,0.1097981,38.62059,0,0,51.32162
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,30.75431,30.75431,25.278,13.64591,0,-1,0,13.64591,0,0,11.63208,14.15988,0,14.36412,13.64591,0,0,338.2157,14.36412,0,14.36412,-14.36412,84.00017,20,0.1097981,27.8058,0,0,14.36412
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,29.24053,29.24053,8.415224,0,0,-1,0,0,0,0,8.415224,9.256747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097981,9.256747,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,28.02025,28.02025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097981,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,26.80769,26.80769,7.869241,0,0,-1,0,0,0,0,7.869241,8.656165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097981,8.656165,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,25.82682,25.82682,41.09491,0,0,-1,0,0,0,0,41.09491,45.2044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097981,45.2044,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,24.96181,24.96181,16.09545,0,0,-1,0,0,0,0,16.09545,17.705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097981,17.705,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,24.0659,24.0659,6.682268,0,0,-1,0,0,0,0,6.682268,7.350494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097981,7.350494,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,23.13138,23.13138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097981,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,22.37449,22.37449,51.68123,51.68123,81,0,22.761,51.68123,0,0,0,0,0,0,0,29.31877,27.85283,354.1758,0,27.85283,0,27.85283,110.4237,26.2913,0.1112517,56.84936,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.31226,27.01732,21.60216,5.079095,5.079095,77.39488,0,21.84891,5.079095,399.9188,0,0,0,20.31226,0,0,72.31579,68.7,326.323,25.06754,89.01226,0,89.01226,194.8681,46.39708,0.1129373,5.587005,16.24981,81,45.3798
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,39.14138,33.68976,22.83017,36.41148,36.41148,81,0,22.761,36.41148,107.4973,0,0,0,39.14138,0,0,44.58852,42.35909,237.3107,105.1786,81.50047,0,81.50047,272.1862,64.80612,0.1150443,40.05263,31.3131,81,144.32
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,54.19244,42.02801,26.19754,0,0,0,-1,0,0,0,0,0,0,54.19244,0,0,0,0,155.8103,178.529,54.19244,0,54.19244,323.5977,77.04692,0.1133997,0,43.35395,0,232.7215
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,69.09467,50.98416,29.60353,23.27289,23.27289,0,-1,0,23.27289,296.8891,0,0,0,69.09467,24.49778,23.27289,0,0,101.6178,227.3022,44.5969,0,44.5969,365.9061,87.12032,0.1120811,25.60018,55.27574,0,296.3969
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,89.65613,62.50892,32.51523,2.777036,2.777036,0,-1,0,2.777036,3228.483,29.71202,0,0,89.65613,2.923196,2.777036,0,0,57.02091,267.4394,57.02091,0,57.02091,420.0009,100,0.1104392,3.05474,71.7249,0,357.0955
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,90.62958,66.56358,35.36514,0,0,0,-1,0,0,0,90.62958,0,0,90.62958,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104392,0,72.50366,0,409.3878
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,88.7849,69.20039,38.05286,0,0,0,-1,0,0,0,88.7849,0,0,88.7849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104392,0,71.02792,0,407.5431
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,74.4258,65.1375,39.77516,19.32979,19.32979,0,-1,0,19.32979,385.0316,54.07865,0,0,74.4258,20.34715,19.32979,0,0,0,318.7582,0,0,0,420.0009,100,0.1104392,21.26277,59.54063,0,393.184
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,55.69954,58.65337,40.50888,0,0,0,-1,0,0,0,55.69954,0,0,55.69954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104392,0,44.55963,0,374.4578
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,27.06333,49.57078,41.27349,0,0,0,-1,0,0,0,27.06333,0,0,27.06333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104392,0,21.65066,0,345.8216
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,15.72294,45.30648,40.617,57.54472,57.54472,0,-1,0,57.54472,27.323,0,0,0,15.72294,60.57339,57.54472,0,0,0,318.7582,0,44.85045,-44.85045,372.7243,88.74371,0.1104392,63.2992,12.57835,0,334.4812
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,38.38496,38.38496,23.00049,23.00049,0,-1,0,23.00049,0,0,0,0,0,24.21104,23.00049,0,0,49.83384,273.9078,0,24.21104,-24.21104,347.2036,82.66737,0.1104392,25.30054,0,0,273.9078
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,36.20698,36.20698,46.1841,46.1841,0,-1,0,46.1841,0,0,7.105427E-15,0,0,48.61485,46.1841,0,0,76.73499,249.6967,0,48.61485,-48.61485,295.9591,70.46631,0.1104392,50.80252,0,0,249.6967
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,34.40744,34.40744,28.65777,28.65777,0,-1,0,28.65777,0,0,3.552714E-15,0,0,30.16608,28.65777,0,0,130.7515,201.0819,0,30.16608,-30.16608,264.1613,62.89541,0.1104392,31.52355,0,0,201.0819
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,32.64653,32.64653,31.76576,31.76576,0,-1,0,31.76576,0,0,3.552714E-15,0,0,33.43764,31.76576,0,0,164.2693,170.9158,0,33.43764,-33.43764,228.9149,54.50343,0.1104392,34.94234,0,0,170.9158
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,30.82382,30.82382,3.309477,3.309477,0,-1,0,3.309477,0,0,4.440892E-16,0,0,3.48366,3.309477,0,0,201.4223,137.4782,0,3.48366,-3.48366,225.2428,53.62912,0.1104392,3.640424,0,0,137.4782
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,29.30232,29.30232,29.06494,29.06494,0,-1,0,29.06494,0,0,3.552714E-15,0,0,30.59468,29.06494,0,0,205.293,133.9945,0,30.59468,-30.59468,192.9931,45.95066,0.1104392,31.97144,0,0,133.9945
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,28.06659,28.06659,44.18579,44.18579,0,-1,0,44.18579,0,0,0,0,0,46.51136,44.18579,0,0,239.2871,103.3998,0,46.51136,-46.51136,143.9659,34.27752,0.1104392,48.60437,0,0,103.3998
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,26.8463,26.8463,16.49363,16.49363,0,-1,0,16.49363,0,0,0,0,0,17.36172,16.49363,0,0,290.9664,56.88846,0,17.36172,-17.36172,125.665,29.92018,0.1104392,18.14299,0,0,56.88846
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,25.88861,25.88861,14.73878,14.73878,0,-1,0,14.73878,0,0,1.776357E-15,0,0,15.51451,14.73878,0,0,310.2572,39.52674,0,15.51451,-15.51451,109.3113,26.02645,0.1104392,16.21266,0,0,39.52674
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,25.0236,25.0236,7.74544,7.74544,0,-1,0,7.74544,0,0,8.881784E-16,0,0,8.153095,7.74544,0,0,327.4955,24.01224,0,8.153095,-8.153095,100.7172,23.98023,0.1104392,8.519984,0,0,24.01224
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,24.13541,24.13541,28.5293,15.06618,0,-1,0,15.06618,0,0,13.46312,16.31605,0,15.85914,15.06618,0,0,336.5545,15.85914,0,15.85914,-15.85914,84.00017,20,0.1104392,31.38223,0,0,15.85914
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,23.17772,23.17772,0.7127491,0.7127491,73.02854,0,20.74422,0.7127491,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1122693,0.784024,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,22.42083,22.42083,40.69513,40.69513,81,0,22.761,40.69513,0,7.105427E-15,0,0,0,0,0,40.30487,38.28962,285.4758,61.83,38.28962,0,38.28962,185.4994,44.16644,0.1140274,44.76465,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.84027,24.50392,21.65622,42.61051,42.61051,81,0,22.761,42.61051,25.44036,0,0,0,10.84027,0,0,38.38949,36.47002,247.1862,96.29066,47.31028,0,47.31028,230.3819,54.85273,0.1160765,46.87156,8.672214,81,107.1309
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,41.89838,34.56286,22.87651,48.05422,48.05422,81,0,22.761,48.05422,87.18982,0,0,0,41.89838,0,0,32.94578,31.29849,199.8759,138.8699,73.19688,0,73.19688,299.8226,71.38618,0.1181593,52.85964,33.51871,81,180.7683
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,53.95583,41.99415,26.23616,16.63463,16.63463,0,-1,0,16.63463,324.3585,0,0,0,53.95583,17.51013,16.63463,0,0,126.679,204.7471,36.4457,0,36.4457,334.398,79.61841,0.1171232,18.29809,43.16467,0,258.7029
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,44.25726,42.62705,29.64987,2.724496,2.724496,0,-1,0,2.724496,1624.42,0,0,0,44.25726,2.86789,2.724496,0,0,90.23332,237.5482,41.38937,0,41.38937,373.6634,88.9673,0.1159684,2.996945,35.40581,0,281.8055
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,45.34061,46.15878,32.56157,0,0,0,-1,0,0,0,0,0,0,45.34061,0,0,0,0,48.84395,274.7987,45.34061,0,45.34061,416.6773,99.20868,0.1147292,0,36.27249,0,320.1393
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,67.6264,57.21953,35.40376,0,0,0,-1,0,0,0,64.12306,0,0,67.6264,0,0,0,0,3.503342,315.6052,3.503342,0,3.503342,420.0009,100,0.1146345,0,54.10112,0,383.2316
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,71.99467,62.11909,38.0992,23.34358,23.34358,0,-1,0,23.34358,308.4132,47.42248,0,0,71.99467,24.57219,23.34358,0,0,0,318.7582,0,0,0,420.0009,100,0.1146345,25.67793,57.59573,0,390.7529
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,61.62593,60.0872,39.81378,20.73357,20.73357,0,-1,0,20.73357,297.2278,39.80112,0,0,61.62593,21.82481,20.73357,0,0,0,318.7582,0,0,0,420.0009,100,0.1146345,22.80693,49.30074,0,380.3842
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,39.78812,53.06045,40.57839,20.72994,20.72994,0,-1,0,20.72994,191.9355,17.96712,0,0,39.78812,21.82099,20.72994,0,0,0,318.7582,0,0,0,420.0009,100,0.1146345,22.80294,31.83049,0,358.5464
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,28.63759,50.14843,41.33527,0,0,0,-1,0,0,0,28.63759,0,0,28.63759,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1146345,0,22.91007,0,347.3958
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,14.72827,45.07277,40.68651,32.06576,32.06576,0,-1,0,32.06576,45.93146,0,0,0,14.72827,33.75343,32.06576,0,0,0,318.7582,0,19.02516,-19.02516,399.9466,95.22518,0.1146345,35.27234,11.78262,0,333.4865
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,38.46992,38.46992,27.96698,27.96698,0,-1,0,27.96698,0,0,3.552714E-15,0,0,29.43893,27.96698,0,0,21.13907,299.7331,0,29.43893,-29.43893,368.9152,87.83678,0.1146345,30.76368,0,0,299.7331
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,36.29966,36.29966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.84899,270.2941,0,0,0,368.9152,87.83678,0.1146345,0,0,0,270.2941
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,34.46923,34.46923,67.02827,67.02827,0,-1,0,67.02827,0,0,1.421085E-14,5.031097,0,70.55608,67.02827,0,0,53.84899,270.2941,0,70.55608,-70.55608,294.5426,70.12904,0.1146345,73.73109,0,0,270.2941
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,32.71603,32.71603,75.10677,68.7,0,-1,0,68.7,0,0,6.406766,13.91744,0,72.31579,68.7,0,0,132.2446,199.7381,0,72.31579,-72.31579,218.315,51.97967,0.1146345,82.61745,0,0,199.7381
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,30.88561,30.88561,37.21671,37.21671,0,-1,0,37.21671,0,0,0,0,0,39.17549,37.21671,0,0,212.5955,127.4223,0,39.17549,-39.17549,177.0204,42.14764,0.1146345,40.93839,0,0,127.4223
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,29.36411,29.36411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.1238,88.24678,0,0,0,177.0204,42.14764,0.1146345,0,0,0,88.24678
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,28.12838,28.12838,5.055266,5.055266,0,-1,0,5.055266,0,0,0,0,0,5.321333,5.055266,0,0,256.1238,88.24678,0,5.321333,-5.321333,171.4113,40.81213,0.1146345,5.560793,0,0,88.24678
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,26.89264,26.89264,38.32355,38.32355,0,-1,0,38.32355,0,0,0,0,0,40.34058,38.32355,0,0,262.0364,82.92545,0,40.34058,-40.34058,128.8886,30.68769,0.1146345,42.15591,0,0,82.92545
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,25.93495,25.93495,12.02995,12.02995,0,-1,0,12.02995,0,0,1.776357E-15,0,0,12.6631,12.02995,0,0,306.8593,42.58487,0,12.6631,-12.6631,115.5405,27.50958,0.1146345,13.23294,0,0,42.58487
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,25.06993,25.06993,28.81097,28.42568,0,-1,0,28.42568,0,0,0.3852865,3.266383,0,29.92177,28.42568,0,0,320.9294,29.92177,0,29.92177,-29.92177,84.00017,20,0.1146345,31.69206,0,0,29.92177
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,24.17403,24.17403,38.17869,0,0,-1,0,0,0,0,38.17869,41.99656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146345,41.99656,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,23.22406,23.22406,20.05746,20.05746,81,0,22.761,20.05746,0,0,0,0,0,0,0,60.94254,57.89541,354.1758,0,57.89541,0,57.89541,138.9246,33.07721,0.11706,22.06321,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,22.45945,22.45945,25.08072,25.08072,81,0,22.761,25.08072,0,0,0,0,0,0,0,55.91927,53.12331,296.2804,52.10587,53.12331,0,53.12331,189.3218,45.07652,0.1192403,27.5888,0,81,52.10587
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,22.78587,27.78949,21.68712,0,0,72.31579,0,20.56389,0,0,0,0,0,22.78587,0,0,72.31579,68.7,243.1571,99.91685,91.48587,0,91.48587,276.1129,65.74104,0.1200781,0,18.22869,81,122.7027
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,52.54598,37.87181,22.91513,46.40419,46.40419,81,0,22.761,46.40419,113.2354,0,0,0,52.54598,0,0,34.59581,32.86602,151.6712,182.2541,85.41199,0,85.41199,357.1418,85.0336,0.1215824,51.04461,42.03679,81,234.8001
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,69.62297,47.3182,26.2825,5.887805,5.887805,0,-1,0,5.887805,1182.495,0,0,0,69.62297,6.19769,5.887805,0,0,66.25922,259.1249,63.42528,0,63.42528,417.3123,99.35988,0.1199053,6.476585,55.69838,0,328.7479
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,78.1293,54.43134,29.69621,44.7733,44.7733,0,-1,0,44.7733,174.4998,28.16558,0,0,78.1293,47.12978,44.7733,0,0,2.833938,316.2077,2.833938,0,2.833938,420.0009,100,0.1198314,49.25063,62.50344,0,394.337
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,90.11709,62.87063,32.64653,4.258728,4.258728,0,-1,0,4.258728,2116.057,85.63422,0,0,90.11709,4.482872,4.258728,0,0,0,318.7582,0,0,0,420.0009,100,0.1198314,4.684601,72.09367,0,408.8753
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,81.76019,62.90025,35.47326,28.72452,28.72452,0,-1,0,28.72452,284.6356,51.52386,0,0,81.76019,30.23634,28.72452,0,0,0,318.7582,0,0,0,420.0009,100,0.1198314,31.59697,65.40815,0,400.5184
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,86.18885,68.20454,38.18415,0,0,0,-1,0,0,0,86.18885,0,0,86.18885,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1198314,0,68.95108,0,404.9471
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,77.51037,66.59463,39.90646,17.35292,17.35292,0,-1,0,17.35292,446.6703,59.24413,0,0,77.51037,18.26624,17.35292,0,0,0,318.7582,0,0,0,420.0009,100,0.1198314,19.08822,62.00829,0,396.2686
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,53.02461,57.84106,40.66335,42.95703,42.95703,0,-1,0,42.95703,123.4364,7.806686,0,0,53.02461,45.21793,42.95703,0,0,0,318.7582,0,0,0,420.0009,100,0.1198314,47.25273,42.41969,0,371.7828
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,46.4728,56.32116,41.42023,8.189986,8.189986,0,-1,0,8.189986,567.4344,37.85176,0,0,46.4728,8.621037,8.189986,0,0,0,318.7582,0,0,0,420.0009,100,0.1198314,9.008985,37.17824,0,365.231
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,24.48619,48.23695,40.79464,50.671,50.671,0,-1,0,50.671,48.32388,0,0,0,24.48619,53.33789,50.671,0,0,0,318.7582,0,28.8517,-28.8517,389.5885,92.75897,0.1198314,55.7381,19.58895,0,343.2444
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,38.55487,38.55487,31.24545,31.24545,0,-1,0,31.24545,0,0,7.105427E-15,0,0,32.88995,31.24545,0,0,32.05745,289.9065,0,32.88995,-32.88995,354.9194,84.50446,0.1198314,34.37,0,0,289.9065
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,36.38462,36.38462,63.8483,63.8483,0,-1,0,63.8483,0,0,7.105427E-15,1.533135,0,67.20874,63.8483,0,0,68.60184,257.0166,0,67.20874,-67.20874,284.0752,67.63681,0.1198314,70.23313,0,0,257.0166
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,34.56191,34.56191,46.02086,46.02086,0,-1,0,46.02086,0,0,7.105427E-15,0,0,48.44301,46.02086,0,0,143.2782,189.8078,0,48.44301,-48.44301,233.0118,55.47888,0.1198314,50.62295,0,0,189.8078
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,32.80099,32.80099,18.48866,18.48866,0,-1,0,18.48866,0,0,3.552714E-15,0,0,19.46174,18.48866,0,0,197.1038,141.3648,0,19.46174,-19.46174,212.4973,50.59449,0.1198314,20.33752,0,0,141.3648
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,30.95511,30.95511,10.31901,10.31901,0,-1,0,10.31901,0,0,1.776357E-15,0,0,10.86212,10.31901,0,0,218.728,121.9031,0,10.86212,-10.86212,201.0476,47.86839,0.1198314,11.35091,0,0,121.9031
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,29.43362,29.43362,22.97429,22.97429,0,-1,0,22.97429,0,0,3.552714E-15,0,0,24.18346,22.97429,0,0,230.797,111.041,0,24.18346,-24.18346,175.556,41.79897,0.1198314,25.27172,0,0,111.041
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,28.19789,28.19789,18.28369,18.28369,0,-1,0,18.28369,0,0,0,0,0,19.24599,18.28369,0,0,257.6675,86.85749,0,19.24599,-19.24599,155.269,36.96872,0.1198314,20.11205,0,0,86.85749
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,26.91581,26.91581,21.49008,21.49008,0,-1,0,21.49008,0,0,0,0,0,22.62114,21.49008,0,0,279.0519,67.6115,0,22.62114,-22.62114,131.4242,31.29141,0.1198314,23.63909,0,0,67.6115
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,25.95812,25.95812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.1865,44.99036,0,0,0,131.4242,31.29141,0.1198314,0,0,0,44.99036
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,25.08538,25.08538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.1865,44.99036,0,0,0,131.4242,31.29141,0.1198314,0,0,0,44.99036
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,24.17403,24.17403,37.42834,37.42834,0,-1,0,37.42834,0,0,7.105427E-15,0,0,39.39826,37.42834,0,0,304.1865,44.99036,0,39.39826,-39.39826,89.89477,21.40347,0.1198314,41.17118,0,0,44.99036
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,23.23951,23.23951,11.92122,11.92122,81,0,22.761,11.92122,0,0,0,0,0,0,0,69.07878,65.62485,347.9623,5.592106,65.62485,0,65.62485,152.152,36.22659,0.1218059,13.11334,0,81,5.592106
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,22.48262,22.48262,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,282.3375,64.65446,68.7,0,68.7,217.3265,51.7443,0.1231296,0,0,81,64.65446
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.52495,25.82015,21.71029,24.73234,24.73234,81,0,22.761,24.73234,62.77187,0,0,0,15.52495,0,0,56.26766,53.45427,213.6375,126.4845,68.97923,0,68.97923,282.7659,67.32509,0.1249164,27.20558,12.41996,81,142.0094
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,38.0888,33.49327,22.9383,0,0,72.31579,0,20.56389,0,0,0,0,0,38.0888,0,0,72.31579,68.7,144.6583,188.5658,106.7888,0,106.7888,384.0747,91.44617,0.1251805,0,30.47104,81,226.6546
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,37.54292,36.93,26.30567,16.32857,16.32857,0,-1,0,16.32857,229.9217,0,0,0,37.54292,17.18797,16.32857,0,0,37.86948,284.6757,20.35495,0,20.35495,403.3851,96.04388,0.1246638,17.96142,30.03433,0,322.2186
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,35.10708,39.85123,29.73483,13.76447,13.76447,0,-1,0,13.76447,255.0559,3.103638,0,0,35.10708,14.48891,13.76447,0,0,17.51453,302.9951,17.51453,0,17.51453,420.0009,100,0.1242226,15.14091,28.08566,0,338.1022
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,63.2119,52.4155,32.66969,0,0,0,-1,0,0,0,63.2119,0,0,63.2119,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242226,0,50.56952,0,381.9701
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,66.21043,56.81198,35.51188,16.38846,16.38846,0,-1,0,16.38846,404.0065,48.95943,0,0,66.21043,17.25101,16.38846,0,0,0,318.7582,0,0,0,420.0009,100,0.1242226,18.0273,52.96835,0,384.9687
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,21.9651,44.75886,38.2305,0,0,0,-1,0,0,0,21.9651,0,0,21.9651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242226,0,17.57208,0,340.7233
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,13.19954,43.8692,39.96824,9.351663,9.351663,0,-1,0,9.351663,141.1465,3.35569,0,0,13.19954,9.843855,9.351663,0,0,0,318.7582,0,0,0,420.0009,100,0.1242226,10.28683,10.55964,0,331.9578
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,18.07552,46.14534,40.72513,0,0,0,-1,0,0,0,18.07552,0,0,18.07552,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242226,0,14.46041,0,336.8337
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,19.47145,47.37495,41.48974,0,0,0,-1,0,0,0,19.47145,0,0,19.47145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242226,0,15.57716,0,338.2297
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,8.37506,43.32301,40.85643,23.98429,23.98429,0,-1,0,23.98429,34.91894,0,0,0,8.37506,25.24662,23.98429,0,0,0,318.7582,0,16.87156,-16.87156,402.2166,95.76568,0.1242226,26.38272,6.700048,0,327.1333
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,38.663,38.663,23.02263,23.02263,0,-1,0,23.02263,0,0,3.552714E-15,0,0,24.23434,23.02263,0,0,18.74618,301.8867,0,24.23434,-24.23434,376.6714,89.68349,0.1242226,25.32489,0,0,301.8867
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,36.49274,36.49274,36.23069,36.23069,0,-1,0,36.23069,0,0,7.105427E-15,0,0,38.13757,36.23069,0,0,45.67323,277.6523,0,38.13757,-38.13757,336.4709,80.11195,0.1242226,39.85376,0,0,277.6523
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,34.67004,34.67004,21.76153,21.76153,0,-1,0,21.76153,0,0,0,0,0,22.90687,21.76153,0,0,88.04831,239.5147,0,22.90687,-22.90687,312.3249,74.36293,0.1242226,23.93768,0,0,239.5147
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,32.88595,32.88595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.5004,216.6079,0,0,0,312.3249,74.36293,0.1242226,0,0,0,216.6079
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,31.04007,31.04007,6.556163,6.556163,0,-1,0,6.556163,0,0,8.881784E-16,0,0,6.901225,6.556163,0,0,113.5004,216.6079,0,6.901225,-6.901225,305.0504,72.6309,0.1242226,7.21178,0,0,216.6079
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,29.51858,29.51858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.1684,209.7066,0,0,0,305.0504,72.6309,0.1242226,0,0,0,209.7066
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,28.28284,28.28284,12.95303,12.95303,0,-1,0,12.95303,0,0,1.776357E-15,0,0,13.63477,12.95303,0,0,121.1684,209.7066,0,13.63477,-13.63477,290.6781,69.20893,0.1242226,14.24834,0,0,209.7066
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,27.02394,27.02394,18.04164,18.04164,0,-1,0,18.04164,0,0,0,0,0,18.9912,18.04164,0,0,136.3182,196.0719,0,18.9912,-18.9912,270.6596,64.44263,0.1242226,19.8458,0,0,196.0719
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,26.04308,26.04308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.4195,177.0807,0,0,0,270.6596,64.44263,0.1242226,0,0,0,177.0807
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,25.15489,25.15489,7.737755,7.737755,0,-1,0,7.737755,0,0,1.776357E-15,0,0,8.145005,7.737755,0,0,157.4195,177.0807,0,8.145005,-8.145005,262.074,62.39845,0.1242226,8.51153,0,0,177.0807
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,24.26671,24.26671,14.26942,14.26942,0,-1,0,14.26942,0,0,1.776357E-15,0,0,15.02045,14.26942,0,0,166.4695,168.9357,0,15.02045,-15.02045,246.2411,58.62871,0.1242226,15.69637,0,0,168.9357
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,23.33219,23.33219,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.1589,153.9152,0,0,0,246.2411,58.62871,0.1242226,0,0,0,153.9152
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,22.54441,22.54441,11.82418,11.82418,0,0,0,11.82418,0,0,1.776357E-15,0,0,12.4465,11.82418,0,0,183.1589,153.9152,0,12.4465,-12.4465,233.1213,55.50496,0.1242226,13.0066,0,0,153.9152
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.38517,27.22092,21.7798,2.705118,2.705118,0,0,0,2.705118,753.5777,0,0,0,20.38517,2.847493,2.705118,0,0,196.9883,141.4687,17.53767,0,17.53767,249.759,59.46631,0.1237839,2.97563,16.30813,0,161.8539
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,47.71809,36.4654,23.00008,47.3663,47.3663,0,0,0,47.3663,100.7427,0,0,0,47.71809,49.85927,47.3663,0,0,179.4507,157.2526,0,2.141179,-2.141179,247.502,58.92893,0.1237839,52.10293,38.17447,0,204.9707
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,71.47352,48.06715,26.36746,44.83023,44.83023,0,-1,0,44.83023,159.4315,0,0,0,71.47352,47.18971,44.83023,0,0,181.8297,155.1115,24.28381,0,24.28381,270.5396,64.41407,0.1231816,49.31325,57.17882,0,226.585
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,83.43948,56.61052,29.80434,0,0,0,-1,0,0,0,0,0,0,83.43948,0,0,0,0,157.5459,176.9669,83.43948,0,83.43948,349.6973,83.26109,0.1211559,0,66.75158,0,260.4063
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,93.77904,64.5884,32.75465,36.35304,36.35304,0,-1,0,36.35304,257.9675,0,0,0,93.77904,38.26636,36.35304,0,0,74.10646,252.0624,55.51268,0,55.51268,402.3612,95.8001,0.1198448,39.98835,75.02323,0,345.8415
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,90.8085,66.95116,35.60456,0,0,0,-1,0,0,0,72.21471,0,0,90.8085,0,0,0,0,18.59379,302.0238,18.59379,0,18.59379,420.0009,100,0.1194119,0,72.6468,0,392.8323
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,81.90597,66.49761,38.31545,17.85148,17.85148,0,-1,0,17.85148,458.819,63.11494,0,0,81.90597,18.79103,17.85148,0,0,0,318.7582,0,0,0,420.0009,100,0.1194119,19.63663,65.52477,0,400.6642
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,87.79504,71.36579,40.07637,3.483628,3.483628,0,-1,0,3.483628,2520.219,84.12806,0,0,87.79504,3.666976,3.483628,0,0,0,318.7582,0,0,0,420.0009,100,0.1194119,3.83199,70.23603,0,406.5533
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,71.15775,65.07977,40.84098,38.02377,38.02377,0,-1,0,38.02377,187.1402,31.13272,0,0,71.15775,40.02502,38.02377,0,0,0,318.7582,0,0,0,420.0009,100,0.1194119,41.82615,56.9262,0,389.916
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,55.16181,59.72246,41.62104,9.628983,9.628983,0,-1,0,9.628983,572.8727,45.02604,0,0,55.16181,10.13577,9.628983,0,0,0,318.7582,0,0,0,420.0009,100,0.1194119,10.59188,44.12945,0,373.92
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,28.15213,49.6217,40.98772,55.20184,55.20184,0,-1,0,55.20184,50.99854,0,7.105427E-15,0,28.15213,58.1072,55.20184,0,0,0,318.7582,0,29.95507,-29.95507,388.4254,92.48206,0.1194119,60.72203,22.52171,0,346.9104
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,38.7943,38.7943,28.36549,28.36549,0,-1,0,28.36549,0,0,3.552714E-15,0,0,29.85841,28.36549,0,0,33.28341,288.8032,0,29.85841,-29.85841,356.9519,84.98838,0.1194119,31.20204,0,0,288.8032
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,36.62404,36.62404,33.14514,33.14514,0,-1,0,33.14514,0,0,7.105427E-15,0,0,34.88963,33.14514,0,0,66.45942,258.9448,0,34.88963,-34.88963,320.175,76.23199,0.1194119,36.45966,0,0,258.9448
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,34.77816,34.77816,30.45433,30.45433,0,-1,0,30.45433,0,0,0,0,0,32.05719,30.45433,0,0,105.2257,224.0551,0,32.05719,-32.05719,286.3838,68.18647,0.1194119,33.49976,0,0,224.0551
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,33.01725,33.01725,1.3979,1.3979,0,-1,0,1.3979,0,0,2.220446E-16,0,0,1.471473,1.3979,0,0,140.8448,191.9979,0,1.471473,-1.471473,284.8327,67.81717,0.1194119,1.53769,0,0,191.9979
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,31.17137,31.17137,13.78874,13.78874,0,-1,0,13.78874,0,0,1.776357E-15,0,0,14.51447,13.78874,0,0,142.4797,190.5265,0,14.51447,-14.51447,269.5331,64.17442,0.1194119,15.16762,0,0,190.5265
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,29.6267,29.6267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.6069,176.012,0,0,0,269.5331,64.17442,0.1194119,0,0,0,176.012
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,28.39097,28.39097,29.91454,29.91454,0,-1,0,29.91454,0,0,3.552714E-15,0,0,31.48899,29.91454,0,0,158.6069,176.012,0,31.48899,-31.48899,236.3408,56.2715,0.1194119,32.90599,0,0,176.012
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,27.1089,27.1089,28.55646,28.55646,0,-1,0,28.55646,0,0,0,0,0,30.05943,28.55646,0,0,193.5947,144.523,0,30.05943,-30.05943,204.6554,48.72737,0.1194119,31.4121,0,0,144.523
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,26.12803,26.12803,34.41657,34.41657,0,-1,0,34.41657,0,0,7.105427E-15,0,0,36.22797,34.41657,0,0,226.994,114.4636,0,36.22797,-36.22797,166.4677,39.6351,0.1194119,37.85823,0,0,114.4636
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,25.26302,25.26302,7.327777,7.327777,0,-1,0,7.327777,0,0,8.881784E-16,0,0,7.713449,7.327777,0,0,267.2473,78.23561,0,7.713449,-7.713449,158.3371,37.69922,0.1194119,8.060555,0,0,78.23561
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,24.35167,24.35167,31.85796,31.85796,0,-1,0,31.85796,0,0,7.105427E-15,0,0,33.53469,31.85796,0,0,275.8178,70.52216,0,33.53469,-33.53469,122.9884,29.28289,0.1194119,35.04376,0,0,70.52216
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,23.41714,23.41714,3.958708,3.958708,0,0,0,3.958708,0,0,4.440892E-16,0,0,4.167061,3.958708,0,0,313.0786,36.98746,0,4.167061,-4.167061,118.5959,28.23707,0.1194119,4.354578,0,0,36.98746
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,22.63708,22.63708,37.26917,37.26917,81,0,22.761,37.26917,0,0,0,0,0,0,0,43.73083,41.54429,317.7087,32.8204,41.54429,0,41.54429,158.0083,37.62094,0.1208248,40.99608,0,81,32.8204
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.60932,26.54632,21.86475,40.54736,40.54736,81,0,22.761,40.54736,43.429,0,0,0,17.60932,0,0,40.45264,38.43,276.1644,70.21027,56.03932,0,56.03932,211.1719,50.27892,0.1225983,44.6021,14.08745,81,87.81959
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,50.26908,37.33045,23.06959,26.54111,26.54111,81,0,22.761,26.54111,189.4008,0,0,0,50.26908,0,0,54.45889,51.73595,220.1251,120.6457,102.005,0,102.005,307.9423,73.31946,0.1234532,29.19522,40.21527,81,170.9147
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,74.57976,49.28244,26.46013,12.38742,12.38742,0,-1,0,12.38742,602.0604,0,0,0,74.57976,13.03939,12.38742,0,0,118.12,212.4502,61.54037,0,61.54037,366.3246,87.21998,0.1220487,13.62616,59.66381,0,287.0299
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,88.96526,58.9529,29.91246,37.63765,37.63765,0,-1,0,37.63765,236.373,0,0,0,88.96526,39.61858,37.63765,0,0,56.57968,267.8365,49.34668,0,49.34668,413.139,98.36623,0.1209454,41.40141,71.1722,0,356.8018
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,95.90269,65.66656,32.86278,41.52339,41.52339,0,-1,0,41.52339,230.9606,44.96085,0,0,95.90269,43.70883,41.52339,0,0,7.233,312.2485,7.233,0,7.233,420.0009,100,0.1207853,45.67573,76.72215,0,408.1512
