Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,26.08941,26.08941,7.815815,7.815815,0,-1,0,7.815815,0,0,8.881784E-16,0,0,8.227174,7.815815,0,0,178.3603,158.234,0,8.227174,-8.227174,242.1212,57.64779,0.1193649,8.597396,0,0,158.234
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,25.15489,25.15489,11.66502,11.66502,0,-1,0,11.66502,0,0,0,0,0,12.27897,11.66502,0,0,187.5016,150.0068,0,12.27897,-12.27897,229.178,54.56609,0.1193649,12.83152,0,0,150.0068
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,24.1972,24.1972,36.60625,36.60625,0,0,0,36.60625,0,0,7.105427E-15,0,0,38.5329,36.60625,0,0,201.1449,137.7278,0,38.5329,-38.5329,188.5608,44.89534,0.1193649,40.26688,0,0,137.7278
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,23.41714,23.41714,16.44007,16.44007,0,0,0,16.44007,0,0,0,0,0,17.30534,16.44007,0,0,243.9592,99.19493,0,17.30534,-17.30534,170.3194,40.55215,0.1193649,18.08408,0,0,99.19493
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.171463,24.52119,22.63708,20.68808,20.68808,0,0,0,20.68808,34.66471,0,0,0,7.171463,21.77693,20.68808,0,0,263.1874,81.8896,0,14.60546,-14.60546,154.9239,36.88656,0.1193649,22.75689,5.73717,0,89.06106
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,25.68934,30.90471,23.89599,34.19189,34.19189,0,0,0,34.19189,75.13284,0,0,0,25.68934,35.99147,34.19189,0,0,279.4156,67.28413,0,10.30213,-10.30213,144.0645,34.30099,0.1193649,37.61108,20.55147,0,92.97346
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,42.80486,39.6438,27.32515,55.16306,55.16306,0,-1,0,55.16306,77.59697,7.105427E-15,0,0,42.80486,58.06638,55.16306,0,0,290.8625,56.982,0,15.26152,-15.26152,127.9774,30.47075,0.1193649,60.67937,34.24389,0,99.78687
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,34.4554,40.87814,30.88561,26.67218,26.67218,0,-1,0,26.67218,129.181,0,0,0,34.4554,28.07598,26.67218,0,0,307.8197,41.72049,6.379417,0,6.379417,134.0295,31.91171,0.1192699,29.3394,27.56432,0,76.17588
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,40.90421,46.22366,33.95177,36.07237,36.07237,0,-1,0,36.07237,113.3949,0,0,0,40.90421,37.97092,36.07237,0,0,301.4403,47.46196,2.933294,0,2.933294,136.8122,32.57428,0.1192262,39.67961,32.72337,0,88.36617
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,56.56752,54.76613,36.81712,30.36676,30.36676,0,-1,0,30.36676,186.281,0,0,0,56.56752,31.96501,30.36676,0,0,298.507,50.10192,24.60251,0,24.60251,160.1522,38.1314,0.1188615,33.40343,45.25401,0,106.6694
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,43.14591,53.11468,39.57436,48.05128,48.05128,0,-1,0,48.05128,89.79139,0,0,0,43.14591,50.58029,48.05128,0,0,273.9045,72.24418,0,7.434382,-7.434382,152.3157,36.26557,0.1188615,52.8564,34.51673,0,115.3901
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,22.20198,48.05207,41.3121,0,0,0,-1,0,0,0,0,0,0,22.20198,0,0,0,0,282.1649,64.8098,22.20198,0,22.20198,173.3783,41.28048,0.1185343,0,17.76158,0,87.01178
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,40.53257,54.97935,42.09988,44.94886,44.94886,0,-1,0,44.94886,90.17486,0,0,0,40.53257,47.31459,44.94886,0,0,259.963,84.79158,0,6.782017,-6.782017,166.2295,39.57837,0.1185343,49.44374,32.42606,0,125.3242
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,43.08711,56.73387,42.87994,0,0,0,-1,0,0,0,0,0,0,43.08711,0,0,0,0,267.4985,78.00956,43.08711,0,43.08711,207.1055,49.31073,0.1179045,0,34.46969,0,121.0967
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,22.36964,49.10737,42.2698,0,0,0,-1,0,0,0,0,0,0,22.36964,0,0,0,0,224.4114,116.788,22.36964,0,22.36964,228.3272,54.36351,0.1175801,0,17.89571,0,139.1576
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,6.584401,42.02288,40.09954,0,0,0,-1,0,0,0,0,0,0,6.584401,0,0,0,0,202.0418,136.9206,6.584401,0,6.584401,234.5737,55.85077,0.117485,0,5.267521,0,143.505
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,37.90611,37.90611,38.01074,38.01074,0,-1,0,38.01074,0,0,0,0,0,40.01131,38.01074,0,0,195.4574,142.8466,0,40.01131,-40.01131,192.3981,45.80898,0.117485,41.81181,0,0,142.8466
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,36.06024,36.06024,6.684701,6.684701,0,-1,0,6.684701,0,0,8.881784E-16,0,0,7.036528,6.684701,0,0,239.9144,102.8353,0,7.036528,-7.036528,184.9809,44.04299,0.117485,7.353171,0,0,102.8353
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,34.21436,34.21436,35.9881,35.9881,0,-1,0,35.9881,0,0,7.105427E-15,0,0,37.88221,35.9881,0,0,247.7327,95.79877,0,37.88221,-37.88221,145.0496,34.53555,0.117485,39.58691,0,0,95.79877
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,32.26036,32.26036,35.02644,35.02644,0,-1,0,35.02644,0,0,7.105427E-15,0,0,36.86993,35.02644,0,0,289.8241,57.91655,0,36.86993,-36.86993,106.1852,25.28215,0.117485,38.52908,0,0,57.91655
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,30.71569,30.71569,9.627453,9.627453,0,-1,0,9.627453,0,0,1.776357E-15,0,0,10.13416,9.627453,0,0,330.7907,21.04662,0,10.13416,-10.13416,95.50291,22.73874,0.117485,10.5902,0,0,21.04662
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,29.45679,29.45679,14.20322,10.36684,0,-1,0,10.36684,0,0,3.83638,5.256701,0,10.91246,10.36684,0,0,342.0508,10.91246,0,10.91246,-10.91246,84.00017,20,0.117485,15.62354,0,0,10.91246
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,28.17472,28.17472,22.5088,0,0,-1,0,0,0,0,22.5088,24.75968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117485,24.75968,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,27.1089,27.1089,24.27031,0,0,-1,0,0,0,0,24.27031,26.69734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117485,26.69734,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,26.17437,26.17437,10.83001,0,0,-1,0,0,0,0,10.83001,11.91301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117485,11.91301,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,25.23985,25.23985,11.22209,0,0,-1,0,0,0,0,11.22209,12.3443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117485,12.3443,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,24.28216,24.28216,8.585193,8.585193,80.90098,0,22.73595,8.585193,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1185791,9.443711,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,23.5021,23.5021,9.925195,9.925195,81,0,22.761,9.925195,0,0,0,0,0,0,0,71.07481,67.52106,285.4758,61.83,67.52106,0,67.52106,213.2308,50.76914,0.1196754,10.91771,0,81,61.83
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.306,25.44431,22.72204,17.55689,17.55689,81,0,22.761,17.55689,58.7006,0,0,0,10.306,0,0,63.44311,60.27095,217.9547,122.599,70.57696,0,70.57696,280.186,66.71082,0.1207098,19.31258,8.244799,81,132.905
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,30.27281,32.33462,24.00412,19.61995,19.61995,81,0,22.761,19.61995,154.2961,0,0,0,30.27281,0,0,61.38005,58.31105,147.3778,186.1182,88.58386,0,88.58386,364.224,86.71983,0.1214669,21.58195,24.21825,81,216.391
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,56.8861,44.31627,27.45645,38.27586,38.27586,0,-1,0,38.27586,148.6213,0,0,0,56.8861,40.29038,38.27586,0,0,58.79393,265.8437,16.59572,0,16.59572,379.9681,90.46841,0.1212284,42.10344,45.50888,0,322.7298
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,76.24841,55.29699,31.0169,0,0,0,-1,0,0,0,34.05021,0,0,76.24841,0,0,0,0,42.19821,280.7798,42.19821,0,42.19821,420.0009,100,0.1206259,0,60.99873,0,357.0283
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,54.27513,50.8908,34.10624,37.52954,37.52954,0,-1,0,37.52954,144.6198,14.77035,0,0,54.27513,39.50478,37.52954,0,0,0,318.7582,0,0,0,420.0009,100,0.1206259,41.28249,43.4201,0,373.0334
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,75.58987,62.23438,36.99476,22.22695,22.22695,0,-1,0,22.22695,340.082,52.19307,0,0,75.58987,23.39679,22.22695,0,0,0,318.7582,0,0,0,420.0009,100,0.1206259,24.44965,60.47189,0,394.3481
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,71.89648,64.04046,39.72882,0,0,0,-1,0,0,0,71.89648,0,0,71.89648,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1206259,0,57.51719,0,390.6547
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,70.64328,65.65076,41.48974,1.298352,1.298352,0,-1,0,1.298352,5440.994,69.27659,0,0,70.64328,1.366687,1.298352,0,0,0,318.7582,0,0,0,420.0009,100,0.1206259,1.428188,56.51462,0,389.4015
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,44.61892,56.57797,42.24663,5.140494,5.140494,0,-1,0,5.140494,867.9889,39.20787,0,0,44.61892,5.411047,5.140494,0,0,0,318.7582,0,0,0,420.0009,100,0.1206259,5.654543,35.69513,0,363.3771
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,23.75112,50.35359,43.0344,22.68345,22.68345,0,-1,0,22.68345,104.7068,3.552714E-15,0,0,23.75112,23.87731,22.68345,0,0,0,318.7582,0,0.1261956,-0.1261956,419.8678,99.96833,0.1206259,24.95179,19.00089,0,342.5093
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,18.83127,48.14439,42.42426,29.53273,29.53273,0,-1,0,29.53273,63.76407,0,0,0,18.83127,31.08709,29.53273,0,0,0.1402174,318.632,0,12.25581,-12.25581,406.9491,96.89244,0.1206259,32.486,15.06502,0,337.4633
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,10.85585,43.45387,40.25401,0,0,0,-1,0,0,0,0,0,0,10.85585,0,0,0,0,13.75779,306.3762,10.85585,0,10.85585,417.2478,99.34452,0.1204719,0,8.684676,0,317.2321
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,38.05286,38.05286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.901942,316.1465,0,0,0,417.2478,99.34452,0.1204719,0,0,0,316.1465
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,36.19153,36.19153,65.74849,65.74849,0,-1,0,65.74849,0,0,0,3.623339,0,69.20894,65.74849,0,0,2.901942,316.1465,0,69.20894,-69.20894,344.2952,81.97488,0.1204719,72.32334,0,0,316.1465
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,34.32249,34.32249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.80076,246.9375,0,0,0,344.2952,81.97488,0.1204719,0,0,0,246.9375
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,32.38393,32.38393,17.06099,17.06099,0,-1,0,17.06099,0,0,0,0,0,17.95893,17.06099,0,0,79.80076,246.9375,0,17.95893,-17.95893,325.3648,77.46766,0.1204719,18.76708,0,0,246.9375
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,30.84699,30.84699,2.069421,2.069421,0,-1,0,2.069421,0,0,0,0,0,2.178338,2.069421,0,0,99.75513,228.9786,0,2.178338,-2.178338,323.0686,76.92095,0.1204719,2.276364,0,0,228.9786
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,29.56491,29.56491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.1755,226.8003,0,0,0,323.0686,76.92095,0.1204719,0,0,0,226.8003
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,28.28284,28.28284,34.51657,34.51657,0,-1,0,34.51657,0,0,7.105427E-15,0,0,36.33323,34.51657,0,0,102.1755,226.8003,0,36.33323,-36.33323,284.7701,67.80226,0.1204719,37.96822,0,0,226.8003
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,27.21702,27.21702,25.19239,25.19239,0,-1,0,25.19239,0,0,0,0,0,26.51831,25.19239,0,0,142.5458,190.467,0,26.51831,-26.51831,256.8173,61.14685,0.1204719,27.71163,0,0,190.467
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,26.2825,26.2825,12.01355,12.01355,0,-1,0,12.01355,0,0,0,0,0,12.64584,12.01355,0,0,172.0105,163.9487,0,12.64584,-12.64584,243.4874,57.97308,0.1204719,13.2149,0,0,163.9487
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,25.34798,25.34798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.0615,151.3029,0,0,0,243.4874,57.97308,0.1204719,0,0,0,151.3029
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,24.37484,24.37484,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.0615,151.3029,0,0,0,243.4874,57.97308,0.1204719,0,0,0,151.3029
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,23.58706,23.58706,40.35732,40.35732,0,0,0,40.35732,0,0,7.105427E-15,0,0,42.48139,40.35732,0,0,186.0615,151.3029,0,42.48139,-42.48139,198.7081,47.31136,0.1204719,44.39305,0,0,151.3029
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.667472,24.84844,22.83017,55.4722,55.4722,0,0,0,55.4722,13.82219,0,1.421085E-14,0,7.667472,58.39179,55.4722,0,0,233.263,108.8215,0,50.72432,-50.72432,145.24,34.58088,0.1204719,61.01942,6.133977,0,116.489
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.71518,28.05947,24.11224,15.02257,15.02257,0,0,0,15.02257,97.9538,0,0,0,14.71518,15.81323,15.02257,0,0,289.6234,58.09718,0,1.098053,-1.098053,144.0825,34.30529,0.1204719,16.52483,11.77214,0,72.81236
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,60.24012,45.56087,27.56457,0,0,0,-1,0,0,0,0,0,0,60.24012,0,0,0,0,290.8434,56.99913,60.24012,0,60.24012,201.2313,47.91212,0.1196244,0,48.19209,0,117.2392
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,59.62283,49.4085,31.1482,0,0,0,-1,0,0,0,0,0,0,59.62283,0,0,0,0,230.6033,111.2152,59.62283,0,59.62283,257.7945,61.37952,0.1187972,0,47.69826,0,170.8381
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,62.21102,53.87555,34.25298,12.74175,12.74175,0,-1,0,12.74175,488.2456,0,0,0,62.21102,13.41237,12.74175,0,0,170.9805,164.8758,48.79866,0,48.79866,304.089,72.40199,0.1181286,14.01592,49.76882,0,227.0868
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,48.53172,52.28889,37.14151,0,0,0,-1,0,0,0,0,0,0,48.53172,0,0,0,0,122.1818,208.7946,48.53172,0,48.53172,350.1302,83.36417,0.1174711,0,38.82537,0,257.3263
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,58.21672,58.90338,39.90646,2.208919,2.208919,0,-1,0,2.208919,2635.53,0,0,0,58.21672,2.325178,2.208919,0,0,73.65013,252.4731,55.89154,0,55.89154,403.1536,95.98875,0.116723,2.429811,46.57338,0,310.6898
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,44.20293,55.76421,41.64421,14.40649,14.40649,0,-1,0,14.40649,306.8266,11.27962,0,0,44.20293,15.16472,14.40649,0,0,17.75859,302.7755,17.75859,0,17.75859,420.0009,100,0.1164872,15.84713,35.36234,0,346.9784
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,46.72841,57.50451,42.40109,54.16869,54.16869,0,-1,0,54.16869,86.26462,0,0,0,46.72841,57.01967,54.16869,0,0,0,318.7582,0,10.29126,-10.29126,409.1529,97.41716,0.1164872,59.58556,37.38273,0,365.4866
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,19.50188,49.14356,43.18115,22.05546,22.05546,0,-1,0,22.05546,88.422,0,0,0,19.50188,23.21627,22.05546,0,0,11.43473,308.467,0,3.714393,-3.714393,405.2376,96.48495,0.1164872,24.26101,15.6015,0,327.9688
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,14.59708,46.97942,42.57873,37.55883,37.55883,0,-1,0,37.55883,38.86457,0,0,0,14.59708,39.53561,37.55883,0,0,15.56184,304.7526,0,24.93853,-24.93853,378.9501,90.22603,0.1164872,41.31471,11.67766,0,319.3496
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,13.93719,44.51346,40.37758,42.01223,42.01223,0,-1,0,42.01223,33.17413,0,0,0,13.93719,44.2234,42.01223,0,0,43.27132,279.814,0,30.28621,-30.28621,347.0256,82.62498,0.1164872,46.21346,11.14975,0,293.7512
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,38.20732,38.20732,28.29336,28.29336,0,-1,0,28.29336,0,0,3.552714E-15,0,0,29.78248,28.29336,0,0,76.92267,249.5278,0,29.78248,-29.78248,315.6321,75.15035,0.1164872,31.12269,0,0,249.5278
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,36.31511,36.31511,8.945341,8.945341,0,-1,0,8.945341,0,0,0,0,0,9.416148,8.945341,0,0,110.0143,219.7453,0,9.416148,-9.416148,305.7066,72.78714,0.1164872,9.839875,0,0,219.7453
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,34.45378,34.45378,29.26943,29.26943,0,-1,0,29.26943,0,0,3.552714E-15,0,0,30.80993,29.26943,0,0,120.4767,210.3292,0,30.80993,-30.80993,273.2301,65.05466,0.1164872,32.19637,0,0,210.3292
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,32.49206,32.49206,33.61672,33.61672,0,-1,0,33.61672,0,0,0,0,0,35.38602,33.61672,0,0,154.7099,179.5193,0,35.38602,-35.38602,235.93,56.17369,0.1164872,36.97839,0,0,179.5193
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,30.95511,30.95511,8.795242,8.795242,0,-1,0,8.795242,0,0,1.776357E-15,0,0,9.25815,8.795242,0,0,194.0277,144.1333,0,9.25815,-9.25815,226.171,53.85013,0.1164872,9.674767,0,0,144.1333
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,29.69621,29.69621,39.00539,39.00539,0,-1,0,39.00539,0,0,7.105427E-15,0,0,41.05831,39.00539,0,0,204.3146,134.8751,0,41.05831,-41.05831,182.8918,43.54557,0.1164872,42.90593,0,0,134.8751
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,28.41414,28.41414,28.83653,28.83653,0,-1,0,28.83653,0,0,3.552714E-15,0,0,30.35425,28.83653,0,0,249.9349,93.8168,0,30.35425,-30.35425,150.8956,35.92744,0.1164872,31.72019,0,0,93.8168
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,27.32515,27.32515,31.27979,31.27979,0,-1,0,31.27979,0,0,3.552714E-15,0,0,32.92609,31.27979,0,0,283.6619,63.46255,0,32.92609,-32.92609,116.1884,27.66385,0.1164872,34.40777,0,0,63.46255
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,26.39063,26.39063,7.235821,7.235821,0,-1,0,7.235821,0,0,0,0,0,7.616653,7.235821,0,0,320.2464,30.53646,0,7.616653,-7.616653,108.1598,25.75227,0.1164872,7.959403,0,0,30.53646
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,25.4561,25.4561,43.13197,21.77381,0,-1,0,21.77381,0,0,21.35816,25.67136,0,22.9198,21.77381,0,0,328.7094,22.9198,0,22.9198,-22.9198,84.00017,20,0.1164872,47.44517,0,0,22.9198
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,24.48296,24.48296,32.57793,32.57793,81,0,22.761,32.57793,0,0,0,0,0,0,0,48.42207,46.00097,354.1758,0,46.00097,0,46.00097,127.6405,30.39054,0.117421,35.83572,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,23.69518,23.69518,35.20314,35.20314,81,0,22.761,35.20314,0,-7.105427E-15,0,0,0,0,0,45.79686,43.50702,308.1748,41.40087,43.50702,0,43.50702,168.9149,40.21775,0.1182952,38.72345,0,81,41.40087
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.06091,28.02708,22.91513,59.53976,59.53976,81,0,22.761,59.53976,32.01374,0,0,0,19.06091,0,0,21.46024,20.38723,264.6678,80.55719,39.44814,0,39.44814,206.3387,49.12816,0.1190188,65.49373,15.24872,81,99.6181
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,39.51684,35.29154,24.22037,36.75489,36.75489,81,0,22.761,36.75489,107.5145,0,0,0,39.51684,0,0,44.24511,42.03286,225.2197,116.0605,81.5497,0,81.5497,283.7035,67.54832,0.1198375,40.43037,31.61347,81,155.5774
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,70.91731,49.41638,27.69587,44.11318,44.11318,0,-1,0,44.11318,160.7622,0,0,0,70.91731,46.43493,44.11318,0,0,143.67,189.4552,24.48239,0,24.48239,306.9296,73.07832,0.1195125,48.5245,56.73385,0,260.3726
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,90.6199,61.38227,31.30266,5.038028,5.038028,0,-1,0,5.038028,1798.718,0,0,0,90.6199,5.303187,5.038028,0,0,119.1876,211.4894,85.31672,0,85.31672,387.8681,92.34937,0.1183937,5.541831,72.49593,0,302.1093
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,89.33926,64.77377,34.40744,0,0,0,-1,0,0,0,55.46838,0,0,89.33926,0,0,0,0,33.87088,288.2744,33.87088,0,33.87088,420.0009,100,0.1179554,0,71.47141,0,377.6137
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,82.45003,65.45622,37.29597,41.73393,41.73393,0,-1,0,41.73393,197.5611,38.51957,0,0,82.45003,43.93045,41.73393,0,0,0,318.7582,0,0,0,420.0009,100,0.1179554,45.90733,65.96002,0,401.2083
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,75.12848,65.76997,40.0532,45.23199,45.23199,0,-1,0,45.23199,166.0959,27.51586,0,0,75.12848,47.61262,45.23199,0,0,0,318.7582,0,0,0,420.0009,100,0.1179554,49.75518,60.10278,0,393.8867
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,68.47371,65.12251,41.79095,0,0,0,-1,0,0,0,68.47371,0,0,68.47371,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1179554,0,54.77896,0,387.2319
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,67.59815,65.67989,42.55556,34.85592,34.85592,0,-1,0,34.85592,193.9359,30.90771,0,0,67.59815,36.69044,34.85592,0,0,0,318.7582,0,0,0,420.0009,100,0.1179554,38.34151,54.07853,0,386.3564
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,51.2525,60.21079,43.33562,40.00391,40.00391,0,-1,0,40.00391,128.1187,9.14312,0,0,51.2525,42.10938,40.00391,0,0,0,318.7582,0,0,0,420.0009,100,0.1179554,44.0043,41.002,0,370.0107
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,30.67675,52.30085,42.72548,74.24236,68.7,0,-1,0,68.7,44.65321,0,5.542359,12.96659,30.67675,72.31579,68.7,0,0,0,318.7582,0,41.63904,-41.63904,376.1094,89.54969,0.1179554,81.6666,24.5414,0,349.435
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,9.345499,43.28375,40.53205,45.0046,45.0046,0,-1,0,45.0046,20.76565,0,0,0,9.345499,47.37327,45.0046,0,0,46.26559,277.1192,0,38.02777,-38.02777,336.0247,80.00571,0.1179554,49.50507,7.476399,0,286.4647
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,38.33862,38.33862,40.854,40.854,0,-1,0,40.854,0,0,7.105427E-15,0,0,43.00421,40.854,0,0,88.51867,239.0914,0,43.00421,-43.00421,290.6942,69.21278,0.1179554,44.9394,0,0,239.0914
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,36.46957,36.46957,98.84828,68.7,0,-1,0,68.7,0,0,30.14828,40.03312,0,72.31579,68.7,0,0,136.3011,196.0872,0,72.31579,-72.31579,214.4667,51.0634,0.1179554,108.7331,0,0,196.0872
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,34.57736,34.57736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.652,123.7714,0,0,0,214.4667,51.0634,0.1179554,0,0,0,123.7714
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,32.62336,32.62336,19.67113,19.67113,0,-1,0,19.67113,0,0,3.552714E-15,0,0,20.70645,19.67113,0,0,216.652,123.7714,0,20.70645,-20.70645,192.6402,45.86662,0.1179554,21.63824,0,0,123.7714
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,31.08641,31.08641,16.95794,16.95794,0,-1,0,16.95794,0,0,3.552714E-15,0,0,17.85046,16.95794,0,0,239.6592,103.065,0,17.85046,-17.85046,173.8241,41.38662,0.1179554,18.65373,0,0,103.065
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,29.82751,29.82751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.493,85.21451,0,0,0,173.8241,41.38662,0.1179554,0,0,0,85.21451
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,28.54543,28.54543,25.71326,25.71326,0,-1,0,25.71326,0,0,3.552714E-15,0,0,27.06659,25.71326,0,0,259.493,85.21451,0,27.06659,-27.06659,145.2935,34.59361,0.1179554,28.28458,0,0,85.21451
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,27.45645,27.45645,29.84966,29.84966,0,-1,0,29.84966,0,0,3.552714E-15,0,0,31.42069,29.84966,0,0,289.567,58.14792,0,31.42069,-31.42069,112.1731,26.70784,0.1179554,32.83463,0,0,58.14792
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,26.49875,26.49875,28.21391,25.39087,0,-1,0,25.39087,0,0,2.823046,5.644438,0,26.72723,25.39087,0,0,324.4789,26.72723,0,26.72723,-26.72723,84.00017,20,0.1179554,31.03531,0,0,26.72723
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,25.56423,25.56423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179554,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,24.59109,24.59109,63.88687,63.88687,81,0,22.761,63.88687,0,0,0,0,0,0,0,17.11313,16.25748,354.1758,0,16.25748,0,16.25748,99.42336,23.67218,0.1182711,70.27555,0,81,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,23.80331,23.80331,22.66182,22.66182,81,0,22.761,22.66182,0,0,0,0,0,0,0,58.33818,55.42127,337.9183,14.63173,55.42127,0,55.42127,152.0006,36.19055,0.1193389,24.928,0,81,14.63173
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.31052,29.06691,23.04642,38.84382,38.84382,81,0,22.761,38.84382,57.43647,0,0,0,22.31052,0,0,42.15618,40.04837,282.4971,64.51087,62.35889,0,62.35889,211.1594,50.27596,0.1203771,42.72821,17.84842,81,86.8214
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,42.84973,36.44143,24.35167,23.63507,23.63507,81,0,22.761,23.63507,181.2972,0,0,0,42.84973,0,0,57.36493,54.49668,220.1382,120.6339,97.34641,0,97.34641,303.5103,72.26422,0.1209485,25.99858,34.27978,81,163.4836
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,57.92611,45.07892,27.82717,38.89898,38.89898,0,-1,0,38.89898,148.9142,0,0,0,57.92611,40.9463,38.89898,0,0,122.7918,208.2457,16.97981,0,16.97981,319.6188,76.09956,0.1207299,42.78888,46.34089,0,266.1718
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,80.2681,57.35095,31.43396,13.01472,13.01472,0,-1,0,13.01472,616.7484,0,0,0,80.2681,13.69971,13.01472,0,0,105.8119,223.5275,66.56839,0,66.56839,382.7711,91.1358,0.1198806,14.3162,64.21448,0,303.7956
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,65.25685,55.3492,34.56191,39.36977,39.36977,0,-1,0,39.36977,165.7537,0,0,0,65.25685,41.44186,39.36977,0,0,39.24356,283.439,23.81499,0,23.81499,405.364,96.51505,0.1195796,43.30675,52.20548,0,348.6959
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,72.1696,61.41049,37.45044,24.31534,24.31534,0,-1,0,24.31534,296.8069,31.14595,0,0,72.1696,25.59509,24.31534,0,0,15.42857,304.8725,15.42857,0,15.42857,420.0009,100,0.1193854,26.74687,57.73568,0,377.0421
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,69.84879,63.78445,40.20767,15.54135,15.54135,0,-1,0,15.54135,449.4383,53.48948,0,0,69.84879,16.35932,15.54135,0,0,0,318.7582,0,0,0,420.0009,100,0.1193854,17.09549,55.87904,0,388.607
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,68.41267,65.28259,41.94542,0.650308,0.650308,0,-1,0,0.650308,10520.04,67.72814,0,0,68.41267,0.6845347,0.650308,0,0,0,318.7582,0,0,0,420.0009,100,0.1193854,0.7153388,54.73014,0,387.1709
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,47.12271,57.98279,42.7023,41.68399,41.68399,0,-1,0,41.68399,113.0475,3.244824,0,0,47.12271,43.87789,41.68399,0,0,0,318.7582,0,0,0,420.0009,100,0.1193854,45.85239,37.69817,0,365.881
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,40.17476,56.37643,43.49008,27.59967,27.59967,0,-1,0,27.59967,145.5624,11.12247,0,0,40.17476,29.05229,27.59967,0,0,0,318.7582,0,0,0,420.0009,100,0.1193854,30.35964,32.1398,0,358.933
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,23.21484,50.01817,42.87994,40.91311,40.91311,0,-1,0,40.91311,56.74181,0,0,0,23.21484,43.06643,40.91311,0,0,0,318.7582,0,19.85159,-19.85159,399.0754,95.01777,0.1193854,45.00442,18.57187,0,341.9731
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.270606,42.22808,40.68651,0,0,0,-1,0,0,0,0,0,0,5.270606,0,0,0,0,22.05732,298.9066,5.270606,0,5.270606,404.0756,96.20827,0.1193193,0,4.216485,0,304.1772
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,38.51626,38.51626,49.75576,49.75576,0,-1,0,49.75576,0,0,7.105427E-15,0,0,52.37449,49.75576,0,0,16.78672,303.6502,0,52.37449,-52.37449,348.868,83.06364,0.1193193,54.73134,0,0,303.6502
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,36.62404,36.62404,40.89378,40.89378,0,-1,0,40.89378,0,0,0,0,0,43.04609,40.89378,0,0,74.98059,251.2757,0,43.04609,-43.04609,303.4934,72.2602,0.1193193,44.98316,0,0,251.2757
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,34.73182,34.73182,43.40951,43.40951,0,-1,0,43.40951,0,0,0,0,0,45.69422,43.40951,0,0,122.8096,208.2296,0,45.69422,-45.69422,255.3275,60.79214,0.1193193,47.75046,0,0,208.2296
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,32.77782,32.77782,56.76678,56.76678,0,-1,0,56.76678,0,0,7.105427E-15,0,0,59.75451,56.76678,0,0,173.5809,162.5354,0,59.75451,-59.75451,192.3407,45.79532,0.1193193,62.44346,0,0,162.5354
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,31.23316,31.23316,4.469934,4.469934,0,-1,0,4.469934,0,0,8.881784E-16,0,0,4.705194,4.469934,0,0,239.9748,102.7809,0,4.705194,-4.705194,187.381,44.61444,0.1193193,4.916927,0,0,102.7809
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,29.95108,29.95108,32.33071,32.33071,0,-1,0,32.33071,0,0,0,0,0,34.03232,32.33071,0,0,245.2028,98.07568,0,34.03232,-34.03232,151.5078,36.07321,0.1193193,35.56378,0,0,98.07568
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,28.65356,28.65356,70.61253,60.84119,0,-1,0,60.84119,0,0,9.771335,16.83259,0,64.04336,60.84119,0,0,283.0165,64.04336,0,64.04336,-64.04336,84.00017,20,0.1193193,77.67378,0,0,64.04336
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,27.5414,27.5414,5.460913,0,0,-1,0,0,0,0,5.460913,6.007004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193193,6.007004,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,26.60688,26.60688,21.64033,0,0,-1,0,0,0,0,21.64033,23.80436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193193,23.80436,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,25.65691,25.65691,30.43115,0,0,-1,0,0,0,0,30.43115,33.47427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193193,33.47427,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,24.69921,24.69921,55.58607,55.58607,81,0,22.761,55.58607,0,0,0,0,0,0,0,25.41392,24.14323,354.1758,0,24.14323,0,24.14323,106.9044,25.45339,0.1197666,61.14468,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,23.91916,23.91916,30.81325,30.81325,81,0,22.761,30.81325,0,0,0,0,0,0,0,50.18675,47.67741,330.0326,21.7289,47.67741,0,47.67741,152.1352,36.2226,0.1206433,33.89458,0,81,21.7289
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.54973,27.28338,23.13138,40.58211,40.58211,81,0,22.761,40.58211,38.31672,0,0,0,15.54973,0,0,40.41789,38.397,282.3552,64.63857,53.94673,0,53.94673,203.3136,48.40789,0.1215783,44.64032,12.43979,81,80.18831
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,37.68652,34.99936,24.45979,11.90086,11.90086,81,0,22.761,11.90086,316.6706,0,0,0,37.68652,0,0,69.09914,65.64418,228.4084,113.1906,103.3307,0,103.3307,301.3417,71.74788,0.122042,13.09095,30.14922,81,150.8772
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,60.36299,46.04785,27.95846,0,0,0,-1,0,0,0,0,0,0,60.36299,0,0,0,0,125.0777,206.1883,60.36299,0,60.36299,358.6071,85.38246,0.12129,0,48.29039,0,266.5513
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,80.73481,57.71248,31.58071,50.65266,50.65266,0,-1,0,50.65266,159.3891,0,0,0,80.73481,53.3186,50.65266,0,0,64.71474,260.515,27.41621,0,27.41621,384.6164,91.57513,0.1209515,55.71793,64.58784,0,341.2498
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,92.87114,66.74278,34.73182,53.81432,53.81432,0,-1,0,53.81432,172.577,0,0,0,92.87114,56.64664,53.81432,0,0,37.29853,285.1895,36.22449,0,36.22449,418.9819,99.7574,0.1205071,59.19574,74.29691,0,378.0607
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,93.84594,70.96947,37.62035,13.29113,13.29113,0,-1,0,13.29113,706.0796,78.78125,0,0,93.84594,13.99066,13.29113,0,0,1.074033,317.7916,1.074033,0,1.074033,420.0009,100,0.120494,14.62024,75.07675,0,411.6375
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,93.47621,74.46259,40.37758,66.32119,66.32119,0,-1,0,66.32119,140.9447,23.66443,0,4.253311,93.47621,69.81178,66.32119,0,0,0,318.7582,0,0,0,420.0009,100,0.120494,72.95331,74.78097,0,412.2344
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,80.24533,70.5719,42.1385,31.95625,31.95625,0,-1,0,31.95625,251.11,46.60717,0,0,80.24533,33.63816,31.95625,0,0,0,318.7582,0,0,0,420.0009,100,0.120494,35.15188,64.19627,0,399.0036
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,62.85893,64.17952,42.90311,17.34308,17.34308,0,-1,0,17.34308,362.4438,44.60305,0,0,62.85893,18.25588,17.34308,0,0,0,318.7582,0,0,0,420.0009,100,0.120494,19.07739,50.28714,0,381.6172
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,49.30619,59.82852,43.63683,1.453609,1.453609,0,-1,0,1.453609,3391.986,47.77608,0,0,49.30619,1.530114,1.453609,0,0,0,318.7582,0,0,0,420.0009,100,0.120494,1.598969,39.44496,0,368.0644
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,28.30993,51.86079,43.04985,14.22362,14.22362,0,-1,0,14.22362,199.0347,13.3377,0,0,28.30993,14.97223,14.22362,0,0,0,318.7582,0,0,0,420.0009,100,0.120494,15.64598,22.64794,0,347.0681
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,8.99006,43.50723,40.85643,63.20876,63.20876,0,-1,0,63.20876,14.22281,0,1.421085E-14,0.8296375,8.99006,66.53554,63.20876,0,0,0,318.7582,0,57.54548,-57.54548,359.3426,85.55759,0.120494,69.52964,7.192048,0,327.7483
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,38.68617,38.68617,25.50599,25.50599,0,-1,0,25.50599,0,0,3.552714E-15,0,0,26.84842,25.50599,0,0,63.93942,261.2127,0,26.84842,-26.84842,331.0419,78.81934,0.120494,28.05659,0,0,261.2127
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,36.79396,36.79396,41.10783,41.10783,0,-1,0,41.10783,0,0,7.105427E-15,0,0,43.2714,41.10783,0,0,93.771,234.3643,0,43.2714,-43.2714,285.4298,67.95934,0.120494,45.21862,0,0,234.3643
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,34.88629,34.88629,17.29532,17.29532,0,-1,0,17.29532,0,0,0,0,0,18.2056,17.29532,0,0,141.8503,191.0929,0,18.2056,-18.2056,266.2394,63.39021,0.120494,19.02485,0,0,191.0929
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,32.90912,32.90912,53.33468,53.33468,0,-1,0,53.33468,0,0,7.105427E-15,0,0,56.14177,53.33468,0,0,162.0788,172.8873,0,56.14177,-56.14177,207.0608,49.30009,0.120494,58.66814,0,0,172.8873
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,31.36445,31.36445,44.66696,44.66696,0,-1,0,44.66696,0,0,7.105427E-15,0,0,47.01785,44.66696,0,0,224.4585,116.7456,0,47.01785,-47.01785,157.4996,37.49984,0.120494,49.13366,0,0,116.7456
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,30.08238,30.08238,36.67182,36.67182,0,-1,0,36.67182,0,0,7.105427E-15,0,0,38.60192,36.67182,0,0,276.7006,69.72771,0,38.60192,-38.60192,116.8096,27.81176,0.120494,40.339,0,0,69.72771
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,28.80031,28.80031,2.640775,2.640775,0,-1,0,2.640775,0,0,4.440892E-16,0,0,2.779763,2.640775,0,0,319.5916,31.12579,0,2.779763,-2.779763,113.8795,27.11411,0.120494,2.904853,0,0,31.12579
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,27.69587,27.69587,22.76559,22.76559,0,-1,0,22.76559,0,0,3.552714E-15,0,0,23.96378,22.76559,0,0,322.6802,28.34603,0,23.96378,-23.96378,88.61947,21.09983,0.120494,25.04215,0,0,28.34603
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,26.73818,26.73818,31.00991,4.163139,0,-1,0,4.163139,0,0,26.84678,29.94777,0,4.382252,4.163139,0,0,349.3066,4.382252,0,4.382252,-4.382252,84.00017,20,0.120494,34.1109,0,0,4.382252
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,25.78048,25.78048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120494,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,24.80734,24.80734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120494,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,24.04273,24.04273,14.64158,14.64158,81,0,22.761,14.64158,0,0,0,0,0,0,0,66.35842,63.0405,354.1758,0,63.0405,0,63.0405,143.8056,34.23937,0.1214494,16.10574,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.285182,24.91776,23.26268,0,0,72.31579,0,20.56389,0,0,0,0,0,6.285182,0,0,72.31579,68.7,291.1353,56.73645,74.98518,0,74.98518,214.9428,51.17676,0.1220024,0,5.028146,81,63.02163
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.27671,30.68389,24.61426,57.50562,57.50562,81,0,22.761,57.50562,38.73832,0,0,0,22.27671,0,0,23.49438,22.31966,216.1501,124.2231,44.59637,0,44.59637,257.2507,61.25003,0.1227106,63.25618,17.82137,81,146.4998
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,24.16914,34.85865,28.10521,24.74159,24.74159,0,-1,0,24.74159,97.6863,0,0,0,24.16914,26.04378,24.74159,0,0,171.5538,164.3598,0,1.874634,-1.874634,255.2746,60.77955,0.1227106,27.21575,19.33531,0,188.529
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,27.33778,39.60048,31.73517,7.723733,7.723733,0,-1,0,7.723733,353.9451,0,0,0,27.33778,8.130245,7.723733,0,0,173.6367,162.4852,19.20753,0,19.20753,273.4965,65.11808,0.1224763,8.496106,21.87022,0,189.823
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,43.12124,47.99516,34.90946,49.80293,49.80293,0,-1,0,49.80293,86.58375,0,0,0,43.12124,52.42413,49.80293,0,0,154.4292,179.772,0,9.302894,-9.302894,263.6904,62.78329,0.1224763,54.78321,34.49699,0,222.8932
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,76.03019,63.41865,37.82116,43.56446,43.56446,0,-1,0,43.56446,174.5235,0,0,0,76.03019,45.85732,43.56446,0,0,164.7657,170.4691,30.17287,0,30.17287,292.3149,69.59864,0.1221102,47.9209,60.82415,0,246.4993
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,51.181,57.04647,40.55522,31.97181,31.97181,0,-1,0,31.97181,160.0816,0,0,0,51.181,33.65454,31.97181,0,0,134.5928,197.6247,17.52646,0,17.52646,308.9419,73.55746,0.1218985,35.16899,40.9448,0,248.8057
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,31.00399,51.97269,42.31614,0,0,0,-1,0,0,0,0,0,0,31.00399,0,0,0,0,117.0664,213.3985,31.00399,0,31.00399,338.3549,80.56053,0.1215259,0,24.80319,0,244.4025
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,38.94658,55.49113,43.07302,16.9308,16.9308,0,-1,0,16.9308,230.0338,0,0,0,38.94658,17.8219,16.9308,0,0,86.06239,241.3021,21.12468,0,21.12468,358.3955,85.3321,0.1212733,18.62388,31.15726,0,280.2487
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,33.9497,54.57285,43.81446,58.4297,58.4297,0,-1,0,58.4297,58.1035,0,7.105427E-15,0,33.9497,61.50494,58.4297,0,0,64.93771,260.3143,0,27.55524,-27.55524,329.3498,78.41645,0.1212733,64.27267,27.15976,0,294.264
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,21.53759,49.84238,43.22749,31.5234,31.5234,0,-1,0,31.5234,68.32256,0,3.552714E-15,0,21.53759,33.18253,31.5234,0,0,95.55463,232.759,0,11.64494,-11.64494,317.0749,75.49387,0.1212733,34.67574,17.23007,0,254.2966
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.006824,43.41676,41.05723,0,0,0,-1,0,0,0,0,0,0,8.006824,0,0,0,0,108.4935,221.1141,8.006824,0,8.006824,324.6708,77.30243,0.1211778,0,6.405458,0,229.1209
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,38.87925,38.87925,37.35926,37.35926,0,-1,0,37.35926,0,0,7.105427E-15,0,0,39.32553,37.35926,0,0,100.4866,228.3203,0,39.32553,-39.32553,283.2181,67.43275,0.1211778,41.09518,0,0,228.3203
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,36.97159,36.97159,46.53867,46.53867,0,-1,0,46.53867,0,0,7.105427E-15,0,0,48.98808,46.53867,0,0,144.1817,188.9947,0,48.98808,-48.98808,231.5801,55.13802,0.1211778,51.19254,0,0,188.9947
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,35.05621,35.05621,23.01352,23.01352,0,-1,0,23.01352,0,0,3.552714E-15,0,0,24.22476,23.01352,0,0,198.6129,140.0067,0,24.22476,-24.22476,206.045,49.05824,0.1211778,25.31487,0,0,140.0067
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,33.07903,33.07903,18.27372,18.27372,0,-1,0,18.27372,0,0,0,0,0,19.2355,18.27372,0,0,225.5293,115.7819,0,19.2355,-19.2355,185.769,44.23063,0.1211778,20.1011,0,0,115.7819
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,31.54209,31.54209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.902,96.54639,0,0,0,185.769,44.23063,0.1211778,0,0,0,96.54639
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,30.26002,30.26002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.902,96.54639,0,0,0,185.769,44.23063,0.1211778,0,0,0,96.54639
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,28.97794,28.97794,38.32144,38.32144,0,-1,0,38.32144,0,0,0,0,0,40.33836,38.32144,0,0,246.902,96.54639,0,40.33836,-40.33836,143.2486,34.10675,0.1211778,42.15359,0,0,96.54639
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,27.86578,27.86578,3.665559,3.665559,0,-1,0,3.665559,0,0,4.440892E-16,0,0,3.858484,3.665559,0,0,291.7224,56.20803,0,3.858484,-3.858484,139.1814,33.13837,0.1211778,4.032115,0,0,56.20803
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,26.89264,26.89264,8.250758,8.250758,0,-1,0,8.250758,0,0,1.776357E-15,0,0,8.685008,8.250758,0,0,296.0096,52.34954,0,8.685008,-8.685008,130.0266,30.95866,0.1211778,9.075833,0,0,52.34954
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,25.93495,25.93495,12.62666,12.62666,0,-1,0,12.62666,0,0,0,0,0,13.29122,12.62666,0,0,305.6597,43.66454,0,13.29122,-13.29122,116.0165,27.62291,0.1211778,13.88933,0,0,43.66454
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,24.97726,24.97726,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,320.4277,30.37332,0,0,0,116.0165,27.62291,0.1211778,0,0,0,30.37332
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,24.1972,24.1972,14.02729,14.02729,0,0,0,14.02729,0,0,1.776357E-15,0,0,14.76557,14.02729,0,0,320.4277,30.37332,0,14.76557,-14.76557,100.4522,23.91714,0.1211778,15.43002,0,0,30.37332
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.37091,28.35358,23.41714,23.35402,23.35402,81,0,22.761,23.35402,78.66273,0,0,0,18.37091,0,0,57.64598,54.76368,336.8339,15.60775,73.13459,0,73.13459,169.8338,40.43653,0.1219798,25.68942,14.69673,81,33.97866
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,29.54148,32.94336,24.78417,46.8317,46.8317,81,0,22.761,46.8317,63.08008,0,0,0,29.54148,0,0,34.1683,32.45988,263.6993,81.42889,62.00136,0,62.00136,228.6534,54.44118,0.122903,51.51487,23.63318,81,110.9704
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,36.89878,38.84949,28.28284,23.05783,23.05783,0,-1,0,23.05783,160.0271,0,0,0,36.89878,24.2714,23.05783,0,0,201.6979,137.2301,12.62738,0,12.62738,240.6328,57.29341,0.1227526,25.36361,29.51903,0,174.1289
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,57.27432,49.47715,31.92826,7.548819,7.548819,0,-1,0,7.548819,758.7189,0,0,0,57.27432,7.946125,7.548819,0,0,189.0705,148.5948,49.32819,0,49.32819,287.4296,68.43549,0.1221685,8.3037,45.81945,0,205.8691
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,65.69569,56.14153,35.10254,14.25852,14.25852,0,-1,0,14.25852,460.747,0,0,0,65.69569,15.00896,14.25852,0,0,139.7423,192.9901,50.68672,0,50.68672,335.5153,79.88443,0.1215742,15.68437,52.55655,0,258.6858
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,65.09163,59.31441,38.01424,5.723435,5.723435,0,-1,0,5.723435,1137.282,0,0,0,65.09163,6.024669,5.723435,0,0,89.05561,238.6082,59.06696,0,59.06696,391.5511,93.22626,0.1208888,6.295779,52.0733,0,303.6998
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,60.28138,60.65753,40.7483,13.45789,13.45789,0,-1,0,13.45789,447.926,16.12653,0,0,60.28138,14.1662,13.45789,0,0,29.98865,291.7684,29.98865,0,29.98865,420.0009,100,0.1205438,14.80368,48.22511,0,352.0498
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,47.08597,57.72819,42.48605,9.719672,9.719672,0,-1,0,9.719672,484.4399,36.85474,0,0,47.08597,10.23123,9.719672,0,0,0,318.7582,0,0,0,420.0009,100,0.1205438,10.69164,37.66877,0,365.8442
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,48.84333,59.22393,43.25066,0,0,0,-1,0,0,0,48.84333,0,0,48.84333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1205438,0,39.07467,0,367.6016
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,29.12434,53.12499,43.98438,0,0,0,-1,0,0,0,29.12434,0,0,29.12434,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1205438,0,23.29947,0,347.8826
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,14.25957,47.71687,43.3974,0,0,0,-1,0,0,0,14.25957,0,0,14.25957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1205438,0,11.40765,0,333.0178
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,3.89555,42.36754,41.22715,0,0,0,-1,0,0,0,3.89555,0,0,3.89555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1205438,0,3.11644,0,322.6538
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,39.05689,39.05689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1205438,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,37.14151,37.14151,5.843649,5.843649,0,-1,0,5.843649,0,0,8.881784E-16,0,0,6.15121,5.843649,0,0,0,318.7582,0,6.15121,-6.15121,413.5169,98.45621,0.1205438,6.428014,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,35.25701,35.25701,7.319857,7.319857,0,-1,0,7.319857,0,0,8.881784E-16,0,0,7.705113,7.319857,0,0,6.834678,312.607,0,7.705113,-7.705113,405.395,96.52242,0.1205438,8.051843,0,0,312.607
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,33.25667,33.25667,21.12398,21.12398,0,-1,0,21.12398,0,0,0,0,0,22.23576,21.12398,0,0,15.39591,304.9019,0,22.23576,-22.23576,381.9565,90.94183,0.1205438,23.23637,0,0,304.9019
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,31.68883,31.68883,0.805025,0.805025,0,-1,0,0.805025,0,0,1.110223E-16,0,0,0.8473948,0.805025,0,0,40.10232,282.6661,0,0.8473948,-0.8473948,381.0632,90.72916,0.1205438,0.8855276,0,0,282.6661
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,30.42993,30.42993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.04387,281.8188,0,0,0,381.0632,90.72916,0.1205438,0,0,0,281.8188
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,29.13241,29.13241,16.9223,16.9223,0,-1,0,16.9223,0,0,0,0,0,17.81295,16.9223,0,0,41.04387,281.8188,0,17.81295,-17.81295,362.2867,86.25857,0.1205438,18.61453,0,0,281.8188
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,27.99708,27.99708,12.98104,12.98104,0,-1,0,12.98104,0,0,1.776357E-15,0,0,13.66425,12.98104,0,0,60.83604,264.0058,0,13.66425,-13.66425,347.8833,82.8292,0.1205438,14.27914,0,0,264.0058
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,27.04711,27.04711,18.283,18.283,0,-1,0,18.283,0,0,3.552714E-15,0,0,19.24527,18.283,0,0,76.01853,250.3416,0,19.24527,-19.24527,327.597,77.99914,0.1205438,20.1113,0,0,250.3416
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,26.08941,26.08941,8.79933,8.79933,0,-1,0,8.79933,0,0,0,0,0,9.262452,8.79933,0,0,97.40216,231.0963,0,9.262452,-9.262452,317.8336,75.67451,0.1205438,9.679262,0,0,231.0963
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,25.13172,25.13172,31.77,31.77,0,0,0,31.77,0,0,7.105427E-15,0,0,33.4421,31.77,0,0,107.6938,221.8338,0,33.4421,-33.4421,282.5825,67.28141,0.1205438,34.94699,0,0,221.8338
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,24.37484,24.37484,69.67187,69.67187,81,0,22.761,69.67187,0,0,0,0,0,0,0,11.32813,10.76173,144.8517,188.3917,10.76173,0,10.76173,292.792,69.71223,0.1207232,76.63905,0,81,188.3917
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.82754,26.73499,23.58706,30.26504,30.26504,81,0,22.761,30.26504,39.07986,0,0,0,11.82754,0,0,50.73496,48.19821,134.0899,198.0773,60.02575,0,60.02575,349.7374,83.27064,0.1216526,33.29155,9.462029,81,209.9048
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,34.20572,34.49879,24.96181,31.54475,31.54475,0,0,0,31.54475,108.4356,0,0,0,34.20572,33.20499,31.54475,0,0,74.06419,252.1004,1.000728,0,1.000728,350.6867,83.49668,0.1216411,34.69922,27.36458,0,286.3062
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,48.41105,42.64997,28.45276,40.45707,40.45707,0,-1,0,40.45707,119.6603,0,0,0,48.41105,42.58639,40.45707,0,0,73.06347,253.0011,5.824659,0,5.824659,356.2125,84.81233,0.1215741,44.50278,38.72884,0,301.4122
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,52.91305,48.20843,32.12906,0,0,0,-1,0,0,0,0,0,0,52.91305,0,0,0,0,67.23881,258.2433,52.91305,0,52.91305,406.4102,96.76414,0.1209694,0,42.33044,0,311.1563
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,84.27219,63.73001,35.29563,24.09599,24.09599,0,-1,0,24.09599,349.7353,44.58223,0,0,84.27219,25.3642,24.09599,0,0,14.32576,305.8651,14.32576,0,14.32576,420.0009,100,0.1208067,26.50559,67.41775,0,390.1372
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,87.33041,68.71397,38.18415,0,0,0,-1,0,0,0,87.33041,0,0,87.33041,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1208067,0,69.86433,0,406.0886
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,52.38977,57.90543,40.92594,0,0,0,-1,0,0,0,52.38977,0,0,52.38977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1208067,0,41.91182,0,371.148
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,57.25095,61.71038,42.66368,84.80699,68.7,0,-1,0,68.7,83.33472,0,16.10699,24.58769,57.25095,72.31579,68.7,0,0,0,318.7582,0,15.06484,-15.06484,404.1211,96.21912,0.1208067,93.28769,45.80076,0,376.0092
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,58.93512,63.23741,43.42057,49.81077,49.81077,0,-1,0,49.81077,118.318,0,0,0,58.93512,52.43239,49.81077,0,0,16.73871,303.6934,6.502732,0,6.502732,410.2901,97.68793,0.120733,54.79185,47.1481,0,362.6285
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,45.65565,59.07789,44.16201,15.68354,15.68354,0,-1,0,15.68354,291.1055,18.91068,0,0,45.65565,16.50899,15.68354,0,0,10.23598,309.5458,10.23598,0,10.23598,420.0009,100,0.1206172,17.25189,36.52452,0,355.2015
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,26.75366,51.904,43.57504,40.44053,40.44053,0,-1,0,40.44053,66.15555,0,0,0,26.75366,42.56898,40.44053,0,0,0,318.7582,0,15.81532,-15.81532,403.33,96.03077,0.1206172,44.48459,21.40293,0,345.5119
