Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,25.72232,60.20764,51.7386,27.66997,27.66997,0,-1,0,27.66997,92.96116,0,0,0,25.72232,29.12628,27.66997,0,0,0,318.7582,0,3.403959,-3.403959,416.4128,99.1457,0.09663623,30.43696,20.57786,0,344.4806
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,32.49683,63.13676,52.21745,35.56399,35.56399,0,-1,0,35.56399,91.37566,0,0,0,32.49683,37.43578,35.56399,0,0,3.782176,315.3543,0,4.938947,-4.938947,411.2066,97.90615,0.09663623,39.12039,25.99747,0,347.8511
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,14.47798,56.20731,51.56869,13.22904,13.22904,0,-1,0,13.22904,109.4408,0,0,0,14.47798,13.92531,13.22904,0,0,9.269895,310.4153,0.552667,0,0.552667,411.731,98.03098,0.09663396,14.55195,11.58238,0,324.8933
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,2.866551,50.63095,49.74598,41.43282,41.43282,0,-1,0,41.43282,6.918551,0,7.105427E-15,0,2.866551,43.61349,41.43282,0,0,8.717228,310.9127,0,40.74694,-40.74694,368.7799,87.80457,0.09663396,45.5761,2.293241,0,313.7793
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,47.87693,47.87693,27.47993,27.47993,0,-1,0,27.47993,0,0,3.552714E-15,0,0,28.92624,27.47993,0,0,53.99161,270.1658,0,28.92624,-28.92624,338.289,80.54483,0.09663396,30.22792,0,0,270.1658
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,45.92293,45.92293,33.59168,33.59168,0,-1,0,33.59168,0,0,7.105427E-15,0,0,35.35966,33.59168,0,0,86.13187,241.2395,0,35.35966,-35.35966,301.0166,71.67048,0.09663396,36.95085,0,0,241.2395
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,43.87625,43.87625,36.085,36.085,0,-1,0,36.085,0,0,0,0,0,37.9842,36.085,0,0,125.4204,205.8799,0,37.9842,-37.9842,260.9778,62.13744,0.09663396,39.69349,0,0,205.8799
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,41.79095,41.79095,3.029017,3.029017,0,-1,0,3.029017,0,0,0,0,0,3.188439,3.029017,0,0,167.6251,167.8957,0,3.188439,-3.188439,257.6169,61.33722,0.09663396,3.331919,0,0,167.8957
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,40.13816,40.13816,7.552935,7.552935,0,-1,0,7.552935,0,0,8.881784E-16,0,0,7.950458,7.552935,0,0,171.1678,164.7072,0,7.950458,-7.950458,249.2363,59.34186,0.09663396,8.308228,0,0,164.7072
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,38.92559,38.92559,2.60293,2.60293,0,-1,0,2.60293,0,0,4.440892E-16,0,0,2.739927,2.60293,0,0,180.0016,156.7568,0,2.739927,-2.739927,246.3482,58.65421,0.09663396,2.863223,0,0,156.7568
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,37.59718,37.59718,48.38706,48.38706,0,-1,0,48.38706,0,0,0,0,0,50.93375,48.38706,0,0,183.046,154.0168,0,50.93375,-50.93375,192.6593,45.87117,0.09663396,53.22577,0,0,154.0168
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,36.31511,36.31511,36.09536,36.09536,0,-1,0,36.09536,0,0,7.105427E-15,0,0,37.99511,36.09536,0,0,239.639,103.0831,0,37.99511,-37.99511,152.6089,36.33539,0.09663396,39.70489,0,0,103.0831
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,35.36514,35.36514,9.692853,9.692853,0,-1,0,9.692853,0,0,0,0,0,10.203,9.692853,0,0,281.8558,65.08799,0,10.203,-10.203,141.854,33.7747,0.09663396,10.66214,0,0,65.08799
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,34.34566,34.34566,27.9002,27.9002,0,-1,0,27.9002,0,0,3.552714E-15,0,0,29.36863,27.9002,0,0,293.1925,54.88499,0,29.36863,-29.36863,110.8968,26.40394,0.09663396,30.69022,0,0,54.88499
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,33.49609,33.49609,40.40483,40.40483,20.25,0,7.39125,40.40483,0,0,0,0,0,21.21561,20.15483,0,0,325.8243,25.51636,0,21.21561,-21.21561,88.53355,21.07938,0.09663396,44.44531,0,81,25.51636
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,32.80099,32.80099,8.811769,8.811769,81,0,22.761,8.811769,0,-1.421085E-14,0,0,0,0,0,72.18823,68.57882,349.3972,4.300751,68.57882,0,68.57882,153.5931,36.56972,0.09707534,9.692946,0,81,4.300751
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,22.05548,38.33215,32.03638,0,0,72.31579,0,20.56389,0,0,0,0,0,22.05548,0,0,72.31579,68.7,280.8184,66.02169,90.75548,0,90.75548,239.6913,57.06926,0.09732047,0,17.64439,81,88.07717
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,46.06184,47.54129,33.60422,19.78289,19.78289,81,0,22.761,19.78289,232.8368,0,0,0,46.06184,0,0,61.21711,58.15626,190.0629,147.7016,104.2181,0,104.2181,338.5613,80.60968,0.09761098,21.76118,36.84948,81,193.7635
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,69.99651,60.70758,37.58173,0,0,0,-1,0,0,0,0,0,0,69.99651,0,0,0,0,85.8448,241.4979,69.99651,0,69.99651,404.9658,96.42024,0.09732561,0,55.9972,0,311.4944
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,81.33153,70.37479,41.59787,0,0,0,-1,0,0,0,65.48324,0,0,81.33153,0,0,0,0,15.84829,304.4948,15.84829,0,15.84829,420.0009,100,0.09726122,0,65.06522,0,385.8263
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,81.05679,74.42937,44.88028,0,0,0,-1,0,0,0,81.05679,0,0,81.05679,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09726122,0,64.84544,0,399.815
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,89.79552,82.16961,47.44443,0,0,0,-1,0,0,0,89.79552,0,0,89.79552,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09726122,0,71.83642,0,408.5537
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,82.13448,81.51748,49.9159,70.77346,68.7,0,-1,0,68.7,119.5553,9.818691,2.073464,9.15081,82.13448,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09726122,77.85081,65.70758,0,400.8927
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,72.59488,78.728,51.39105,17.63084,17.63084,0,-1,0,17.63084,411.7495,54.0361,0,0,72.59488,18.55878,17.63084,0,0,0,318.7582,0,0,0,420.0009,100,0.09726122,19.39392,58.0759,0,391.3531
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,61.74598,74.42485,51.91624,12.596,12.596,0,-1,0,12.596,490.2029,48.48703,0,0,61.74598,13.25895,12.596,0,0,0,318.7582,0,0,0,420.0009,100,0.09726122,13.85561,49.39678,0,380.5042
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,42.48655,67.11724,52.4337,30.19012,30.19012,0,-1,0,30.19012,140.73,10.70748,0,0,42.48655,31.77907,30.19012,0,0,0,318.7582,0,0,0,420.0009,100,0.09726122,33.20913,33.98924,0,361.2448
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,19.45212,58.04919,51.7386,15.0117,15.0117,0,-1,0,15.0117,129.5797,3.650332,0,0,19.45212,15.80179,15.0117,0,0,0,318.7582,0,0,0,420.0009,100,0.09726122,16.51287,15.5617,0,338.2104
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.388184,50.9642,49.9159,2.416693,2.416693,0,-1,0,2.416693,140.1992,0.8442969,0,0,3.388184,2.543887,2.416693,0,0,0,318.7582,0,0,0,420.0009,100,0.09726122,2.658362,2.710547,0,322.1464
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,48.09319,48.09319,58.47653,58.47653,0,-1,0,58.47653,0,0,0,0,0,61.55424,58.47653,0,0,0,318.7582,0,61.55424,-61.55424,355.117,84.55149,0.09726122,64.32418,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,46.09285,46.09285,45.09257,45.09257,0,-1,0,45.09257,0,0,7.105427E-15,0,0,47.46587,45.09257,0,0,68.3936,257.204,0,47.46587,-47.46587,305.0836,72.63879,0.09726122,49.60183,0,0,257.204
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,44.07706,44.07706,5.551833,5.551833,0,-1,0,5.551833,0,0,0,0,0,5.844034,5.551833,0,0,121.1334,209.7381,0,5.844034,-5.844034,298.9234,71.1721,0.09726122,6.107016,0,0,209.7381
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,41.96859,41.96859,26.75485,26.75485,0,-1,0,26.75485,0,0,0,0,0,28.163,26.75485,0,0,127.6268,203.8941,0,28.163,-28.163,269.237,64.10392,0.09726122,29.43033,0,0,203.8941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,40.33896,40.33896,17.3194,17.3194,0,-1,0,17.3194,0,0,0,0,0,18.23095,17.3194,0,0,158.919,175.7311,0,18.23095,-18.23095,250.0199,59.52843,0.09726122,19.05135,0,0,175.7311
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,39.10323,39.10323,14.81746,14.81746,0,-1,0,14.81746,0,0,1.776357E-15,0,0,15.59733,14.81746,0,0,179.1757,157.5001,0,15.59733,-15.59733,233.5789,55.6139,0.09726122,16.29921,0,0,157.5001
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,37.77482,37.77482,5.224176,5.224176,0,-1,0,5.224176,0,0,8.881784E-16,0,0,5.499133,5.224176,0,0,196.506,141.9028,0,5.499133,-5.499133,227.7823,54.23376,0.09726122,5.746594,0,0,141.9028
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,36.49274,36.49274,19.87431,19.87431,0,-1,0,19.87431,0,0,3.552714E-15,0,0,20.92033,19.87431,0,0,202.6162,136.4037,0,20.92033,-20.92033,205.7303,48.98331,0.09726122,21.86174,0,0,136.4037
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,35.55822,35.55822,19.32226,19.32226,0,-1,0,19.32226,0,0,0,0,0,20.33922,19.32226,0,0,225.861,115.4833,0,20.33922,-20.33922,184.2909,43.8787,0.09726122,21.25448,0,0,115.4833
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,34.53874,34.53874,8.929034,8.929034,0,-1,0,8.929034,0,0,0,0,0,9.398984,8.929034,0,0,248.4601,95.14413,0,9.398984,-9.398984,174.3835,41.51979,0.09726122,9.821938,0,0,95.14413
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,33.666,33.666,28.20818,28.20818,0,0,0,28.20818,0,0,3.552714E-15,0,0,29.69283,28.20818,0,0,258.9034,85.74515,0,29.69283,-29.69283,143.0845,34.06767,0.09726122,31.029,0,0,85.74515
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,32.99408,32.99408,12.18748,12.18748,0,0,0,12.18748,0,0,0,0,0,12.82893,12.18748,0,0,291.8954,56.05232,0,12.82893,-12.82893,129.5616,30.84794,0.09726122,13.40623,0,0,56.05232
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,19.70922,37.84634,32.23719,10.9755,10.9755,0,0,0,10.9755,179.5747,0,0,0,19.70922,11.55316,10.9755,0,0,306.1498,43.22339,8.156063,0,8.156063,137.2991,32.69021,0.09722812,12.07305,15.76738,0,62.93262
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,48.69255,48.63517,33.7973,28.41365,28.41365,0,0,0,28.41365,171.3703,0,0,0,48.69255,29.9091,28.41365,0,0,297.9937,50.56385,18.78345,0,18.78345,155.1187,36.93295,0.09715198,31.25501,38.95404,0,99.2564
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,65.22414,59.11193,37.79799,16.59159,16.59159,0,-1,0,16.59159,393.1157,0,0,0,65.22414,17.46483,16.59159,0,0,279.2103,67.46896,47.75931,0,47.75931,200.4271,47.72065,0.09695891,18.25075,52.17931,0,132.6931
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,80.70904,70.36974,41.81412,33.12667,33.12667,0,-1,0,33.12667,243.6376,0,0,0,80.70904,34.87018,33.12667,0,0,231.451,110.4523,45.83886,0,45.83886,243.9137,58.07457,0.09677432,36.43934,64.56723,0,191.1614
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,81.8035,75.05815,45.09653,19.28991,19.28991,0,-1,0,19.28991,424.0741,0,0,0,81.8035,20.30517,19.28991,0,0,185.6121,151.7073,61.49834,0,61.49834,302.2561,71.96561,0.09652778,21.2189,65.4428,0,233.5108
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,76.30681,75.75551,47.66068,64.72197,64.72197,0,-1,0,64.72197,117.8994,0,0,2.494167,76.30681,68.12839,64.72197,0,0,124.1138,207.0558,8.178415,0,8.178415,310.0149,73.81292,0.09649508,71.19417,61.04544,0,283.3626
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,85.75,83.69094,50.13215,9.387415,9.387415,0,-1,0,9.387415,913.4571,0,0,0,85.75,9.881489,9.387415,0,0,115.9354,214.4164,75.86852,0,75.86852,381.9901,90.94984,0.09619287,10.32616,68.6,0,300.1664
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,78.54734,81.92468,51.60731,32.83643,32.83643,0,-1,0,32.83643,239.2079,3.915806,0,0,78.54734,34.56466,32.83643,0,0,40.06688,282.698,40.06688,0,40.06688,420.0009,100,0.09603402,36.12007,62.83788,0,361.2454
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,59.52552,73.66272,52.08615,40.48508,40.48508,0,-1,0,40.48508,147.0308,16.90965,0,0,59.52552,42.61587,40.48508,0,0,0,318.7582,0,0,0,420.0009,100,0.09603402,44.53358,47.62042,0,378.2838
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,45.97072,68.67807,52.61134,35.26048,35.26048,0,-1,0,35.26048,130.3746,8.854429,0,0,45.97072,37.11629,35.26048,0,0,0,318.7582,0,0,0,420.0009,100,0.09603402,38.78652,36.77657,0,364.7289
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,29.34649,61.67721,51.91624,45.70172,45.70172,0,-1,0,45.70172,64.2131,0,0,0,29.34649,48.10707,45.70172,0,0,0,318.7582,0,18.76058,-18.76058,400.2255,95.29158,0.09603402,50.27189,23.47719,0,348.1047
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,3.921843,51.30971,50.09353,34.46678,34.46678,0,-1,0,34.46678,11.37862,0,0,0,3.921843,36.28082,34.46678,0,0,20.84509,299.9977,0,32.35898,-32.35898,366.1161,87.17033,0.09603402,37.91346,3.137475,0,303.9195
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,48.2631,48.2631,90.31166,68.7,0,-1,0,68.7,0,0,21.61166,30.64282,0,72.31579,68.7,0,0,56.79951,267.6387,0,72.31579,-72.31579,289.8885,69.02094,0.09603402,99.34283,0,0,267.6387
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,46.3091,46.3091,70.0883,68.7,0,-1,0,68.7,0,0,1.388299,8.397129,0,72.31579,68.7,0,0,137.1504,195.3229,0,72.31579,-72.31579,213.661,50.87157,0.09603402,77.09713,0,0,195.3229
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,44.24697,44.24697,38.56957,38.56957,0,-1,0,38.56957,0,0,7.105427E-15,0,0,40.59955,38.56957,0,0,217.5013,123.0071,0,40.59955,-40.59955,170.8653,40.68214,0.09603402,42.42653,0,0,123.0071
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,42.1385,42.1385,32.8655,32.8655,0,-1,0,32.8655,0,0,7.105427E-15,0,0,34.59526,32.8655,0,0,262.6119,82.40753,0,34.59526,-34.59526,134.3987,31.99963,0.09603402,36.15205,0,0,82.40753
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,40.49343,40.49343,19.52585,19.52585,0,-1,0,19.52585,0,0,3.552714E-15,0,0,20.55352,19.52585,0,0,301.0511,47.81227,0,20.55352,-20.55352,112.7334,26.84124,0.09603402,21.47843,0,0,47.81227
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,39.27314,39.27314,33.6703,25.89581,0,-1,0,25.89581,0,0,7.77449,11.14152,0,27.25875,25.89581,0,0,323.8883,27.25875,0,27.25875,-27.25875,84.00017,20,0.09603402,37.03733,0,0,27.25875
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,37.94473,37.94473,11.48449,0,0,-1,0,0,0,0,11.48449,12.63294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09603402,12.63294,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,36.66266,36.66266,21.82413,0,0,-1,0,0,0,0,21.82413,24.00655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09603402,24.00655,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,35.73586,35.73586,27.02601,0,0,-1,0,0,0,0,27.02601,29.72861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09603402,29.72861,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,34.70866,34.70866,7.044239,0,0,-1,0,0,0,0,7.044239,7.748663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09603402,7.748663,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,33.84364,33.84364,18.06132,18.06132,81,0,22.761,18.06132,0,0,0,0,0,0,0,62.93868,59.79175,354.1758,0,59.79175,0,59.79175,140.7236,33.50555,0.09650005,19.86745,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,33.17171,33.17171,3.127818,3.127818,75.4436,0,21.35523,3.127818,0,0,0,0,0,0,0,72.31579,68.7,294.3841,53.81257,68.7,0,68.7,205.8981,49.02327,0.09686434,3.440599,0,81,53.81257
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,15.72496,36.87891,32.43027,14.89847,14.89847,81,0,22.761,14.89847,105.5475,0,0,0,15.72496,0,0,66.10153,62.79646,225.6841,115.6426,78.52142,0,78.52142,280.3901,66.75941,0.0972514,16.38831,12.57997,81,131.3675
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,41.22695,46.37919,33.99811,32.36528,32.36528,81,0,22.761,32.36528,127.3801,0,0,0,41.22695,0,0,48.63472,46.20298,147.1626,186.3119,87.42992,0,87.42992,363.3334,86.50778,0.09760056,35.60181,32.98156,81,227.5388
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,53.87832,55.12835,37.99107,37.15027,37.15027,0,-1,0,37.15027,145.0281,0,0,0,53.87832,39.10555,37.15027,0,0,59.73271,264.9988,14.77277,0,14.77277,377.3481,89.8446,0.09754189,40.8653,43.10266,0,318.8771
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,60.66402,62.26776,42.00721,7.193068,7.193068,0,-1,0,7.193068,843.3679,8.132432,0,0,60.66402,7.57165,7.193068,0,0,44.95994,278.2943,44.95994,0,44.95994,420.0009,100,0.09736375,7.912374,48.53122,0,338.9583
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,59.11518,65.51102,45.31279,18.61499,18.61499,0,-1,0,18.61499,317.5677,39.52046,0,0,59.11518,19.59472,18.61499,0,0,0,318.7582,0,0,0,420.0009,100,0.09736375,20.47649,47.29215,0,377.8734
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,26.66165,56.43207,47.87693,36.87902,36.87902,0,-1,0,36.87902,72.2949,0,0,0,26.66165,38.82003,36.87902,0,0,0,318.7582,0,12.15837,-12.15837,407.1848,96.94856,0.09736375,40.56693,21.32932,0,345.4199
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,62.49432,72.82196,50.30978,0,0,0,-1,0,0,0,48.98502,0,0,62.49432,0,0,0,0,13.5093,306.5999,13.5093,0,13.5093,420.0009,100,0.09731035,0,49.99546,0,369.0942
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,47.69793,68.37231,51.7386,17.94479,17.94479,0,-1,0,17.94479,265.8039,28.80869,0,0,47.69793,18.88925,17.94479,0,0,0,318.7582,0,0,0,420.0009,100,0.09731035,19.73926,38.15835,0,366.4561
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,46.79507,68.61069,52.26379,4.919793,4.919793,0,-1,0,4.919793,951.1593,41.61634,0,0,46.79507,5.17873,4.919793,0,0,0,318.7582,0,0,0,420.0009,100,0.09731035,5.411772,37.43605,0,365.5533
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,26.78819,61.65107,52.74263,0,0,0,-1,0,0,0,26.78819,0,0,26.78819,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09731035,0,21.43055,0,345.5464
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,16.60959,57.41269,52.04753,12.9249,12.9249,0,-1,0,12.9249,128.5085,3.004435,0,0,16.60959,13.60516,12.9249,0,0,0,318.7582,0,0,0,420.0009,100,0.09731035,14.21739,13.28767,0,335.3678
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,4.665706,51.71416,50.26345,35.66439,35.66439,0,-1,0,35.66439,13.08226,0,0,0,4.665706,37.54146,35.66439,0,0,0,318.7582,0,32.87575,-32.87575,385.3467,91.74905,0.09731035,39.23082,3.732565,0,323.4239
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,48.44074,48.44074,18.43775,18.43775,0,-1,0,18.43775,0,0,3.552714E-15,0,0,19.40816,18.43775,0,0,36.52861,285.8825,0,19.40816,-19.40816,364.8888,86.87811,0.09731035,20.28152,0,0,285.8825
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,46.48674,46.48674,7.67169,7.67169,0,-1,0,7.67169,0,0,0,0,0,8.075462,7.67169,0,0,58.09323,266.4743,0,8.075462,-8.075462,356.3765,84.85137,0.09731035,8.438858,0,0,266.4743
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,44.40144,44.40144,72.30469,68.7,0,-1,0,68.7,0,0,3.604684,10.83515,0,72.31579,68.7,0,0,67.06597,258.3989,0,72.31579,-72.31579,280.1489,66.702,0.09731035,79.53515,0,0,258.3989
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,42.29296,42.29296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.4168,186.0831,0,0,0,280.1489,66.702,0.09731035,0,0,0,186.0831
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,40.64017,40.64017,24.90602,24.90602,0,-1,0,24.90602,0,0,0,0,0,26.21686,24.90602,0,0,147.4168,186.0831,0,26.21686,-26.21686,252.5139,60.12225,0.09731035,27.39662,0,0,186.0831
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,39.44306,39.44306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.5467,159.8662,0,0,0,252.5139,60.12225,0.09731035,0,0,0,159.8662
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,38.0992,38.0992,5.668922,5.668922,0,-1,0,5.668922,0,0,0,0,0,5.967287,5.668922,0,0,176.5467,159.8662,0,5.967287,-5.967287,246.2239,58.62461,0.09731035,6.235815,0,0,159.8662
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,36.84029,36.84029,24.36662,24.36662,0,-1,0,24.36662,0,0,3.552714E-15,0,0,25.64907,24.36662,0,0,183.177,153.8989,0,25.64907,-25.64907,219.1874,52.18737,0.09731035,26.80328,0,0,153.8989
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,35.90577,35.90577,35.41175,35.41175,0,-1,0,35.41175,0,0,7.105427E-15,0,0,37.27553,35.41175,0,0,211.676,128.2498,0,37.27553,-37.27553,179.8955,42.83218,0.09731035,38.95293,0,0,128.2498
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,34.88629,34.88629,7.511159,7.511159,0,-1,0,7.511159,0,0,0,0,0,7.906484,7.511159,0,0,253.0932,90.97432,0,7.906484,-7.906484,171.5614,40.84786,0.09731035,8.262276,0,0,90.97432
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,34.01355,34.01355,20.90334,20.90334,0,0,0,20.90334,0,0,3.552714E-15,0,0,22.00351,20.90334,0,0,261.8782,83.06783,0,22.00351,-22.00351,148.3676,35.32555,0.09731035,22.99367,0,0,83.06783
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,33.34163,33.34163,2.15765,2.15765,0,0,0,2.15765,0,0,0,0,0,2.271211,2.15765,0,0,286.3266,61.06432,0,2.271211,-2.271211,145.9735,34.75554,0.09731035,2.373415,0,0,61.06432
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.30541,35.49876,32.60791,0,0,0,0,0,0,0,0,0,0,10.30541,0,0,0,0,288.8501,58.79311,10.30541,0,10.30541,155.7501,37.08329,0.09726965,0,8.244328,0,69.09852
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,8.719137,36.63093,34.16802,19.83116,19.83116,0,0,0,19.83116,43.96685,0,3.552714E-15,0,8.719137,20.87491,19.83116,0,0,278.5447,68.06798,0,12.15577,-12.15577,142.9368,34.03251,0.09726965,21.81428,6.97531,0,76.78712
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,20.93322,44.39128,38.18415,0,0,0,-1,0,0,0,0,0,0,20.93322,0,0,0,0,292.0511,55.91221,20.93322,0,20.93322,162.7958,38.76083,0.09718709,0,16.74658,0,76.84543
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,40.41114,55.0808,42.23118,61.22215,61.22215,0,-1,0,61.22215,66.00739,0,7.105427E-15,0,40.41114,64.44437,61.22215,0,0,271.1179,74.75211,0,24.03323,-24.03323,137.4626,32.72911,0.09718709,67.34436,32.32891,0,115.1632
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,41.0411,58.87212,45.4827,59.66932,59.66932,0,-1,0,59.66932,68.78091,0,0,9.655508,41.0411,62.80981,59.66932,0,0,297.8215,50.71888,0,21.76871,-21.76871,114.5163,27.26574,0.09718709,65.63625,32.83288,0,91.75999
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,35.82338,59.80936,48.04685,42.0122,42.0122,0,-1,0,42.0122,85.26898,0,0,11.90432,35.82338,44.22337,42.0122,0,0,322.0089,28.95017,0,8.399993,-8.399993,105.662,25.15756,0.09718709,46.21342,28.6587,0,64.77355
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,57.41579,70.86785,50.4797,73.75508,68.7,0,-1,0,68.7,83.57466,0,5.055082,50.69892,57.41579,72.31579,68.7,0,0,331.3423,20.55018,0,14.9,-14.9,89.95598,21.41805,0.09718709,81.13059,45.93263,0,77.96597
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,35.56306,63.93271,51.91624,14.98357,14.98357,0,-1,0,14.98357,237.3471,0,0,4.357274,35.56306,15.77218,14.98357,0,0,347.8978,5.650178,19.79089,0,19.79089,108.7313,25.88834,0.09710916,16.48193,28.45045,0,41.21324
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,25.9514,60.98554,52.39508,29.36011,29.36011,0,-1,0,29.36011,88.38997,3.552714E-15,0,5.076482,25.9514,30.90538,29.36011,0,0,328.1069,23.46198,0,4.953987,-4.953987,103.5093,24.64502,0.09710916,32.29612,20.76112,0,49.41337
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,7.689929,55.3231,52.87393,9.535143,9.535143,0,-1,0,9.535143,80.64828,0,0,0,7.689929,10.03699,9.535143,0,0,333.6114,18.50799,0,2.347064,-2.347064,101.0353,24.05597,0.09710916,10.48866,6.151943,0,26.19792
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,8.674602,54.93441,52.17883,37.72354,23.59375,0,-1,0,23.59375,36.76653,0,14.12979,24.49484,8.674602,24.83553,23.59375,0,0,336.2192,16.16092,0,16.16092,-16.16092,84.00017,20,0.09710916,41.4959,6.939682,0,24.83553
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,4.449771,51.7789,50.39474,21.88132,4.227282,0,-1,0,4.227282,105.2632,0,17.65404,23.224,4.449771,4.449771,4.227282,0,0,354.1758,0,0,0,0,84.00017,20,0.09710916,24.06945,3.559817,0,4.449771
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,48.57204,48.57204,10.8678,0,0,-1,0,0,0,0,10.8678,11.95458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09710916,11.95458,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,46.61803,46.61803,30.51927,0,0,-1,0,0,0,0,30.51927,33.5712,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09710916,33.5712,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,44.57135,44.57135,21.89307,0,0,-1,0,0,0,0,21.89307,24.08238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09710916,24.08238,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,42.44743,42.44743,26.68054,0,0,-1,0,0,0,0,26.68054,29.3486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09710916,29.3486,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,40.81781,40.81781,53.124,0,0,-1,0,0,0,0,53.124,58.4364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09710916,58.4364,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,39.59752,39.59752,20.58885,0,0,-1,0,0,0,0,20.58885,22.64773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09710916,22.64773,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,38.27683,38.27683,12.98382,0,0,-1,0,0,0,0,12.98382,14.2822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09710916,14.2822,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,37.01793,37.01793,16.26025,0,0,-1,0,0,0,0,16.26025,17.88627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09710916,17.88627,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,36.08341,36.08341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09710916,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,35.05621,35.05621,2.043165,0,0,-1,0,0,0,0,2.043165,2.247481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09710916,2.247481,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,34.19119,34.19119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09710916,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,33.54243,33.54243,18.18114,18.18114,81,0,22.761,18.18114,0,0,0,0,0,0,0,62.81886,59.67792,354.1758,0,59.67792,0,59.67792,140.6156,33.47984,0.09756516,19.99925,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,13.76157,36.68965,32.80099,2.881183,2.881183,75.19698,0,21.29283,2.881183,477.6359,0,0,0,13.76157,0,0,72.31579,68.7,294.4979,53.71012,82.46156,0,82.46156,218.8455,52.10597,0.09786328,3.169302,11.00925,81,67.47169
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,25.45258,41.78484,34.36111,0,0,72.31579,0,20.56389,0,0,0,0,0,25.45258,0,0,72.31579,68.7,212.0363,127.9255,94.15257,0,94.15257,308.1665,73.37283,0.09808087,0,20.36206,81,153.3781
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,30.73206,47.69277,38.38496,3.503617,3.503617,0,-1,0,3.503617,877.1523,0,0,0,30.73206,3.688018,3.503617,0,0,117.8837,212.6629,27.04404,0,27.04404,333.8227,79.48145,0.09797455,3.853979,24.58565,0,243.3949
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,51.06234,59.08406,42.40109,25.1853,25.1853,0,-1,0,25.1853,202.7466,0,0,0,51.06234,26.51084,25.1853,0,0,90.83971,237.0025,24.5515,0,24.5515,357.1143,85.02705,0.09787822,27.70383,40.84988,0,288.0648
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,62.08709,67.11803,45.66034,38.1698,38.1698,0,-1,0,38.1698,162.6603,0,0,0,62.08709,40.17873,38.1698,0,0,66.2882,259.0988,21.90836,0,21.90836,377.8984,89.97563,0.09779242,41.98678,49.66967,0,321.1859
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,63.84807,70.84692,48.17815,19.41325,19.41325,0,-1,0,19.41325,328.8891,0,0,0,63.84807,20.435,19.41325,0,0,44.37984,278.8164,43.41307,0,43.41307,419.0837,99.78163,0.09762283,21.35458,51.07846,0,342.6644
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,66.60576,74.99466,50.611,0,0,0,-1,0,0,0,65.63898,0,0,66.60576,0,0,0,0,0.9667744,317.8881,0.9667744,0,0.9667744,420.0009,100,0.09761907,0,53.28461,0,384.4939
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,32.64094,63.00518,52.04753,43.86763,43.86763,0,-1,0,43.86763,74.4078,0,7.105427E-15,0,32.64094,46.17645,43.86763,0,0,0,318.7582,0,13.53551,-13.53551,405.7332,96.60294,0.09761907,48.25439,26.11275,0,351.3992
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,28.61292,62.06933,52.52638,62.60687,62.60687,0,-1,0,62.60687,45.70253,0,7.105427E-15,0.1675592,28.61292,65.90197,62.60687,0,0,15.03946,305.2227,0,37.28905,-37.28905,366.4271,87.24436,0.09761907,68.86756,22.89034,0,333.8356
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,40.76473,67.03954,52.95889,58.79539,58.79539,0,-1,0,58.79539,69.33321,0,0,0,40.76473,61.88988,58.79539,0,0,56.47174,267.9337,0,21.12515,-21.12515,344.1592,81.9425,0.09761907,64.67493,32.61179,0,308.6984
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,12.92874,56.4515,52.30241,0,0,0,-1,0,0,0,0,0,0,12.92874,0,0,0,0,79.94413,246.8085,12.92874,0,12.92874,356.4245,84.86279,0.09756868,0,10.34299,0,259.7372
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.313002,51.82169,50.4797,0,0,0,-1,0,0,0,0,0,0,4.313002,0,0,0,0,67.0154,258.4444,4.313002,0,4.313002,360.5161,85.83701,0.09755189,0,3.450401,0,262.7574
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,48.70333,48.70333,26.48168,26.48168,0,-1,0,26.48168,0,0,3.552714E-15,0,0,27.87545,26.48168,0,0,62.70239,262.3261,0,27.87545,-27.87545,331.1328,78.84099,0.09755189,29.12985,0,0,262.3261
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,46.78794,46.78794,46.39255,46.39255,0,-1,0,46.39255,0,0,7.105427E-15,0,0,48.83426,46.39255,0,0,93.67512,234.4506,0,48.83426,-48.83426,279.657,66.58486,0.09755189,51.0318,0,0,234.4506
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,44.70265,44.70265,47.00062,47.00062,0,-1,0,47.00062,0,0,7.105427E-15,0,0,49.47433,47.00062,0,0,147.9354,185.6164,0,49.47433,-49.47433,227.5065,54.1681,0.09755189,51.70068,0,0,185.6164
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,42.59418,42.59418,14.89478,14.89478,0,-1,0,14.89478,0,0,1.776357E-15,0,0,15.67871,14.89478,0,0,202.9069,136.142,0,15.67871,-15.67871,210.9796,50.23315,0.09755189,16.38425,0,0,136.142
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,40.96455,40.96455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.3277,120.4633,0,0,0,210.9796,50.23315,0.09755189,0,0,0,120.4633
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,39.72882,39.72882,36.6745,36.6745,0,-1,0,36.6745,0,0,0,0,0,38.60473,36.6745,0,0,220.3277,120.4633,0,38.60473,-38.60473,170.2867,40.54437,0.09755189,40.34194,0,0,120.4633
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,38.40041,38.40041,37.01415,37.01415,0,-1,0,37.01415,0,0,7.105427E-15,0,0,38.96227,37.01415,0,0,263.2218,81.85858,0,38.96227,-38.96227,129.2169,30.76586,0.09755189,40.71557,0,0,81.85858
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,37.16467,37.16467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.5132,42.89632,0,0,0,129.2169,30.76586,0.09755189,0,0,0,42.89632
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,36.23015,36.23015,18.32073,18.32073,0,-1,0,18.32073,0,0,3.552714E-15,0,0,19.28498,18.32073,0,0,306.5132,42.89632,0,19.28498,-19.28498,108.8887,25.92583,0.09755189,20.1528,0,0,42.89632
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,35.23384,35.23384,40.95217,22.43077,0,-1,0,22.43077,0,0,18.5214,22.61662,0,23.61134,22.43077,0,0,327.941,23.61134,0,23.61134,-23.61134,84.00017,20,0.09755189,45.04739,0,0,23.61134
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,34.34566,34.34566,6.81375,6.81375,79.12954,0,22.28777,6.81375,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09794396,7.495125,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,33.68917,33.68917,16.07677,16.07677,81,0,22.761,16.07677,0,0,0,0,0,0,0,64.92323,61.67706,285.4758,61.83,61.67706,0,61.67706,207.6867,49.44912,0.0983822,17.68445,0,81,61.83
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,17.54368,37.96749,32.97091,52.22168,52.22168,81,0,22.761,52.22168,33.59462,0,0,0,17.54368,0,0,28.77832,27.3394,223.7987,117.3394,44.88308,0,44.88308,250.2665,59.58715,0.09871353,57.44385,14.03494,81,134.883
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,38.89338,46.20603,34.53874,7.319553,7.319553,79.63535,0,22.41574,7.319553,531.3629,0,0,0,38.89338,0,0,72.31579,68.7,178.9157,157.7341,107.5934,0,107.5934,352.3386,83.88997,0.09895322,8.051508,31.11471,81,196.6275
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,69.99986,61.86858,38.55487,75.98984,68.7,0,-1,0,68.7,101.8921,0,7.28984,14.88882,69.99986,72.31579,68.7,0,0,71.32228,254.5682,0,2.315933,-2.315933,349.8974,83.30873,0.09895322,83.58882,55.99989,0,324.568
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,70.17263,66.77076,42.57873,15.69412,15.69412,0,-1,0,15.69412,447.127,0,0,0,70.17263,16.52012,15.69412,0,0,73.89554,252.2522,53.65251,0,53.65251,400.7966,95.42757,0.09874412,17.26353,56.13811,0,322.4249
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,27.66347,54.59806,45.83025,51.92742,51.92742,0,-1,0,51.92742,53.27333,0,0,0,27.66347,54.66044,51.92742,0,0,20.24303,300.5395,0,26.99697,-26.99697,372.3393,88.65204,0.09874412,57.12016,22.13077,0,328.203
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,59.67644,69.30774,48.35578,38.37447,38.37447,0,-1,0,38.37447,155.5108,0,0,0,59.67644,40.39418,38.37447,0,0,50.23967,273.5425,19.28226,0,19.28226,390.6321,93.00745,0.09866919,42.21191,47.74115,0,333.219
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,73.61523,78.39255,50.74229,29.75465,29.75465,0,-1,0,29.75465,247.4075,11.33715,0,0,73.61523,31.32068,29.75465,0,0,30.95741,290.8966,30.95741,0,30.95741,420.0009,100,0.09854913,32.73011,58.89219,0,364.5118
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,58.04972,73.13898,52.17883,12.1798,12.1798,0,-1,0,12.1798,476.6067,45.22888,0,0,58.04972,12.82084,12.1798,0,0,0,318.7582,0,0,0,420.0009,100,0.09854913,13.39777,46.43977,0,376.808
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,48.84215,69.86783,52.64996,32.93845,32.93845,0,-1,0,32.93845,148.2831,14.1701,0,0,48.84215,34.67205,32.93845,0,0,0,318.7582,0,0,0,420.0009,100,0.09854913,36.23229,39.07372,0,367.6004
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,20.75272,59.90895,53.09018,28.95051,28.95051,0,-1,0,28.95051,71.68345,0,0,0,20.75272,30.47422,28.95051,0,0,0,318.7582,0,9.721497,-9.721497,409.7535,97.56016,0.09854913,31.84556,16.60218,0,339.511
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,18.31186,58.38812,52.4337,52.299,52.299,0,-1,0,52.299,35.01378,0,0,0,18.31186,55.05158,52.299,0,0,10.80166,309.0367,0,36.73972,-36.73972,371.0264,88.33945,0.09854913,57.5289,14.64949,0,327.3486
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.376117,51.66036,50.611,43.29356,43.29356,0,-1,0,43.29356,7.798198,0,0,0,3.376117,45.57217,43.29356,0,0,51.62358,272.297,0,42.19605,-42.19605,326.5479,77.74934,0.09854913,47.62291,2.700894,0,275.6731
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,48.87325,48.87325,35.04473,35.04473,0,-1,0,35.04473,0,0,7.105427E-15,0,0,36.88919,35.04473,0,0,98.50808,230.101,0,36.88919,-36.88919,287.6632,68.49111,0.09854913,38.54921,0,0,230.101
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,46.91924,46.91924,65.26068,65.26068,0,-1,0,65.26068,0,0,1.421085E-14,3.08675,0,68.69546,65.26068,0,0,139.4961,193.2118,0,68.69546,-68.69546,215.2519,51.25034,0.09854913,71.78675,0,0,193.2118
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,44.88028,44.88028,30.70059,30.70059,0,-1,0,30.70059,0,0,7.105427E-15,0,0,32.31641,30.70059,0,0,215.8244,124.5163,0,32.31641,-32.31641,181.1874,43.13977,0.09854913,33.77065,0,0,124.5163
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,42.74864,42.74864,8.717336,8.717336,0,-1,0,8.717336,0,0,0,0,0,9.176143,8.717336,0,0,251.7315,92.1999,0,9.176143,-9.176143,171.5149,40.8368,0.09854913,9.589068,0,0,92.1999
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,41.09585,41.09585,32.43073,32.43073,0,-1,0,32.43073,0,0,0,0,0,34.13761,32.43073,0,0,261.9272,83.02376,0,34.13761,-34.13761,135.5307,32.26915,0.09854913,35.6738,0,0,83.02376
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,39.88329,39.88329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.8578,48.88615,0,0,0,135.5307,32.26915,0.09854913,0,0,0,48.88615
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,38.55487,38.55487,17.64561,17.64561,0,-1,0,17.64561,0,0,0,0,0,18.57433,17.64561,0,0,299.8578,48.88615,0,18.57433,-18.57433,115.9516,27.60748,0.09854913,19.41017,0,0,48.88615
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,37.31914,37.31914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.496,30.31182,0,0,0,115.9516,27.60748,0.09854913,0,0,0,30.31182
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,36.38462,36.38462,18.78779,18.78779,0,-1,0,18.78779,0,0,3.552714E-15,0,0,19.77662,18.78779,0,0,320.496,30.31182,0,19.77662,-19.77662,95.10525,22.64406,0.09854913,20.66657,0,0,30.31182
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,35.36514,35.36514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.47,10.5352,0,0,0,95.10525,22.64406,0.09854913,0,0,0,10.5352
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,34.4924,34.4924,0.01543379,0.01543379,0,0,0,0.01543379,0,0,1.734723E-18,0,0,0.0162461,0.01543379,0,0,342.47,10.5352,0,0.0162461,-0.0162461,95.08812,22.63998,0.09854913,0.01697717,0,0,10.5352
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,33.84364,33.84364,9.331057,9.331057,81,0,22.761,9.331057,0,0,0,0,0,0,0,71.66895,68.08549,342.4881,10.51896,68.08549,0,68.08549,159.6797,38.0189,0.09895556,10.26416,0,81,10.51896
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,5.950104,34.81066,33.14854,8.327823,8.327823,80.64362,0,22.67083,8.327823,71.4485,0,0,0,5.950104,0,0,72.31579,68.7,274.4026,71.7959,74.6501,0,74.6501,230.499,54.8806,0.09933043,9.160605,4.760084,81,77.746
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,28.51016,43.09311,34.70866,0,0,72.31579,0,20.56389,0,0,0,0,0,28.51016,0,0,72.31579,68.7,199.7525,138.981,97.21016,0,97.21016,322.7206,76.8381,0.09952436,0,22.80813,81,167.4911
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,41.73115,51.73276,38.75568,0,0,0,-1,0,0,0,0,0,0,41.73115,0,0,0,0,102.5423,226.4701,41.73115,0,41.73115,362.3103,86.26418,0.09936289,0,33.38492,0,268.2013
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,52.0913,59.91098,42.79498,11.45209,11.45209,0,-1,0,11.45209,454.8627,0,0,0,52.0913,12.05483,11.45209,0,0,60.81116,264.0282,40.03646,0,40.03646,400.2922,95.30748,0.09920848,12.5973,41.67304,0,316.1195
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,49.25101,62.53357,46.05423,14.25626,14.25626,0,-1,0,14.25626,345.4693,13.46972,0,0,49.25101,15.00659,14.25626,0,0,20.7747,300.061,20.7747,0,20.7747,420.0009,100,0.09912854,15.68189,39.40081,0,349.312
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,70.83811,74.38796,48.57204,0,0,0,-1,0,0,0,70.83811,0,0,70.83811,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09912854,0,56.67049,0,389.5963
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,46.47583,67.00829,50.95855,22.13019,22.13019,0,-1,0,22.13019,210.011,23.18089,0,0,46.47583,23.29494,22.13019,0,0,0,318.7582,0,0,0,420.0009,100,0.09912854,24.34321,37.18066,0,365.234
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,55.91855,72.4347,52.34874,70.2177,68.7,0,-1,0,68.7,81.39526,0,1.517702,8.539472,55.91855,72.31579,68.7,0,0,0,318.7582,0,16.39724,-16.39724,402.7166,95.88472,0.09912854,77.23947,44.73484,0,374.6768
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,30.07775,62.86881,52.78125,35.6436,35.6436,0,-1,0,35.6436,84.38472,0,7.105427E-15,0,30.07775,37.51958,35.6436,0,0,18.21916,302.361,0,7.441827,-7.441827,394.8723,94.01701,0.09912854,39.20796,24.0622,0,332.4388
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,32.37579,64.22188,53.2601,73.41187,68.7,0,-1,0,68.7,47.12633,0,4.711868,12.05305,32.37579,72.31579,68.7,0,0,26.48785,294.9192,0,39.94,-39.94,352.7718,83.99312,0.09912854,80.75305,25.90063,0,327.295
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,12.99854,56.74477,52.565,27.165,27.165,0,-1,0,27.165,47.85033,0,3.552714E-15,0,12.99854,28.59474,27.165,0,0,70.86563,254.9792,0,15.5962,-15.5962,336.332,80.07888,0.09912854,29.8815,10.39884,0,267.9777
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,3.665625,51.93001,50.78863,47.12047,47.12047,0,-1,0,47.12047,7.779263,0,7.105427E-15,0,3.665625,49.60049,47.12047,0,0,88.19474,239.383,0,45.93487,-45.93487,287.9124,68.55042,0.09912854,51.83251,2.9325,0,243.0486
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,49.00454,49.00454,21.90949,21.90949,0,-1,0,21.90949,0,0,3.552714E-15,0,0,23.06262,21.90949,0,0,139.2335,193.4481,0,23.06262,-23.06262,263.6022,62.76231,0.09912854,24.10044,0,0,193.4481
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,47.08916,47.08916,22.84181,22.84181,0,-1,0,22.84181,0,0,3.552714E-15,0,0,24.04401,22.84181,0,0,164.8586,170.3855,0,24.04401,-24.04401,238.2576,56.72789,0.09912854,25.12599,0,0,170.3855
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,45.00386,45.00386,4.18195,4.18195,0,-1,0,4.18195,0,0,8.881784E-16,0,0,4.402052,4.18195,0,0,191.5742,146.3415,0,4.402052,-4.402052,233.6174,55.62309,0.09912854,4.600145,0,0,146.3415
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,42.90311,42.90311,34.73617,34.73617,0,-1,0,34.73617,0,0,0,0,0,36.56439,34.73617,0,0,196.4654,141.9394,0,36.56439,-36.56439,195.0752,46.44638,0.09912854,38.20979,0,0,141.9394
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,41.25032,41.25032,8.771438,8.771438,0,-1,0,8.771438,0,0,1.776357E-15,0,0,9.233092,8.771438,0,0,237.0925,105.375,0,9.233092,-9.233092,185.3427,44.12912,0.09912854,9.648582,0,0,105.375
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,40.03003,40.03003,38.76736,38.76736,0,-1,0,38.76736,0,0,7.105427E-15,0,0,40.80775,38.76736,0,0,247.3515,96.14192,0,40.80775,-40.80775,142.3275,33.88744,0.09912854,42.64409,0,0,96.14192
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,38.68617,38.68617,41.39144,41.39144,0,-1,0,41.39144,0,0,0,0,0,43.56994,41.39144,0,0,292.6934,55.33418,0,43.56994,-43.56994,96.40076,22.95252,0.09912854,45.53059,0,0,55.33418
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,37.47361,37.47361,45.50701,11.17603,0,-1,0,11.17603,0,0,34.33099,38.88169,0,11.76424,11.17603,0,0,341.1044,11.76424,0,11.76424,-11.76424,84.00017,20,0.09912854,50.05771,0,0,11.76424
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,36.53909,36.53909,22.32181,0,0,-1,0,0,0,0,22.32181,24.55399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09912854,24.55399,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,35.51188,35.51188,4.728753,0,0,-1,0,0,0,0,4.728753,5.201628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09912854,5.201628,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,34.64687,34.64687,8.379379,8.379379,80.69517,0,22.68388,8.379379,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09952239,9.217318,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,34.01355,34.01355,24.10818,24.10818,81,0,22.761,24.10818,0,0,0,0,0,0,0,56.89182,54.04723,285.4758,61.83,54.04723,0,54.04723,200.4484,47.72572,0.0999321,26.519,0,81,61.83
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.450966,34.26381,33.30301,41.26094,41.26094,81,0,22.761,41.26094,8.363761,0,0,0,3.450966,0,0,39.73906,37.75211,231.4286,110.4725,41.20308,0,41.20308,239.5371,57.03252,0.1002395,45.38703,2.760773,81,113.9235
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.365401,36.97116,34.88629,55.2132,55.2132,81,0,22.761,55.2132,13.33993,0,0,0,7.365401,0,0,25.78679,24.49746,190.2255,147.5553,31.86286,0,31.86286,269.7648,64.2296,0.1004713,60.73452,5.892321,81,154.9207
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,20.51828,45.03469,38.92559,14.06316,14.06316,0,-1,0,14.06316,145.9009,0,0,0,20.51828,14.80333,14.06316,0,0,158.3626,176.2318,5.714955,0,5.714955,275.1865,65.52047,0.1004492,15.46947,16.41462,0,196.7501
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,12.92678,46.85901,42.9649,24.7292,24.7292,0,-1,0,24.7292,52.27335,0,0,0,12.92678,26.03074,24.7292,0,0,152.6477,181.3753,0,13.10395,-13.10395,261.3737,62.23172,0.1004492,27.20212,10.34143,0,194.3021
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,40.89777,59.68796,46.27048,45.10168,45.10168,0,-1,0,45.10168,90.67905,0,0,0,40.89777,47.47545,45.10168,0,0,167.2076,168.2713,0,6.577679,-6.577679,254.4403,60.58089,0.1004492,49.61184,32.71822,0,209.1691
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,13.27378,52.90173,48.74195,26.71106,26.71106,0,-1,0,26.71106,49.69395,0,3.552714E-15,0,13.27378,28.11691,26.71106,0,0,174.5162,161.6937,0,14.84313,-14.84313,238.7942,56.85566,0.1004492,29.38217,10.61903,0,174.9675
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,4.788521,52.63416,51.13618,0,0,0,-1,0,0,0,0,0,0,4.788521,0,0,0,0,191.0085,146.8505,4.788521,0,4.788521,243.337,57.93727,0.1004307,0,3.830817,0,151.6391
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,6.13391,54.46881,52.52638,31.08776,31.08776,0,-1,0,31.08776,19.73095,0,3.552714E-15,0,6.13391,32.72396,31.08776,0,0,186.22,151.1602,0,26.59005,-26.59005,215.3087,51.26386,0.1004307,34.19654,4.907128,0,157.2941
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,2.854153,53.85904,52.95889,14.23871,14.23871,0,-1,0,14.23871,20.04502,0,1.776357E-15,0,2.854153,14.98811,14.23871,0,0,215.7645,124.5702,0,12.13396,-12.13396,202.5183,48.21856,0.1004307,15.66258,2.283322,0,127.4243
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,6.28757,55.44186,53.43773,43.04126,43.04126,0,-1,0,43.04126,14.60824,0,0,0,6.28757,45.30658,43.04126,0,0,229.2467,112.4362,0,39.01901,-39.01901,161.3887,38.4258,0.1004307,47.34538,5.030056,0,118.7238
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,8.392406,55.41722,52.74263,0,0,0,-1,0,0,0,0,0,0,8.392406,0,0,0,0,272.6011,73.41719,8.392406,0,8.392406,169.3504,40.32145,0.1003982,0,6.713925,0,81.8096
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,3.546399,52.06378,50.95855,27.8547,27.8547,0,-1,0,27.8547,12.73178,0,3.552714E-15,0,3.546399,29.32074,27.8547,0,0,264.2087,80.97036,0,25.77434,-25.77434,142.1819,33.85276,0.1003982,30.64017,2.83712,0,84.51675
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,49.18218,49.18218,5.73841,5.73841,0,-1,0,5.73841,0,0,8.881784E-16,0,0,6.040431,5.73841,0,0,292.8469,55.19602,0,6.040431,-6.040431,135.8147,32.33677,0.1003982,6.312251,0,0,55.19602
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,47.26679,47.26679,15.87694,15.87694,0,-1,0,15.87694,0,0,3.552714E-15,0,0,16.71257,15.87694,0,0,299.5585,49.15559,0,16.71257,-16.71257,118.1981,28.14235,0.1003982,17.46464,0,0,49.15559
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,45.18149,45.18149,39.67701,30.82087,0,-1,0,30.82087,0,0,8.856139,12.82384,0,32.44302,30.82087,0,0,318.128,32.44302,0,32.44302,-32.44302,84.00017,20,0.1003982,43.64471,0,0,32.44302
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,43.0344,43.0344,12.35238,0,0,-1,0,0,0,0,12.35238,13.58762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003982,13.58762,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,41.38161,41.38161,16.1672,0,0,-1,0,0,0,0,16.1672,17.78392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003982,17.78392,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,40.16133,40.16133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003982,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,38.84064,38.84064,43.72374,0,0,-1,0,0,0,0,43.72374,48.09612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003982,48.09612,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,37.62035,37.62035,12.72363,0,0,-1,0,0,0,0,12.72363,13.99599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003982,13.99599,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,36.68583,36.68583,24.45296,0,0,-1,0,0,0,0,24.45296,26.89825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003982,26.89825,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,35.66635,35.66635,13.48444,0,0,-1,0,0,0,0,13.48444,14.83288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003982,14.83288,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,34.81678,34.81678,18.92214,18.92214,81,0,22.761,18.92214,0,0,0,0,0,0,0,62.07786,58.97396,354.1758,0,58.97396,0,58.97396,139.9478,33.32084,0.1008264,20.81436,0,81,0
