Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,51.00167,74.46857,55.87058,49.04295,49.04295,0,-1,0,49.04295,103.9939,0,7.105427E-15,0,51.00167,51.62415,49.04295,0,0,0,318.7582,0,0.6224859,-0.6224859,419.3447,99.84377,0.1015859,53.94724,40.80133,0,369.7599
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,31.36568,67.09516,56.25675,12.58704,12.58704,0,-1,0,12.58704,249.1903,17.42452,0,0,31.36568,13.24952,12.58704,0,0,0.691651,318.1357,0.691651,0,0.691651,420.0009,100,0.1015839,13.84574,25.09255,0,349.5014
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,15.72087,60.75739,55.56165,0,0,0,-1,0,0,0,15.72087,0,0,15.72087,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1015839,0,12.5767,0,334.4791
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.373564,54.66923,53.91658,46.53298,46.53298,0,-1,0,46.53298,5.10082,0,7.105427E-15,0,2.373564,48.98209,46.53298,0,0,0,318.7582,0,46.60852,-46.60852,370.8712,88.30247,0.1015839,51.18628,1.898851,0,321.1318
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,52.4337,52.4337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.78725,272.1497,0,0,0,370.8712,88.30247,0.1015839,0,0,0,272.1497
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,50.56466,50.56466,14.70225,14.70225,0,-1,0,14.70225,0,0,1.776357E-15,0,0,15.47605,14.70225,0,0,51.78725,272.1497,0,15.47605,-15.47605,354.558,84.41839,0.1015839,16.17248,0,0,272.1497
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,48.47935,48.47935,30.24533,30.24533,0,-1,0,30.24533,0,0,3.552714E-15,0,0,31.83719,30.24533,0,0,68.98286,256.6736,0,31.83719,-31.83719,320.9986,76.42809,0.1015839,33.26986,0,0,256.6736
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,46.35544,46.35544,34.19782,34.19782,0,-1,0,34.19782,0,0,7.105427E-15,0,0,35.9977,34.19782,0,0,104.3575,224.8365,0,35.9977,-35.9977,283.0537,67.3936,0.1015839,37.6176,0,0,224.8365
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,44.65631,44.65631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.355,188.8388,0,0,0,283.0537,67.3936,0.1015839,0,0,0,188.8388
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,43.44374,43.44374,23.3241,23.3241,0,-1,0,23.3241,0,0,0,0,0,24.55168,23.3241,0,0,144.355,188.8388,0,24.55168,-24.55168,257.174,61.23177,0.1015839,25.65651,0,0,188.8388
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,42.18484,42.18484,26.36747,26.36747,0,-1,0,26.36747,0,0,3.552714E-15,0,0,27.75523,26.36747,0,0,171.6346,164.2871,0,27.75523,-27.75523,227.9174,54.26593,0.1015839,29.00422,0,0,164.2871
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,41.14219,41.14219,11.82218,11.82218,0,-1,0,11.82218,0,0,1.776357E-15,0,0,12.4444,11.82218,0,0,202.4738,136.5318,0,12.4444,-12.4444,214.7998,51.14271,0.1015839,13.00439,0,0,136.5318
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,40.25401,40.25401,24.00333,24.00333,0,-1,0,24.00333,0,0,3.552714E-15,0,0,25.26667,24.00333,0,0,216.3009,124.0874,0,25.26667,-25.26667,188.1664,44.80144,0.1015839,26.40367,0,0,124.0874
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,39.33493,39.33493,23.78567,23.78567,0,-1,0,23.78567,0,0,3.552714E-15,0,0,25.03755,23.78567,0,0,244.3749,98.82079,0,25.03755,-25.03755,161.7745,38.51767,0.1015839,26.16424,0,0,98.82079
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,38.57804,38.57804,46.98926,46.98926,0,0,0,46.98926,0,0,7.105427E-15,0,0,49.46238,46.98926,0,0,272.1944,73.78323,0,49.46238,-49.46238,109.6366,26.1039,0.1015839,51.68818,0,0,73.78323
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.244847,38.60962,38.25366,29.49557,29.49557,20.25,0,7.39125,29.49557,4.220456,0,0,0,1.244847,9.732174,9.245565,0,0,327.1526,24.32086,0,8.487328,-8.487328,100.6902,23.9738,0.1015839,32.44512,0.9958778,81,25.56571
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,20.41078,43.82858,37.79799,61.78354,61.78354,81,0,22.761,61.78354,33.03595,0,0,0,20.41078,0,0,19.21646,18.25563,336.583,15.83353,38.66641,0,38.66641,137.3724,32.70764,0.1017843,67.9619,16.32862,81,36.24431
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,45.80775,53.73106,39.29631,42.52073,42.52073,81,0,22.761,42.52073,107.7304,0,0,0,45.80775,0,0,38.47927,36.55531,297.9166,50.6333,82.36305,0,82.36305,215.5088,51.31152,0.1020354,46.7728,36.64619,81,96.44105
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,47.872,58.84225,43.22749,21.86983,21.86983,0,-1,0,21.86983,218.8951,0,0,0,47.872,23.02088,21.86983,0,0,215.5535,124.76,24.85112,0,24.85112,239.0847,56.9248,0.1019622,24.05682,38.2976,0,172.632
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,59.10036,67.17546,46.74161,54.59441,54.59441,0,-1,0,54.59441,108.2535,0,0,0,59.10036,57.4678,54.59441,0,0,190.7024,147.1261,1.632568,0,1.632568,240.6334,57.29356,0.1019574,60.05385,47.28029,0,206.2264
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,56.30063,69.547,49.74598,0,0,0,-1,0,0,0,0,0,0,56.30063,0,0,0,0,189.0698,148.5954,56.30063,0,56.30063,294.0449,70.01055,0.1017921,0,45.0405,0,204.896
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,71.59264,79.07973,52.04753,9.268597,9.268597,0,-1,0,9.268597,772.4216,0,0,0,71.59264,9.756417,9.268597,0,0,132.7692,199.2659,61.83622,0,61.83622,352.7079,83.97791,0.1016111,10.19546,57.27411,0,270.8586
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,73.71111,82.94207,54.26413,11.97796,11.97796,0,-1,0,11.97796,615.3895,0,0,0,73.71111,12.60838,11.97796,0,0,70.93298,254.9185,61.10273,0,61.10273,410.675,97.77957,0.1014328,13.17576,58.96888,0,328.6296
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,73.05949,84.28935,55.56165,25.42741,25.42741,0,-1,0,25.42741,287.3257,36.46354,0,0,73.05949,26.76569,25.42741,0,0,9.83026,309.911,9.83026,0,9.83026,420.0009,100,0.1014042,27.97015,58.44759,0,382.9705
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,60.29957,78.59264,55.9092,0.3840003,0.3840003,0,-1,0,0.3840003,15703,59.89536,0,0,60.29957,0.4042109,0.3840003,0,0,0,318.7582,0,0,0,420.0009,100,0.1014042,0.4224004,48.23966,0,379.0578
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,30.50068,66.82206,56.30309,32.47178,32.47178,0,-1,0,32.47178,93.92982,0,0,0,30.50068,34.18082,32.47178,0,0,0,318.7582,0,3.680134,-3.680134,416.1216,99.07639,0.1014042,35.71895,24.40055,0,349.2589
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,18.93344,61.91592,55.60799,51.05713,51.05713,0,-1,0,51.05713,37.08286,0,0,0,18.93344,53.74435,51.05713,0,0,4.089037,315.0781,0,34.81091,-34.81091,379.4277,90.33975,0.1014042,56.16284,15.14675,0,334.0115
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.373281,54.70795,53.9552,59.77274,59.77274,0,-1,0,59.77274,3.970508,0,1.421085E-14,0,2.373281,62.91867,59.77274,0,0,42.76782,280.2672,0,60.54539,-60.54539,315.6073,75.14444,0.1014042,65.75001,1.898625,0,282.6405
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,52.48004,52.48004,30.77666,30.77666,0,-1,0,30.77666,0,0,0,0,0,32.39648,30.77666,0,0,110.0405,219.7218,0,32.39648,-32.39648,281.4584,67.01377,0.1014042,33.85432,0,0,219.7218
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,50.65733,50.65733,14.71569,14.71569,0,-1,0,14.71569,0,0,1.776357E-15,0,0,15.4902,14.71569,0,0,146.0366,187.3253,0,15.4902,-15.4902,265.1303,63.12613,0.1014042,16.18725,0,0,187.3253
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,48.57204,48.57204,9.081488,9.081488,0,-1,0,9.081488,0,0,0,0,0,9.559461,9.081488,0,0,163.2479,171.8351,0,9.559461,-9.559461,255.0537,60.72696,0.1014042,9.989636,0,0,171.8351
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,46.4404,46.4404,0.9179494,0.9179494,0,-1,0,0.9179494,0,0,1.110223E-16,0,0,0.9662626,0.9179494,0,0,173.8695,162.2757,0,0.9662626,-0.9662626,254.0352,60.48445,0.1014042,1.009744,0,0,162.2757
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,44.74899,44.74899,15.35138,15.35138,0,-1,0,15.35138,0,0,1.776357E-15,0,0,16.15935,15.35138,0,0,174.9431,161.3094,0,16.15935,-16.15935,237.0018,56.42888,0.1014042,16.88652,0,0,161.3094
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,43.5287,43.5287,15.48593,15.48593,0,-1,0,15.48593,0,0,0,0,0,16.30098,15.48593,0,0,192.898,145.1501,0,16.30098,-16.30098,219.819,52.33776,0.1014042,17.03452,0,0,145.1501
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,42.29296,42.29296,8.991226,8.991226,0,-1,0,8.991226,0,0,0,0,0,9.464449,8.991226,0,0,211.0102,128.8491,0,9.464449,-9.464449,209.8426,49.96243,0.1014042,9.890349,0,0,128.8491
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,41.25032,41.25032,11.15847,11.15847,0,-1,0,11.15847,0,0,1.776357E-15,0,0,11.74576,11.15847,0,0,221.5262,119.3846,0,11.74576,-11.74576,197.4615,47.01455,0.1014042,12.27432,0,0,119.3846
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,40.36213,40.36213,23.0905,23.0905,0,-1,0,23.0905,0,0,3.552714E-15,0,0,24.30579,23.0905,0,0,234.5771,107.6389,0,24.30579,-24.30579,171.8409,40.91443,0.1014042,25.39956,0,0,107.6389
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,39.46623,39.46623,19.18809,19.18809,0,-1,0,19.18809,0,0,0,0,0,20.19799,19.18809,0,0,261.5835,83.33308,0,20.19799,-20.19799,150.5504,35.84526,0.1014042,21.1069,0,0,83.33308
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,38.70934,38.70934,11.03996,11.03996,0,0,0,11.03996,0,0,1.776357E-15,0,0,11.62101,11.03996,0,0,284.0257,63.13508,0,11.62101,-11.62101,138.3008,32.92869,0.1014042,12.14395,0,0,63.13508
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,1.88219,38.93971,38.40041,23.02491,23.02491,0,0,0,23.02491,8.17458,0,0,0,1.88219,24.23675,23.02491,0,0,296.938,51.51408,0,22.35456,-22.35456,114.737,27.31828,0.1014042,25.3274,1.505752,0,53.39627
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,13.5443,41.88216,37.92928,17.72014,17.72014,0,0,0,17.72014,76.43446,3.552714E-15,0,0,13.5443,18.65278,17.72014,0,0,321.7763,29.15952,0,5.108486,-5.108486,109.3522,26.03618,0.1014042,19.49216,10.83544,0,42.70381
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,39.59737,51.74189,39.42761,0,0,0,0,0,0,0,0,0,0,39.59737,0,0,0,0,327.4525,24.05103,39.59737,0,39.59737,146.9175,34.9803,0.1012891,0,31.67789,0,63.6484
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,36.62954,54.97449,43.33562,16.95608,16.95608,0,-1,0,16.95608,216.0261,0,0,0,36.62954,17.8485,16.95608,0,0,287.8551,59.68866,18.78104,0,18.78104,164.7348,39.22249,0.1012346,18.65168,29.30363,0,96.31821
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,47.90517,62.85271,46.78794,38.34993,38.34993,0,-1,0,38.34993,124.9159,0,0,0,47.90517,40.36835,38.34993,0,0,269.074,76.5916,7.536822,0,7.536822,171.8849,40.92488,0.1012128,42.18492,38.32413,0,124.4968
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,67.26685,74.33586,49.83094,8.312476,8.312476,0,-1,0,8.312476,809.2277,0,0,0,67.26685,8.749974,8.312476,0,0,261.5372,83.37474,58.51688,0,58.51688,227.3988,54.14248,0.1010434,9.143723,53.81348,0,150.6416
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,67.41054,77.1721,52.08615,9.544212,9.544212,0,-1,0,9.544212,706.2975,0,0,0,67.41054,10.04654,9.544212,0,0,203.0203,136.0399,57.36399,0,57.36399,281.8191,67.09966,0.1008779,10.49863,53.92843,0,203.4505
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,73.79727,83.0352,54.30275,6.074038,6.074038,0,-1,0,6.074038,1214.962,0,0,0,73.79727,6.393724,6.074038,0,0,145.6563,187.6675,67.40355,0,67.40355,345.7637,82.32453,0.1006842,6.681442,59.03782,0,261.4648
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,51.27381,74.27881,55.60799,0,0,0,-1,0,0,0,0,0,0,51.27381,0,0,0,0,78.25278,248.3307,51.27381,0,51.27381,394.4063,93.90608,0.1005373,0,41.01905,0,299.6045
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,43.13896,71.32536,55.95554,11.76541,11.76541,0,-1,0,11.76541,366.6594,3.775357,0,0,43.13896,12.38464,11.76541,0,0,26.97897,294.4771,26.97897,0,26.97897,420.0009,100,0.1004602,12.94195,34.51117,0,337.6161
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,23.85997,64.44037,56.34943,7.49026,7.49026,0,-1,0,7.49026,318.5466,15.97549,0,0,23.85997,7.884484,7.49026,0,0,0,318.7582,0,0,0,420.0009,100,0.1004602,8.239285,19.08798,0,342.6182
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,11.31892,59.35941,55.65433,16.25089,16.25089,0,-1,0,16.25089,69.65105,0,0,0,11.31892,17.1062,16.25089,0,0,0,318.7582,0,5.787286,-5.787286,413.9005,98.54754,0.1004602,17.87598,9.055136,0,330.0771
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.418977,54.80792,54.04016,29.34445,29.34445,0,-1,0,29.34445,8.243387,0,3.552714E-15,0,2.418977,30.88889,29.34445,0,0,6.430318,312.9709,0,28.46992,-28.46992,383.8906,91.40234,0.1004602,32.27889,1.935181,0,315.3899
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,52.565,52.565,40.76719,40.76719,0,-1,0,40.76719,0,0,7.105427E-15,0,0,42.91283,40.76719,0,0,38.06356,284.501,0,42.91283,-42.91283,338.6565,80.63233,0.1004602,44.84391,0,0,284.501
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,50.74229,50.74229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.74449,241.5882,0,0,0,338.6565,80.63233,0.1004602,0,0,0,241.5882
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,48.61065,48.61065,55.06536,55.06536,0,-1,0,55.06536,0,0,7.105427E-15,0,0,57.96354,55.06536,0,0,85.74449,241.5882,0,57.96354,-57.96354,277.5576,66.085,0.1004602,60.57189,0,0,241.5882
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,46.52535,46.52535,31.71076,31.71076,0,-1,0,31.71076,0,0,3.552714E-15,0,0,33.37975,31.71076,0,0,150.1484,183.6246,0,33.37975,-33.37975,242.3722,57.70755,0.1004602,34.88184,0,0,183.6246
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,44.83394,44.83394,30.78994,30.78994,0,-1,0,30.78994,0,0,3.552714E-15,0,0,32.41046,30.78994,0,0,187.237,150.2449,0,32.41046,-32.41046,208.2086,49.57337,0.1004602,33.86893,0,0,150.2449
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,43.63683,43.63683,6.186783,6.186783,0,-1,0,6.186783,0,0,8.881784E-16,0,0,6.512403,6.186783,0,0,223.2486,117.8344,0,6.512403,-6.512403,201.3439,47.93893,0.1004602,6.805461,0,0,117.8344
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,42.40109,42.40109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.4846,111.322,0,0,0,201.3439,47.93893,0.1004602,0,0,0,111.322
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,41.35844,41.35844,53.22389,53.22389,0,-1,0,53.22389,0,0,7.105427E-15,0,0,56.02515,53.22389,0,0,230.4846,111.322,0,56.02515,-56.02515,142.2882,33.87808,0.1004602,58.54628,0,0,111.322
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,40.47026,40.47026,15.86972,15.86972,0,-1,0,15.86972,0,0,3.552714E-15,0,0,16.70496,15.86972,0,0,292.7348,55.29689,0,16.70496,-16.70496,124.6796,29.68557,0.1004602,17.45669,0,0,55.29689
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,39.57436,39.57436,15.07855,15.07855,0,-1,0,15.07855,0,0,1.776357E-15,0,0,15.87215,15.07855,0,0,311.2959,38.59193,0,15.87215,-15.87215,107.9489,25.70207,0.1004602,16.5864,0,0,38.59193
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,38.84064,38.84064,8.155489,8.155489,0,0,0,8.155489,0,0,0,0,0,8.584725,8.155489,0,0,328.9316,22.71977,0,8.584725,-8.584725,98.89982,23.54753,0.1004602,8.971038,0,0,22.71977
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,1.882218,39.07146,38.5317,0,0,0,0,0,0,0,0,0,0,1.882218,0,0,0,0,338.4702,14.13505,1.882218,0,1.882218,100.6854,23.97268,0.1004548,0,1.505775,0,16.01727
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,12.05002,41.58626,38.07603,22.02136,22.02136,81,0,22.761,22.02136,54.71967,0,0,0,12.05002,0,0,58.97863,56.02971,336.588,15.82904,68.07972,0,68.07972,165.2715,39.35029,0.1007453,24.2235,9.640014,81,27.87906
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,35.91403,50.64759,39.55891,17.57731,17.57731,81,0,22.761,17.57731,204.3204,0,0,0,35.91403,0,0,63.42269,60.25156,268.5083,77.10079,96.16558,0,96.16558,256.5022,61.07183,0.1009544,19.33504,28.73122,81,113.0148
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,49.09085,59.53191,43.44374,27.14023,27.14023,0,-1,0,27.14023,180.8786,0,0,0,49.09085,28.56866,27.14023,0,0,172.3427,163.6498,20.52219,0,20.52219,275.9713,65.70731,0.1008958,29.85425,39.27268,0,212.7407
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,65.4267,69.95113,46.8729,44.15,44.15,0,-1,0,44.15,148.1919,0,0,0,65.4267,46.47368,44.15,0,0,151.8205,182.1198,18.95302,0,18.95302,293.9517,69.98836,0.1008418,48.56499,52.34136,0,247.5465
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,74.76641,77.78368,49.83094,0,0,0,-1,0,0,0,0,0,0,74.76641,0,0,0,0,132.8675,199.1775,74.76641,0,74.76641,364.8813,86.87634,0.1006291,0,59.81313,0,273.9439
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,74.70835,80.69381,52.13249,0,0,0,-1,0,0,0,16.6073,0,0,74.70835,0,0,0,0,58.10105,266.4673,58.10105,0,58.10105,420.0009,100,0.1004645,0,59.76668,0,341.1756
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,66.27653,79.44401,54.34909,0,0,0,-1,0,0,0,66.27653,0,0,66.27653,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1004645,0,53.02122,0,385.0348
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,61.27526,78.72881,55.65433,18.43604,18.43604,0,-1,0,18.43604,332.3667,41.8689,0,0,61.27526,19.40636,18.43604,0,0,0,318.7582,0,0,0,420.0009,100,0.1004645,20.27964,49.02021,0,380.0335
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,37.0812,68.99104,56.00188,21.84943,21.84943,0,-1,0,21.84943,169.7124,14.0818,0,0,37.0812,22.9994,21.84943,0,0,0,318.7582,0,0,0,420.0009,100,0.1004645,24.03437,29.66496,0,355.8394
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,18.36613,62.53333,56.38805,24.35413,24.35413,0,-1,0,24.35413,75.4128,0,0,0,18.36613,25.63593,24.35413,0,0,0,318.7582,0,7.269797,-7.269797,412.3378,98.17547,0.1004645,26.78955,14.69291,0,337.1244
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,13.40359,60.15067,55.73929,0,0,0,-1,0,0,0,5.326037,0,0,13.40359,0,0,0,0,8.077553,311.4884,8.077553,0,8.077553,420.0009,100,0.1004416,0,10.72287,0,324.892
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.155409,54.77043,54.08649,0.7095022,0.7095022,0,-1,0,0.7095022,303.7917,1.408564,0,0,2.155409,0.7468445,0.7095022,0,0,0,318.7582,0,0,0,420.0009,100,0.1004416,0.7804524,1.724327,0,320.9136
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,52.64996,52.64996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1004416,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,50.82725,50.82725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1004416,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,48.70333,48.70333,31.3275,31.3275,0,-1,0,31.3275,0,0,3.552714E-15,0,0,32.97632,31.3275,0,0,0,318.7582,0,32.97632,-32.97632,385.2408,91.7238,0.1004416,34.46025,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,46.57169,46.57169,17.02237,17.02237,0,-1,0,17.02237,0,0,3.552714E-15,0,0,17.91828,17.02237,0,0,36.64035,285.7819,0,17.91828,-17.91828,366.3532,87.22678,0.1004416,18.7246,0,0,285.7819
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,44.9189,44.9189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1004416,0,0,0,267.8636
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,43.72951,43.72951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1004416,0,0,0,267.8636
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,42.48605,42.48605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1004416,0,0,0,267.8636
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,41.4434,41.4434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1004416,0,0,0,267.8636
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,40.57839,40.57839,23.51702,23.51702,0,-1,0,23.51702,0,0,3.552714E-15,0,0,24.75476,23.51702,0,0,56.54956,267.8636,0,24.75476,-24.75476,340.2594,81.01398,0.1004416,25.86872,0,0,267.8636
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,39.68248,39.68248,29.05499,29.05499,0,-1,0,29.05499,0,0,3.552714E-15,0,0,30.58421,29.05499,0,0,84.05484,243.1089,0,30.58421,-30.58421,308.0208,73.33815,0.1004416,31.96049,0,0,243.1089
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,38.94876,38.94876,24.95205,24.95205,0,0,0,24.95205,0,0,0,0,0,26.26531,24.95205,0,0,118.0373,212.5247,0,26.26531,-26.26531,280.3347,66.74624,0.1004416,27.44725,0,0,212.5247
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.839971,39.16778,38.63983,5.258966,5.258966,0,0,0,5.258966,34.98731,0,0,0,1.839971,5.535754,5.258966,0,0,147.221,186.2594,0,3.695783,-3.695783,276.4391,65.8187,0.1004416,5.784863,1.471977,0,188.0993
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,18.97926,43.79043,38.18415,0,0,0,0,0,0,0,0,0,0,18.97926,0,0,0,0,151.3274,182.5636,18.97926,0,18.97926,294.4444,70.10566,0.100388,0,15.18341,0,201.5428
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,37.33117,51.23808,39.66703,0,0,0,0,0,0,0,0,0,0,37.33117,0,0,0,0,132.3481,199.6449,37.33117,0,37.33117,329.8598,78.5379,0.1002826,0,29.86493,0,236.9761
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,60.33299,63.88468,43.50553,34.08881,34.08881,0,-1,0,34.08881,176.9877,0,0,0,60.33299,35.88296,34.08881,0,0,95.01698,233.243,24.45004,0,24.45004,353.0552,84.06059,0.1002138,37.49769,48.2664,0,293.576
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,61.13689,68.21548,46.91924,21.24295,21.24295,0,-1,0,21.24295,287.7985,0,0,0,61.13689,22.361,21.24295,0,0,70.56693,255.248,38.77589,0,38.77589,389.8412,92.81915,0.1001047,23.36725,48.90951,0,316.3849
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,71.04208,76.09232,49.86956,5.6795,5.6795,0,-1,0,5.6795,1250.851,33.27261,0,0,71.04208,5.978421,5.6795,0,0,31.79105,290.1463,31.79105,0,31.79105,420.0009,100,0.1000155,6.247449,56.83366,0,361.1884
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,75.03759,80.85563,52.13249,0,0,0,-1,0,0,0,75.03759,0,0,75.03759,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1000155,0,60.03007,0,393.7958
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,66.7452,79.66427,54.34909,63.84408,63.84408,0,-1,0,63.84408,104.5441,0,0,1.528487,66.7452,67.20429,63.84408,0,0,0,318.7582,0,0.4590953,-0.4590953,419.5169,99.88478,0.1000155,70.22849,53.39616,0,385.5034
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,58.66826,77.54952,55.65433,25.0316,25.0316,0,-1,0,25.0316,234.3768,31.8091,0,0,58.66826,26.34905,25.0316,0,0,0.5101059,318.2991,0.5101059,0,0.5101059,420.0009,100,0.1000141,27.53476,46.93461,0,376.9674
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,43.32037,71.49403,56.0405,0,0,0,-1,0,0,0,43.32037,0,0,43.32037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1000141,0,34.65629,0,362.0786
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,38.3566,69.91409,56.38805,12.45045,12.45045,0,-1,0,12.45045,308.0739,25.25086,0,0,38.3566,13.10574,12.45045,0,0,0,318.7582,0,0,0,420.0009,100,0.1000141,13.6955,30.68528,0,357.1148
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,22.72603,63.38899,55.73929,25.23547,25.23547,0,-1,0,25.23547,90.05589,0,0,0,22.72603,26.56365,25.23547,0,0,0,318.7582,0,3.837626,-3.837626,415.9556,99.03686,0.1000141,27.75902,18.18082,0,341.4843
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.603462,54.64119,54.13284,22.09801,22.09801,0,-1,0,22.09801,7.256138,0,0,0,1.603462,23.26106,22.09801,0,0,4.264029,314.9206,0,21.6576,-21.6576,393.1265,93.60136,0.1000141,24.30781,1.28277,0,316.524
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,52.6963,52.6963,30.47289,30.47289,0,-1,0,30.47289,0,0,3.552714E-15,0,0,32.07673,30.47289,0,0,28.32803,293.263,0,32.07673,-32.07673,359.3147,85.55094,0.1000141,33.52018,0,0,293.263
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,50.87359,50.87359,58.78668,58.78668,0,-1,0,58.78668,0,0,7.105427E-15,0,0,61.88071,58.78668,0,0,63.96884,261.1863,0,61.88071,-61.88071,294.0867,70.02049,0.1000141,64.66534,0,0,261.1863
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,48.78829,48.78829,10.11503,10.11503,0,-1,0,10.11503,0,0,1.776357E-15,0,0,10.6474,10.11503,0,0,132.7252,199.3056,0,10.6474,-10.6474,282.8633,67.34827,0.1000141,11.12654,0,0,199.3056
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,46.65665,46.65665,11.49384,11.49384,0,-1,0,11.49384,0,0,1.776357E-15,0,0,12.09878,11.49384,0,0,144.5556,188.6582,0,12.09878,-12.09878,270.1101,64.3118,0.1000141,12.64323,0,0,188.6582
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,44.96524,44.96524,49.39461,49.39461,0,-1,0,49.39461,0,0,0,0,0,51.99433,49.39461,0,0,157.9987,176.5594,0,51.99433,-51.99433,215.3033,51.26258,0.1000141,54.33407,0,0,176.5594
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,43.76812,43.76812,20.639,20.639,0,-1,0,20.639,0,0,3.552714E-15,0,0,21.72526,20.639,0,0,215.7702,124.565,0,21.72526,-21.72526,192.4028,45.8101,0.1000141,22.7029,0,0,124.565
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,42.55556,42.55556,22.48096,22.48096,0,-1,0,22.48096,0,0,3.552714E-15,0,0,23.66417,22.48096,0,0,239.9094,102.8398,0,23.66417,-23.66417,167.4586,39.87101,0.1000141,24.72906,0,0,102.8398
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,41.51291,41.51291,10.53537,10.53537,0,-1,0,10.53537,0,0,1.776357E-15,0,0,11.08986,10.53537,0,0,266.2029,79.17561,0,11.08986,-11.08986,155.7688,37.08775,0.1000141,11.58891,0,0,79.17561
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,40.617,40.617,22.85625,22.85625,0,-1,0,22.85625,0,0,0,0,0,24.05921,22.85625,0,0,278.525,68.08575,0,24.05921,-24.05921,130.4082,31.04951,0.1000141,25.14188,0,0,68.08575
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,39.75199,39.75199,13.04155,13.04155,0,-1,0,13.04155,0,0,0,0,0,13.72794,13.04155,0,0,305.2574,44.02654,0,13.72794,-13.72794,115.9377,27.60416,0.1000141,14.3457,0,0,44.02654
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,39.01055,39.01055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,320.5107,30.29859,0,0,0,115.9377,27.60416,0.1000141,0,0,0,30.29859
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.700256,39.22053,38.73251,14.49785,14.49785,0,0,0,14.49785,11.72764,0,1.776357E-15,0,1.700256,15.26089,14.49785,0,0,320.5107,30.29859,0,13.56064,-13.56064,101.6435,24.20079,0.1000141,15.94763,1.360205,0,31.99885
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,19.73976,44.11998,38.27683,2.843562,2.843562,0,0,0,2.843562,694.1914,0,0,0,19.73976,2.993223,2.843562,0,0,335.5781,16.73796,16.74654,0,16.74654,117.5307,27.98344,0.09996714,3.127918,15.79181,0,36.47772
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,27.49379,48.07657,39.72882,20.75854,20.75854,0,0,0,20.75854,132.4457,0,0,0,27.49379,21.85109,20.75854,0,0,318.8315,31.80984,5.642698,0,5.642698,122.8838,29.25799,0.09995134,22.83439,21.99503,0,59.30363
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,37.37104,55.49075,43.57504,23.67639,23.67639,0,-1,0,23.67639,157.841,0,0,0,37.37104,24.92252,23.67639,0,0,313.1888,36.88827,12.44853,0,12.44853,134.6935,32.06982,0.0999165,26.04403,29.89683,0,74.25931
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,65.58422,70.12936,46.96558,0,0,0,-1,0,0,0,0,0,0,65.58422,0,0,0,0,300.7403,48.09194,65.58422,0,65.58422,196.9122,46.88376,0.09973331,0,52.46737,0,113.6762
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,60.85685,71.59486,49.86956,32.04365,32.04365,0,-1,0,32.04365,189.9186,0,0,0,60.85685,33.73016,32.04365,0,0,235.1561,107.1177,27.12669,0,27.12669,222.6468,53.01104,0.09965774,35.24801,48.68548,0,167.9746
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,64.9576,76.11313,52.13249,49.7976,49.7976,0,-1,0,49.7976,130.4433,0,0,0,64.9576,52.41852,49.7976,0,0,208.0294,131.5318,12.53908,0,12.53908,234.5424,55.84333,0.09962284,54.77736,51.96608,0,196.4894
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,62.0421,77.49358,54.34909,59.63991,59.63991,0,-1,0,59.63991,104.0278,0,0,0,62.0421,62.77885,59.63991,0,0,195.4903,142.8169,0,0.736747,-0.736747,233.7658,55.65842,0.09962284,65.6039,49.63368,0,204.859
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,41.76727,70.43949,55.65433,57.58057,57.58057,0,-1,0,57.58057,72.53709,7.105427E-15,0,0,41.76727,60.61113,57.58057,0,0,196.3089,142.0802,0,18.84386,-18.84386,213.9027,50.9291,0.09962284,63.33863,33.41381,0,183.8475
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,36.30336,68.73357,56.0405,28.81564,28.81564,0,-1,0,28.81564,125.9849,0,0,0,36.30336,30.33225,28.81564,0,0,217.2466,123.2363,5.971109,0,5.971109,219.5674,52.27784,0.09960623,31.6972,29.04269,0,159.5397
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,19.90715,63.07415,56.38805,71.05377,68.7,0,-1,0,68.7,28.97692,0,2.353769,9.459146,19.90715,72.31579,68.7,0,0,211.2754,128.6103,0,52.40865,-52.40865,164.3238,39.12463,0.09960623,78.15915,15.92572,0,148.5175
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,12.74139,59.92625,55.73929,0,0,0,-1,0,0,0,0,0,0,12.74139,0,0,0,0,269.5073,76.20168,12.74139,0,12.74139,176.4113,42.00261,0.09957081,0,10.19311,0,88.94307
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.486064,54.60386,54.13284,0,0,0,-1,0,0,0,0,0,0,1.486064,0,0,0,0,256.7659,87.66893,1.486064,0,1.486064,177.8211,42.33828,0.09956668,0,1.188851,0,89.15499
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,52.6963,52.6963,25.22017,25.22017,0,-1,0,25.22017,0,0,0,0,0,26.54755,25.22017,0,0,255.2798,89.00639,0,26.54755,-26.54755,149.8376,35.67554,0.09956668,27.74219,0,0,89.00639
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,50.87359,50.87359,37.82103,37.82103,0,-1,0,37.82103,0,0,0,0,0,39.8116,37.82103,0,0,284.7771,62.45884,0,39.8116,-39.8116,107.8724,25.68386,0.09956668,41.60313,0,0,62.45884
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,48.78829,48.78829,30.78267,21.51487,0,-1,0,21.51487,0,0,9.267798,12.34607,0,22.64723,21.51487,0,0,329.0122,22.64723,0,22.64723,-22.64723,84.00017,20,0.09956668,33.86093,0,0,22.64723
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,46.70299,46.70299,39.82964,0,0,-1,0,0,0,0,39.82964,43.8126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09956668,43.8126,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,45.00386,45.00386,2.120664,0,0,-1,0,0,0,0,2.120664,2.332731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09956668,2.332731,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,43.81446,43.81446,17.62198,0,0,-1,0,0,0,0,17.62198,19.38418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09956668,19.38418,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,42.59418,42.59418,43.13812,0,0,-1,0,0,0,0,43.13812,47.45193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09956668,47.45193,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,41.52836,41.52836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09956668,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,40.66335,40.66335,11.9551,0,0,-1,0,0,0,0,11.9551,13.15061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09956668,13.15061,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,39.79061,39.79061,34.07594,0,0,-1,0,0,0,0,34.07594,37.48353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09956668,37.48353,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,39.08006,39.08006,11.55661,11.55661,81,0,22.761,11.55661,0,0,0,0,0,0,0,69.44338,65.97121,354.1758,0,65.97121,0,65.97121,146.586,34.90135,0.09985943,12.71228,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.182468,39.13352,38.7943,0,0,72.31579,0,20.56389,0,0,0,0,0,1.182468,0,0,72.31579,68.7,288.2046,59.3741,69.88247,0,69.88247,212.8823,50.68616,0.1000723,0,0.9459744,81,60.55656
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,19.20325,44.04335,38.36179,31.42979,31.42979,81,0,22.761,31.42979,61.09889,7.105427E-15,0,0,19.20325,0,0,49.57021,47.09171,218.3221,122.2683,66.29495,0,66.29495,275.7752,65.66063,0.1003622,34.57277,15.3626,81,141.4716
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,21.66601,46.29367,39.79061,41.2813,41.2813,81,0,22.761,41.2813,52.48384,0,0,0,21.66601,0,0,39.7187,37.73277,152.0272,181.9338,59.39878,0,59.39878,332.1258,79.07742,0.1006666,45.40942,17.33281,81,203.5998
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,21.47338,50.22538,43.61366,40.61824,40.61824,0,-1,0,40.61824,52.86636,0,7.105427E-15,0,21.47338,42.75604,40.61824,0,0,92.6284,235.3927,0,21.28266,-21.28266,309.692,73.73603,0.1006666,44.68006,17.17871,0,256.8661
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,59.18969,67.47411,46.96558,0,0,0,-1,0,0,0,0,0,0,59.18969,0,0,0,0,116.2758,214.11,59.18969,0,59.18969,365.8442,87.10559,0.1005018,0,47.35175,0,273.2997
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,57.00046,69.97974,49.86956,17.74635,17.74635,0,-1,0,17.74635,321.1954,0,0,0,57.00046,18.68036,17.74635,0,0,57.0861,267.3807,38.32009,0,38.32009,402.1978,95.7612,0.1003954,19.52098,45.60036,0,324.3812
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,64.63381,75.96746,52.13249,47.71252,47.71252,0,-1,0,47.71252,135.4651,0,0,0,64.63381,50.2237,47.71252,0,0,18.76601,301.8688,14.41011,0,14.41011,415.8685,99.01611,0.1003555,52.48377,51.70705,0,366.5026
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,76.9887,84.7269,54.34909,0,0,0,-1,0,0,0,72.6328,0,0,76.9887,0,0,0,0,4.355895,314.8379,4.355895,0,4.355895,420.0009,100,0.1003434,0,61.59096,0,391.8266
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,57.08438,76.84503,55.65433,0,0,0,-1,0,0,0,57.08438,0,0,57.08438,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1003434,0,45.6675,0,375.8426
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,29.18802,66.0101,56.00188,0.3147416,0.3147416,0,-1,0,0.3147416,9273.646,28.85671,0,0,29.18802,0.3313069,0.3147416,0,0,0,318.7582,0,0,0,420.0009,100,0.1003434,0.3462157,23.35041,0,347.9462
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,23.71078,64.42767,56.38805,0,0,0,-1,0,0,0,23.71078,0,0,23.71078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1003434,0,18.96862,0,342.469
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,5.455475,57.50257,55.73929,0,0,0,-1,0,0,0,5.455475,0,0,5.455475,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1003434,0,4.36438,0,324.2137
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.183241,54.50763,54.13284,14.73949,14.73949,0,-1,0,14.73949,8.027694,0,1.776357E-15,0,1.183241,15.51525,14.73949,0,0,0,318.7582,0,14.33201,-14.33201,404.8936,96.40304,0.1003434,16.21344,0.9465928,0,319.9415
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,52.74263,52.74263,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.92446,304.4262,0,0,0,404.8936,96.40304,0.1003434,0,0,0,304.4262
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,50.9122,50.9122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.92446,304.4262,0,0,0,404.8936,96.40304,0.1003434,0,0,0,304.4262
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,48.82691,48.82691,1.704127,1.704127,0,-1,0,1.704127,0,0,2.220446E-16,0,0,1.793818,1.704127,0,0,15.92446,304.4262,0,1.793818,-1.793818,403.0027,95.95284,0.1003434,1.87454,0,0,304.4262
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,46.74161,46.74161,11.90321,11.90321,0,-1,0,11.90321,0,0,1.776357E-15,0,0,12.52969,11.90321,0,0,17.91759,302.6324,0,12.52969,-12.52969,389.7953,92.80821,0.1003434,13.09353,0,0,302.6324
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,45.0502,45.0502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.83947,290.1027,0,0,0,389.7953,92.80821,0.1003434,0,0,0,290.1027
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,43.85308,43.85308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.83947,290.1027,0,0,0,389.7953,92.80821,0.1003434,0,0,0,290.1027
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,42.64052,42.64052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.83947,290.1027,0,0,0,389.7953,92.80821,0.1003434,0,0,0,290.1027
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,41.59787,41.59787,19.40719,19.40719,0,-1,0,19.40719,0,0,3.552714E-15,0,0,20.42862,19.40719,0,0,31.83947,290.1027,0,20.42862,-20.42862,368.2616,87.68116,0.1003434,21.34791,0,0,290.1027
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,40.72513,40.72513,14.78758,14.78758,0,-1,0,14.78758,0,0,0,0,0,15.56587,14.78758,0,0,54.53794,269.6741,0,15.56587,-15.56587,351.8537,83.77454,0.1003434,16.26633,0,0,269.6741
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,39.86012,39.86012,10.44566,10.44566,0,-1,0,10.44566,0,0,0,0,0,10.99543,10.44566,0,0,71.83335,254.1082,0,10.99543,-10.99543,340.2635,81.01497,0.1003434,11.49022,0,0,254.1082
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,39.14185,39.14185,46.91259,46.91259,0,0,0,46.91259,0,0,7.105427E-15,0,0,49.38167,46.91259,0,0,84.05049,243.1128,0,49.38167,-49.38167,288.2107,68.62145,0.1003434,51.60384,0,0,243.1128
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.819011,39.38646,38.86381,36.57704,36.57704,0,0,0,36.57704,4.973096,0,0,0,1.819011,38.50215,36.57704,0,0,138.919,193.7311,0,36.68314,-36.68314,249.5433,59.41495,0.1003434,40.23475,1.455209,0,195.5501
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,9.91001,41.30532,38.42358,47.68983,47.68983,0,0,0,47.68983,20.78013,0,0,0,9.91001,50.19982,47.68983,0,0,179.6781,157.048,0,40.28981,-40.28981,207.0741,49.30325,0.1003434,52.45881,7.928009,0,166.958
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,17.14206,44.9616,39.86012,10.15589,10.15589,0,0,0,10.15589,168.7894,0,0,0,17.14206,10.69041,10.15589,0,0,224.4445,116.7582,6.451653,0,6.451653,213.1947,50.76053,0.1003255,11.17148,13.71365,0,133.9002
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,23.97255,51.08287,43.66,55.75584,55.75584,0,-1,0,55.75584,42.99559,0,0,0,23.97255,58.69036,55.75584,0,0,217.9929,122.5647,0,34.71781,-34.71781,176.5989,42.04727,0.1003255,61.33142,19.17804,0,146.5372
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,37.44699,59.2108,46.96558,38.55672,38.55672,0,-1,0,38.55672,97.12184,0,0,0,37.44699,40.58602,38.55672,0,0,256.5682,87.84685,0,3.139026,-3.139026,173.2901,41.25945,0.1003255,42.41239,29.95759,0,125.2938
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,27.27004,58.75939,49.86956,0,0,0,-1,0,0,0,0,0,0,27.27004,0,0,0,0,260.056,84.70782,27.27004,0,27.27004,199.1607,47.41912,0.10025,0,21.81603,0,111.9779
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,20.1322,58.64392,52.08615,2.394064,2.394064,0,-1,0,2.394064,840.9214,0,0,0,20.1322,2.520068,2.394064,0,0,232.786,109.2509,17.61213,0,17.61213,215.869,51.39728,0.1002013,2.633471,16.10576,0,129.3831
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,15.23345,59.2867,54.30275,47.1763,47.1763,0,-1,0,47.1763,32.29046,0,0,0,15.23345,49.65926,47.1763,0,0,215.1738,125.1018,0,34.42582,-34.42582,179.581,42.7573,0.1002013,51.89393,12.18676,0,140.3352
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,33.72766,67.27782,55.60799,19.76157,19.76157,0,-1,0,19.76157,170.673,0,0,0,33.72766,20.80166,19.76157,0,0,253.4247,90.67596,12.92601,0,12.92601,191.8437,45.67698,0.1001656,21.73773,26.98213,0,124.4036
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,19.27812,62.39997,55.95554,10.17093,10.17093,0,-1,0,10.17093,189.5413,0,0,0,19.27812,10.70625,10.17093,0,0,240.4987,102.3094,8.571873,0,8.571873,199.9757,47.61317,0.100142,11.18803,15.4225,0,121.5875
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,15.21228,61.39947,56.34943,0,0,0,-1,0,0,0,0,0,0,15.21228,0,0,0,0,231.9269,110.0241,15.21228,0,15.21228,214.4073,51.04926,0.1001,0,12.16982,0,125.2363
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.289598,56.79746,55.73929,54.05071,54.05071,0,-1,0,54.05071,6.086133,0,7.105427E-15,0,3.289598,56.89549,54.05071,0,0,216.7146,123.7151,0,53.60589,-53.60589,157.9018,37.59558,0.1001,59.45578,2.631678,0,127.0047
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.696546,54.67081,54.13284,31.99401,31.99401,0,-1,0,31.99401,5.3027,0,3.552714E-15,0,1.696546,33.6779,31.99401,0,0,276.2767,70.10921,0,31.98135,-31.98135,124.1905,29.5691,0.1001,35.19341,1.357237,0,71.80576
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,52.74263,52.74263,28.22208,28.22208,0,-1,0,28.22208,0,0,3.552714E-15,0,0,29.70745,28.22208,0,0,311.8115,38.12786,0,29.70745,-29.70745,92.87605,22.1133,0.1001,31.04429,0,0,38.12786
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,50.95855,50.95855,8.978905,7.999385,0,-1,0,7.999385,0,0,0.9795197,1.87741,0,8.420405,7.999385,0,0,344.8198,8.420405,0,8.420405,-8.420405,84.00017,20,0.1001,9.876795,0,0,8.420405
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,48.87325,48.87325,8.920105,0,0,-1,0,0,0,0,8.920105,9.812116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001,9.812116,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,46.78794,46.78794,10.30517,0,0,-1,0,0,0,0,10.30517,11.33568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001,11.33568,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,45.09653,45.09653,41.1849,0,0,-1,0,0,0,0,41.1849,45.30339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001,45.30339,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,43.89942,43.89942,7.968781,0,0,-1,0,0,0,0,7.968781,8.765659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001,8.765659,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,42.68686,42.68686,39.12313,0,0,-1,0,0,0,0,39.12313,43.03544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001,43.03544,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,41.64421,41.64421,0.9905606,0,0,-1,0,0,0,0,0.9905606,1.089617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001,1.089617,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,40.77147,40.77147,8.258685,0,0,-1,0,0,0,0,8.258685,9.084554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001,9.084554,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,39.90646,39.90646,4.952146,0,0,-1,0,0,0,0,4.952146,5.44736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001,5.44736,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,39.18819,39.18819,18.21718,18.21718,81,0,22.761,18.21718,0,0,0,0,0,0,0,62.78282,59.64368,354.1758,0,59.64368,0,59.64368,140.5831,33.47211,0.1004055,20.03889,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.7721018,39.14711,38.92559,46.84562,46.84562,81,0,22.761,46.84562,1.648184,0,0,0,0.7721018,0,0,34.15438,32.44667,294.5321,53.67931,33.21877,0,33.21877,172.0972,40.97545,0.1005833,51.53018,0.6176814,81,54.45142
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,24.38135,45.78742,38.49309,0,0,72.31579,0,20.56389,0,0,0,0,0,24.38135,0,0,72.31579,68.7,261.3134,83.5762,93.08134,0,93.08134,260.4019,62.00034,0.1007279,0,19.50508,81,107.9576
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,42.03548,53.09673,39.90646,28.43497,28.43497,81,0,22.761,28.43497,147.8302,0,0,0,42.03548,0,0,52.56503,49.93678,168.232,167.3494,91.97226,0,91.97226,347.6545,82.77471,0.1009415,31.27846,33.62838,81,209.3849
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,55.25247,62.11702,43.68317,33.38514,33.38514,0,-1,0,33.38514,165.5002,0,0,0,55.25247,35.14226,33.38514,0,0,76.25975,250.1245,20.11022,0,20.11022,366.7327,87.31714,0.100886,36.72366,44.20198,0,305.3769
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,72.71535,73.24089,46.96558,4.587783,4.587783,0,-1,0,4.587783,1584.978,11.73657,0,0,72.71535,4.829245,4.587783,0,0,56.14954,268.2236,56.14954,0,56.14954,420.0009,100,0.1007315,5.046561,58.17228,0,340.939
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,73.82711,77.38843,49.86956,29.52223,29.52223,0,-1,0,29.52223,250.073,42.75108,0,0,73.82711,31.07603,29.52223,0,0,0,318.7582,0,0,0,420.0009,100,0.1007315,32.47445,59.06169,0,392.5853
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,70.92042,78.80911,52.08615,24.34604,24.34604,0,-1,0,24.34604,291.3017,45.29301,0,0,70.92042,25.62741,24.34604,0,0,0,318.7582,0,0,0,420.0009,100,0.1007315,26.78064,56.73634,0,389.6786
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,65.58652,79.06418,54.30275,11.44072,11.44072,0,-1,0,11.44072,573.2725,53.54366,0,0,65.58652,12.04287,11.44072,0,0,0,318.7582,0,0,0,420.0009,100,0.1007315,12.58479,52.46922,0,384.3448
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,60.69661,78.40877,55.60799,0,0,0,-1,0,0,0,60.69661,0,0,60.69661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1007315,0,48.55729,0,379.4548
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,48.66581,73.58565,55.95554,29.68182,29.68182,0,-1,0,29.68182,163.9583,17.42179,0,0,48.66581,31.24402,29.68182,0,0,0,318.7582,0,0,0,420.0009,100,0.1007315,32.65,38.93265,0,367.424
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,42.12171,71.36069,56.34943,5.041523,5.041523,0,-1,0,5.041523,835.4956,36.81484,0,0,42.12171,5.306867,5.041523,0,0,0,318.7582,0,0,0,420.0009,100,0.1007315,5.545676,33.69736,0,360.8799
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,20.63794,62.65034,55.73929,95.59246,68.7,0,-1,0,68.7,30.04066,0,26.89246,36.45171,20.63794,72.31579,68.7,0,0,0,318.7582,0,51.67785,-51.67785,365.5276,87.0302,0.1007315,105.1517,16.51035,0,339.3961
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.220691,54.8378,54.13284,49.1742,49.1742,0,-1,0,49.1742,4.515967,0,0,0,2.220691,51.76231,49.1742,0,0,57.41984,267.0804,0,49.54162,-49.54162,313.3062,74.59655,0.1007315,54.09162,1.776552,0,269.3011
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,52.78125,52.78125,29.6362,29.6362,0,-1,0,29.6362,0,0,3.552714E-15,0,0,31.196,29.6362,0,0,112.4661,217.5387,0,31.196,-31.196,280.4227,66.76717,0.1007315,32.59982,0,0,217.5387
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,51.00489,51.00489,26.24246,26.24246,0,-1,0,26.24246,0,0,3.552714E-15,0,0,27.62365,26.24246,0,0,147.1283,186.3428,0,27.62365,-27.62365,251.3048,59.83435,0.1007315,28.86671,0,0,186.3428
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,48.91959,48.91959,4.291791,4.291791,0,-1,0,4.291791,0,0,0,0,0,4.517675,4.291791,0,0,177.8212,158.7191,0,4.517675,-4.517675,246.5428,58.70054,0.1007315,4.720971,0,0,158.7191
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,46.83429,46.83429,12.95079,12.95079,0,-1,0,12.95079,0,0,1.776357E-15,0,0,13.63241,12.95079,0,0,182.8409,154.2014,0,13.63241,-13.63241,232.1729,55.27916,0.1007315,14.24587,0,0,154.2014
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,45.13515,45.13515,32.94651,32.94651,0,-1,0,32.94651,0,0,7.105427E-15,0,0,34.68054,32.94651,0,0,197.988,140.569,0,34.68054,-34.68054,195.6164,46.57525,0.1007315,36.24116,0,0,140.569
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,43.94576,43.94576,24.34467,24.34467,0,-1,0,24.34467,0,0,3.552714E-15,0,0,25.62596,24.34467,0,0,236.5219,105.8885,0,25.62596,-25.62596,168.6043,40.1438,0.1007315,26.77913,0,0,105.8885
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,42.72548,42.72548,25.47241,25.47241,0,-1,0,25.47241,0,0,3.552714E-15,0,0,26.81307,25.47241,0,0,264.9952,80.26252,0,26.81307,-26.81307,140.3408,33.41442,0.1007315,28.01966,0,0,80.26252
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,41.68282,41.68282,9.593965,9.593965,0,-1,0,9.593965,0,0,1.776357E-15,0,0,10.09891,9.593965,0,0,294.7875,53.44945,0,10.09891,-10.09891,129.6956,30.87986,0.1007315,10.55336,0,0,53.44945
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,40.81781,40.81781,31.31724,31.31724,0,-1,0,31.31724,0,0,3.552714E-15,0,0,32.96551,31.31724,0,0,306.0085,43.35054,0,32.96551,-32.96551,94.94695,22.60637,0.1007315,34.44896,0,0,43.35054
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,39.96824,39.96824,1.318784,1.318784,0,-1,0,1.318784,0,0,2.220446E-16,0,0,1.388193,1.318784,0,0,342.6369,10.38503,0,1.388193,-1.388193,93.48367,22.25797,0.1007315,1.450662,0,0,10.38503
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,39.24997,39.24997,24.29549,24.29549,20.25,0,7.39125,24.29549,0,0,0,0,0,4.258411,4.04549,0,0,344.1793,8.996837,0,4.258411,-4.258411,88.9949,21.18922,0.1007315,26.72504,0,81,8.996837
