Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,19.81473,59.17411,52.6963,2.087392,2.087392,0,-1,0,2.087392,949.2577,0,0,0,19.81473,2.197254,2.087392,0,0,20.53069,300.2806,17.61747,0,17.61747,417.2371,99.34197,0.1018991,2.296131,15.85178,0,320.0953
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.201139,52.2198,51.22114,55.18817,55.18817,0,-1,0,55.18817,5.800408,0,0,0,3.201139,58.09281,55.18817,0,0,2.913219,316.1363,0,54.89167,-54.89167,359.3762,85.5656,0.1018991,60.70698,2.560911,0,319.3375
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,49.96223,49.96223,43.92775,43.92775,0,-1,0,43.92775,0,0,7.105427E-15,0,0,46.23974,43.92775,0,0,63.90396,261.2447,0,46.23974,-46.23974,310.6353,73.96062,0.1018991,48.32053,0,0,261.2447
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,48.30944,48.30944,1.405551,1.405551,0,-1,0,1.405551,0,0,2.220446E-16,0,0,1.479528,1.405551,0,0,115.2815,215.0049,0,1.479528,-1.479528,309.0757,73.5893,0.1018991,1.546106,0,0,215.0049
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,46.65665,46.65665,23.03184,23.03184,0,-1,0,23.03184,0,0,3.552714E-15,0,0,24.24404,23.03184,0,0,116.9254,213.5254,0,24.24404,-24.24404,283.5202,67.50468,0.1018991,25.33503,0,0,213.5254
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,44.96524,44.96524,16.76038,16.76038,0,-1,0,16.76038,0,0,0,0,0,17.64251,16.76038,0,0,143.8632,189.2813,0,17.64251,-17.64251,264.9234,63.07687,0.1018991,18.43642,0,0,189.2813
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,43.79129,43.79129,21.59736,21.59736,0,-1,0,21.59736,0,0,3.552714E-15,0,0,22.73406,21.59736,0,0,163.466,171.6388,0,22.73406,-22.73406,240.9596,57.37122,0.1018991,23.7571,0,0,171.6388
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,42.85677,42.85677,10.87854,10.87854,0,-1,0,10.87854,0,0,1.776357E-15,0,0,11.4511,10.87854,0,0,188.7261,148.9048,0,11.4511,-11.4511,228.8891,54.49729,0.1018991,11.9664,0,0,148.9048
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,41.83729,41.83729,35.03936,35.03936,0,-1,0,35.03936,0,0,0,0,0,36.88353,35.03936,0,0,201.4495,137.4537,0,36.88353,-36.88353,190.0104,45.24048,0.1018991,38.54329,0,0,137.4537
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,41.07268,41.07268,10.20564,10.20564,0,-1,0,10.20564,0,0,1.776357E-15,0,0,10.74278,10.20564,0,0,242.4312,100.5701,0,10.74278,-10.74278,178.6865,42.54432,0.1018991,11.22621,0,0,100.5701
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,40.37758,40.37758,4.09841,4.09841,0,-1,0,4.09841,0,0,0,0,0,4.314116,4.09841,0,0,254.3676,89.82736,0,4.314116,-4.314116,174.139,41.46159,0.1018991,4.508251,0,0,89.82736
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,39.72882,39.72882,26.33289,26.33289,0,-1,0,26.33289,0,0,3.552714E-15,0,0,27.71884,26.33289,0,0,259.1611,85.51324,0,27.71884,-27.71884,144.9208,34.50489,0.1018991,28.96618,0,0,85.51324
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,39.21136,39.21136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,289.9598,57.79441,0,0,0,144.9208,34.50489,0.1018991,0,0,0,57.79441
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5408276,39.18892,39.03372,23.38757,23.38757,0,0,0,23.38757,2.312457,0,3.552714E-15,0,0.5408276,24.6185,23.38757,0,0,289.9598,57.79441,0,24.07767,-24.07767,119.5407,28.46202,0.1018991,25.72633,0.4326621,0,58.33524
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,19.39972,44.41633,38.663,0.5204648,0.5204648,0,0,0,0.5204648,3727.384,0,0,0,19.39972,0.5478576,0.5204648,0,0,316.7128,33.71674,18.85186,0,18.85186,137.4252,32.72021,0.1018602,0.5725113,15.51978,0,53.11646
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,30.83125,49.04058,39.62069,31.22415,31.22415,0,0,0,31.22415,98.74168,0,0,0,30.83125,32.86753,31.22415,0,0,297.8609,50.68341,0,2.036274,-2.036274,135.2788,32.20916,0.1018602,34.34657,24.665,0,81.51467
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,49.09557,57.85141,41.94542,0,0,0,-1,0,0,0,0,0,0,49.09557,0,0,0,0,300.1234,48.64714,49.09557,0,49.09557,181.8549,43.2987,0.1017592,0,39.27645,0,97.74271
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,66.38573,66.91813,44.00755,0.6684185,0.6684185,0,-1,0,0.6684185,9931.763,0,0,0,66.38573,0.7035984,0.6684185,0,0,251.0279,92.83315,65.68214,0,65.68214,244.1664,58.13475,0.1016243,0.7352603,53.10859,0,159.2189
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,63.77517,68.32571,46.09285,58.68943,58.68943,0,-1,0,58.68943,108.6655,0,0,0,63.77517,61.77835,58.68943,0,0,185.3457,151.9471,1.996819,0,1.996819,246.0608,58.58578,0.1016202,64.55838,51.02014,0,215.7222
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,66.91943,72.11232,48.13181,0,0,0,-1,0,0,0,0,0,0,66.91943,0,0,0,0,183.3489,153.7442,66.91943,0,66.91943,309.5461,73.70132,0.1014831,0,53.53554,0,220.6636
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,60.69979,71.99668,50.26345,0,0,0,-1,0,0,0,0,0,0,60.69979,0,0,0,0,116.4295,213.9717,60.69979,0,60.69979,367.131,87.41197,0.1013591,0,48.55983,0,274.6715
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,59.85578,73.18895,51.56869,17.26737,17.26737,0,-1,0,17.26737,346.6409,0,0,0,59.85578,18.17618,17.26737,0,0,55.72968,268.6015,41.6796,0,41.6796,406.6718,96.82642,0.1012742,18.99411,47.88462,0,328.4573
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,57.46611,72.93573,52.21745,50.40608,50.40608,0,-1,0,50.40608,114.0063,0,0,0,57.46611,53.05903,50.40608,0,0,14.05009,306.1132,4.407085,0,4.407085,410.8527,97.82187,0.1012652,55.44669,45.97289,0,363.5793
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,40.02436,66.75582,52.95889,32.71857,32.71857,0,-1,0,32.71857,122.3292,0,0,0,40.02436,34.4406,32.71857,0,0,9.643005,310.0795,5.583755,0,5.583755,416.1499,99.08311,0.1012538,35.99043,32.01949,0,350.1039
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,19.47075,58.96771,52.61134,18.58916,18.58916,0,-1,0,18.58916,104.7425,0,0,0,19.47075,19.56753,18.58916,0,0,4.05925,315.1049,0,0.09678402,-0.09678402,416.0479,99.05882,0.1012538,20.44807,15.5766,0,334.5757
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.185229,52.08264,51.08984,0,0,0,-1,0,0,0,0,0,0,3.185229,0,0,0,0,4.166788,315.0081,3.185229,0,3.185229,419.0696,99.77829,0.1012473,0,2.548183,0,318.1934
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,49.86956,49.86956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.981559,317.8748,0,0,0,419.0696,99.77829,0.1012473,0,0,0,317.8748
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,48.17815,48.17815,15.90079,15.90079,0,-1,0,15.90079,0,0,1.776357E-15,0,0,16.73767,15.90079,0,0,0.981559,317.8748,0,16.73767,-16.73767,401.4266,95.57757,0.1012473,17.49087,0,0,317.8748
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,46.57169,46.57169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.57897,301.1371,0,0,0,401.4266,95.57757,0.1012473,0,0,0,301.1371
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,44.88028,44.88028,17.78279,17.78279,0,-1,0,17.78279,0,0,0,0,0,18.71873,17.78279,0,0,19.57897,301.1371,0,18.71873,-18.71873,381.6953,90.87966,0.1012473,19.56107,0,0,301.1371
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,43.70634,43.70634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.37756,282.4184,0,0,0,381.6953,90.87966,0.1012473,0,0,0,282.4184
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,42.79498,42.79498,37.98158,37.98158,0,-1,0,37.98158,0,0,0,0,0,39.98061,37.98158,0,0,40.37756,282.4184,0,39.98061,-39.98061,339.5521,80.84557,0.1012473,41.77973,0,0,282.4184
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,41.75233,41.75233,26.09133,26.09133,0,-1,0,26.09133,0,0,3.552714E-15,0,0,27.46455,26.09133,0,0,84.80045,242.4378,0,27.46455,-27.46455,310.6019,73.95268,0.1012473,28.70046,0,0,242.4378
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,41.01089,41.01089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.3166,214.9733,0,0,0,310.6019,73.95268,0.1012473,0,0,0,214.9733
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,40.31579,40.31579,30.93769,30.93769,0,-1,0,30.93769,0,0,3.552714E-15,0,0,32.56599,30.93769,0,0,115.3166,214.9733,0,32.56599,-32.56599,276.2743,65.77946,0.1012473,34.03146,0,0,214.9733
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,39.66703,39.66703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.5011,182.4073,0,0,0,276.2743,65.77946,0.1012473,0,0,0,182.4073
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,39.14185,39.14185,33.74002,33.74002,0,0,0,33.74002,0,0,0,0,0,35.51581,33.74002,0,0,151.5011,182.4073,0,35.51581,-35.51581,238.8374,56.86593,0.1012473,37.11402,0,0,182.4073
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3575096,39.07446,38.97193,3.133579,3.133579,0,0,0,3.133579,11.40898,0,0,0,0.3575096,3.298504,3.133579,0,0,190.9631,146.8915,0,2.940995,-2.940995,235.7373,56.12782,0.1012473,3.446937,0.2860076,0,147.249
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,21.99445,45.15486,38.60122,38.85018,38.85018,0,0,0,38.85018,56.61352,0,7.105427E-15,0,21.99445,40.89492,38.85018,0,0,194.2308,143.9505,0,18.90047,-18.90047,215.8144,51.38429,0.1012473,42.7352,17.59556,0,165.9449
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,44.74997,53.653,39.55891,45.64631,45.64631,0,0,0,45.64631,98.03634,0,0,0,44.74997,48.04874,45.64631,0,0,215.2314,125.05,0,3.298775,-3.298775,212.3372,50.55638,0.1012473,50.21093,35.79997,0,169.8
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,60.80585,62.15203,41.86046,14.46795,14.46795,0,-1,0,14.46795,420.2798,0,0,0,60.80585,15.22942,14.46795,0,0,218.8967,121.7512,45.57644,0,45.57644,255.5748,60.85103,0.1011546,15.91474,48.64468,0,182.5571
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,75.42679,70.60964,43.87625,49.0041,49.0041,0,-1,0,49.0041,153.9193,0,0,0,75.42679,51.58327,49.0041,0,0,173.3202,162.77,23.84352,0,23.84352,278.1948,66.23672,0.1011062,53.90451,60.34143,0,238.1968
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,77.43611,74.12732,45.96155,48.01551,48.01551,0,-1,0,48.01551,161.2731,0,0,0,77.43611,50.54265,48.01551,0,0,149.4767,184.2292,26.89346,0,26.89346,303.7082,72.31132,0.1010516,52.81707,61.94889,0,261.6653
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,82.07203,79.02224,48.04685,23.15248,23.15248,0,-1,0,23.15248,354.4847,0,0,0,82.07203,24.37104,23.15248,0,0,122.5833,208.4333,57.70099,0,57.70099,358.4481,85.34462,0.1009348,25.46773,65.65762,0,290.5053
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,77.30123,79.38914,50.13215,10.26291,10.26291,0,-1,0,10.26291,753.2093,1.615901,0,0,77.30123,10.80307,10.26291,0,0,64.88226,260.3642,64.88226,0,64.88226,420.0009,100,0.1008037,11.28921,61.84098,0,337.6654
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,63.23586,74.55843,51.48373,58.89806,58.89806,0,-1,0,58.89806,107.3649,1.237906,0,0,63.23586,61.99795,58.89806,0,0,0,318.7582,0,0,0,420.0009,100,0.1008037,64.78786,50.58868,0,381.9941
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,53.78505,71.29047,52.13249,36.25451,36.25451,0,-1,0,36.25451,148.3541,15.62242,0,0,53.78505,38.16264,36.25451,0,0,0,318.7582,0,0,0,420.0009,100,0.1008037,39.87996,43.02805,0,372.5433
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,35.98122,65.13518,52.87393,29.34726,29.34726,0,-1,0,29.34726,122.6051,5.089372,0,0,35.98122,30.89185,29.34726,0,0,0,318.7582,0,0,0,420.0009,100,0.1008037,32.28198,28.78498,0,354.7394
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,20.12081,59.10096,52.52638,2.954868,2.954868,0,-1,0,2.954868,680.9376,17.01042,0,0,20.12081,3.110387,2.954868,0,0,0,318.7582,0,0,0,420.0009,100,0.1008037,3.250355,16.09665,0,338.879
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.029299,51.94824,51.00489,46.2164,46.2164,0,-1,0,46.2164,6.554597,0,0,0,3.029299,48.64884,46.2164,0,0,0,318.7582,0,45.61954,-45.61954,371.9136,88.55068,0.1008037,50.83804,2.423439,0,321.7875
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,49.7846,49.7846,7.762089,7.762089,0,-1,0,7.762089,0,0,8.881784E-16,0,0,8.17062,7.762089,0,0,50.68838,273.1387,0,8.17062,-8.17062,363.301,86.50007,0.1008037,8.538298,0,0,273.1387
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,48.09319,48.09319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.76685,264.9681,0,0,0,363.301,86.50007,0.1008037,0,0,0,264.9681
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,46.4404,46.4404,48.50123,48.50123,0,-1,0,48.50123,0,0,7.105427E-15,0,0,51.05393,48.50123,0,0,59.76685,264.9681,0,51.05393,-51.05393,309.4855,73.68687,0.1008037,53.35135,0,0,264.9681
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,44.78761,44.78761,6.992867,6.992867,0,-1,0,6.992867,0,0,8.881784E-16,0,0,7.360912,6.992867,0,0,116.4934,213.9141,0,7.360912,-7.360912,301.7264,71.83947,0.1008037,7.692153,0,0,213.9141
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,43.61366,43.61366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.6722,206.5532,0,0,0,301.7264,71.83947,0.1008037,0,0,0,206.5532
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,42.7023,42.7023,21.7076,21.7076,0,-1,0,21.7076,0,0,3.552714E-15,0,0,22.85011,21.7076,0,0,124.6722,206.5532,0,22.85011,-22.85011,277.6403,66.10469,0.1008037,23.87836,0,0,206.5532
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,41.68282,41.68282,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.0612,183.7031,0,0,0,277.6403,66.10469,0.1008037,0,0,0,183.7031
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,40.9491,40.9491,14.456,14.456,0,-1,0,14.456,0,0,1.776357E-15,0,0,15.21684,14.456,0,0,150.0612,183.7031,0,15.21684,-15.21684,261.6003,62.28566,0.1008037,15.9016,0,0,183.7031
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,40.25401,40.25401,14.14503,14.14503,0,-1,0,14.14503,0,0,1.776357E-15,0,0,14.8895,14.14503,0,0,166.9688,168.4863,0,14.8895,-14.8895,245.9054,58.54878,0.1008037,15.55953,0,0,168.4863
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,39.62069,39.62069,17.73324,17.73324,0,-1,0,17.73324,0,0,3.552714E-15,0,0,18.66656,17.73324,0,0,183.5127,153.5968,0,18.66656,-18.66656,226.2291,53.86396,0.1008037,19.50656,0,0,153.5968
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,39.08006,39.08006,28.34205,28.34205,0,0,0,28.34205,0,0,0,0,0,29.83374,28.34205,0,0,204.2534,134.9302,0,29.83374,-29.83374,194.7816,46.37647,0.1008037,31.17626,0,0,134.9302
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.3786873,39.01098,38.90242,0,0,0,0,0,0,0,0,0,0,0.3786873,0,0,0,0,237.4019,105.0965,0.3786873,0,0.3786873,195.1408,46.46201,0.1008029,0,0.3029498,0,105.4752
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,21.77652,45.0146,38.5317,33.19507,33.19507,0,0,0,33.19507,65.60166,0,0,0,21.77652,34.94218,33.19507,0,0,237.0233,105.4373,0,13.16566,-13.16566,181.263,43.15777,0.1008029,36.51458,17.42121,0,127.2138
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,36.88713,50.89721,39.4894,30.26445,30.26445,0,0,0,30.26445,121.8827,0,0,0,36.88713,31.85731,30.26445,0,0,251.6518,92.27162,5.029819,0,5.029819,186.0347,44.29389,0.1007928,33.29089,29.5097,0,129.1588
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,58.7773,61.2615,41.76778,26.17859,26.17859,0,-1,0,26.17859,224.5243,0,0,0,58.7773,27.55642,26.17859,0,0,246.622,96.79846,31.22088,0,31.22088,215.6534,51.34595,0.1007298,28.79646,47.02184,0,155.5758
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,68.13305,67.35535,43.76812,14.81871,14.81871,0,-1,0,14.81871,459.7771,0,0,0,68.13305,15.59865,14.81871,0,0,215.4011,124.8973,52.5344,0,52.5344,265.4919,63.21224,0.1006241,16.30058,54.50644,0,193.0303
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,64.30293,68.23199,45.83025,12.25661,12.25661,0,-1,0,12.25661,524.639,0,0,0,64.30293,12.90169,12.25661,0,0,162.8667,172.1782,51.40123,0,51.40123,314.2554,74.82257,0.1005208,13.48227,51.44234,0,236.4811
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,78.01673,76.83614,47.87693,17.69934,17.69934,0,-1,0,17.69934,440.789,0,0,0,78.01673,18.63088,17.69934,0,0,111.4654,218.4393,59.38585,0,59.38585,370.5938,88.23644,0.1004018,19.46927,62.41338,0,296.4561
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,72.09396,76.69429,49.96223,16.73492,16.73492,0,-1,0,16.73492,430.7996,2.398664,0,0,72.09396,17.6157,16.73492,0,0,52.0796,271.8866,52.0796,0,52.0796,420.0009,100,0.1002976,18.40841,57.67517,0,343.9806
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,68.07227,76.51228,51.3061,33.9476,33.9476,0,-1,0,33.9476,200.5216,32.33796,0,0,68.07227,35.73431,33.9476,0,0,0,318.7582,0,0,0,420.0009,100,0.1002976,37.34236,54.45782,0,386.8305
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,48.41719,68.91307,51.96258,41.69952,41.69952,0,-1,0,41.69952,116.1097,4.522956,0,0,48.41719,43.89423,41.69952,0,0,0,318.7582,0,0,0,420.0009,100,0.1002976,45.86947,38.73375,0,367.1754
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,34.8055,64.50418,52.6963,23.9248,23.9248,0,-1,0,23.9248,145.4787,9.6215,0,0,34.8055,25.184,23.9248,0,0,0,318.7582,0,0,0,420.0009,100,0.1002976,26.31728,27.8444,0,353.5637
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,19.35652,58.6543,52.34874,49.03842,49.03842,0,-1,0,49.03842,39.47215,0,0,0,19.35652,51.61939,49.03842,0,0,0,318.7582,0,32.26287,-32.26287,385.9928,91.90286,0.1002976,53.94226,15.48522,0,338.1147
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.325817,51.86236,50.82725,1.432568,1.432568,0,-1,0,1.432568,232.1577,0,0,0,3.325817,1.507966,1.432568,0,0,35.84763,286.4954,1.817851,0,1.817851,387.7173,92.31347,0.100294,1.575824,2.660653,0,289.8212
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,49.56834,49.56834,39.19704,39.19704,0,-1,0,39.19704,0,0,0,0,0,41.26004,39.19704,0,0,34.02979,288.1314,0,41.26004,-41.26004,344.2254,81.95827,0.100294,43.11674,0,0,288.1314
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,47.91555,47.91555,7.435588,7.435588,0,-1,0,7.435588,0,0,8.881784E-16,0,0,7.826935,7.435588,0,0,79.87428,246.8714,0,7.826935,-7.826935,335.9751,79.99392,0.100294,8.179147,0,0,246.8714
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,46.3091,46.3091,9.015568,9.015568,0,-1,0,9.015568,0,0,0,0,0,9.490071,9.015568,0,0,88.57087,239.0444,0,9.490071,-9.490071,325.9717,77.61216,0.100294,9.917125,0,0,239.0444
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,44.65631,44.65631,42.68439,42.68439,0,-1,0,42.68439,0,0,7.105427E-15,0,0,44.93093,42.68439,0,0,99.11539,229.5544,0,44.93093,-44.93093,278.6104,66.33567,0.100294,46.95282,0,0,229.5544
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,43.50553,43.50553,31.82371,31.82371,0,-1,0,31.82371,0,0,3.552714E-15,0,0,33.49865,31.82371,0,0,149.0387,184.6234,0,33.49865,-33.49865,243.2997,57.92838,0.100294,35.00608,0,0,184.6234
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,42.59418,42.59418,48.51931,48.51931,0,-1,0,48.51931,0,0,7.105427E-15,0,0,51.07296,48.51931,0,0,186.2594,151.1248,0,51.07296,-51.07296,189.4641,45.1104,0.100294,53.37124,0,0,151.1248
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,41.59787,41.59787,50.43027,50.43027,0,-1,0,50.43027,0,0,7.105427E-15,0,0,53.0845,50.43027,0,0,243.0071,100.0518,0,53.0845,-53.0845,133.5081,31.78757,0.100294,55.4733,0,0,100.0518
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,40.84098,40.84098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.9899,46.96733,0,0,0,133.5081,31.78757,0.100294,0,0,0,46.96733
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,40.13816,40.13816,23.27936,23.27936,0,-1,0,23.27936,0,0,0,0,0,24.50459,23.27936,0,0,301.9899,46.96733,0,24.50459,-24.50459,107.678,25.63756,0.100294,25.6073,0,0,46.96733
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,39.51257,39.51257,39.4227,21.33961,0,-1,0,21.33961,0,0,18.0831,22.02537,0,22.46274,21.33961,0,0,329.2172,22.46274,0,22.46274,-22.46274,84.00017,20,0.100294,43.36497,0,0,22.46274
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,38.98738,38.98738,7.387708,7.387708,79.7035,0,22.43299,7.387708,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1004894,8.126478,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.277836,39.44903,38.7943,28.33198,28.33198,81,0,22.761,28.33198,8.039805,0,0,0,2.277836,0,0,52.66802,50.03462,285.4758,61.83,52.31245,0,52.31245,198.8027,47.33387,0.1006912,31.16518,1.822269,81,64.10783
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,11.98369,41.94556,38.44675,17.76325,17.76325,81,0,22.761,17.76325,67.46341,0,0,0,11.98369,0,0,63.23675,60.07491,233.1634,108.9112,72.05861,0,72.05861,267.1635,63.61022,0.1008861,19.53958,9.586955,81,120.8949
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,19.80676,45.28808,39.38127,37.39535,37.39535,81,0,22.761,37.39535,52.96582,0,0,0,19.80676,0,0,43.60465,41.42442,161.1048,173.7639,61.23117,0,61.23117,325.2524,77.4409,0.1011021,41.13489,15.8454,81,193.5707
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,24.21427,49.04249,41.64421,14.17144,14.17144,0,-1,0,14.17144,170.8667,0,0,0,24.21427,14.91731,14.17144,0,0,99.87357,228.872,9.296967,0,9.296967,334.0723,79.54087,0.1010835,15.58859,19.37142,0,253.0863
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,30.4439,53.17136,43.61366,14.70118,14.70118,0,-1,0,14.70118,207.0847,0,0,0,30.4439,15.47493,14.70118,0,0,90.57661,237.2393,14.96898,0,14.96898,348.2731,82.92201,0.1010535,16.1713,24.35513,0,267.6832
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,53.42285,63.67941,45.66034,21.73722,21.73722,0,-1,0,21.73722,245.7667,0,0,0,53.42285,22.88128,21.73722,0,0,75.60764,250.7113,30.54156,0,30.54156,377.2474,89.82063,0.1009924,23.91094,42.73828,0,304.1342
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,62.99478,69.91367,47.6993,0,0,0,-1,0,0,0,17.92871,0,0,62.99478,0,0,0,0,45.06607,278.1988,45.06607,0,45.06607,420.0009,100,0.1009024,0,50.39582,0,341.1935
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,58.63257,70.55779,49.7846,15.07611,15.07611,0,-1,0,15.07611,388.9106,42.76299,0,0,58.63257,15.86959,15.07611,0,0,0,318.7582,0,0,0,420.0009,100,0.1009024,16.58372,46.90606,0,377.3908
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,63.31942,74.17557,51.13618,16.97919,16.97919,0,-1,0,16.97919,372.9237,45.44659,0,0,63.31942,17.87283,16.97919,0,0,0,318.7582,0,0,0,420.0009,100,0.1009024,18.67711,50.65554,0,382.0776
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,54.78567,71.30081,51.78494,0,0,0,-1,0,0,0,54.78567,0,0,54.78567,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1009024,0,43.82854,0,373.5439
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,27.01546,61.50105,52.52638,41.16256,41.16256,0,-1,0,41.16256,65.63113,0,0,0,27.01546,43.32901,41.16256,0,0,0,318.7582,0,16.31356,-16.31356,402.8048,95.90572,0.1009024,45.27882,21.61237,0,345.7737
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,15.36641,57.13301,52.17883,8.091702,8.091702,0,-1,0,8.091702,189.9033,0,0,0,15.36641,8.517582,8.091702,0,0,18.12617,302.4447,6.848829,0,6.848829,409.3022,97.45271,0.1008887,8.900873,12.29313,0,317.8111
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.334782,51.3817,50.65733,50.45693,50.45693,0,-1,0,50.45693,4.627278,0,7.105427E-15,0,2.334782,53.11256,50.45693,0,0,11.27735,308.6086,0,50.77777,-50.77777,355.7777,84.70882,0.1008887,55.50262,1.867826,0,310.9434
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,49.39843,49.39843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.69709,257.8308,0,0,0,355.7777,84.70882,0.1008887,0,0,0,257.8308
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,47.74564,47.74564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.69709,257.8308,0,0,0,355.7777,84.70882,0.1008887,0,0,0,257.8308
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,46.13919,46.13919,27.88832,27.88832,0,-1,0,27.88832,0,0,3.552714E-15,0,0,29.35612,27.88832,0,0,67.69709,257.8308,0,29.35612,-29.35612,324.8337,77.34119,0.1008887,30.67715,0,0,257.8308
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,44.53273,44.53273,9.904955,9.904955,0,-1,0,9.904955,0,0,1.776357E-15,0,0,10.42627,9.904955,0,0,100.315,228.4747,0,10.42627,-10.42627,313.8434,74.72447,0.1008887,10.89545,0,0,228.4747
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,43.3974,43.3974,8.041531,8.041531,0,-1,0,8.041531,0,0,0,0,0,8.464769,8.041531,0,0,111.8997,218.0484,0,8.464769,-8.464769,304.9208,72.60004,0.1008887,8.845683,0,0,218.0484
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,42.50922,42.50922,5.147695,5.147695,0,-1,0,5.147695,0,0,8.881784E-16,0,0,5.418626,5.147695,0,0,121.3051,209.5837,0,5.418626,-5.418626,299.209,71.2401,0.1008887,5.662464,0,0,209.5837
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,41.51291,41.51291,22.46899,22.46899,0,-1,0,22.46899,0,0,3.552714E-15,0,0,23.65157,22.46899,0,0,127.3257,204.1651,0,23.65157,-23.65157,274.2781,65.30418,0.1008887,24.71589,0,0,204.1651
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,40.77147,40.77147,18.80107,18.80107,0,-1,0,18.80107,0,0,3.552714E-15,0,0,19.7906,18.80107,0,0,153.6053,180.5135,0,19.7906,-19.7906,253.417,60.33725,0.1008887,20.68117,0,0,180.5135
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,40.07637,40.07637,30.17262,30.17262,0,-1,0,30.17262,0,0,3.552714E-15,0,0,31.76066,30.17262,0,0,175.5948,160.7229,0,31.76066,-31.76066,219.9383,52.36616,0.1008887,33.18989,0,0,160.7229
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,39.44306,39.44306,32.00108,32.00108,0,-1,0,32.00108,0,0,7.105427E-15,0,0,33.68534,32.00108,0,0,210.8844,128.9622,0,33.68534,-33.68534,184.4308,43.91201,0.1008887,35.20118,0,0,128.9622
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,38.92559,38.92559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,248.3126,95.27689,0,0,0,184.4308,43.91201,0.1008887,0,0,0,95.27689
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5348947,38.88572,38.73251,32.44965,32.44965,0,0,0,32.44965,1.648384,0,7.105427E-15,0,0.5348947,34.15752,32.44965,0,0,248.3126,95.27689,0,33.62263,-33.62263,148.9895,35.47361,0.1008887,35.69461,0.4279158,0,95.81178
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.211512,38.70843,38.36179,1.909339,1.909339,0,0,0,1.909339,63.4519,0,0,0,1.211512,2.009831,1.909339,0,0,285.6711,61.65426,0,0.7983188,-0.7983188,148.148,35.27325,0.1008887,2.100273,0.9692098,0,62.86577
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.409768,40.57277,39.29631,32.77493,32.77493,0,0,0,32.77493,13.4547,0,7.105427E-15,0,4.409768,34.49992,32.77493,0,0,286.5581,60.85594,0,30.09016,-30.09016,116.4302,27.72141,0.1008887,36.05242,3.527815,0,65.26571
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,3.976296,42.69479,41.52836,55.97505,33.00497,0,-1,0,33.00497,12.04757,0,22.97007,31.58956,3.976296,34.74208,33.00497,0,0,319.9916,30.76578,0,30.76578,-30.76578,84.00017,20,0.1008887,61.57256,3.181037,0,34.74208
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,6.930621,45.56055,43.49008,55.43152,6.584089,0,-1,0,6.584089,105.2632,0,48.84743,59.65786,6.930621,6.930621,6.584089,0,0,354.1758,0,0,0,0,84.00017,20,0.1008887,60.97467,5.544497,0,6.930621
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,17.52729,50.95152,45.52904,27.28235,16.65092,0,-1,0,16.65092,105.2632,0,10.63143,26.6804,17.52729,17.52729,16.65092,0,0,354.1758,0,0,0,0,84.00017,20,0.1008887,30.01059,14.02183,0,17.52729
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,19.67233,53.76862,47.568,28.06957,18.68871,0,-1,0,18.68871,105.2632,0,9.380857,27.13878,19.67233,19.67233,18.68871,0,0,354.1758,0,0,0,0,84.00017,20,0.1008887,30.87653,15.73786,0,19.67233
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,14.03015,54.04507,49.61469,53.97164,13.32864,0,-1,0,13.32864,105.2632,0,40.64301,56.70308,14.03015,14.03015,13.32864,0,0,354.1758,0,0,0,0,84.00017,20,0.1008887,59.36881,11.22412,0,14.03015
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,6.570041,53.01909,50.95855,27.02135,6.241539,0,-1,0,6.241539,105.2632,0,20.77982,28.47518,6.570041,6.570041,6.241539,0,0,354.1758,0,0,0,0,84.00017,20,0.1008887,29.72349,5.256032,0,6.570041
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,10.33328,54.88877,51.60731,23.72716,9.816618,0,-1,0,9.816618,105.2632,0,13.91054,24.13655,10.33328,10.33328,9.816618,0,0,354.1758,0,0,0,0,84.00017,20,0.1008887,26.09987,8.266625,0,10.33328
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,1.808288,52.962,52.39508,19.39347,1.717873,0,-1,0,1.717873,105.2632,0,17.67559,20.98924,1.808288,1.808288,1.717873,0,0,354.1758,0,0,0,0,84.00017,20,0.1008887,21.33282,1.44663,0,1.808288
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2462577,52.07795,52.00119,0,0,0,-1,0,0,0,0,0,0,0.2462577,0,0,0,0,354.1758,0,0.2462577,0,0.2462577,84.23379,20.05562,0.1008882,0,0.1970062,0,0.2462577
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,3.505551,51.61531,50.52604,21.87403,3.540824,0,-1,0,3.540824,99.00382,0,18.33321,23.18483,3.505551,3.727183,3.540824,0,0,353.9295,0.221632,0,0.221632,-0.221632,84.00017,20,0.1008882,24.06144,2.804441,0,3.727183
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,49.26714,49.26714,79.23804,0,0,-1,0,0,0,0,79.23804,87.16185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008882,87.16185,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,47.568,47.568,26.48365,0,0,-1,0,0,0,0,26.48365,29.13202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008882,29.13202,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,46.00789,46.00789,56.7039,0,0,-1,0,0,0,0,56.7039,62.37429,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008882,62.37429,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,44.40144,44.40144,30.13254,0,0,-1,0,0,0,0,30.13254,33.14579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008882,33.14579,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,43.26611,43.26611,33.16978,0,0,-1,0,0,0,0,33.16978,36.48676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008882,36.48676,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,42.37792,42.37792,26.1051,0,0,-1,0,0,0,0,26.1051,28.71561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008882,28.71561,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,41.40478,41.40478,23.1291,0,0,-1,0,0,0,0,23.1291,25.44201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008882,25.44201,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,40.68651,40.68651,7.38321,0,0,-1,0,0,0,0,7.38321,8.121531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008882,8.121531,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,40.01458,40.01458,24.84271,0,0,-1,0,0,0,0,24.84271,27.32698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008882,27.32698,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,39.38127,39.38127,21.98023,0,0,-1,0,0,0,0,21.98023,24.17825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008882,24.17825,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,38.86381,38.86381,53.02128,53.02128,81,0,22.761,53.02128,0,0,0,0,0,0,0,27.97872,26.57978,354.1758,0,26.57978,0,26.57978,109.216,26.00375,0.1009907,58.32341,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.8764512,38.91409,38.663,9.183542,9.183542,81,0,22.761,9.183542,9.543716,0,0,0,0.8764512,0,0,71.81646,68.22563,327.596,23.92181,69.10209,0,69.10209,174.772,41.61229,0.10119,10.1019,0.701161,81,24.79826
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.038166,38.87605,38.29228,30.57697,30.57697,81,0,22.761,30.57697,6.665689,7.105427E-15,0,0,2.038166,0,0,50.42303,47.90187,258.4939,86.11369,49.94004,0,49.94004,222.1492,52.89257,0.1013806,33.63467,1.630533,81,88.15185
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,14.91715,43.61276,39.21136,47.11579,47.11579,81,0,22.761,47.11579,31.66062,0,0,0,14.91715,0,0,33.88421,32.19,208.5539,131.0597,47.10715,0,47.10715,266.839,63.53297,0.1015526,51.82737,11.93372,81,145.9769
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,22.99139,48.41635,41.42023,19.60749,19.60749,0,-1,0,19.60749,117.2582,0,0,0,22.99139,20.63946,19.60749,0,0,161.4467,173.4562,2.351925,0,2.351925,269.0703,64.06422,0.1015479,21.56824,18.39311,0,196.4475
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,16.90291,48.52916,43.38195,39.10238,39.10238,0,-1,0,39.10238,43.22731,0,0,0,16.90291,41.1604,39.10238,0,0,159.0948,175.5729,0,24.2575,-24.2575,243.5006,57.97622,0.1015479,43.01262,13.52233,0,192.4758
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,20.67826,51.83226,45.39775,30.25413,30.25413,0,-1,0,30.25413,68.34855,0,0,0,20.67826,31.84645,30.25413,0,0,186.0476,151.3154,0,11.16819,-11.16819,231.7283,55.17329,0.1015479,33.27954,16.54261,0,171.9937
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,18.45209,53.24001,47.44443,2.114274,2.114274,0,-1,0,2.114274,872.739,0,0,0,18.45209,2.225551,2.114274,0,0,198.4567,140.1472,16.22654,0,16.22654,247.1221,58.83849,0.1015155,2.325701,14.76167,0,158.5993
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,31.10906,59.68956,49.48339,19.99297,19.99297,0,-1,0,19.99297,155.6,0,0,0,31.10906,21.04523,19.99297,0,0,182.2302,154.7511,10.06384,0,10.06384,256.6695,61.11167,0.1014954,21.99226,24.88725,0,185.8602
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,8.821502,53.56536,50.78863,4.1193,4.1193,0,-1,0,4.1193,214.1505,0,0,0,8.821502,4.336105,4.1193,0,0,172.1663,163.8085,4.485396,0,4.485396,260.9247,62.12482,0.1014864,4.53123,7.057201,0,172.63
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,16.3272,56.73345,51.48373,6.970994,6.970994,0,-1,0,6.970994,234.2162,0,0,0,16.3272,7.337888,6.970994,0,0,167.6809,167.8454,8.989312,0,8.989312,269.4528,64.15529,0.1014684,7.668093,13.06176,0,184.1726
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,22.43745,59.57277,52.21745,24.91947,24.91947,0,-1,0,24.91947,90.03983,0,0,0,22.43745,26.23102,24.91947,0,0,158.6916,175.9358,0,3.793573,-3.793573,265.454,63.2032,0.1014684,27.41142,17.94996,0,198.3732
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,9.876655,55.00889,51.8699,36.81001,36.81001,0,-1,0,36.81001,26.83144,0,0,0,9.876655,38.74738,36.81001,0,0,162.9067,172.1422,0,28.87072,-28.87072,235.0216,55.95741,0.1014684,40.491,7.901324,0,182.0189
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.151361,51.32575,50.3484,23.3616,23.3616,0,-1,0,23.3616,13.48949,0,3.552714E-15,0,3.151361,24.59116,23.3616,0,0,194.9853,143.2715,0,21.43979,-21.43979,212.422,50.57658,0.1014684,25.69776,2.521089,0,146.4228
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,49.0895,49.0895,38.23574,38.23574,0,-1,0,38.23574,0,0,0,0,0,40.24815,38.23574,0,0,218.8073,121.8317,0,40.24815,-40.24815,169.9968,40.47534,0.1014684,42.05931,0,0,121.8317
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,47.44443,47.44443,24.98061,24.98061,0,-1,0,24.98061,0,0,0,0,0,26.29538,24.98061,0,0,263.5274,81.58354,0,26.29538,-26.29538,142.279,33.87589,0.1014684,27.47867,0,0,81.58354
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,45.92293,45.92293,33.63947,33.63947,0,-1,0,33.63947,0,0,7.105427E-15,0,0,35.40997,33.63947,0,0,292.7445,55.28816,0,35.40997,-35.40997,104.9536,24.98891,0.1014684,37.00342,0,0,55.28816
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,44.31648,44.31648,35.93711,18.88428,0,-1,0,18.88428,0,0,17.05282,20.64653,0,19.87819,18.88428,0,0,332.0889,19.87819,0,19.87819,-19.87819,84.00017,20,0.1014684,39.53082,0,0,19.87819
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,43.18115,43.18115,2.778217,0,0,-1,0,0,0,0,2.778217,3.056039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014684,3.056039,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,42.29296,42.29296,29.9569,0,0,-1,0,0,0,0,29.9569,32.95259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014684,32.95259,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,41.3121,41.3121,17.06964,0,0,-1,0,0,0,0,17.06964,18.7766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014684,18.7766,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,40.60155,40.60155,33.14777,0,0,-1,0,0,0,0,33.14777,36.46254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014684,36.46254,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,39.92191,39.92191,25.88564,0,0,-1,0,0,0,0,25.88564,28.47421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014684,28.47421,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,39.31948,39.31948,5.873199,0,0,-1,0,0,0,0,5.873199,6.460519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014684,6.460519,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,38.7943,38.7943,13.77256,13.77256,81,0,22.761,13.77256,0,0,0,0,0,0,0,67.22744,63.86607,354.1758,0,63.86607,0,63.86607,144.5888,34.42585,0.1016768,15.14982,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.175714,39.22573,38.60122,24.05587,24.05587,81,0,22.761,24.05587,9.044419,0,0,0,2.175714,0,0,56.94413,54.09692,290.3098,57.47946,56.27264,0,56.27264,197.9737,47.13651,0.1018902,26.46146,1.740571,81,59.65517
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,19.23027,43.91542,38.2305,33.1486,33.1486,81,0,22.761,33.1486,58.01232,0,0,0,19.23027,0,0,47.8514,45.45883,234.0371,108.1248,64.6891,0,64.6891,259.3432,61.74826,0.1020958,36.46346,15.38422,81,127.3551
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,36.04561,50.21659,39.11868,48.98258,48.98258,81,0,22.761,48.98258,73.58864,0,0,0,36.04561,0,0,32.01742,30.41655,169.348,166.345,66.46217,0,66.46217,322.3947,76.76051,0.1022974,53.88084,28.83649,81,202.3906
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,51.84579,58.16861,41.33527,8.316226,8.316226,0,-1,0,8.316226,623.4293,0,0,0,51.84579,8.753922,8.316226,0,0,102.8858,226.161,43.09187,0,43.09187,363.2753,86.49394,0.1022111,9.147848,41.47663,0,278.0067
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,50.71319,59.93166,43.26611,0,0,0,-1,0,0,0,0,0,0,50.71319,0,0,0,0,59.79397,264.9437,50.71319,0,50.71319,411.386,97.94886,0.1021098,0,40.57055,0,315.6568
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,53.8314,63.43909,45.31279,18.14606,18.14606,0,-1,0,18.14606,296.6561,25.6495,0,0,53.8314,19.10112,18.14606,0,0,9.080786,310.5855,9.080786,0,9.080786,420.0009,100,0.1020917,19.96067,43.06512,0,364.4169
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,41.54769,61.11747,47.35175,48.29212,48.29212,0,-1,0,48.29212,86.0341,0,0,0,41.54769,50.83381,48.29212,0,0,0,318.7582,0,9.28612,-9.28612,410.2124,97.66943,0.1020917,53.12133,33.23815,0,360.3059
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,37.53429,61.90229,49.39843,30.54116,30.54116,0,-1,0,30.54116,122.8974,0,0,0,37.53429,32.14859,30.54116,0,0,10.31791,309.4721,5.385699,0,5.385699,415.3217,98.88593,0.1020809,33.59528,30.02743,0,347.0064
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,21.85297,57.77206,50.69595,9.91829,9.91829,0,-1,0,9.91829,220.33,6.480454,0,0,21.85297,10.4403,9.91829,0,0,4.932213,314.3192,4.932213,0,4.932213,420.0009,100,0.1020711,10.91012,17.48238,0,336.1722
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,19.00293,57.49407,51.35244,40.76968,40.76968,0,-1,0,40.76968,46.61044,0,0,0,19.00293,42.91545,40.76968,0,0,0,318.7582,0,23.91253,-23.91253,394.7948,93.99858,0.1020711,44.84665,15.20234,0,337.7611
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,6.352647,54.13977,52.13249,70.85854,68.7,0,-1,0,68.7,9.246939,0,2.158544,9.244398,6.352647,72.31579,68.7,0,0,26.56948,294.8457,0,65.96314,-65.96314,325.2636,77.44355,0.1020711,77.9444,5.082118,0,301.1983
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,4.334613,53.09877,51.7386,0,0,0,-1,0,0,0,0,0,0,4.334613,0,0,0,0,99.86185,228.8826,4.334613,0,4.334613,329.3757,78.42264,0.1020624,0,3.467691,0,233.2172
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,2.756262,51.07825,50.22483,18.02489,18.02489,0,-1,0,18.02489,15.29142,0,3.552714E-15,0,2.756262,18.97357,18.02489,0,0,95.52724,232.7837,0,16.2173,-16.2173,312.2812,74.35252,0.1020624,19.82738,2.205009,0,235.54
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,48.9582,48.9582,48.91453,48.91453,0,-1,0,48.91453,0,0,0,0,0,51.48898,48.91453,0,0,113.5465,216.5664,0,51.48898,-51.48898,258.007,61.43013,0.1020624,53.80598,0,0,216.5664
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,47.31313,47.31313,61.3044,61.3044,0,-1,0,61.3044,0,0,7.105427E-15,0,0,64.53094,61.3044,0,0,170.7564,165.0774,0,64.53094,-64.53094,189.9855,45.23454,0.1020624,67.43484,0,0,165.0774
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,45.79164,45.79164,35.28376,35.28376,0,-1,0,35.28376,0,0,0,0,0,37.1408,35.28376,0,0,242.4575,100.5465,0,37.1408,-37.1408,150.8356,35.91317,0.1020624,38.81214,0,0,100.5465
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,44.20063,44.20063,18.71512,18.71512,0,-1,0,18.71512,0,0,3.552714E-15,0,0,19.70012,18.71512,0,0,283.7251,63.40567,0,19.70012,-19.70012,130.0699,30.96895,0.1020624,20.58663,0,0,63.40567
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,43.07302,43.07302,39.80326,39.80326,0,-1,0,39.80326,0,0,0,2.263307,0,41.89816,39.80326,0,0,305.6141,43.70555,0,41.89816,-41.89816,85.90532,20.45361,0.1020624,43.78358,0,0,43.70555
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,42.20801,42.20801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.1676,1.807388,0,0,0,85.90532,20.45361,0.1020624,0,0,0,1.807388
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,41.20398,41.20398,27.89251,1.717018,0,-1,0,1.717018,0,0,26.17549,28.96474,0,1.807388,1.717018,0,0,352.1676,1.807388,0,1.807388,-1.807388,84.00017,20,0.1020624,30.68176,0,0,1.807388
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,40.49343,40.49343,28.49667,0,0,-1,0,0,0,0,28.49667,31.34634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020624,31.34634,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,39.81378,39.81378,5.769776,0,0,-1,0,0,0,0,5.769776,6.346754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020624,6.346754,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,39.21136,39.21136,3.99552,0,0,-1,0,0,0,0,3.99552,4.395072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020624,4.395072,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,38.70934,38.70934,32.10202,32.10202,81,0,22.761,32.10202,0,0,0,0,0,0,0,48.89798,46.45308,354.1758,0,46.45308,0,46.45308,128.0694,30.49266,0.1022382,35.31222,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,1.907992,39.07887,38.5317,18.87134,18.87134,81,0,22.761,18.87134,10.11053,0,0,0,1.907992,0,0,62.12866,59.02222,307.7227,41.80778,60.93022,0,60.93022,185.8729,44.25537,0.1024498,20.75848,1.526394,81,43.71577
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,18.19603,43.53491,38.1687,34.53725,34.53725,81,0,22.761,34.53725,52.68523,0,0,0,18.19603,0,0,46.46275,44.13962,246.7925,96.64497,62.33564,0,62.33564,245.0097,58.33553,0.102658,37.99097,14.55682,81,114.841
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,32.18739,48.85615,39.03372,34.88557,34.88557,81,0,22.761,34.88557,92.26562,0,0,0,32.18739,0,0,46.11443,43.8087,184.4569,152.7471,75.99609,0,75.99609,317.1059,75.50126,0.1028384,38.37413,25.74991,81,184.9344
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,37.05087,52.83297,41.22715,28.44862,28.44862,0,-1,0,28.44862,130.2378,0,0,0,37.05087,29.94592,28.44862,0,0,108.4608,221.1435,7.104953,0,7.104953,323.8463,77.1061,0.1028242,31.29348,29.6407,0,258.1944
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,49.60581,59.40023,43.15798,50.18007,50.18007,0,-1,0,50.18007,98.85561,0,0,0,49.60581,52.82112,50.18007,0,0,101.3558,227.538,0,3.21531,-3.21531,320.457,76.29914,0.1028242,55.19807,39.68465,0,277.1438
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,75.22311,72.14388,45.18149,26.0034,26.0034,0,-1,0,26.0034,289.2818,0,0,0,75.22311,27.372,26.0034,0,0,104.9284,224.3227,47.85112,0,47.85112,365.8526,87.10758,0.1027286,28.60374,60.17849,0,299.5458
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,71.58685,73.00411,47.18184,0,0,0,-1,0,0,0,14.50958,0,0,71.58685,0,0,0,0,57.07727,267.3887,57.07727,0,57.07727,420.0009,100,0.1026148,0,57.26948,0,338.9755
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,66.89047,73.42413,49.22079,0,0,0,-1,0,0,0,66.89047,0,0,66.89047,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1026148,0,53.51237,0,385.6487
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,66.08983,74.66051,50.52604,19.5821,19.5821,0,-1,0,19.5821,337.5013,45.47709,0,0,66.08983,20.61274,19.5821,0,0,0,318.7582,0,0,0,420.0009,100,0.1026148,21.54031,52.87186,0,384.8481
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,53.1928,69.98925,51.22114,0,0,0,-1,0,0,0,53.1928,0,0,53.1928,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1026148,0,42.55424,0,371.951
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,27.88502,61.20728,51.96258,19.9654,19.9654,0,-1,0,19.9654,139.6667,6.868809,0,0,27.88502,21.01621,19.9654,0,0,0,318.7582,0,0,0,420.0009,100,0.1026148,21.96194,22.30801,0,346.6432
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,19.25506,57.80498,51.56869,13.1766,13.1766,0,-1,0,13.1766,146.1308,5.384964,0,0,19.25506,13.8701,13.1766,0,0,0,318.7582,0,0,0,420.0009,100,0.1026148,14.49426,15.40405,0,338.0133
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.347766,51.0838,50.04719,28.81842,28.81842,0,-1,0,28.81842,11.61676,0,0,0,3.347766,30.33518,28.81842,0,0,0,318.7582,0,26.98741,-26.98741,391.5536,93.22686,0.1026148,31.70026,2.678213,0,322.106
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,48.78829,48.78829,54.89912,54.89912,0,-1,0,54.89912,0,0,7.105427E-15,0,0,57.78855,54.89912,0,0,29.98601,291.7708,0,57.78855,-57.78855,330.6391,78.72344,0.1026148,60.38903,0,0,291.7708
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,47.13549,47.13549,18.0293,18.0293,0,-1,0,18.0293,0,0,0,0,0,18.97821,18.0293,0,0,94.19551,233.9823,0,18.97821,-18.97821,310.6343,73.96041,0.1026148,19.83223,0,0,233.9823
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,45.614,45.614,39.85662,39.85662,0,-1,0,39.85662,0,0,0,0,0,41.95433,39.85662,0,0,115.2824,215.0041,0,41.95433,-41.95433,266.4106,63.43097,0.1026148,43.84228,0,0,215.0041
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,44.05389,44.05389,6.957697,6.957697,0,-1,0,6.957697,0,0,8.881784E-16,0,0,7.323892,6.957697,0,0,161.8983,173.0497,0,7.323892,-7.323892,258.6905,61.59286,0.1026148,7.653467,0,0,173.0497
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,42.94173,42.94173,21.8466,21.8466,0,-1,0,21.8466,0,0,3.552714E-15,0,0,22.99642,21.8466,0,0,170.036,165.7258,0,22.99642,-22.99642,234.4502,55.82136,0.1026148,24.03126,0,0,165.7258
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,42.07671,42.07671,24.36823,24.36823,0,-1,0,24.36823,0,0,0,0,0,25.65077,24.36823,0,0,195.5876,142.7294,0,25.65077,-25.65077,207.4119,49.38369,0.1026148,26.80506,0,0,142.7294
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,41.09585,41.09585,21.81775,21.81775,0,-1,0,21.81775,0,0,3.552714E-15,0,0,22.96605,21.81775,0,0,224.0884,117.0786,0,22.96605,-22.96605,183.2036,43.6198,0.1026148,23.99953,0,0,117.0786
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,40.40075,40.40075,22.86843,22.86843,0,-1,0,22.86843,0,0,0,0,0,24.07203,22.86843,0,0,249.6063,94.11259,0,24.07203,-24.07203,157.8294,37.57835,0.1026148,25.15528,0,0,94.11259
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,39.72882,39.72882,35.34901,35.34901,0,-1,0,35.34901,0,0,7.105427E-15,0,0,37.20948,35.34901,0,0,276.353,70.04055,0,37.20948,-37.20948,118.6072,28.23974,0.1026148,38.88391,0,0,70.04055
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,39.14185,39.14185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.6968,32.83107,0,0,0,118.6072,28.23974,0.1026148,0,0,0,32.83107
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,38.63983,38.63983,17.00475,17.00475,0,0,0,17.00475,0,0,3.552714E-15,0,0,17.89974,17.00475,0,0,317.6968,32.83107,0,17.89974,-17.89974,99.73917,23.74738,0.1026148,18.70522,0,0,32.83107
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.023886,39.02696,38.44675,30.29218,30.29218,20.25,0,7.39125,30.29218,6.681216,0,0,0,2.023886,10.57072,10.04218,0,0,337.5854,14.93133,0,8.546832,-8.546832,90.73003,21.60234,0.1026148,33.3214,1.619109,81,16.95522
