Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,15.57518,42.64348,38.07603,15.01686,15.01686,81,0,22.761,15.01686,103.718,0,0,0,15.57518,0,0,65.98315,62.68399,347.0819,6.384501,78.25917,0,78.25917,164.9732,39.27925,0.1027901,16.51854,12.46014,81,21.95968
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,20.4217,45.02888,38.94876,24.86631,24.86631,81,0,22.761,24.86631,82.12598,0,0,0,20.4217,0,0,56.13369,53.32701,268.8228,76.81775,73.74871,0,73.74871,234.9374,55.93736,0.1029739,27.35294,16.33736,81,97.23946
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,33.89775,51.62983,41.09585,18.80609,18.80609,0,-1,0,18.80609,180.2488,0,0,0,33.89775,19.79589,18.80609,0,0,195.074,143.1916,14.10186,0,14.10186,248.3156,59.12263,0.1029458,20.6867,27.1182,0,177.0893
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,38.29273,55.22197,43.0344,19.18273,19.18273,0,-1,0,19.18273,199.6209,0,0,0,38.29273,20.19234,19.18273,0,0,180.9722,155.8833,18.10039,0,18.10039,265.4871,63.21109,0.1029098,21.101,30.63419,0,194.176
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,32.27314,55.27952,45.00386,62.39919,62.39919,0,-1,0,62.39919,51.72046,0,0,0,32.27314,65.68336,62.39919,0,0,162.8718,172.1736,0,33.41021,-33.41021,230.2696,54.826,0.1029098,68.63911,25.81852,0,204.4468
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,59.88619,67.80305,47.0042,49.66358,49.66358,0,-1,0,49.66358,120.5837,0,0,0,59.88619,52.27745,49.66358,0,0,199.9942,138.7634,7.60874,0,7.60874,237.4879,56.54463,0.1028946,54.62993,47.90895,0,198.6496
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,66.73064,73.14688,49.05088,10.58984,10.58984,0,-1,0,10.58984,630.1381,0,0,0,66.73064,11.1472,10.58984,0,0,192.3855,145.6113,55.58343,0,55.58343,290.219,69.09962,0.1027842,11.64883,53.38451,0,212.3419
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,49.91746,67.6683,50.3484,54.78853,54.78853,0,-1,0,54.78853,91.10932,7.105427E-15,0,0,49.91746,57.67213,54.78853,0,0,136.8021,195.6364,0,7.754678,-7.754678,282.0449,67.1534,0.1027842,60.26738,39.93396,0,245.5538
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,41.87905,65.29174,51.00489,0,0,0,-1,0,0,0,0,0,0,41.87905,0,0,0,0,145.4184,187.8817,41.87905,0,41.87905,321.7748,76.61289,0.1027011,0,33.50324,0,229.7607
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,35.14595,63.63574,51.78494,32.70918,32.70918,0,-1,0,32.70918,107.4498,0,0,0,35.14595,34.43072,32.70918,0,0,103.5393,225.5728,0.7152295,0,0.7152295,322.4533,76.77445,0.1026997,35.9801,28.11676,0,260.7188
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,16.92701,56.83746,51.39105,30.08495,30.08495,0,-1,0,30.08495,56.26406,0,3.552714E-15,0,16.92701,31.66836,30.08495,0,0,102.8241,226.2165,0,14.74135,-14.74135,306.9146,73.07475,0.1026997,33.09344,13.54161,0,243.1435
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,3.525931,50.96045,49.86956,2.780947,2.780947,0,-1,0,2.780947,126.7888,0,0,0,3.525931,2.927313,2.780947,0,0,119.2034,211.4752,0.5986181,0,0.5986181,307.4825,73.20997,0.1026985,3.059042,2.820745,0,215.0011
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,48.57204,48.57204,33.13639,33.13639,0,-1,0,33.13639,0,0,0,0,0,34.88041,33.13639,0,0,118.6048,212.0139,0,34.88041,-34.88041,270.7153,64.45589,0.1026985,36.45003,0,0,212.0139
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,46.96558,46.96558,83.25334,68.7,0,-1,0,68.7,0,0,14.55334,22.87867,0,72.31579,68.7,0,0,157.3608,177.1335,0,72.31579,-72.31579,194.4878,46.30652,0.1026985,91.57867,0,0,177.1335
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,45.44408,45.44408,31.62646,31.62646,0,-1,0,31.62646,0,0,3.552714E-15,0,0,33.29102,31.62646,0,0,237.7117,104.8177,0,33.29102,-33.29102,159.396,37.95134,0.1026985,34.78911,0,0,104.8177
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,43.87625,43.87625,59.85445,59.85445,0,-1,0,59.85445,0,0,7.105427E-15,0,0,63.00468,59.85445,0,0,274.7017,71.52672,0,63.00468,-63.00468,92.98318,22.13881,0.1026985,65.8399,0,0,71.52672
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,42.79498,42.79498,27.58605,8.095932,0,-1,0,8.095932,0,0,19.49012,22.24872,0,8.522034,8.095932,0,0,344.7069,8.522034,0,8.522034,-8.522034,84.00017,20,0.1026985,30.34465,0,0,8.522034
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,41.92225,41.92225,17.25671,0,0,-1,0,0,0,0,17.25671,18.98238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026985,18.98238,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,40.9491,40.9491,7.148598,0,0,-1,0,0,0,0,7.148598,7.863458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026985,7.863458,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,40.26945,40.26945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026985,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,39.62069,39.62069,11.96759,0,0,-1,0,0,0,0,11.96759,13.16435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026985,13.16435,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,39.03372,39.03372,23.63296,0,0,-1,0,0,0,0,23.63296,25.99626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026985,25.99626,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,38.5317,38.5317,10.82104,10.82104,81,0,22.761,10.82104,0,0,0,0,0,0,0,70.17896,66.67001,354.1758,0,66.67001,0,66.67001,147.2489,35.05919,0.1028957,11.90314,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.137273,38.95105,38.33862,29.68682,29.68682,81,0,22.761,29.68682,7.199402,0,0,0,2.137273,0,0,51.31318,48.74752,287.5058,60.00301,50.8848,0,50.8848,195.5224,46.55287,0.1030836,32.6555,1.709819,81,62.14029
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,13.6154,41.94305,37.9679,29.80079,29.80079,81,0,22.761,29.80079,45.68806,0,0,0,13.6154,0,0,51.19921,48.63926,236.621,105.7993,62.25466,0,62.25466,254.5824,60.61474,0.1032886,32.78086,10.89232,81,119.4147
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,27.3112,47.05521,38.81747,58.99095,58.99095,81,0,22.761,58.99095,46.29726,0,0,0,27.3112,0,0,22.00905,20.9086,174.3663,161.8285,48.2198,0,48.2198,300.3277,71.50645,0.1034519,64.89004,21.84896,81,189.1397
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,46.01655,55.65289,40.96455,51.82117,51.82117,0,-1,0,51.82117,88.79874,0,0,0,46.01655,54.5486,51.82117,0,0,126.1465,205.2263,0,8.532054,-8.532054,291.3341,69.36514,0.1034519,57.00329,36.81324,0,251.2429
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,51.0685,59.601,42.85677,27.56933,27.56933,0,-1,0,27.56933,185.2366,0,0,0,51.0685,29.02035,27.56933,0,0,135.6266,196.6943,22.04816,0,22.04816,312.2509,74.3453,0.1034081,30.32626,40.8548,0,247.7628
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,69.7752,69.33662,44.83394,60.94191,60.94191,0,-1,0,60.94191,114.4946,0,0,0,69.7752,64.14938,60.94191,0,0,113.5784,216.5376,5.625817,0,5.625817,317.588,75.61604,0.1033969,67.0361,55.82016,0,286.3128
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,50.278,63.80793,46.83429,26.75863,26.75863,0,-1,0,26.75863,187.8945,0,0,0,50.278,28.16698,26.75863,0,0,107.9526,221.6009,22.11102,0,22.11102,338.5643,80.6104,0.103353,29.43449,40.2224,0,271.8788
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,44.75532,64.0032,48.87325,14.77281,14.77281,0,-1,0,14.77281,302.9573,0,0,0,44.75532,15.55033,14.77281,0,0,85.84161,241.5008,29.20499,0,29.20499,366.2706,87.20712,0.1032951,16.2501,35.80425,0,286.2561
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,68.62156,75.37097,50.17849,55.46752,55.46752,0,-1,0,55.46752,123.7149,0,0,0,68.62156,58.38686,55.46752,0,0,56.63662,267.7852,10.2347,0,10.2347,375.9801,89.51889,0.1032749,61.01427,54.89725,0,336.4068
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,55.35876,70.42102,50.82725,26.23726,26.23726,0,-1,0,26.23726,210.9929,0,0,0,55.35876,27.61817,26.23726,0,0,46.40193,276.9965,27.74059,0,27.74059,402.2971,95.78484,0.1032199,28.86098,44.28701,0,332.3553
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,42.01123,65.9697,51.56869,17.21404,17.21404,0,-1,0,17.21404,244.0522,5.229859,0,0,42.01123,18.12004,17.21404,0,0,18.66133,301.963,18.66133,0,18.66133,420.0009,100,0.103183,18.93544,33.60899,0,343.9742
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,19.42723,57.45176,51.1748,0,0,0,-1,0,0,0,19.42723,0,0,19.42723,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103183,0,15.54178,0,338.1855
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,2.702267,50.44794,49.61469,56.89614,56.89614,0,-1,0,56.89614,4.749474,0,0,0,2.702267,59.89068,56.89614,0,0,0,318.7582,0,57.18841,-57.18841,359.719,85.6472,0.103183,62.58576,2.161814,0,321.4605
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,48.30944,48.30944,52.00628,52.00628,0,-1,0,52.00628,0,0,7.105427E-15,0,0,54.74345,52.00628,0,0,63.54268,261.5698,0,54.74345,-54.74345,302.0143,71.90802,0.103183,57.20691,0,0,261.5698
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,46.74161,46.74161,42.08941,42.08941,0,-1,0,42.08941,0,0,0,0,0,44.30465,42.08941,0,0,124.3687,206.8264,0,44.30465,-44.30465,255.3131,60.78871,0.103183,46.29836,0,0,206.8264
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,45.22783,45.22783,35.82655,35.82655,0,-1,0,35.82655,0,0,7.105427E-15,0,0,37.71216,35.82655,0,0,173.5961,162.5217,0,37.71216,-37.71216,215.561,51.32394,0.103183,39.4092,0,0,162.5217
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,43.70634,43.70634,2.638591,2.638591,0,-1,0,2.638591,0,0,4.440892E-16,0,0,2.777465,2.638591,0,0,215.4985,124.8096,0,2.777465,-2.777465,212.6333,50.62687,0.103183,2.902451,0,0,124.8096
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,42.61735,42.61735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.5846,122.0321,0,0,0,212.6333,50.62687,0.103183,0,0,0,122.0321
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,41.76778,41.76778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.5846,122.0321,0,0,0,212.6333,50.62687,0.103183,0,0,0,122.0321
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,40.81781,40.81781,51.07964,51.07964,0,-1,0,51.07964,0,0,0,0,0,53.76804,51.07964,0,0,218.5846,122.0321,0,53.76804,-53.76804,155.9568,37.1325,0.103183,56.1876,0,0,122.0321
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,40.16133,40.16133,34.06418,34.06418,0,-1,0,34.06418,0,0,7.105427E-15,0,0,35.85703,34.06418,0,0,278.3268,68.26405,0,35.85703,-35.85703,118.1602,28.13332,0.103183,37.4706,0,0,68.26405
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,39.4894,39.4894,22.23258,22.23258,0,-1,0,22.23258,0,0,3.552714E-15,0,0,23.40271,22.23258,0,0,318.168,32.40702,0,23.40271,-23.40271,93.49155,22.25985,0.103183,24.45583,0,0,32.40702
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,38.92559,38.92559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.171,9.004313,0,0,0,93.49155,22.25985,0.103183,0,0,0,9.004313
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,38.42358,38.42358,38.59285,38.59285,30.03876,0,9.867805,38.59285,0,0,0,0,0,9.004313,8.554097,0,0,344.171,9.004313,0,9.004313,-9.004313,84.00017,20,0.103183,42.45214,0,81,9.004313
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.8565317,38.47521,38.2305,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8565317,0,0,72.31579,68.7,354.1758,0,69.55653,0,69.55653,149.9873,35.71119,0.1033258,0,0.6852254,81,0.8565317
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.327421,39.99632,37.88294,0,0,72.31579,0,20.56389,0,0,0,0,0,7.327421,0,0,72.31579,68.7,284.6193,62.60088,76.02742,0,76.02742,222.1132,52.884,0.1034553,0,5.861937,81,69.9283
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,25.95919,46.51194,38.70934,46.0557,46.0557,81,0,22.761,46.0557,56.36477,0,0,0,25.95919,0,0,34.9443,33.19708,208.5919,131.0256,59.15627,0,59.15627,278.2338,66.24601,0.1036584,50.66127,20.76735,81,156.9847
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,40.99762,53.73735,40.81781,25.1342,25.1342,0,-1,0,25.1342,163.1149,0,0,0,40.99762,26.45705,25.1342,0,0,149.4356,184.2662,14.54056,0,14.54056,292.0282,69.53038,0.1036296,27.64762,32.79809,0,225.2638
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,44.0343,56.87424,42.7023,11.93384,11.93384,0,-1,0,11.93384,368.9868,0,0,0,44.0343,12.56194,11.93384,0,0,134.895,197.3527,31.47236,0,31.47236,321.8855,76.63925,0.1035674,13.12723,35.22744,0,241.387
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,49.02392,60.87146,44.65631,23.7609,23.7609,0,-1,0,23.7609,206.3218,0,0,0,49.02392,25.01148,23.7609,0,0,103.4227,225.6778,24.01244,0,24.01244,344.6657,82.0631,0.10352,26.137,39.21914,0,274.7018
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,70.25243,71.76794,46.65665,15.60835,15.60835,0,-1,0,15.60835,450.0952,0,0,0,70.25243,16.42984,15.60835,0,0,79.41022,247.289,53.82259,0,53.82259,395.7263,94.22035,0.1034139,17.16919,56.20194,0,317.5415
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,54.50792,67.55418,48.65699,0,0,0,-1,0,0,0,28.92029,0,0,54.50792,0,0,0,0,25.58763,295.7294,25.58763,0,25.58763,420.0009,100,0.1033635,0,43.60633,0,350.2373
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,48.54979,66.69017,49.96223,40.86197,40.86197,0,-1,0,40.86197,118.8141,5.537191,0,0,48.54979,43.0126,40.86197,0,0,0,318.7582,0,0,0,420.0009,100,0.1033635,44.94817,38.83984,0,367.308
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,43.9964,65.65931,50.611,5.111986,5.111986,0,-1,0,5.111986,860.6517,38.61536,0,0,43.9964,5.381038,5.111986,0,0,0,318.7582,0,0,0,420.0009,100,0.1033635,5.623184,35.19711,0,362.7546
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,29.29653,61.05486,51.35244,8.783937,8.783937,0,-1,0,8.783937,333.5239,20.05028,0,0,29.29653,9.246248,8.783937,0,0,0,318.7582,0,0,0,420.0009,100,0.1033635,9.66233,23.43722,0,348.0547
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,18.21512,56.77042,50.9122,1.791081,1.791081,0,-1,0,1.791081,1016.99,16.32977,0,0,18.21512,1.885348,1.791081,0,0,0,318.7582,0,0,0,420.0009,100,0.1033635,1.970189,14.57209,0,336.9734
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,3.76217,50.55935,49.39843,34.11762,34.11762,0,-1,0,34.11762,11.02706,0,7.105427E-15,0,3.76217,35.91328,34.11762,0,0,0,318.7582,0,32.15111,-32.15111,386.1106,91.93091,0.1033635,37.52938,3.009736,0,322.5204
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,48.09319,48.09319,19.06181,19.06181,0,-1,0,19.06181,0,0,3.552714E-15,0,0,20.06506,19.06181,0,0,35.72346,286.6071,0,20.06506,-20.06506,364.9602,86.8951,0.1033635,20.96799,0,0,286.6071
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,46.52535,46.52535,3.418931,3.418931,0,-1,0,3.418931,0,0,4.440892E-16,0,0,3.598875,3.418931,0,0,58.01797,266.5421,0,3.598875,-3.598875,361.1666,85.99188,0.1033635,3.760824,0,0,266.5421
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,45.00386,45.00386,13.22868,13.22868,0,-1,0,13.22868,0,0,1.776357E-15,0,0,13.92492,13.22868,0,0,62.01672,262.9432,0,13.92492,-13.92492,346.4885,82.49709,0.1033635,14.55155,0,0,262.9432
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,43.50553,43.50553,44.1982,44.1982,0,-1,0,44.1982,0,0,7.105427E-15,0,0,46.52442,44.1982,0,0,77.48886,249.0182,0,46.52442,-46.52442,297.4474,70.82067,0.1033635,48.61802,0,0,249.0182
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,42.46288,42.46288,20.69897,20.69897,0,-1,0,20.69897,0,0,3.552714E-15,0,0,21.78838,20.69897,0,0,129.1827,202.4938,0,21.78838,-21.78838,274.4804,65.35236,0.1033635,22.76886,0,0,202.4938
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,41.62104,41.62104,31.5657,31.5657,0,-1,0,31.5657,0,0,3.552714E-15,0,0,33.22706,31.5657,0,0,153.392,180.7054,0,33.22706,-33.22706,239.456,57.01323,0.1033635,34.72227,0,0,180.7054
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,40.68651,40.68651,24.61909,24.61909,0,-1,0,24.61909,0,0,3.552714E-15,0,0,25.91483,24.61909,0,0,190.3109,147.4784,0,25.91483,-25.91483,212.1394,50.50928,0.1033635,27.081,0,0,147.4784
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,40.0532,40.0532,17.03245,17.03245,0,-1,0,17.03245,0,0,3.552714E-15,0,0,17.92889,17.03245,0,0,219.1052,121.5636,0,17.92889,-17.92889,193.2407,46.0096,0.1033635,18.73569,0,0,121.5636
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,39.38127,39.38127,18.13,18.13,0,-1,0,18.13,0,0,3.552714E-15,0,0,19.08421,18.13,0,0,239.0262,103.6347,0,19.08421,-19.08421,173.1242,41.21996,0.1033635,19.943,0,0,103.6347
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,38.81747,38.81747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.2309,84.55045,0,0,0,173.1242,41.21996,0.1033635,0,0,0,84.55045
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,38.33862,38.33862,38.47161,38.47161,0,0,0,38.47161,0,0,0,0,0,40.49644,38.47161,0,0,260.2309,84.55045,0,40.49644,-40.49644,130.4372,31.05641,0.1033635,42.31878,0,0,84.55045
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.8698229,38.39392,38.14554,32.82621,32.82621,0,0,0,32.82621,2.649782,0,7.105427E-15,0,0.8698229,34.5539,32.82621,0,0,305.2269,44.05402,0,33.68408,-33.68408,94.93105,22.60258,0.1033635,36.10883,0.6958583,0,44.92384
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,18.73002,43.31394,37.79799,1.16134,1.16134,0,0,0,1.16134,1612.794,0,0,0,18.73002,1.222463,1.16134,0,0,342.6537,10.36994,17.50756,0,17.50756,111.5402,26.55713,0.1033291,1.277474,14.98402,0,29.09996
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,33.27039,48.74693,38.60122,0,0,0,0,0,0,0,0,0,0,33.27039,0,0,0,0,325.1461,26.12674,33.27039,0,33.27039,143.1032,34.07213,0.1032637,0,26.61631,0,59.39713
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,52.25328,57.61106,40.70968,71.24622,68.7,0,-1,0,68.7,76.06009,0,2.546219,15.17613,52.25328,72.31579,68.7,0,0,291.8757,56.07009,0,20.06251,-20.06251,121.9555,29.03696,0.1032637,78.37084,41.80262,0,108.3234
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,70.33992,66.85919,42.59418,0,0,0,-1,0,0,0,0,0,0,70.33992,0,0,0,0,314.1674,36.00758,70.33992,0,70.33992,188.6858,44.9251,0.1031258,0,56.27194,0,106.3475
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,77.36201,72.29201,44.53273,39.42966,39.42966,0,-1,0,39.42966,196.2026,0,0,0,77.36201,41.50491,39.42966,0,0,243.8275,99.31351,35.8571,0,35.8571,222.7028,53.02438,0.1030556,43.37263,61.88961,0,176.6755
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,73.2566,72.88881,46.48674,17.76609,17.76609,0,-1,0,17.76609,412.3395,0,0,0,73.2566,18.70115,17.76609,0,0,207.9704,131.5849,54.55545,0,54.55545,274.4587,65.34718,0.102949,19.5427,58.60528,0,204.8415
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,61.5084,70.21752,48.47935,0,0,0,-1,0,0,0,0,0,0,61.5084,0,0,0,0,153.4149,180.6848,61.5084,0,61.5084,332.8107,79.24048,0.1028291,0,49.20672,0,242.1932
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,41.02654,63.61639,49.7846,0,0,0,-1,0,0,0,0,0,0,41.02654,0,0,0,0,91.9065,236.0424,41.02654,0,41.02654,371.7319,88.50741,0.1027493,0,32.82123,0,277.0689
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,50.92697,68.17575,50.44108,4.422871,4.422871,0,-1,0,4.422871,1151.446,0,0,0,50.92697,4.655654,4.422871,0,0,50.87996,272.9662,46.27131,0,46.27131,415.6287,98.95901,0.1026594,4.865159,40.74157,0,323.8932
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,27.76769,60.32465,51.1748,0,0,0,-1,0,0,0,23.15905,0,0,27.76769,0,0,0,0,4.608647,314.6104,4.608647,0,4.608647,420.0009,100,0.1026505,0,22.21416,0,342.3781
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,18.59729,56.72143,50.74229,27.96941,27.96941,0,-1,0,27.96941,66.49153,0,3.552714E-15,0,18.59729,29.44148,27.96941,0,0,0,318.7582,0,10.84419,-10.84419,408.5701,97.27839,0.1026505,30.76635,14.87783,0,337.3555
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,2.831627,50.0919,49.22079,0,0,0,-1,0,0,0,0,0,0,2.831627,0,0,0,0,12.0491,307.914,2.831627,0,2.831627,411.2564,97.91799,0.102645,0,2.265302,0,310.7457
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,47.87693,47.87693,41.16289,41.16289,0,-1,0,41.16289,0,0,0,0,0,43.32935,41.16289,0,0,9.217476,310.4625,0,43.32935,-43.32935,365.5832,87.04345,0.102645,45.27917,0,0,310.4625
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,46.3091,46.3091,1.131792,1.131792,0,-1,0,1.131792,0,0,0,0,0,1.19136,1.131792,0,0,57.3612,267.1331,0,1.19136,-1.19136,364.3274,86.74445,0.102645,1.244971,0,0,267.1331
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,44.83394,44.83394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.68494,265.9418,0,0,0,364.3274,86.74445,0.102645,0,0,0,265.9418
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,43.33562,43.33562,6.773393,6.773393,0,-1,0,6.773393,0,0,8.881784E-16,0,0,7.129888,6.773393,0,0,58.68494,265.9418,0,7.129888,-7.129888,356.8119,84.95503,0.102645,7.450732,0,0,265.9418
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,42.31614,42.31614,14.84931,14.84931,0,-1,0,14.84931,0,0,1.776357E-15,0,0,15.63085,14.84931,0,0,66.60703,258.8119,0,15.63085,-15.63085,340.3355,81.0321,0.102645,16.33424,0,0,258.8119
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,41.48974,41.48974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.97464,243.181,0,0,0,340.3355,81.0321,0.102645,0,0,0,243.181
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,40.55522,40.55522,24.70449,24.70449,0,-1,0,24.70449,0,0,3.552714E-15,0,0,26.00473,24.70449,0,0,83.97464,243.181,0,26.00473,-26.00473,312.9241,74.50559,0.102645,27.17494,0,0,243.181
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,39.92191,39.92191,3.597676,3.597676,0,-1,0,3.597676,0,0,4.440892E-16,0,0,3.787027,3.597676,0,0,112.8688,217.1763,0,3.787027,-3.787027,308.9322,73.55515,0.102645,3.957443,0,0,217.1763
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,39.27314,39.27314,4.044702,4.044702,0,-1,0,4.044702,0,0,0,0,0,4.257581,4.044702,0,0,117.0766,213.3893,0,4.257581,-4.257581,304.4443,72.4866,0.102645,4.449172,0,0,213.3893
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,38.73251,38.73251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.8072,209.1317,0,0,0,304.4443,72.4866,0.102645,0,0,0,209.1317
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,38.2305,38.2305,20.11908,20.11908,0,0,0,20.11908,0,0,0,0,0,21.17798,20.11908,0,0,121.8072,209.1317,0,21.17798,-21.17798,282.1208,67.17149,0.102645,22.13099,0,0,209.1317
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.9956097,38.32159,38.03741,0,0,0,0,0,0,0,0,0,0,0.9956097,0,0,0,0,145.3383,187.9537,0.9956097,0,0.9956097,283.0653,67.39637,0.1026431,0,0.7964877,0,188.9493
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,7.424984,39.82914,37.68986,8.565481,8.565481,0,0,0,8.565481,86.68496,0,0,0,7.424984,9.016296,8.565481,0,0,144.3427,188.8498,0,1.591312,-1.591312,281.3879,66.99699,0.1026431,9.422029,5.939987,0,196.2748
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.342879,40.32627,38.49309,14.64715,14.64715,0,0,0,14.64715,43.30453,0,3.552714E-15,0,6.342879,15.41805,14.64715,0,0,146.1108,187.2585,0,9.075173,-9.075173,271.8218,64.71936,0.1026431,16.11187,5.074304,0,193.6013
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,10.84474,43.78163,40.57839,10.64399,10.64399,0,-1,0,10.64399,101.886,0,1.776357E-15,0,10.84474,11.2042,10.64399,0,0,156.1944,178.1833,0,0.359462,-0.359462,271.4429,64.62914,0.1026431,11.70839,8.675792,0,189.028
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,10.41272,45.5581,42.44743,38.49614,38.49614,0,-1,0,38.49614,27.04874,0,0,0,10.41272,40.52225,38.49614,0,0,156.5938,177.8238,0,30.10953,-30.10953,239.7047,57.07243,0.1026431,42.34576,8.330176,0,188.2365
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,10.51963,47.53799,44.35509,77.21235,68.7,0,-1,0,68.7,15.31242,0,8.512347,16.23358,10.51963,72.31579,68.7,0,0,190.0488,147.7143,0,61.79616,-61.79616,174.5658,41.56321,0.1026431,84.93358,8.415705,0,158.2339
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,27.88727,55.18254,46.3091,6.735808,6.735808,0,-1,0,6.735808,414.0152,0,0,0,27.88727,7.090325,6.735808,0,0,258.7112,85.91814,20.79695,0,20.79695,194.2955,46.26075,0.1026027,7.409389,22.30982,0,113.8054
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,24.55007,56.17326,48.30944,38.49773,38.49773,0,-1,0,38.49773,63.77018,0,7.105427E-15,0,24.55007,40.52393,38.49773,0,0,237.9143,104.6354,0,15.97386,-15.97386,177.4576,42.25173,0.1026027,42.3475,19.64006,0,129.1855
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,15.77924,54.56852,49.56834,28.31019,28.31019,0,-1,0,28.31019,55.73697,0,3.552714E-15,0,15.77924,29.8002,28.31019,0,0,255.663,88.66153,0,14.02096,-14.02096,162.6782,38.73284,0.1026027,31.14121,12.62339,0,104.4408
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,11.01045,53.69353,50.22483,34.14499,34.14499,0,-1,0,34.14499,32.24618,0,0,0,11.01045,35.94209,34.14499,0,0,271.2418,74.64057,0,24.93164,-24.93164,136.398,32.47565,0.1026027,37.55949,8.808364,0,85.65102
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.7655267,51.19576,50.95855,34.47243,34.47243,0,-1,0,34.47243,2.220692,0,0,0,0.7655267,36.28677,34.47243,0,0,298.9437,49.70893,0,35.52124,-35.52124,98.95531,23.56074,0.1026027,37.91967,0.6124213,0,50.47446
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,3.710386,51.67945,50.52604,10.03592,10.03592,0,-1,0,10.03592,36.97107,0,0,0,3.710386,10.56412,10.03592,0,0,338.4117,14.1877,0,6.853738,-6.853738,91.73083,21.84063,0.1026027,11.03951,2.968308,0,17.89808
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,1.79645,49.55526,49.00454,18.39836,8.673887,0,-1,0,8.673887,20.71101,0,9.72447,12.92961,1.79645,9.130407,8.673887,0,0,346.027,7.333958,0,7.333958,-7.333958,84.00017,20,0.1026027,20.23819,1.43716,0,9.130407
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,47.6993,47.6993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026027,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,46.13919,46.13919,50.97131,0,0,-1,0,0,0,0,50.97131,56.06844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026027,56.06844,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,44.65631,44.65631,23.70608,0,0,-1,0,0,0,0,23.70608,26.07668,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026027,26.07668,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,43.18115,43.18115,19.93902,0,0,-1,0,0,0,0,19.93902,21.93292,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026027,21.93292,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,42.16167,42.16167,3.15021,0,0,-1,0,0,0,0,3.15021,3.465232,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026027,3.465232,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,41.35844,41.35844,28.42205,0,0,-1,0,0,0,0,28.42205,31.26426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026027,31.26426,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,40.42392,40.42392,13.91154,0,0,-1,0,0,0,0,13.91154,15.30269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026027,15.30269,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,39.79061,39.79061,27.57217,0,0,-1,0,0,0,0,27.57217,30.32939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026027,30.32939,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,39.16502,39.16502,4.225886,0,0,-1,0,0,0,0,4.225886,4.648475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026027,4.648475,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,38.62438,38.62438,19.99974,0,0,-1,0,0,0,0,19.99974,21.99972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026027,21.99972,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,38.14554,38.14554,41.19554,41.19554,81,0,22.761,41.19554,0,0,0,0,0,0,0,39.80446,37.81424,354.1758,0,37.81424,0,37.81424,119.8739,28.54135,0.1027407,45.3151,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.113542,38.57211,37.9679,32.93109,32.93109,81,0,22.761,32.93109,6.418074,0,0,0,2.113542,0,0,48.06891,45.66547,316.3616,34.03281,47.77901,0,47.77901,165.201,39.3335,0.1029137,36.2242,1.690833,81,36.14635
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.627799,38.92304,37.59718,53.38886,53.38886,81,0,22.761,53.38886,8.668098,0,0,0,4.627799,0,0,27.61114,26.23059,268.5826,77.03392,30.85839,0,30.85839,194.4759,46.30369,0.1030234,58.72774,3.702239,81,81.66171
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.303107,40.2209,38.40041,0,0,72.31579,0,20.56389,0,0,0,0,0,6.303107,0,0,72.31579,68.7,237.7242,104.8065,75.00311,0,75.00311,265.6301,63.24513,0.1031535,0,5.042486,81,111.1096
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,12.6195,44.20783,40.47026,55.96144,55.96144,0,-1,0,55.96144,22.55034,0,7.105427E-15,0,12.6195,58.90678,55.96144,0,0,162.7211,172.3093,0,46.28728,-46.28728,216.839,51.62823,0.1031535,61.55758,10.0956,0,184.9288
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,25.67707,50.22201,42.31614,31.06991,31.06991,0,-1,0,31.06991,82.64288,0,3.552714E-15,0,25.67707,32.70517,31.06991,0,0,214.1514,126.022,0,7.028099,-7.028099,209.4307,49.86436,0.1031535,34.1769,20.54165,0,151.6991
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,29.85237,53.62405,44.2238,14.79301,14.79301,0,-1,0,14.79301,201.8005,0,0,0,29.85237,15.57159,14.79301,0,0,221.9604,118.9939,14.28078,0,14.28078,222.9787,53.09005,0.1031258,16.27231,23.8819,0,148.8463
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,18.43857,51.91866,46.1778,35.32855,35.32855,0,-1,0,35.32855,52.19169,0,7.105427E-15,0,18.43857,37.18795,35.32855,0,0,207.6796,131.8466,0,18.74938,-18.74938,203.2151,48.38445,0.1031258,38.86141,14.75085,0,150.2851
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,10.41166,51.3616,48.13181,44.67781,44.67781,0,-1,0,44.67781,23.30387,0,0,0,10.41166,47.02927,44.67781,0,0,228.5123,113.0972,0,36.61761,-36.61761,164.6167,39.19438,0.1031258,49.14559,8.329327,0,123.5089
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,23.90787,57.10494,49.39843,21.89638,21.89638,0,-1,0,21.89638,109.1864,0,0,0,23.90787,23.04882,21.89638,0,0,269.1985,76.47958,0.8590472,0,0.8590472,165.4317,39.38842,0.1031241,24.08602,19.12629,0,100.3875
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,24.62514,58.03524,50.04719,69.71661,68.7,0,-1,0,68.7,35.84445,0,1.016616,7.988277,24.62514,72.31579,68.7,0,0,268.3394,77.25273,0,47.69065,-47.69065,115.1613,27.41931,0.1031241,76.68828,19.70011,0,101.8779
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,27.08159,59.67244,50.78863,40.11904,40.11904,0,-1,0,40.11904,67.5031,0,0,10.90146,27.08159,42.23056,40.11904,0,0,321.329,29.56208,0,15.14897,-15.14897,99.19292,23.61731,0.1031241,44.13094,21.66527,0,56.64367
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,12.23267,54.21559,50.3484,18.22384,18.22384,0,-1,0,18.22384,67.12453,0,3.552714E-15,4.029567,12.23267,19.18299,18.22384,0,0,338.1613,14.4131,0,6.950321,-6.950321,91.86663,21.87296,0.1031241,20.04622,9.786135,0,26.64577
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.31986,49.84657,48.82691,0,0,0,-1,0,0,0,0,0,0,3.31986,0,0,0,0,345.8838,7.462783,3.31986,0,3.31986,95.01613,22.62284,0.1031177,0,2.655888,0,10.78264
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,47.52938,47.52938,41.60775,9.928124,0,-1,0,9.928124,0,0,31.67963,35.8404,0,10.45066,9.928124,0,0,342.564,10.45066,0,10.45066,-10.45066,84.00017,20,0.1031177,45.76852,0,0,10.45066
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,46.00789,46.00789,45.60705,0,0,-1,0,0,0,0,45.60705,50.16775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1031177,50.16775,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,44.53273,44.53273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1031177,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,43.04985,43.04985,22.37266,0,0,-1,0,0,0,0,22.37266,24.60993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1031177,24.60993,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,42.05354,42.05354,40.51311,0,0,-1,0,0,0,0,40.51311,44.56443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1031177,44.56443,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,41.25032,41.25032,18.82815,0,0,-1,0,0,0,0,18.82815,20.71096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1031177,20.71096,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,40.31579,40.31579,21.44171,0,0,-1,0,0,0,0,21.44171,23.58588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1031177,23.58588,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,39.70565,39.70565,21.5256,0,0,-1,0,0,0,0,21.5256,23.67816,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1031177,23.67816,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,39.05689,39.05689,30.74867,0,0,-1,0,0,0,0,30.74867,33.82354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1031177,33.82354,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,38.5317,38.5317,12.30612,0,0,-1,0,0,0,0,12.30612,13.53673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1031177,13.53673,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,38.05286,38.05286,27.17359,27.17359,81,0,22.761,27.17359,0,0,0,0,0,0,0,53.82641,51.13509,354.1758,0,51.13509,0,51.13509,132.5112,31.55022,0.103303,29.89095,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.795892,38.39579,37.88294,16.06629,16.06629,81,0,22.761,16.06629,11.17801,0,0,0,1.795892,0,0,64.93371,61.68702,303.0407,46.02158,63.48291,0,63.48291,192.7364,45.88951,0.1035006,17.67292,1.436713,81,47.81747
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,16.69971,42.40199,37.51223,15.5746,15.5746,81,0,22.761,15.5746,107.224,0,0,0,16.69971,0,0,65.42539,62.15413,239.5578,103.1562,78.85384,0,78.85384,267.5437,63.70075,0.1036677,17.13206,13.35977,81,119.8559
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,41.48406,51.16777,38.31545,23.48806,23.48806,81,0,22.761,23.48806,176.6177,0,0,0,41.48406,0,0,57.51194,54.63634,160.704,174.1247,96.12041,0,96.12041,358.7315,85.41209,0.1038009,25.83686,33.18725,81,215.6087
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,47.83241,55.62747,40.36213,19.80712,19.80712,0,-1,0,19.80712,241.491,0,0,0,47.83241,20.8496,19.80712,0,0,64.58356,260.633,26.98281,0,26.98281,384.3297,91.50687,0.1037485,21.78783,38.26593,0,308.4654
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,64.70901,64.07071,42.18484,34.04954,34.04954,0,-1,0,34.04954,190.0437,0,0,0,64.70901,35.84162,34.04954,0,0,37.60075,284.9175,28.8674,0,28.8674,411.7157,98.02734,0.1036925,37.45449,51.76721,0,349.6266
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,61.93674,65.20969,44.0925,21.20282,21.20282,0,-1,0,21.20282,292.1155,30.88462,0,0,61.93674,22.31876,21.20282,0,0,8.733352,310.8982,8.733352,0,8.733352,420.0009,100,0.1036755,23.32311,49.54939,0,372.835
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,51.05216,63.16545,46.00789,0,0,0,-1,0,0,0,51.05216,0,0,51.05216,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1036755,0,40.84173,0,369.8104
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,48.81596,64.52534,47.96189,15.49641,15.49641,0,-1,0,15.49641,315.0145,32.50394,0,0,48.81596,16.31202,15.49641,0,0,0,318.7582,0,0,0,420.0009,100,0.1036755,17.04606,39.05276,0,367.5742
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,55.4564,68.6444,49.26714,23.17787,23.17787,0,-1,0,23.17787,239.2644,31.05864,0,0,55.4564,24.39776,23.17787,0,0,0,318.7582,0,0,0,420.0009,100,0.1036755,25.49566,44.36512,0,374.2146
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,37.79319,62.51333,49.86956,0,0,0,-1,0,0,0,37.79319,0,0,37.79319,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1036755,0,30.23455,0,356.5514
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,35.25678,62.39662,50.611,17.99094,17.99094,0,-1,0,17.99094,195.9696,16.31894,0,0,35.25678,18.93784,17.99094,0,0,0,318.7582,0,0,0,420.0009,100,0.1036755,19.79004,28.20542,0,354.015
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,17.46201,55.80433,50.22483,5.273895,5.273895,0,-1,0,5.273895,331.1028,11.91054,0,0,17.46201,5.551468,5.273895,0,0,0,318.7582,0,0,0,420.0009,100,0.1036755,5.801285,13.96961,0,336.2202
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,3.871392,49.89275,48.70333,16.53326,16.53326,0,-1,0,16.53326,23.41579,0,0,0,3.871392,17.40343,16.53326,0,0,0,318.7582,0,13.53204,-13.53204,405.7368,96.60381,0.1036755,18.18658,3.097114,0,322.6296
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,47.35175,47.35175,25.84343,25.84343,0,-1,0,25.84343,0,0,3.552714E-15,0,0,27.20362,25.84343,0,0,15.0356,305.2262,0,27.20362,-27.20362,377.0617,89.77641,0.1036755,28.42778,0,0,305.2262
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,45.83025,45.83025,35.1116,35.1116,0,-1,0,35.1116,0,0,7.105427E-15,0,0,36.95958,35.1116,0,0,45.26184,278.0226,0,36.95958,-36.95958,338.1029,80.50053,0.1036755,38.62276,0,0,278.0226
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,44.35509,44.35509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.32803,241.063,0,0,0,338.1029,80.50053,0.1036755,0,0,0,241.063
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,42.90311,42.90311,27.8825,27.8825,0,-1,0,27.8825,0,0,3.552714E-15,0,0,29.34999,27.8825,0,0,86.32803,241.063,0,29.34999,-29.34999,307.1653,73.13444,0.1036755,30.67074,0,0,241.063
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,41.92225,41.92225,2.399943,2.399943,0,-1,0,2.399943,0,0,0,0,0,2.526256,2.399943,0,0,118.9391,211.713,0,2.526256,-2.526256,304.5023,72.50042,0.1036755,2.639937,0,0,211.713
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,41.11902,41.11902,3.308668,3.308668,0,-1,0,3.308668,0,0,0,0,0,3.482809,3.308668,0,0,121.7461,209.1868,0,3.482809,-3.482809,300.8311,71.62632,0.1036755,3.639535,0,0,209.1868
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,40.20767,40.20767,30.50237,30.50237,0,-1,0,30.50237,0,0,0,0,0,32.10776,30.50237,0,0,125.6159,205.7039,0,32.10776,-32.10776,266.9866,63.56811,0.1036755,33.5526,0,0,205.7039
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,39.57436,39.57436,13.94401,13.94401,0,-1,0,13.94401,0,0,0,0,0,14.67791,13.94401,0,0,161.2912,173.5962,0,14.67791,-14.67791,251.5147,59.88434,0.1036755,15.33841,0,0,173.5962
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,38.94876,38.94876,28.05342,28.05342,0,-1,0,28.05342,0,0,3.552714E-15,0,0,29.52992,28.05342,0,0,177.5999,158.9183,0,29.52992,-29.52992,220.3875,52.4731,0.1036755,30.85877,0,0,158.9183
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,38.42358,38.42358,4.259495,4.259495,0,-1,0,4.259495,0,0,0,0,0,4.483679,4.259495,0,0,210.411,129.3884,0,4.483679,-4.483679,215.6613,51.34782,0.1036755,4.685444,0,0,129.3884
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,37.9679,37.9679,21.7488,21.7488,0,0,0,21.7488,0,0,0,0,0,22.89347,21.7488,0,0,215.3928,124.9047,0,22.89347,-22.89347,191.5294,45.60215,0.1036755,23.92368,0,0,124.9047
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.050502,38.36024,37.77482,41.01662,41.01662,0,0,0,41.01662,4.999198,0,7.105427E-15,0,2.050502,43.17539,41.01662,0,0,240.83,102.0112,0,41.12489,-41.12489,148.18,35.28088,0.1036755,45.11828,1.640401,0,104.0617
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,12.08119,40.93216,37.42727,38.6291,38.6291,0,0,0,38.6291,31.27484,0,0,0,12.08119,40.66221,38.6291,0,0,286.5244,60.88632,0,28.58102,-28.58102,118.0529,28.10779,0.1036755,42.49201,9.664951,0,72.96751
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,27.5373,46.4827,38.20732,36.87156,36.87156,81,0,22.761,36.87156,74.68437,0,0,0,27.5373,0,0,44.12844,41.92202,318.281,32.3053,69.45931,0,69.45931,183.9478,43.79702,0.1038599,40.55872,22.02984,81,59.84259
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,55.25256,58.17051,40.23083,0,0,0,-1,0,0,0,0,0,0,55.25256,0,0,0,0,248.8217,94.81868,55.25256,0,55.25256,236.365,56.27727,0.1037529,0,44.20205,0,150.0712
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,63.24386,63.3335,42.05354,0,0,0,-1,0,0,0,0,0,0,63.24386,0,0,0,0,193.5692,144.546,63.24386,0,63.24386,296.3634,70.56258,0.1036307,0,50.59509,0,207.7898
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,64.38473,66.02482,43.94576,45.47715,45.47715,0,-1,0,45.47715,141.576,0,0,0,64.38473,47.87068,45.47715,0,0,130.3253,201.4655,16.51404,0,16.51404,312.03,74.29271,0.1035988,50.02486,51.50778,0,265.8502
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,65.13165,68.6326,45.87659,21.58924,21.58924,0,-1,0,21.58924,301.6857,0,0,0,65.13165,22.72552,21.58924,0,0,113.8112,216.3281,42.40614,0,42.40614,352.26,83.87126,0.103517,23.74816,52.10532,0,281.4597
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,39.5835,60.92839,47.8306,49.14375,49.14375,0,-1,0,49.14375,80.54636,0,0,0,39.5835,51.73026,49.14375,0,0,71.40511,254.4936,0,12.14676,-12.14676,339.4562,80.82274,0.103517,54.05812,31.6668,0,294.0771
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,43.49018,63.76743,49.0895,16.13428,16.13428,0,-1,0,16.13428,269.5515,0,0,0,43.49018,16.98345,16.13428,0,0,84.90152,242.3469,26.50673,0,26.50673,364.6027,86.80999,0.103466,17.7477,34.79214,0,285.837
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,33.83055,60.89094,49.69964,0,0,0,-1,0,0,0,0,0,0,33.83055,0,0,0,0,58.39479,266.2029,33.83055,0,33.83055,396.6971,94.45152,0.1034009,0,27.06444,0,300.0335
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,24.08536,58.26635,50.44108,49.28508,49.28508,0,-1,0,49.28508,48.86948,0,0,0,24.08536,51.87903,49.28508,0,0,24.56424,296.6504,0,27.79367,-27.79367,367.4001,87.47603,0.1034009,54.21359,19.26829,0,320.7358
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,8.158931,52.59893,50.04719,36.44857,36.44857,0,-1,0,36.44857,22.38478,0,7.105427E-15,0,8.158931,38.36692,36.44857,0,0,55.44609,268.8568,0,30.20799,-30.20799,335.558,79.89462,0.1034009,40.09343,6.527144,0,277.0157
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,2.741642,49.36512,48.5257,22.65991,22.65991,0,-1,0,22.65991,12.09908,0,3.552714E-15,0,2.741642,23.85254,22.65991,0,0,89.01052,238.6488,0,21.1109,-21.1109,313.3052,74.59633,0.1034009,24.9259,2.193313,0,241.3904
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,47.18184,47.18184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.4671,217.5379,0,0,0,313.3052,74.59633,0.1034009,0,0,0,217.5379
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,45.66034,45.66034,15.93209,15.93209,0,-1,0,15.93209,0,0,3.552714E-15,0,0,16.77062,15.93209,0,0,112.4671,217.5379,0,16.77062,-16.77062,295.6274,70.38734,0.1034009,17.5253,0,0,217.5379
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,44.20063,44.20063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.1011,200.7672,0,0,0,295.6274,70.38734,0.1034009,0,0,0,200.7672
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,42.77181,42.77181,33.50023,33.50023,0,-1,0,33.50023,0,0,7.105427E-15,0,0,35.2634,33.50023,0,0,131.1011,200.7672,0,35.2634,-35.2634,258.4565,61.53714,0.1034009,36.85025,0,0,200.7672
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,41.81412,41.81412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.2827,165.5038,0,0,0,258.4565,61.53714,0.1034009,0,0,0,165.5038
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,41.01089,41.01089,15.29469,15.29469,0,-1,0,15.29469,0,0,3.552714E-15,0,0,16.09968,15.29469,0,0,170.2827,165.5038,0,16.09968,-16.09968,241.486,57.49655,0.1034009,16.82416,0,0,165.5038
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,40.12271,40.12271,16.23428,16.23428,0,-1,0,16.23428,0,0,3.552714E-15,0,0,17.08871,16.23428,0,0,188.1712,149.4042,0,17.08871,-17.08871,223.4729,53.20773,0.1034009,17.8577,0,0,149.4042
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,39.4894,39.4894,25.81701,25.81701,0,-1,0,25.81701,0,0,3.552714E-15,0,0,27.1758,25.81701,0,0,207.1586,132.3154,0,27.1758,-27.1758,194.8271,46.38731,0.1034009,28.39871,0,0,132.3154
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,38.86381,38.86381,41.5628,41.5628,0,-1,0,41.5628,0,0,7.105427E-15,0,0,43.75032,41.5628,0,0,237.354,105.1396,0,43.75032,-43.75032,148.7102,35.40712,0.1034009,45.71908,0,0,105.1396
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,38.33862,38.33862,6.223512,6.223512,0,-1,0,6.223512,0,0,8.881784E-16,0,0,6.551065,6.223512,0,0,285.9655,61.38933,0,6.551065,-6.551065,141.8048,33.76297,0.1034009,6.845863,0,0,61.38933
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,37.88294,37.88294,13.12824,13.12824,0,0,0,13.12824,0,0,0,0,0,13.8192,13.12824,0,0,293.2444,54.83826,0,13.8192,-13.8192,127.2381,30.29471,0.1034009,14.44106,0,0,54.83826
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.9825327,37.9697,37.68986,0,0,0,0,0,0,0,0,0,0,0.9825327,0,0,0,0,308.5991,41.01906,0.9825327,0,0.9825327,128.1702,30.51665,0.1033991,0,0.7860262,0,42.00159
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,22.04018,43.85544,37.34231,37.94039,37.94039,0,0,0,37.94039,58.09161,0,0,0,22.04018,39.93725,37.94039,0,0,307.6165,41.90334,0,17.89707,-17.89707,109.305,26.02495,0.1033991,41.73442,17.63215,0,63.94353
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,44.81385,52.09108,38.12237,20.40614,20.40614,0,0,0,20.40614,219.6096,0,0,0,44.81385,21.48015,20.40614,0,0,327.5022,24.00628,23.3337,0,23.3337,131.4413,31.29548,0.1033542,22.44675,35.85108,0,68.82012
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,45.44622,54.51907,40.12271,22.30898,22.30898,0,-1,0,22.30898,203.7127,0,0,0,45.44622,23.48314,22.30898,0,0,304.1685,45.00661,21.96308,0,21.96308,152.2773,36.25643,0.1033121,24.53988,36.35698,0,90.45283
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,48.53489,57.62209,41.92225,0,0,0,-1,0,0,0,0,0,0,48.53489,0,0,0,0,282.2054,64.77338,48.53489,0,48.53489,198.3215,47.21932,0.103219,0,38.82791,0,113.3083
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,66.38985,66.68904,43.81446,26.35289,26.35289,0,-1,0,26.35289,251.9263,0,0,0,66.38985,27.73988,26.35289,0,0,233.6705,108.4548,38.64997,0,38.64997,234.9881,55.94944,0.1031451,28.98818,53.11188,0,174.8446
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,69.92146,70.46222,45.70668,0,0,0,-1,0,0,0,0,0,0,69.92146,0,0,0,0,195.0205,143.2397,69.92146,0,69.92146,301.3214,71.74306,0.1030115,0,55.93716,0,213.1612
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,57.81004,67.72761,47.66068,71.82008,68.7,0,-1,0,68.7,84.14854,0,3.120086,10.3021,57.81004,72.31579,68.7,0,0,125.0991,206.1691,0,14.50574,-14.50574,286.031,68.10249,0.1030115,79.0021,46.24804,0,263.9791
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,42.07214,63.04749,48.91959,51.11987,51.11987,0,-1,0,51.11987,82.30096,0,7.105427E-15,0,42.07214,53.81038,51.11987,0,0,141.2166,191.6633,0,11.73824,-11.73824,273.6578,65.1565,0.1030115,56.23185,33.65771,0,233.7355
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,40.38116,63.09423,49.52973,27.94613,27.94613,0,-1,0,27.94613,144.4965,0,0,0,40.38116,29.41698,27.94613,0,0,154.2591,179.9251,10.96419,0,10.96419,284.0594,67.63305,0.1029906,30.74074,32.30493,0,220.3062
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,30.81458,60.42426,50.26345,0,0,0,-1,0,0,0,0,0,0,30.81458,0,0,0,0,143.2949,189.7928,30.81458,0,30.81458,313.2927,74.59334,0.1029319,0,24.65166,0,220.6074
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,17.58988,55.47757,49.86956,24.68731,24.68731,0,-1,0,24.68731,71.25069,0,0,0,17.58988,25.98664,24.68731,0,0,112.4803,217.526,0,8.396765,-8.396765,304.4417,72.48597,0.1029319,27.15604,14.0719,0,235.1158
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,3.994806,49.58062,48.35578,34.42437,34.42437,0,-1,0,34.42437,11.60459,0,0,0,3.994806,36.23617,34.42437,0,0,121.81,209.1292,0,32.24137,-32.24137,270.4563,64.39423,0.1029319,37.8668,3.195844,0,213.124
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,47.0042,47.0042,15.84607,15.84607,0,-1,0,15.84607,0,0,1.776357E-15,0,0,16.68007,15.84607,0,0,157.6338,176.8878,0,16.68007,-16.68007,252.874,60.20797,0.1029319,17.43068,0,0,176.8878
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,45.4827,45.4827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.1672,160.2077,0,0,0,252.874,60.20797,0.1029319,0,0,0,160.2077
