Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,38.60122,38.60122,45.32387,32.15319,0,-1,0,32.15319,0,0,13.17067,17.70306,0,33.84547,32.15319,0,0,316.5697,33.84547,0,33.84547,-33.84547,84.00017,20,0.1032845,49.85625,0,0,33.84547
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,37.92928,37.92928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032845,0,0,0,0
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,37.42727,37.42727,7.571668,0,0,-1,0,0,0,0,7.571668,8.328835,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032845,8.328835,0,0,0
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,36.86346,36.86346,2.663716,0,0,-1,0,0,0,0,2.663716,2.930087,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032845,2.930087,0,0,0
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,36.40779,36.40779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032845,0,0,0,0
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,36.12202,36.12202,26.92555,26.92555,81,0,22.761,26.92555,0,0,0,0,0,0,0,54.07445,51.37073,354.1758,0,51.37073,0,51.37073,132.7347,31.60344,0.1034526,29.6181,0,81,0
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.651375,36.34826,35.8826,31.58149,31.58149,81,0,22.761,31.58149,5.228934,0,0,0,1.651375,0,0,49.41851,46.94759,302.8051,46.23365,48.59896,0,48.59896,178.8397,42.58081,0.1036105,34.73964,1.3211,81,47.88503
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,18.2541,40.87523,35.58139,30.85488,30.85488,81,0,22.761,30.85488,59.16114,0,0,0,18.2541,0,0,50.14512,47.63787,254.2061,89.97272,65.89197,0,65.89197,241.3503,57.46425,0.1037842,33.94036,14.60328,81,108.2268
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,24.49952,43.42723,36.20698,57.76929,57.76929,81,0,22.761,57.76929,42.40924,0,0,0,24.49952,0,0,23.2307,22.06917,188.3141,149.2755,46.56869,0,46.56869,285.5293,67.98302,0.1039238,63.54623,19.59962,81,173.775
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,48.39471,53.18578,37.99107,4.101306,4.101306,0,-1,0,4.101306,1179.983,0,0,0,48.39471,4.317164,4.101306,0,0,141.7455,191.1873,44.07754,0,44.07754,327.3449,77.93911,0.1038462,4.511436,38.71576,0,239.582
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,78.44454,66.74432,39.70565,0,0,0,-1,0,0,0,0,0,0,78.44454,0,0,0,0,97.66792,230.8571,78.44454,0,78.44454,401.7639,95.65789,0.1037086,0,62.75563,0,309.3016
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,86.84693,72.6497,41.40478,44.59689,44.59689,0,-1,0,44.59689,194.7376,20.67945,0,0,86.84693,46.9441,44.59689,0,0,19.22338,301.4572,19.22338,0,19.22338,420.0009,100,0.1036749,49.05658,69.47755,0,388.3041
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,78.42769,70.93637,43.07302,4.961545,4.961545,0,-1,0,4.961545,1580.711,73.20501,0,0,78.42769,5.222679,4.961545,0,0,0,318.7582,0,0,0,420.0009,100,0.1036749,5.4577,62.74215,0,397.1859
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,65.89295,67.64704,44.78761,36.33567,36.33567,0,-1,0,36.33567,181.3451,27.64488,0,0,65.89295,38.24807,36.33567,0,0,0,318.7582,0,0,0,420.0009,100,0.1036749,39.96923,52.71436,0,384.6512
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,58.42752,65.8942,45.87659,38.97575,38.97575,0,-1,0,38.97575,149.9074,17.40042,0,0,58.42752,41.0271,38.97575,0,0,0,318.7582,0,0,0,420.0009,100,0.1036749,42.87333,46.74202,0,377.1858
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,57.57799,66.11264,46.35544,43.72237,43.72237,0,-1,0,43.72237,131.69,11.55444,0,0,57.57799,46.02355,43.72237,0,0,0,318.7582,0,0,0,420.0009,100,0.1036749,48.09461,46.06239,0,376.3362
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,34.10059,58.02669,46.96558,29.88772,29.88772,0,-1,0,29.88772,114.0957,2.639832,0,0,34.10059,31.46076,29.88772,0,0,0,318.7582,0,0,0,420.0009,100,0.1036749,32.8765,27.28048,0,352.8588
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,21.09025,53.14538,46.52535,4.803062,4.803062,0,-1,0,4.803062,439.1002,16.0344,0,0,21.09025,5.055855,4.803062,0,0,0,318.7582,0,0,0,420.0009,100,0.1036749,5.283369,16.8722,0,339.8485
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.669811,46.45328,45.0502,58.13622,58.13622,0,-1,0,58.13622,8.032532,0,7.105427E-15,0,4.669811,61.19603,58.13622,0,0,0,318.7582,0,56.52621,-56.52621,360.417,85.81339,0.1036749,63.94985,3.735848,0,323.428
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,43.68317,43.68317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.8069,262.232,0,0,0,360.417,85.81339,0.1036749,0,0,0,262.232
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,42.40109,42.40109,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,62.8069,262.232,0,31.92224,-31.92224,326.768,77.80174,0.1036749,33.35873,0,0,262.232
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,41.16536,41.16536,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,98.27605,230.3098,0,23.73579,-23.73579,301.7483,71.84468,0.1036749,24.8039,0,0,230.3098
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,39.99141,39.99141,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,124.6492,206.574,0,30.0869,-30.0869,270.0339,64.29366,0.1036749,31.44081,0,0,206.574
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,39.16502,39.16502,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,158.079,176.4871,0,15.83105,-15.83105,253.3465,60.32048,0.1036749,16.54344,0,0,176.4871
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,38.49309,38.49309,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,175.6691,160.656,0,21.9629,-21.9629,230.1956,54.80836,0.1036749,22.95123,0,0,160.656
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,37.82116,37.82116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.0723,138.6931,0,0,0,230.1956,54.80836,0.1036749,0,0,0,138.6931
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,37.31914,37.31914,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,200.0723,138.6931,0,3.91706,-3.91706,226.0666,53.82528,0.1036749,4.093327,0,0,138.6931
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,36.75534,36.75534,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,204.4246,134.7761,0,18.96048,-18.96048,206.0805,49.0667,0.1036749,19.8137,0,0,134.7761
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,36.31511,36.31511,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,225.4918,115.8156,0,35.77115,-35.77115,168.3744,40.08907,0.1036749,37.38086,0,0,115.8156
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,36.03707,36.03707,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,265.2375,80.04445,0,21.60657,-21.60657,145.5991,34.66638,0.1036749,22.57887,0,0,80.04445
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.506181,36.22203,35.79765,1.365488,1.365488,0,0,0,1.365488,110.3035,0,0,0,1.506181,1.437356,1.365488,0,0,289.2448,58.43788,0.06882498,0,0.06882498,145.6644,34.68193,0.1036747,1.502037,1.204945,0,59.94406
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,8.863136,37.99804,35.47326,15.71351,15.71351,0,0,0,15.71351,56.40455,0,0,0,8.863136,16.54054,15.71351,0,0,289.176,58.49982,0,7.677404,-7.677404,137.5717,32.7551,0.1036747,17.28486,7.090509,0,67.36296
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,25.66872,43.69994,36.12202,0,0,0,0,0,0,0,0,0,0,25.66872,0,0,0,0,297.7065,50.82242,25.66872,0,25.66872,161.9232,38.55306,0.1036298,0,20.53497,0,76.49113
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,23.91961,45.0276,37.90611,28.68132,28.68132,0,-1,0,28.68132,83.39788,0,0,0,23.91961,30.19086,28.68132,0,0,272.0378,73.92426,0,6.271251,-6.271251,155.3127,36.97914,0.1036298,31.54945,19.13569,0,97.84388
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,32.01296,49.42623,39.62069,36.74584,36.74584,0,-1,0,36.74584,87.11996,0,0,0,32.01296,38.67983,36.74584,0,0,279.0058,67.65302,0,6.66687,-6.66687,148.2852,35.30593,0.1036298,40.42042,25.61037,0,99.66597
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,33.55528,51.73119,41.29666,55.54469,55.54469,0,-1,0,55.54469,60.41133,0,0,0,33.55528,58.46809,55.54469,0,0,286.4134,60.98614,0,24.91281,-24.91281,122.0248,29.05346,0.1036298,61.09916,26.84422,0,94.54143
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,33.11049,53.37375,42.9649,0,0,0,-1,0,0,0,0,0,0,33.11049,0,0,0,0,314.0943,36.07333,33.11049,0,33.11049,153.4362,36.53235,0.1035719,0,26.48839,0,69.18382
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,35.59763,56.04933,44.65631,0,0,0,-1,0,0,0,0,0,0,35.59763,0,0,0,0,280.9838,65.87277,35.59763,0,35.59763,187.207,44.57302,0.1035097,0,28.47811,0,101.4704
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,33.76632,56.59187,45.7453,47.32221,47.32221,0,-1,0,47.32221,71.35407,7.105427E-15,0,0,33.76632,49.81285,47.32221,0,0,245.3862,97.91064,0,16.04653,-16.04653,170.2925,40.54576,0.1035097,52.05443,27.01306,0,131.677
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,15.72488,51.09354,46.22414,32.12834,32.12834,0,-1,0,32.12834,48.94396,0,0,0,15.72488,33.8193,32.12834,0,0,263.2157,81.86411,0,18.09442,-18.09442,151.2193,36.00453,0.1035097,35.34117,12.5799,0,97.589
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,14.78832,51.42363,46.83429,17.03351,17.03351,0,-1,0,17.03351,86.81902,0,0,0,14.78832,17.93001,17.03351,0,0,283.3206,63.76969,0,3.141685,-3.141685,147.9077,35.21605,0.1035097,18.73686,11.83066,0,78.55801
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,14.51937,50.84418,46.35544,29.13012,29.13012,0,-1,0,29.13012,49.84316,0,3.552714E-15,0,14.51937,30.66328,29.13012,0,0,286.8113,60.62801,0,16.14391,-16.14391,130.8905,31.16435,0.1035097,32.04313,11.6155,0,75.14738
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.699019,46.32964,44.9189,0,0,0,-1,0,0,0,0,0,0,4.699019,0,0,0,0,304.749,44.4841,4.699019,0,4.699019,135.3484,32.22575,0.1035015,0,3.759215,0,49.18312
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,43.50553,43.50553,41.69485,41.69485,0,-1,0,41.69485,0,0,7.105427E-15,0,0,43.88932,41.69485,0,0,300.05,48.71321,0,43.88932,-43.88932,89.085,21.21067,0.1035015,45.86434,0,0,48.71321
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,42.2698,42.2698,24.27451,4.5827,0,-1,0,4.5827,0,0,19.69181,22.11926,0,4.823895,4.5827,0,0,348.8159,4.823895,0,4.823895,-4.823895,84.00017,20,0.1035015,26.70196,0,0,4.823895
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,41.03406,41.03406,20.58201,0,0,-1,0,0,0,0,20.58201,22.64021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035015,22.64021,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,39.88329,39.88329,4.16774,0,0,-1,0,0,0,0,4.16774,4.584514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035015,4.584514,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,39.08006,39.08006,6.68543,0,0,-1,0,0,0,0,6.68543,7.353972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035015,7.353972,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,38.38496,38.38496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035015,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,37.72848,37.72848,14.10178,0,0,-1,0,0,0,0,14.10178,15.51196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035015,15.51196,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,37.21101,37.21101,19.277,0,0,-1,0,0,0,0,19.277,21.2047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035015,21.2047,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,36.66266,36.66266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035015,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,36.23015,36.23015,7.921424,0,0,-1,0,0,0,0,7.921424,8.713567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035015,8.713567,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,35.92894,35.92894,2.234914,2.234914,74.5507,0,21.12933,2.234914,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1036389,2.458405,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.040887,36.00558,35.71269,25.52064,25.52064,81,0,22.761,25.52064,4.078609,0,0,0,1.040887,0,0,55.47936,52.70539,285.4758,61.83,53.74628,0,53.74628,200.1629,47.65774,0.1038123,28.0727,0.8327096,81,62.87089
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,21.15891,41.5667,35.40376,11.275,11.275,81,0,22.761,11.275,187.6621,0,0,0,21.15891,0,0,69.725,66.23875,231.7295,110.2017,87.39765,0,87.39765,283.0756,67.39882,0.1039468,12.4025,16.92712,81,131.3605
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,31.06217,45.30127,36.03707,0,0,72.31579,0,20.56389,0,0,0,0,0,31.06217,0,0,72.31579,68.7,144.3319,188.8595,99.76217,0,99.76217,377.7183,89.93275,0.1040184,0,24.84974,81,219.9217
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,25.17203,45.33002,37.82116,19.9679,19.9679,0,-1,0,19.9679,126.0625,0,0,0,25.17203,21.01884,19.9679,0,0,44.5697,278.6455,4.153191,0,4.153191,381.6584,90.87086,0.1040112,21.96468,20.13762,0,303.8175
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,64.19128,60.72266,39.51257,8.896453,8.896453,0,-1,0,8.896453,721.5378,14.41008,0,0,64.19128,9.364688,8.896453,0,0,40.41651,282.3834,40.41651,0,40.41651,420.0009,100,0.1039407,9.786098,51.35302,0,346.5746
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,83.82373,70.96814,41.18081,63.34975,63.34975,0,-1,0,63.34975,132.319,17.13978,0,0.9847248,83.82373,66.68394,63.34975,0,0,0,318.7582,0,0,0,420.0009,100,0.1039407,69.68472,67.05898,0,402.582
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,79.89767,71.32265,42.85677,5.187055,5.187055,0,-1,0,5.187055,1540.328,74.43762,0,0,79.89767,5.460058,5.187055,0,0,0,318.7582,0,0,0,420.0009,100,0.1039407,5.70576,63.91814,0,398.6559
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,56.607,63.6175,44.53273,0,0,0,-1,0,0,0,56.607,0,0,56.607,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1039407,0,45.2856,0,375.3652
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,26.96302,54.1333,45.614,20.11846,20.11846,0,-1,0,20.11846,134.0213,5.785694,0,0,26.96302,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.1039407,22.13031,21.57042,0,345.7213
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,34.28161,57.14635,46.09285,20.5953,20.5953,0,-1,0,20.5953,166.4536,12.60235,0,0,34.28161,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.1039407,22.65483,27.42529,0,353.0398
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,30.33239,56.43625,46.70299,24.02835,24.02835,0,-1,0,24.02835,126.2359,5.039394,0,0,30.33239,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.1039407,26.43118,24.26591,0,349.0906
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,19.95408,52.4591,46.22414,23.85543,23.85543,0,-1,0,23.85543,83.64588,0,0,0,19.95408,25.11098,23.85543,0,0,0,318.7582,0,5.156893,-5.156893,414.565,98.70576,0.1039407,26.24097,15.96327,0,338.7123
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.604028,46.16839,44.78761,30.7452,30.7452,0,-1,0,30.7452,14.97479,0,3.552714E-15,0,4.604028,32.36337,30.7452,0,0,5.729881,313.6013,0,27.75934,-27.75934,385.3041,91.73888,0.1039407,33.81972,3.683223,0,318.2054
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,43.3974,43.3974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.57359,285.842,0,0,0,385.3041,91.73888,0.1039407,0,0,0,285.842
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,42.16167,42.16167,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,36.57359,285.842,0,17.49221,-17.49221,366.8657,87.34879,0.1039407,18.27937,0,0,285.842
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,40.92594,40.92594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.00938,268.3498,0,0,0,366.8657,87.34879,0.1039407,0,0,0,268.3498
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,39.79061,39.79061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.00938,268.3498,0,0,0,366.8657,87.34879,0.1039407,0,0,0,268.3498
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,38.97193,38.97193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.00938,268.3498,0,0,0,366.8657,87.34879,0.1039407,0,0,0,268.3498
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,38.29228,38.29228,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,56.00938,268.3498,0,22.81754,-22.81754,342.8139,81.62218,0.1039407,23.84433,0,0,268.3498
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,37.64352,37.64352,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,81.36221,245.5322,0,15.72439,-15.72439,326.2389,77.67577,0.1039407,16.43198,0,0,245.5322
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,37.12606,37.12606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.83376,229.8078,0,0,0,326.2389,77.67577,0.1039407,0,0,0,229.8078
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,36.5777,36.5777,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,98.83376,229.8078,0,8.457327,-8.457327,317.3241,75.55321,0.1039407,8.837906,0,0,229.8078
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,36.1452,36.1452,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,108.2308,221.3505,0,7.403925,-7.403925,309.5197,73.69501,0.1039407,7.737102,0,0,221.3505
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,35.85943,35.85943,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,116.4574,213.9466,0,29.22182,-29.22182,278.7172,66.3611,0.1039407,30.5368,0,0,213.9466
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.560666,36.06705,35.62773,43.27753,43.27753,0,0,0,43.27753,3.60618,0,7.105427E-15,0,1.560666,45.5553,43.27753,0,0,148.9261,184.7248,0,43.99463,-43.99463,232.3428,55.3196,0.1039407,47.60529,1.248533,0,186.2854
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,11.47919,38.60101,35.3188,42.41482,42.41482,0,0,0,42.41482,27.06409,0,7.105427E-15,0,11.47919,44.64718,42.41482,0,0,197.809,140.7301,0,33.16799,-33.16799,197.3806,46.99529,0.1039407,46.6563,9.183349,0,152.2093
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,33.54193,46.01733,35.96756,53.7058,53.7058,0,0,0,53.7058,62.45495,0,0,0,33.54193,56.53242,53.7058,0,0,234.6623,107.5621,0,22.99049,-22.99049,173.1465,41.22528,0.1039407,59.07637,26.83354,0,141.1041
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,20.15543,43.65385,37.70531,19.29195,19.29195,0,-1,0,19.29195,104.4759,3.552714E-15,0,0,20.15543,20.30732,19.29195,0,0,260.2073,84.57166,0,0.1518821,-0.1518821,172.9864,41.18716,0.1039407,21.22114,16.12435,0,104.7271
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,16.37235,44.25496,39.40444,3.201335,3.201335,0,-1,0,3.201335,511.4226,0,0,0,16.37235,3.369827,3.201335,0,0,260.376,84.41978,13.00253,0,13.00253,185.3217,44.12413,0.103918,3.521469,13.09788,0,100.7921
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,18.77494,46.72359,41.07268,32.0768,32.0768,0,-1,0,32.0768,58.53121,0,0,0,18.77494,33.76505,32.0768,0,0,247.3735,96.12206,0,14.99011,-14.99011,169.5208,40.362,0.103918,35.28448,15.01995,0,114.897
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,20.385,48.95004,42.72548,20.97324,20.97324,0,-1,0,20.97324,97.19529,0,0,0,20.385,22.07709,20.97324,0,0,264.0292,81.13194,0,1.692092,-1.692092,167.7371,39.93733,0.103918,23.07056,16.308,0,101.5169
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,46.55107,59.67193,44.40144,42.62378,42.62378,0,-1,0,42.62378,109.2138,0,0,0,46.55107,44.86714,42.62378,0,0,265.9093,79.43985,1.683929,0,1.683929,169.3346,40.31769,0.1039151,46.88616,37.24086,0,125.9909
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,24.51461,53.17934,45.4827,0,0,0,-1,0,0,0,0,0,0,24.51461,0,0,0,0,264.2254,80.95539,24.51461,0,24.51461,192.5912,45.85497,0.1038724,0,19.61168,0,105.47
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,22.60026,53.05111,45.96155,31.73953,31.73953,0,-1,0,31.73953,71.20541,0,3.552714E-15,0,22.60026,33.41003,31.73953,0,0,239.7108,103.0185,0,10.80977,-10.80977,181.1967,43.14199,0.1038724,34.91349,18.08021,0,125.6188
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,16.31976,51.64365,46.57169,35.31525,35.31525,0,-1,0,35.31525,46.21165,0,0,0,16.31976,37.17395,35.31525,0,0,251.7216,92.20876,0,20.85419,-20.85419,159.2145,37.90814,0.1038724,38.84678,13.05581,0,108.5285
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,9.888699,49.11562,46.09285,1.683077,1.683077,0,-1,0,1.683077,587.5368,0,0,0,9.888699,1.77166,1.683077,0,0,274.8929,71.35458,8.117038,0,8.117038,166.915,39.74158,0.1038583,1.851385,7.910959,0,81.24327
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,2.846444,45.50637,44.65631,9.706932,9.706932,0,-1,0,9.706932,29.32383,0,1.776357E-15,0,2.846444,10.21782,9.706932,0,0,266.7759,78.65991,0,7.371378,-7.371378,159.1449,37.89156,0.1038583,10.67762,2.277155,0,81.50636
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,43.26611,43.26611,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,274.9663,71.28853,0,30.98928,-30.98928,126.4793,30.11406,0.1038583,32.3838,0,0,71.28853
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,42.05354,42.05354,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,309.3989,40.29925,0,12.8539,-12.8539,112.9301,26.88807,0.1038583,13.43232,0,0,40.29925
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,40.84098,40.84098,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,323.681,27.44535,0,1.453885,-1.453885,111.3976,26.52318,0.1038583,1.51931,0,0,27.44535
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,39.70565,39.70565,24.47122,24.47122,0,-1,0,24.47122,0,0,3.552714E-15,2.226451,0,25.75918,24.47122,0,0,325.2964,25.99147,0,25.75918,-25.75918,84.24502,20.0583,0.1038583,26.91834,0,0,25.99147
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,38.87925,38.87925,4.48691,0.2206715,0,-1,0,0.2206715,0,0,4.266238,4.714929,0,0.2322858,0.2206715,0,0,353.9177,0.2322858,0,0.2322858,-0.2322858,84.00017,20,0.1038583,4.935601,0,0,0.2322858
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,38.20732,38.20732,11.54484,0,0,-1,0,0,0,0,11.54484,12.69933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038583,12.69933,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,37.58173,37.58173,10.4915,0,0,-1,0,0,0,0,10.4915,11.54065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038583,11.54065,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,37.03338,37.03338,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038583,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,36.51591,36.51591,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038583,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,36.08341,36.08341,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038583,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,35.79765,35.79765,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.1040014,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2830231,35.63768,35.55822,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.579822,0,0,0,0.2830231,0,0,72.31579,68.7,309.6757,40.05006,68.98302,0,68.98302,191.6597,45.63317,0.1041464,4.731518,0.2264185,81,40.33309
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,3.933829,36.3664,35.25701,20.63406,20.63406,81,0,22.761,20.63406,19.06473,0,0,0,3.933829,0,0,60.36594,57.34764,240.6927,102.1348,61.28147,0,61.28147,249.7964,59.47521,0.104325,22.69747,3.147063,81,106.0686
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,13.9443,39.90204,35.8826,13.00576,13.00576,81,0,22.761,13.00576,107.2163,0,0,0,13.9443,0,0,67.99424,64.59453,179.4112,157.2881,78.53883,0,78.53883,324.3049,77.21529,0.1044732,14.30634,11.15544,81,171.2324
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,9.34434,40.32091,37.62035,102.4971,68.7,0,-1,0,68.7,13.60166,0,33.79708,44.04679,9.34434,72.31579,68.7,0,0,100.8724,227.9731,0,62.97145,-62.97145,257.9271,61.4111,0.1044732,112.7468,7.475472,0,237.3174
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,16.46163,44.19458,39.31948,32.00401,32.00401,0,-1,0,32.00401,51.43615,0,0,0,16.46163,33.68843,32.00401,0,0,170.8407,165.0016,0,17.2268,-17.2268,239.7685,57.08762,0.1044732,35.20441,13.1693,0,181.4632
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,16.0244,45.75777,40.96455,64.60136,64.60136,0,-1,0,64.60136,24.80505,0,0,2.3615,16.0244,68.00143,64.60136,0,0,189.9816,147.7748,0,51.97704,-51.97704,184.9799,44.04274,0.1044732,71.0615,12.81952,0,163.7992
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,20.36421,48.83074,42.61735,0,0,0,-1,0,0,0,0,0,0,20.36421,0,0,0,0,247.7338,95.79777,20.36421,0,20.36421,204.2991,48.64254,0.1044378,0,16.29137,0,116.162
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,32.56442,54.59079,44.27014,24.812,24.812,0,-1,0,24.812,131.2446,0,0,0,32.56442,26.1179,24.812,0,0,227.3696,114.1256,6.446526,0,6.446526,210.4148,50.09866,0.1044265,27.2932,26.05154,0,146.69
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,13.81799,49.58832,45.35141,9.529017,9.529017,0,-1,0,9.529017,145.0096,0,0,0,13.81799,10.03054,9.529017,0,0,220.9231,119.9274,3.787445,0,3.787445,214.0079,50.95415,0.1044199,10.48192,11.05439,0,133.7454
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,22.13071,52.75908,45.83025,53.74949,53.74949,0,-1,0,53.74949,41.1738,0,0,0,22.13071,56.57841,53.74949,0,0,217.1357,123.3361,0,34.44771,-34.44771,177.6968,42.30867,0.1044199,59.12444,17.70457,0,145.4668
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,4.946965,47.8943,46.39406,27.33261,27.33261,0,-1,0,27.33261,18.09914,0,3.552714E-15,0,4.946965,28.77116,27.33261,0,0,255.4109,88.88842,0,23.8242,-23.8242,152.5839,36.32942,0.1044199,30.06586,3.957572,0,93.83539
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,8.576254,48.57391,45.96155,27.96328,27.96328,0,-1,0,27.96328,30.6697,0,0,0,8.576254,29.43503,27.96328,0,0,281.8822,65.06422,0,20.85878,-20.85878,130.5968,31.09441,0.1044199,30.75961,6.861003,0,73.64048
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.538473,45.85249,44.49411,24.70282,24.70282,0,-1,0,24.70282,18.37229,0,0,0,4.538473,26.00297,24.70282,0,0,305.0587,44.20545,0,21.46449,-21.46449,107.9712,25.70739,0.1044199,27.1731,3.630778,0,48.74392
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,43.14253,43.14253,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,328.9081,22.74096,0,0.3240929,-0.3240929,107.6296,25.62605,0.1044199,0.3386771,0,0,22.74096
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,41.92225,41.92225,48.45528,21.29602,0,-1,0,21.29602,0,0,27.15926,32.00479,0,22.41686,21.29602,0,0,329.2682,22.41686,0,22.41686,-22.41686,84.00017,20,0.1044199,53.30081,0,0,22.41686
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,40.70968,40.70968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044199,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,39.59752,39.59752,2.529583,0,0,-1,0,0,0,0,2.529583,2.782542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044199,2.782542,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,38.7943,38.7943,10.72683,0,0,-1,0,0,0,0,10.72683,11.79951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044199,11.79951,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,38.12237,38.12237,5.917246,0,0,-1,0,0,0,0,5.917246,6.50897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044199,6.50897,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,37.47361,37.47361,12.62868,0,0,-1,0,0,0,0,12.62868,13.89155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044199,13.89155,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,36.94842,36.94842,8.223875,0,0,-1,0,0,0,0,8.223875,9.046262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044199,9.046262,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,36.43096,36.43096,23.07436,0,0,-1,0,0,0,0,23.07436,25.38179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044199,25.38179,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,35.99073,35.99073,44.57563,0,0,-1,0,0,0,0,44.57563,49.03319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044199,49.03319,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,35.73586,35.73586,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,0,61.55991,58.48191,354.1758,0,58.48191,0,58.48191,139.481,33.20969,0.1046027,21.3841,0,81,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5518018,35.62818,35.47326,4.75262,4.75262,77.06841,0,21.76631,4.75262,11.61048,0,0,0,0.5518018,0,0,72.31579,68.7,295.6939,52.63372,69.2518,0,69.2518,205.179,48.85205,0.1047479,5.227881,0.4414414,81,53.18553
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,2.994415,36.00694,35.16433,11.62981,11.62981,81,0,22.761,11.62981,25.74776,0,0,0,2.994415,0,0,69.37019,65.90168,226.4421,114.9603,68.8961,0,68.8961,270.5396,64.41406,0.1049118,12.79279,2.395532,81,117.9548
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.263072,38.15375,35.79765,24.21824,24.21824,81,0,22.761,24.21824,34.11921,0,0,0,8.263072,0,0,56.78176,53.94268,157.546,176.9668,62.20575,0,62.20575,329.5531,78.46487,0.105087,26.64006,6.610458,81,185.2299
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,30.39761,46.68206,37.53539,22.40551,22.40551,0,-1,0,22.40551,135.6702,0,0,0,30.39761,23.58475,22.40551,0,0,95.34025,232.952,6.81286,0,6.81286,336.0164,80.00374,0.1050751,24.64606,24.31808,0,263.3496
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,37.53717,50.81385,39.21136,29.20224,29.20224,0,-1,0,29.20224,128.5421,0,0,0,37.53717,30.7392,29.20224,0,0,88.52738,239.0836,6.797968,0,6.797968,342.4655,81.53925,0.1050633,32.12246,30.02973,0,276.6208
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,24.87298,48.44992,40.8796,41.00165,41.00165,0,-1,0,41.00165,60.66335,0,7.105427E-15,0,24.87298,43.15963,41.00165,0,0,81.72942,245.2018,0,18.28666,-18.28666,323.1897,76.94977,0.1050633,45.10182,19.89838,0,270.0747
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,29.75684,51.76461,42.50922,7.266059,7.266059,0,-1,0,7.266059,409.532,0,0,0,29.75684,7.648483,7.266059,0,0,102.0479,226.9151,22.10835,0,22.10835,344.1635,81.94353,0.1050247,7.992665,23.80547,0,256.6719
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,20.0923,50.35369,44.16201,37.62828,37.62828,0,-1,0,37.62828,53.39681,0,0,0,20.0923,39.60872,37.62828,0,0,79.93957,246.8126,0,19.51641,-19.51641,323.5914,77.04542,0.1050247,41.39111,16.07384,0,266.9049
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,25.18049,53.13099,45.22783,29.38676,29.38676,0,-1,0,29.38676,85.68651,0,0,0,25.18049,30.93343,29.38676,0,0,101.6245,227.2962,0,5.752943,-5.752943,317.5273,75.60158,0.1050247,32.32544,20.14439,0,252.4767
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,29.47744,55.03017,45.66034,16.56158,16.56158,0,-1,0,16.56158,177.9869,0,0,0,29.47744,17.43324,16.56158,0,0,108.0166,221.5433,12.0442,0,12.0442,328.9534,78.32208,0.1050037,18.21774,23.58195,0,251.0207
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,16.14542,51.27612,46.27048,31.98297,31.98297,0,-1,0,31.98297,50.48129,0,3.552714E-15,0,16.14542,33.66629,31.98297,0,0,95.97243,232.383,0,17.52087,-17.52087,310.4848,73.9248,0.1050037,35.18127,12.91634,0,248.5285
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.054852,47.3189,45.79164,0,0,0,-1,0,0,0,0,0,0,5.054852,0,0,0,0,115.4401,214.8622,5.054852,0,5.054852,315.2802,75.06657,0.1049949,0,4.043881,0,219.917
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.223017,45.61715,44.35509,6.608019,6.608019,0,-1,0,6.608019,63.90747,0,0,0,4.223017,6.955809,6.608019,0,0,110.3852,219.4115,0,2.732792,-2.732792,312.3996,74.38071,0.1049949,7.268821,3.378414,0,223.6346
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,43.01123,43.01123,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,113.4216,216.6787,0,12.39753,-12.39753,299.3315,71.26926,0.1049949,12.95542,0,0,216.6787
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,41.81412,41.81412,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,127.1967,204.2812,0,44.4455,-44.4455,252.4818,60.11459,0.1049949,46.44555,0,0,204.2812
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,40.60155,40.60155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.5806,159.8357,0,0,0,252.4818,60.11459,0.1049949,0,0,0,159.8357
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,39.4894,39.4894,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,176.5806,159.8357,0,11.46284,-11.46284,240.3989,57.23772,0.1049949,11.97866,0,0,159.8357
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,38.70934,38.70934,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,189.3171,148.3729,0,41.74662,-41.74662,196.3941,46.76041,0.1049949,43.62522,0,0,148.3729
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,38.03741,38.03741,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,235.7022,106.6263,0,28.93009,-28.93009,165.8991,39.49971,0.1049949,30.23194,0,0,106.6263
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,37.4041,37.4041,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,267.8467,77.69617,0,23.17418,-23.17418,141.4714,33.6836,0.1049949,24.21702,0,0,77.69617
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,36.86346,36.86346,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,293.5958,54.52198,0,0.6591408,-0.6591408,140.7766,33.51817,0.1049949,0.6888021,0,0,54.52198
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,36.36145,36.36145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.3282,53.86284,0,0,0,140.7766,33.51817,0.1049949,0,0,0,53.86284
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,35.92894,35.92894,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,294.3282,53.86284,0,10.69323,-10.69323,129.5049,30.83445,0.1049949,11.17442,0,0,53.86284
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,35.64318,35.64318,29.08299,29.08299,0,0,0,29.08299,0,0,3.552714E-15,0,0,30.61367,29.08299,0,0,306.2096,43.16962,0,30.61367,-30.61367,97.2353,23.15121,0.1049949,31.99129,0,0,43.16962
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.109441,35.69991,35.38831,18.98875,18.98875,81,0,22.761,18.98875,5.842621,0,0,0,1.109441,0,0,62.01125,58.91069,340.2248,12.55595,60.02013,0,60.02013,154.1754,36.70835,0.1051735,20.88763,0.8875527,81,13.66539
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,18.61278,40.48732,35.10254,64.8885,64.8885,81,0,22.761,64.8885,28.68425,0,0,0,18.61278,0,0,16.11149,15.30592,280.2046,66.57406,33.9187,0,33.9187,186.3535,44.36979,0.1052717,71.37736,14.89023,81,85.18684
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,45.19653,49.59474,35.73586,8.782775,8.782775,81,0,22.761,8.782775,514.6042,0,0,0,45.19653,0,0,72.21722,68.60636,246.2859,97.10089,113.8029,0,113.8029,294.3164,70.07519,0.105356,9.661052,36.15722,81,142.2974
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,64.54848,58.44807,37.45044,0,0,0,-1,0,0,0,0,0,0,64.54848,0,0,0,0,132.483,199.5235,64.54848,0,64.54848,355.5525,84.65517,0.1052437,0,51.63878,0,264.072
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,77.36469,65.59036,39.14185,17.9826,17.9826,0,-1,0,17.9826,430.2198,0,0,0,77.36469,18.92905,17.9826,0,0,67.93456,257.6171,58.43565,0,58.43565,410.9894,97.85442,0.1051423,19.78086,61.89176,0,334.9818
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,76.00131,67.04804,40.79464,26.84997,26.84997,0,-1,0,26.84997,283.0592,38.23927,0,0,76.00131,28.26312,26.84997,0,0,9.498919,310.2092,9.498919,0,9.498919,420.0009,100,0.1051258,29.53496,60.80105,0,386.2105
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,70.63917,66.77847,42.42426,33.64725,33.64725,0,-1,0,33.64725,209.9404,35.22102,0,0,70.63917,35.41815,33.64725,0,0,0,318.7582,0,0,0,420.0009,100,0.1051258,37.01197,56.51133,0,389.3974
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,43.47618,58.19553,44.07706,36.83177,36.83177,0,-1,0,36.83177,118.0399,4.705898,0,0,43.47618,38.77029,36.83177,0,0,0,318.7582,0,0,0,420.0009,100,0.1051258,40.51495,34.78095,0,362.2344
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,69.65319,69.6507,45.13515,33.27359,33.27359,0,-1,0,33.27359,209.3348,34.62836,0,0,69.65319,35.02483,33.27359,0,0,0,318.7582,0,0,0,420.0009,100,0.1051258,36.60094,55.72255,0,388.4114
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,58.50992,65.57602,45.57538,29.4175,29.4175,0,-1,0,29.4175,198.8949,27.54413,0,0,58.50992,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1051258,32.35925,46.80794,0,377.2682
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,39.70858,59.11547,46.13919,72.81866,68.7,0,-1,0,68.7,57.79998,0,4.118658,11.40052,39.70858,72.31579,68.7,0,0,0,318.7582,0,32.6072,-32.6072,385.6298,91.81644,0.1051258,80.10052,31.76687,0,358.4668
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,26.30411,53.96195,45.66034,0,0,0,-1,0,0,0,0,0,0,26.30411,0,0,0,0,36.23023,286.151,26.30411,0,26.30411,410.5841,97.75793,0.1050802,0,21.04329,0,312.4551
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.643034,45.6347,44.24697,99.06997,68.7,0,-1,0,68.7,6.75842,0,30.36997,40.27697,4.643034,72.31579,68.7,0,0,9.926117,309.8247,0,67.67275,-67.67275,339.2508,80.77383,0.1050802,108.977,3.714427,0,314.4677
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,42.94173,42.94173,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,85.11806,242.152,0,45.01677,-45.01677,291.7989,69.47579,0.1050802,47.04252,0,0,242.152
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,41.75233,41.75233,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,135.1367,197.1352,0,48.35033,-48.35033,240.8332,57.34112,0.1050802,50.5261,0,0,197.1352
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,40.53205,40.53205,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,188.8593,148.7849,0,37.20964,-37.20964,201.6108,48.00247,0.1050802,38.88407,0,0,148.7849
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,39.44306,39.44306,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,230.2033,111.5752,0,17.771,-17.771,182.8785,43.54242,0.1050802,18.57069,0,0,111.5752
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,38.63983,38.63983,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,249.9489,93.80423,0,8.994031,-8.994031,173.398,41.28515,0.1050802,9.398762,0,0,93.80423
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,37.9679,37.9679,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,259.9423,84.8102,0,28.88247,-28.88247,142.9532,34.0364,0.1050802,30.18218,0,0,84.8102
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,37.34231,37.34231,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,292.0339,55.92773,0,15.14342,-15.14342,126.9906,30.2358,0.1050802,15.82488,0,0,55.92773
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,36.77851,36.77851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.8599,40.78431,0,0,0,126.9906,30.2358,0.1050802,0,0,0,40.78431
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,36.27649,36.27649,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,308.8599,40.78431,0,15.83598,-15.83598,110.298,26.26138,0.1050802,16.5486,0,0,40.78431
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,35.85943,35.85943,17.82258,17.82258,0,-1,0,17.82258,0,0,0,0,0,18.76061,17.82258,0,0,326.4554,24.94833,0,18.76061,-18.76061,90.5226,21.55296,0.1050802,19.60484,0,0,24.94833
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,35.58139,35.58139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,347.3006,6.187724,0,0,0,90.5226,21.55296,0.1050802,0,0,0,6.187724
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.8776216,35.56509,35.3188,51.24949,51.24949,44.53741,0,13.53596,51.24949,1.71245,0,0,0,0.8776216,7.065345,6.712078,0,0,347.3006,6.187724,0,6.187724,-6.187724,84.00017,20,0.1050802,56.37443,0.7020973,81,7.065345
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,15.22768,39.39307,35.01759,42.69115,42.69115,81,0,22.761,42.69115,35.66941,-7.105427E-15,0,0,15.22768,0,0,38.30885,36.39341,354.1758,0,51.62109,0,51.62109,132.9722,31.65999,0.1052352,46.96027,12.18215,81,15.22768
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,38.24202,47.21284,35.66635,92.96901,92.96901,81,0,22.761,92.96901,41.13416,0,0,0,38.24202,12.59896,11.96901,0,0,302.5547,46.45898,25.64306,0,25.64306,157.2994,37.45216,0.1053036,102.2659,30.59361,81,84.701
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,62.46394,57.5629,37.36548,37.12004,37.12004,0,-1,0,37.12004,168.2755,0,0,0,62.46394,39.07373,37.12004,0,0,276.9117,69.53773,23.39021,0,23.39021,179.4893,42.73545,0.105263,40.83205,49.97115,0,132.0017
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,77.29445,65.4563,39.05689,17.61152,17.61152,0,-1,0,17.61152,438.8858,0,0,0,77.29445,18.53844,17.61152,0,0,253.5215,90.58892,58.75601,0,58.75601,235.2301,56.00706,0.1051613,19.37267,61.83556,0,167.8834
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,77.29798,67.49689,40.70968,38.88879,38.88879,0,-1,0,38.88879,198.7668,0,0,0,77.29798,40.93556,38.88879,0,0,194.7654,143.4693,36.36242,0,36.36242,269.7265,64.22047,0.1050985,42.77766,61.83838,0,220.7673
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,79.63649,70.55311,42.33931,3.239824,3.239824,0,-1,0,3.239824,2458.05,0,0,0,79.63649,3.410341,3.239824,0,0,158.403,176.1955,76.22615,0,76.22615,342.041,81.43817,0.104967,3.563806,63.70919,0,255.832
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,83.96256,74.6211,43.96893,48.13217,48.13217,0,-1,0,48.13217,174.4417,0,0,0,83.96256,50.66544,48.13217,0,0,82.17687,244.799,33.29712,0,33.29712,373.6294,88.95921,0.1049096,52.94539,67.17005,0,328.7616
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,68.82005,69.13609,45.00386,33.32687,33.32687,0,-1,0,33.32687,206.5002,0,0,0,68.82005,35.08091,33.32687,0,0,48.87975,274.7664,33.73915,0,33.73915,405.6372,96.58009,0.1048516,36.65955,55.05605,0,343.5865
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,49.30504,61.86489,45.44408,29.6752,29.6752,0,-1,0,29.6752,166.149,2.927383,0,0,49.30504,31.23705,29.6752,0,0,15.14061,305.1317,15.14061,0,15.14061,420.0009,100,0.1048256,32.64272,39.44403,0,354.4367
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,42.28052,59.9504,46.05423,16.24725,16.24725,0,-1,0,16.24725,260.2319,25.17815,0,0,42.28052,17.10237,16.24725,0,0,0,318.7582,0,0,0,420.0009,100,0.1048256,17.87197,33.82441,0,361.0387
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,24.13494,53.15141,45.57538,63.66648,63.66648,0,-1,0,63.66648,37.90839,0,0,1.333126,24.13494,67.01734,63.66648,0,0,0,318.7582,0,42.8824,-42.8824,374.7988,89.23763,0.1048256,70.03313,19.30795,0,342.8932
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.663558,45.57854,44.18518,88.40267,68.7,0,-1,0,68.7,6.788295,0,19.70267,28.54294,4.663558,72.31579,68.7,0,0,47.64712,275.8758,0,67.65223,-67.65223,303.4871,72.25869,0.1048256,97.24294,3.730847,0,280.5394
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,42.85677,42.85677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.8163,208.2236,0,0,0,303.4871,72.25869,0.1048256,0,0,0,208.2236
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,41.65965,41.65965,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,122.8163,208.2236,0,8.87114,-8.87114,294.1361,70.03226,0.1048256,9.270341,0,0,208.2236
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,40.47026,40.47026,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,132.6731,199.3524,0,13.60602,-13.60602,279.7941,66.61751,0.1048256,14.21829,0,0,199.3524
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,39.38127,39.38127,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,147.7909,185.7464,0,21.91329,-21.91329,256.6955,61.11784,0.1048256,22.89939,0,0,185.7464
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,38.60122,38.60122,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,172.139,163.8331,0,27.34903,-27.34903,227.8671,54.25395,0.1048256,28.57974,0,0,163.8331
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,37.88294,37.88294,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,202.5268,136.4841,0,9.523546,-9.523546,217.8284,51.86379,0.1048256,9.952106,0,0,136.4841
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,37.24963,37.24963,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,213.1085,126.9606,0,2.477037,-2.477037,215.2173,51.24212,0.1048256,2.588503,0,0,126.9606
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,36.709,36.709,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,215.8608,124.4835,0,14.31507,-14.31507,200.1279,47.64941,0.1048256,14.95925,0,0,124.4835
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,36.20698,36.20698,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,231.7664,110.1685,0,15.67709,-15.67709,183.6028,43.71487,0.1048256,16.38256,0,0,110.1685
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,35.77448,35.77448,13.15403,13.15403,0,-1,0,13.15403,0,0,1.776357E-15,0,0,13.84634,13.15403,0,0,249.1854,94.49137,0,13.84634,-13.84634,169.0075,40.2398,0.1048256,14.46943,0,0,94.49137
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,35.49643,35.49643,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,0,19.70001,18.71501,0,0,264.5702,80.64503,0,19.70001,-19.70001,148.2419,35.29561,0.1048256,20.58651,0,0,80.64503
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.410222,35.62975,35.23384,0,0,0,0,0,0,0,0,0,0,1.410222,0,0,0,0,286.4591,60.94501,1.410222,0,1.410222,149.5797,35.61415,0.1048231,0,1.128177,0,62.35524
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,17.91789,40.09599,34.92491,34.13627,34.13627,0,0,0,34.13627,52.4893,0,0,0,17.91789,35.93291,34.13627,0,0,285.0489,62.21421,0,18.01503,-18.01503,130.5902,31.09284,0.1048231,37.5499,14.33431,0,80.1321
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,23.4487,42.44934,35.58139,34.61354,34.61354,0,0,0,34.61354,67.74429,0,0,0,23.4487,36.43531,34.61354,0,0,305.0656,44.19919,0,12.98661,-12.98661,116.9011,27.83354,0.1048231,38.0749,18.75896,0,67.64789
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,34.99483,47.88486,37.2728,34.30346,34.30346,0,-1,0,34.30346,102.0155,0,0,1.432837,34.99483,36.1089,34.30346,0,0,319.4952,31.21258,0,1.114073,-1.114073,115.7268,27.55394,0.1048231,37.7338,27.99586,0,66.20741
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,40.93272,51.6725,38.94876,24.35272,24.35272,0,-1,0,24.35272,168.0827,0,0,0,40.93272,25.63445,24.35272,0,0,320.733,30.0985,15.29827,0,15.29827,130.24,31.00946,0.1047969,26.78799,32.74617,0,71.03122
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,55.04402,58.53325,40.617,6.576016,6.576016,0,-1,0,6.576016,837.0421,0,0,0,55.04402,6.922122,6.576016,0,0,305.4348,43.86695,48.1219,0,48.1219,175.8924,41.87907,0.1047143,7.233617,44.03522,0,98.91097
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,80.08044,70.61509,42.23118,21.50101,21.50101,0,-1,0,21.50101,372.4498,0,0,0,80.08044,22.63264,21.50101,0,0,257.3128,87.17666,57.44781,0,57.44781,230.3922,54.85518,0.1046159,23.6511,64.06436,0,167.2571
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,73.77122,69.85691,43.85308,51.16434,51.16434,0,-1,0,51.16434,144.1848,0,0,0,73.77122,53.8572,51.16434,0,0,199.865,138.8797,19.91403,0,19.91403,249.2843,59.35329,0.1045818,56.28077,59.01698,0,212.6509
