Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,31.48975,45.57665,36.16837,44.65429,44.65429,0,-1,0,44.65429,70.51898,0,0,0,31.48975,47.00451,44.65429,0,0,254.9395,89.31272,0,15.51476,-15.51476,161.79,38.52136,0.1082255,49.11972,25.1918,0,120.8025
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,51.8007,54.26435,37.88294,19.49692,19.49692,0,-1,0,19.49692,265.6866,0,0,0,51.8007,20.52307,19.49692,0,0,272.1781,73.79796,31.27763,0,31.27763,191.4626,45.58624,0.1081759,21.44661,41.44056,0,125.5987
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,47.22832,54.51988,39.55891,59.73156,59.73156,0,-1,0,59.73156,79.06761,0,0,0,47.22832,62.87532,59.73156,0,0,240.9005,101.9478,0,15.64701,-15.64701,174.9692,41.65925,0.1081759,65.70471,37.78265,0,149.1761
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,47.19184,56.24246,41.11902,28.07421,28.07421,0,-1,0,28.07421,168.0967,0,0,0,47.19184,29.55181,28.07421,0,0,258.286,86.30081,17.64004,0,17.64004,191.704,45.64372,0.108148,30.88164,37.75347,0,133.4927
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,55.73684,61.20337,42.72548,30.6886,30.6886,0,-1,0,30.6886,181.6207,0,0,0,55.73684,32.30379,30.6886,0,0,240.646,102.1768,23.43305,0,23.43305,213.9346,50.9367,0.1081109,33.75746,44.58947,0,157.9137
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,61.67936,64.54454,43.61366,64.47544,64.47544,0,-1,0,64.47544,95.66334,0,0,2.222983,61.67936,67.86888,64.47544,0,0,217.2129,123.2666,0,6.189524,-6.189524,207.4102,49.38329,0.1081109,70.92298,49.34349,0,184.946
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,45.26526,58.66969,43.92259,27.35479,27.35479,0,-1,0,27.35479,165.4747,0,0,0,45.26526,28.79451,27.35479,0,0,224.0902,117.0771,16.47075,0,16.47075,223.0358,53.10365,0.1080849,30.09027,36.21221,0,162.3423
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,22.56035,51.35313,44.35509,0,0,0,-1,0,0,0,0,0,0,22.56035,0,0,0,0,207.6194,131.9007,22.56035,0,22.56035,244.4384,58.1995,0.1080492,0,18.04828,0,154.4611
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,12.75273,47.8349,43.96893,30.57266,30.57266,0,-1,0,30.57266,41.71286,0,3.552714E-15,0,12.75273,32.18175,30.57266,0,0,185.0591,152.205,0,19.42902,-19.42902,223.9584,53.32332,0.1080492,33.62993,10.20218,0,164.9578
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.209996,43.58749,42.64052,22.31883,22.31883,0,-1,0,22.31883,14.38245,0,0,0,3.209996,23.49351,22.31883,0,0,206.6469,132.776,0,20.28351,-20.28351,202.5777,48.23269,0.1080492,24.55071,2.567997,0,135.986
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,41.46657,41.46657,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,229.1841,112.4925,0,41.77537,-41.77537,158.5426,37.74816,0.1080492,43.65526,0,0,112.4925
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,40.37758,40.37758,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,275.6012,70.71716,0,40.05269,-40.05269,116.3234,27.69598,0.1080492,41.85506,0,0,70.71716
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,39.18819,39.18819,36.00927,29.13124,0,-1,0,29.13124,0,0,6.878028,10.47896,0,30.66447,29.13124,0,0,320.1042,30.66447,0,30.66447,-30.66447,84.00017,20,0.1080492,39.6102,0,0,30.66447
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,38.12237,38.12237,5.346505,0,0,-1,0,0,0,0,5.346505,5.881155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080492,5.881155,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,37.38093,37.38093,4.819404,0,0,-1,0,0,0,0,4.819404,5.301344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080492,5.301344,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,36.79396,36.79396,22.87313,0,0,-1,0,0,0,0,22.87313,25.16044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080492,25.16044,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,36.19153,36.19153,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080492,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,35.66635,35.66635,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080492,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,35.29563,35.29563,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080492,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,34.94808,34.94808,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080492,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,34.57736,34.57736,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1081772,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,34.38427,34.38427,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1082824,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,14.05545,38.15254,34.14485,27.58422,27.58422,81,0,22.761,27.58422,50.95469,0,0,0,14.05545,0,0,53.41578,50.745,216.7758,123.66,64.80045,0,64.80045,275.8243,65.67233,0.1084291,30.34264,11.24436,81,137.7155
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,33.01555,44.5797,34.77816,24.81789,24.81789,81,0,22.761,24.81789,133.0312,0,0,0,33.01555,0,0,56.18211,53.373,151.9754,181.9804,86.38856,0,86.38856,357.7797,85.18548,0.1085413,27.29968,26.41244,81,214.996
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,57.28746,54.28773,36.16837,0,0,0,-1,0,0,0,0,0,0,57.28746,0,0,0,0,65.58681,259.7301,57.28746,0,57.28746,412.1274,98.12537,0.1084509,0,45.82997,0,317.0176
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,78.88169,64.67632,37.88294,44.21872,44.21872,0,-1,0,44.21872,178.3898,24.03633,0,0,78.88169,46.54602,44.21872,0,0,8.299343,311.2888,8.299343,0,8.299343,420.0009,100,0.1084378,48.64059,63.10535,0,390.1705
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,88.67487,71.12073,39.57436,2.88473,2.88473,0,-1,0,2.88473,3073.941,85.63831,0,0,88.67487,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1084378,3.173203,70.9399,0,407.4331
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,89.33234,73.47891,41.14219,35.33255,35.33255,0,-1,0,35.33255,252.833,52.14018,0,0,89.33234,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1084378,38.86581,71.46587,0,408.0906
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,91.38519,76.58186,42.72548,15.69809,15.69809,0,-1,0,15.69809,582.1419,74.86088,0,0,91.38519,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1084378,17.2679,73.10815,0,410.1434
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,83.52878,73.98699,43.63683,47.70924,47.70924,0,-1,0,47.70924,175.0788,33.30852,0,0,83.52878,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1084378,52.48017,66.82302,0,402.287
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,71.82487,69.13067,43.94576,52.98373,52.98373,0,-1,0,52.98373,135.5602,16.05252,0,0,71.82487,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1084378,58.2821,57.45989,0,390.5831
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,49.51479,60.74103,44.37827,3.785007,3.785007,0,-1,0,3.785007,1308.182,45.53057,0,0,49.51479,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1084378,4.163507,39.61183,0,368.273
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,18.83219,49.76545,43.98438,59.04846,59.04846,0,-1,0,59.04846,31.89278,0,7.105427E-15,0,18.83219,62.15627,59.04846,0,0,0,318.7582,0,43.32408,-43.32408,374.3333,89.12679,0.1084378,64.9533,15.06575,0,337.5904
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.121899,43.58466,42.66368,67.69714,67.69714,0,-1,0,67.69714,4.611566,0,1.421085E-14,5.76686,3.121899,71.26015,67.69714,0,0,48.13786,275.4341,0,68.13825,-68.13825,302.5092,72.02586,0.1084378,74.46686,2.497519,0,278.5561
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,41.48974,41.48974,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,123.847,207.2959,0,50.1584,-50.1584,249.6376,59.43741,0.1084378,52.41553,0,0,207.2959
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,40.37758,40.37758,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,179.5786,157.1375,0,18.90597,-18.90597,229.709,54.6925,0.1084378,19.75674,0,0,157.1375
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,39.18819,39.18819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.5852,138.2315,0,0,0,229.709,54.6925,0.1084378,0,0,0,138.2315
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,38.0992,38.0992,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,200.5852,138.2315,0,8.96407,-8.96407,220.26,52.44276,0.1084378,9.367454,0,0,138.2315
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,37.34231,37.34231,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,210.5453,129.2675,0,7.801401,-7.801401,212.0366,50.48481,0.1084378,8.152464,0,0,129.2675
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,36.75534,36.75534,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,219.2135,121.466,0,24.7295,-24.7295,185.9694,44.27835,0.1084378,25.84233,0,0,121.466
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,36.16837,36.16837,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,246.6908,96.73655,0,21.26405,-21.26405,163.5552,38.94163,0.1084378,22.22093,0,0,96.73655
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,35.66635,35.66635,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,270.3175,75.4725,0,12.93684,-12.93684,149.9185,35.69482,0.1084378,13.519,0,0,75.4725
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,35.29563,35.29563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.6917,62.53566,0,0,0,149.9185,35.69482,0.1084378,0,0,0,62.53566
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,34.94808,34.94808,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,284.6917,62.53566,0,48.91865,-48.91865,98.35376,23.41751,0.1084378,51.11998,0,0,62.53566
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,34.57736,34.57736,13.32883,13.32883,81,0,22.761,13.32883,0,0,0,0,0,0,0,67.67117,64.28761,339.0458,13.61701,64.28761,0,64.28761,159.3423,37.93858,0.1085847,14.66172,0,81,13.61701
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,34.40744,34.40744,23.09506,23.09506,81,0,22.761,23.09506,0,0,0,0,0,0,0,57.90494,55.00969,274.7582,71.47586,55.00969,0,55.00969,211.5291,50.36398,0.1087343,25.40457,0,81,71.47586
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.44326,37.10336,34.14485,26.93072,26.93072,81,0,22.761,26.93072,38.77824,0,0,0,10.44326,0,0,54.06928,51.36581,219.7485,120.9846,61.80907,0,61.80907,270.1664,64.3252,0.1088846,29.62379,8.354609,81,131.4278
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,15.51123,39.27034,34.81678,4.681004,4.681004,76.9968,0,21.74819,4.681004,331.3654,0,0,0,15.51123,0,0,72.31579,68.7,157.9394,176.6127,84.21123,0,84.21123,350.0561,83.34653,0.1089829,5.149105,12.40898,81,192.124
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,32.84993,46.05158,36.20698,0,0,0,-1,0,0,0,0,0,0,32.84993,0,0,0,0,73.7282,252.4028,32.84993,0,32.84993,381.2203,90.76656,0.108931,0,26.27995,0,285.2528
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,25.83244,45.66725,37.94473,46.1475,46.1475,0,-1,0,46.1475,55.97799,0,0,0,25.83244,48.57631,46.1475,0,0,40.87826,281.9678,0,22.74387,-22.74387,357.2462,85.05844,0.108931,50.76225,20.66595,0,307.8002
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,40.75903,52.37232,39.64386,22.78106,22.78106,0,-1,0,22.78106,178.9163,0,0,0,40.75903,23.98007,22.78106,0,0,66.14922,259.2239,16.77896,0,16.77896,373.1641,88.84842,0.1089046,25.05917,32.60722,0,299.9829
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,38.90142,53.46381,41.22715,35.03469,35.03469,0,-1,0,35.03469,111.0369,0,0,0,38.90142,36.87862,35.03469,0,0,49.37026,274.325,2.022809,0,2.022809,375.0831,89.30532,0.1089014,38.53815,31.12114,0,313.2264
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,13.16433,46.77393,42.81043,5.426258,5.426258,0,-1,0,5.426258,242.6043,0,0,0,13.16433,5.711851,5.426258,0,0,47.34745,276.1455,7.452484,0,7.452484,382.1531,90.98866,0.1088896,5.968884,10.53147,0,289.3098
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.017507,45.20184,43.70634,42.4992,42.4992,0,-1,0,42.4992,11.80612,0,0,0,5.017507,44.736,42.4992,0,0,39.89497,282.8528,0,39.71849,-39.71849,340.2862,81.02036,0.1088896,46.74911,4.014005,0,287.8703
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,16.54385,49.08689,44.03072,16.24533,16.24533,0,-1,0,16.24533,101.8375,0,0,0,16.54385,17.10035,16.24533,0,0,84.02663,243.1343,0,0.5565032,-0.5565032,339.6996,80.88069,0.1088896,17.86987,13.23508,0,259.6781
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,23.38767,51.76867,44.49411,0,0,0,-1,0,0,0,0,0,0,23.38767,0,0,0,0,84.64497,242.5778,23.38767,0,23.38767,361.8871,86.16341,0.1088528,0,18.71013,0,265.9654
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,17.62116,49.47616,44.07706,52.82075,52.82075,0,-1,0,52.82075,33.36031,0,7.105427E-15,0,17.62116,55.60079,52.82075,0,0,61.25729,263.6266,0,37.97962,-37.97962,321.853,76.63152,0.1088528,58.10282,14.09693,0,281.2478
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.781819,43.86629,42.74864,25.75865,25.75865,0,-1,0,25.75865,14.68174,0,3.552714E-15,0,3.781819,27.11437,25.75865,0,0,103.4569,225.647,0,23.33255,-23.33255,297.2584,70.77566,0.1088528,28.33451,3.025455,0,229.4288
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,41.55153,41.55153,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,129.3819,202.3145,0,52.2308,-52.2308,242.2023,57.66709,0.1088528,54.58119,0,0,202.3145
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,40.42392,40.42392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.4162,150.0837,0,0,0,242.2023,57.66709,0.1088528,0,0,0,150.0837
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,39.21136,39.21136,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,187.4162,150.0837,0,12.40222,-12.40222,229.1292,54.55446,0.1088528,12.96031,0,0,150.0837
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,38.0992,38.0992,54.23389,54.23389,0,-1,0,54.23389,0,0,7.105427E-15,0,0,57.0883,54.23389,0,0,201.1964,137.6815,0,57.0883,-57.0883,168.9528,40.22678,0.1088528,59.65728,0,0,137.6815
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,37.36548,37.36548,25.5977,25.5977,0,-1,0,25.5977,0,0,0,0,0,26.94494,25.5977,0,0,264.6278,80.59317,0,26.94494,-26.94494,140.5504,33.46431,0.1088528,28.15746,0,0,80.59317
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,36.77851,36.77851,36.47148,36.47148,0,-1,0,36.47148,0,0,0,0,0,38.39103,36.47148,0,0,294.5667,53.64822,0,38.39103,-38.39103,100.0827,23.82916,0.1088528,40.11863,0,0,53.64822
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,36.16837,36.16837,23.19067,14.49433,0,-1,0,14.49433,0,0,8.696337,11.0154,0,15.25719,14.49433,0,0,337.2234,15.25719,0,15.25719,-15.25719,84.00017,20,0.1088528,25.50974,0,0,15.25719
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,35.66635,35.66635,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088528,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,35.3188,35.3188,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088528,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,34.94808,34.94808,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088528,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,34.57736,34.57736,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1089875,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,34.40744,34.40744,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.10909,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,19.24599,39.709,34.16802,10.19639,10.19639,81,0,22.761,10.19639,188.753,0,0,0,19.24599,0,0,70.8036,67.26343,247.5375,95.97449,86.50942,0,86.50942,267.2362,63.62754,0.1092002,11.21603,15.3968,81,115.2205
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,41.04218,47.20837,34.81678,41.02812,41.02812,81,0,22.761,41.02812,100.0343,0,0,0,41.04218,0,0,39.97188,37.97329,161.0281,173.833,79.01546,0,79.01546,342.1969,81.47528,0.1093221,45.13093,32.83374,81,214.8752
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,63.12323,56.49339,36.23015,2.090213,2.090213,0,-1,0,2.090213,3019.943,0,0,0,63.12323,2.200224,2.090213,0,0,82.0126,244.9469,60.923,0,60.923,399.9935,95.23636,0.1092261,2.299234,50.49858,0,308.0701
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,77.57207,64.23457,37.9679,0,0,0,-1,0,0,0,56.48248,0,0,77.57207,0,0,0,0,21.08959,299.7776,21.08959,0,21.08959,420.0009,100,0.1091929,0,62.05765,0,377.3497
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,74.81203,65.16617,39.66703,20.79474,20.79474,0,-1,0,20.79474,359.7642,52.92283,0,0,74.81203,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1091929,22.87422,59.84962,0,393.5703
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,87.55151,72.80891,41.27349,66.35017,66.35017,0,-1,0,66.35017,131.9537,17.70923,0,4.285182,87.55151,69.84228,66.35017,0,0,0,318.7582,0,0,0,420.0009,100,0.1091929,72.98518,70.04121,0,406.3097
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,85.00568,73.70126,42.87994,0,0,0,-1,0,0,0,85.00568,0,0,85.00568,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1091929,0,68.00455,0,403.7639
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,69.36729,67.84367,43.74495,0,0,0,-1,0,0,0,69.36729,0,0,69.36729,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1091929,0,55.49383,0,388.1255
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,37.65655,56.13609,44.07706,0,0,0,-1,0,0,0,37.65655,0,0,37.65655,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1091929,0,30.12524,0,356.4148
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,33.83344,55.30719,44.53273,18.12457,18.12457,0,-1,0,18.12457,186.6716,14.75494,0,0,33.83344,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1091929,19.93703,27.06675,0,352.5917
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,11.88962,47.74097,44.13884,7.694574,7.694574,0,-1,0,7.694574,154.5195,3.790064,0,0,11.88962,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1091929,8.464031,9.511692,0,330.6478
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.603037,43.83642,42.77181,76.58162,68.7,0,-1,0,68.7,5.244595,1.421085E-14,7.881621,15.53978,3.603037,72.31579,68.7,0,0,0,318.7582,0,68.71275,-68.71275,347.5712,82.75489,0.1091929,84.23978,2.882429,0,322.3613
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,41.55153,41.55153,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,76.3475,250.0455,0,48.93847,-48.93847,295.9856,70.47261,0.1091929,51.14069,0,0,250.0455
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,40.40075,40.40075,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,130.7236,201.107,0,49.47922,-49.47922,243.8299,58.05462,0.1091929,51.70578,0,0,201.107
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,39.18819,39.18819,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,185.7005,151.6278,0,43.54405,-43.54405,197.9304,47.1262,0.1091929,45.50353,0,0,151.6278
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,38.07603,38.07603,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,234.0828,108.0837,0,19.89714,-19.89714,176.957,42.13254,0.1091929,20.79251,0,0,108.0837
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,37.34231,37.34231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.1907,88.18661,0,0,0,176.957,42.13254,0.1091929,0,0,0,88.18661
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,36.77851,36.77851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.1907,88.18661,0,0,0,176.957,42.13254,0.1091929,0,0,0,88.18661
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,36.16837,36.16837,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,256.1907,88.18661,0,19.56911,-19.56911,156.3294,37.2212,0.1091929,20.44973,0,0,88.18661
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,35.68952,35.68952,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,277.9341,68.61749,0,42.26572,-42.26572,111.7774,26.61361,0.1091929,44.16767,0,0,68.61749
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,35.3188,35.3188,26.39879,25.03419,0,-1,0,25.03419,0,0,1.364602,4.00448,0,26.35178,25.03419,0,0,324.8961,26.35178,0,26.35178,-26.35178,84.00017,20,0.1091929,29.03867,0,0,26.35178
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,34.94808,34.94808,31.75523,0,0,-1,0,0,0,0,31.75523,34.93075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091929,34.93075,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,34.60053,34.60053,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1093334,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,34.43061,34.43061,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.109413,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.26429,35.10468,34.19119,4.919581,4.919581,77.23537,0,21.80855,4.919581,66.353,0,0,0,3.26429,0,0,72.31579,68.7,257.5503,86.96296,71.96429,0,71.96429,243.9385,58.08048,0.1095301,5.411539,2.611432,81,90.22725
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.749065,36.46222,34.83995,8.96653,8.96653,81,0,22.761,8.96653,64.11694,0,0,0,5.749065,0,0,72.03347,68.43179,185.586,151.7308,74.18086,0,74.18086,314.3127,74.8362,0.1096585,9.863183,4.599252,81,157.4799
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,12.84568,39.93365,36.23015,17.36462,17.36462,0,-1,0,17.36462,73.97615,0,3.552714E-15,0,12.84568,18.27855,17.36462,0,0,111.4051,218.4936,0,5.43287,-5.43287,308.5859,73.47269,0.1096585,19.10109,10.27654,0,231.3393
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.02392,40.89852,37.99107,26.35493,26.35493,0,-1,0,26.35493,38.03433,0,3.552714E-15,0,10.02392,27.74203,26.35493,0,0,117.4417,213.0607,0,17.71811,-17.71811,289.9094,69.0259,0.1096585,28.99042,8.019136,0,223.0846
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.366151,41.55983,39.70565,0,0,0,-1,0,0,0,0,0,0,6.366151,0,0,0,0,137.1284,195.3426,6.366151,0,6.366151,295.9488,70.46387,0.1096485,0,5.092921,0,201.7088
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,13.84172,45.44413,41.3121,0,0,0,-1,0,0,0,0,0,0,13.84172,0,0,0,0,130.7623,201.0722,13.84172,0,13.84172,309.0802,73.59039,0.1096267,0,11.07338,0,214.9139
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,36.14194,54.35497,42.91856,17.5331,17.5331,0,-1,0,17.5331,206.1354,0,0,0,36.14194,18.4559,17.5331,0,0,116.9206,213.5297,17.68604,0,17.68604,325.8587,77.58524,0.1095989,19.28642,28.91355,0,249.6716
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,25.91893,51.8824,43.81446,20.42271,20.42271,0,-1,0,20.42271,126.9123,0,0,0,25.91893,21.49759,20.42271,0,0,99.23454,229.4471,4.421337,0,4.421337,330.0531,78.58392,0.109592,22.46498,20.73514,0,255.3661
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,14.5833,48.55733,44.11567,77.73674,68.7,0,-1,0,68.7,21.22751,0,9.03674,16.81041,14.5833,72.31579,68.7,0,0,94.81321,233.4263,0,57.73249,-57.73249,269.1978,64.09457,0.109592,85.51041,11.66664,0,248.0096
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,11.40909,48.03447,44.57135,31.54328,31.54328,0,-1,0,31.54328,36.16965,0,3.552714E-15,0,11.40909,33.20345,31.54328,0,0,158.9604,175.6938,0,21.79436,-21.79436,246.2245,58.62476,0.109592,34.69761,9.127275,0,187.1029
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,12.74769,48.00761,44.13884,18.68519,18.68519,0,-1,0,18.68519,68.22353,0,0,0,12.74769,19.66862,18.68519,0,0,183.1764,153.8995,0,6.920926,-6.920926,238.9292,56.88779,0.109592,20.55371,10.19816,0,166.6472
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.598754,43.83515,42.77181,56.68181,56.68181,0,-1,0,56.68181,6.349046,0,7.105427E-15,0,3.598754,59.66506,56.68181,0,0,190.8663,146.9786,0,56.06631,-56.06631,179.8301,42.8166,0.109592,62.34999,2.879003,0,150.5773
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,41.55153,41.55153,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,253.1622,90.91225,0,12.69644,-12.69644,166.4469,39.63013,0.109592,13.26779,0,0,90.91225
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,40.42392,40.42392,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,267.2693,78.21581,0,22.88577,-22.88577,142.3232,33.8864,0.109592,23.91562,0,0,78.21581
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,39.18819,39.18819,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,292.698,55.33004,0,37.30345,-37.30345,103.0019,24.5242,0.109592,38.98211,0,0,55.33004
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,38.07603,38.07603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.1463,18.02659,0,0,0,103.0019,24.5242,0.109592,0,0,0,18.02659
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,37.34231,37.34231,19.02555,17.12526,0,-1,0,17.12526,0,0,1.90029,3.802845,0,18.02659,17.12526,0,0,334.1463,18.02659,0,18.02659,-18.02659,84.00017,20,0.109592,20.92811,0,0,18.02659
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,36.77851,36.77851,53.99096,0,0,-1,0,0,0,0,53.99096,59.39006,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109592,59.39006,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,36.19153,36.19153,7.015603,0,0,-1,0,0,0,0,7.015603,7.717163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109592,7.717163,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,35.71269,35.71269,34.31843,0,0,-1,0,0,0,0,34.31843,37.75027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109592,37.75027,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,35.34197,35.34197,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109592,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,34.97125,34.97125,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109592,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,34.6237,34.6237,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.10973,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,34.45378,34.45378,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.1098316,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.8907647,34.46266,34.21436,24.57924,24.57924,81,0,22.761,24.57924,3.624053,0,0,0,0.8907647,0,0,56.42076,53.59972,217.5345,122.9772,54.49049,0,54.49049,265.3238,63.1722,0.1099762,27.03716,0.7126117,81,123.868
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,8.761775,37.34904,34.86312,39.66845,39.66845,81,0,22.761,39.66845,22.08751,0,0,0,8.761775,0,0,41.33155,39.26497,163.044,172.0187,48.02675,0,48.02675,310.8859,74.02031,0.1101003,43.6353,7.00942,81,180.7804
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,7.998346,38.5629,36.27649,39.15752,39.15752,0,-1,0,39.15752,20.42608,0,0,0,7.998346,41.21844,39.15752,0,0,115.0172,215.2427,0,33.22009,-33.22009,275.8689,65.68294,0.1101003,43.07327,6.398677,0,223.2411
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,23.97996,45.184,38.03741,22.91892,22.91892,0,-1,0,22.91892,104.6295,0,0,0,23.97996,24.12518,22.91892,0,0,151.9284,182.0226,0,0.1452231,-0.1452231,275.7158,65.64648,0.1101003,25.21081,19.18396,0,206.0026
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,20.02076,45.76401,39.77516,48.58831,48.58831,0,-1,0,48.58831,41.20489,0,7.105427E-15,0,20.02076,51.1456,48.58831,0,0,152.0898,181.8774,0,31.12483,-31.12483,242.9073,57.83496,0.1101003,53.44715,16.01661,0,201.8982
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.071598,43.16804,41.38161,0,0,0,-1,0,0,0,0,0,0,6.071598,0,0,0,0,186.6729,150.7526,6.071598,0,6.071598,248.6674,59.2064,0.1100907,0,4.857278,0,156.8242
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,18.20153,48.53078,42.98807,10.34,10.34,0,-1,0,10.34,176.0303,0,0,0,18.20153,10.88421,10.34,0,0,180.6013,156.217,7.317322,0,7.317322,255.6092,60.85921,0.1100792,11.374,14.56122,0,174.4185
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,21.2702,50.43438,43.87625,18.04633,18.04633,0,-1,0,18.04633,117.8644,0,0,0,21.2702,18.99614,18.04633,0,0,173.284,162.8026,2.274062,0,2.274062,257.7665,61.37286,0.1100756,19.85096,17.01616,0,184.0728
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,10.89691,47.48101,44.18518,32.84217,32.84217,0,-1,0,32.84217,33.17962,0,0,0,10.89691,34.57071,32.84217,0,0,171.01,164.8493,0,23.6738,-23.6738,232.8122,55.43136,0.1100756,36.12639,8.717526,0,175.7462
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,18.22194,50.22839,44.61769,24.98429,24.98429,0,-1,0,24.98429,72.93361,0,0,0,18.22194,26.29925,24.98429,0,0,197.3142,141.1755,0,8.077308,-8.077308,224.2979,53.40417,0.1100756,27.48272,14.57755,0,159.3974
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,13.53219,48.29982,44.18518,28.24646,28.24646,0,-1,0,28.24646,47.90755,0,3.552714E-15,0,13.53219,29.73312,28.24646,0,0,206.289,133.0982,0,16.20093,-16.20093,207.2207,49.33815,0.1100756,31.07111,10.82575,0,146.6303
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.550559,43.85969,42.81043,0,0,0,-1,0,0,0,0,0,0,3.550559,0,0,0,0,224.29,116.8972,3.550559,0,3.550559,210.589,50.14014,0.11007,0,2.840447,0,120.4478
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,41.5747,41.5747,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,220.7394,120.0927,0,10.68942,-10.68942,199.3214,47.45737,0.11007,11.17045,0,0,120.0927
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,40.44709,40.44709,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,232.6166,109.4033,0,29.42478,-29.42478,168.3049,40.07253,0.11007,30.7489,0,0,109.4033
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,39.21136,39.21136,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,265.3108,79.97852,0,49.29202,-49.29202,116.3466,27.70151,0.11007,51.51017,0,0,79.97852
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,38.12237,38.12237,39.76243,29.15218,0,-1,0,29.15218,0,0,10.61025,14.58649,0,30.6865,29.15218,0,0,320.0797,30.6865,0,30.6865,-30.6865,84.00017,20,0.11007,43.73867,0,0,30.6865
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,37.36548,37.36548,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11007,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,36.79396,36.79396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11007,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,36.20698,36.20698,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11007,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,35.7513,35.7513,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11007,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,35.38831,35.38831,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11007,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,35.01759,35.01759,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11007,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,34.64687,34.64687,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.110177,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,34.46923,34.46923,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.1103252,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,19.08904,39.72619,34.22981,0,0,72.31579,0,20.56389,0,0,0,0,0,19.08904,0,0,72.31579,68.7,229.5397,112.1725,87.78905,0,87.78905,285.5244,67.98186,0.1103957,0,15.27124,81,131.2616
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,30.10863,43.804,34.90946,0,0,72.31579,0,20.56389,0,0,0,0,0,30.10863,0,0,72.31579,68.7,141.7506,191.1826,98.80863,0,98.80863,379.2625,90.30041,0.1104487,0,24.0869,81,221.2913
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,49.1425,51.58167,36.31511,9.218734,9.218734,0,-1,0,9.218734,533.0721,0,0,0,49.1425,9.70393,9.218734,0,0,42.94202,280.1104,39.43857,0,39.43857,416.6772,99.20866,0.1103868,10.14061,39.314,0,329.2529
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,64.07652,59.02578,38.0992,32.00353,32.00353,0,-1,0,32.00353,200.2171,26.88515,0,0,64.07652,33.68793,32.00353,0,0,3.503448,315.6051,3.503448,0,3.503448,420.0009,100,0.1103813,35.20388,51.26122,0,379.6816
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,67.19316,62.28002,39.83695,59.21216,59.21216,0,-1,0,59.21216,113.4787,4.864577,0,0,67.19316,62.32859,59.21216,0,0,0,318.7582,0,0,0,420.0009,100,0.1103813,65.13338,53.75453,0,385.9514
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,74.42986,67.20623,41.46657,0,0,0,-1,0,0,0,74.42986,0,0,74.42986,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103813,0,59.54389,0,393.1881
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,86.16035,74.49889,43.07302,0,0,0,-1,0,0,0,86.16035,0,0,86.16035,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103813,0,68.92828,0,404.9186
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,82.23874,73.83125,43.98438,4.289934,4.289934,0,-1,0,4.289934,1917.016,77.72301,0,0,82.23874,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1103813,4.718927,65.79099,0,400.9969
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,68.54642,68.16124,44.29331,20.07126,20.07126,0,-1,0,20.07126,341.5153,47.41878,0,0,68.54642,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1103813,22.07838,54.83714,0,387.3047
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,50.83909,61.60368,44.70265,47.84818,47.84818,0,-1,0,47.84818,106.2508,0.4725868,0,0,50.83909,50.3665,47.84818,0,0,0,318.7582,0,0,0,420.0009,100,0.1103813,52.633,40.67127,0,369.5973
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,22.76838,51.3317,44.27014,4.819645,4.819645,0,-1,0,4.819645,472.4077,17.69507,0,0,22.76838,5.07331,4.819645,0,0,0,318.7582,0,0,0,420.0009,100,0.1103813,5.30161,18.2147,0,341.5266
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.484521,43.91001,42.87994,55.1703,55.1703,0,-1,0,55.1703,6.315936,0,0,0,3.484521,58.074,55.1703,0,0,0,318.7582,0,54.58948,-54.58948,362.4585,86.29946,0.1103813,60.68733,2.787617,0,322.2427
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,41.62104,41.62104,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.65498,264.1688,0,4.857421,-4.857421,357.3383,85.08038,0.1103813,5.076005,0,0,264.1688
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,40.47026,40.47026,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,66.05211,259.3113,0,8.20692,-8.20692,348.6874,83.02065,0.1103813,8.576231,0,0,259.3113
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,39.2268,39.2268,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,75.17091,251.1044,0,6.962453,-6.962453,341.3484,81.27326,0.1103813,7.275763,0,0,251.1044
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,38.12237,38.12237,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,82.90697,244.142,0,37.63225,-37.63225,301.6805,71.82855,0.1103813,39.3257,0,0,244.142
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,37.38093,37.38093,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.7206,206.5097,0,19.80779,-19.80779,280.8013,66.85731,0.1103813,20.69914,0,0,206.5097
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,36.81712,36.81712,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.7292,186.7019,0,14.04623,-14.04623,265.9952,63.33207,0.1103813,14.67831,0,0,186.7019
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,36.20698,36.20698,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.3362,172.6557,0,11.73989,-11.73989,253.6203,60.38567,0.1103813,12.26819,0,0,172.6557
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,35.7513,35.7513,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.3805,160.9158,0,18.23822,-18.23822,234.3955,55.80835,0.1103813,19.05894,0,0,160.9158
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,35.38831,35.38831,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.6452,142.6776,0,46.34785,-46.34785,185.5406,44.17625,0.1103813,48.4335,0,0,142.6776
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,35.01759,35.01759,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,247.1428,96.32972,0,31.47404,-31.47404,152.3641,36.27708,0.1103813,32.89037,0,0,96.32972
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,34.64687,34.64687,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,282.1139,64.85569,0,0.4430655,-0.4430655,151.897,36.16589,0.1103813,0.4630034,0,0,64.85569
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,34.4924,34.4924,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.6062,64.41262,0,27.02184,-27.02184,123.4135,29.38411,0.1103813,28.23783,0,0,64.41262
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,16.91748,39.08142,34.22981,21.68943,21.68943,0,0,0,21.68943,77.99872,0,0,0,16.91748,22.83098,21.68943,0,0,312.6305,37.39078,0,5.913502,-5.913502,117.1801,27.89997,0.1103813,23.85837,13.53398,0,54.30825
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,29.38002,43.59257,34.92491,0,0,0,0,0,0,0,0,0,0,29.38002,0,0,0,0,319.201,31.47728,29.38002,0,29.38002,145.0525,34.53623,0.1103352,0,23.50402,0,60.8573
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,33.09184,46.26924,36.33828,11.88907,11.88907,0,-1,0,11.88907,278.3382,0,0,0,33.09184,12.51481,11.88907,0,0,289.821,57.9193,20.57702,0,20.57702,164.5735,39.1841,0.110303,13.07798,26.47347,0,91.01113
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,47.02545,52.85475,38.12237,0.639008,0.639008,0,-1,0,0.639008,7359.133,0,0,0,47.02545,0.6726401,0.639008,0,0,269.244,76.43861,46.35281,0,46.35281,208.5477,49.65411,0.1102304,0.7029089,37.62036,0,123.4641
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,59.30208,59.31174,39.90646,11.2886,11.2886,0,-1,0,11.2886,525.3272,0,0,0,59.30208,11.88274,11.2886,0,0,222.8912,118.1562,47.41935,0,47.41935,253.5336,60.36503,0.1101562,12.41746,47.44167,0,177.4582
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,68.56854,64.82825,41.51291,0,0,0,-1,0,0,0,0,0,0,68.56854,0,0,0,0,175.4718,160.8336,68.56854,0,68.56854,318.5835,75.85305,0.1100491,0,54.85484,0,229.4021
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,34.51869,54.04254,43.14253,45.20899,45.20899,0,-1,0,45.20899,76.35361,0,0,0,34.51869,47.58841,45.20899,0,0,106.9033,222.5453,0,13.06971,-13.06971,304.8068,72.5729,0.1100491,49.72989,27.61495,0,257.0639
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,59.24425,64.06789,44.03072,73.88554,68.7,0,-1,0,68.7,86.23618,0,5.185545,12.5741,59.24425,72.31579,68.7,0,0,121.4252,209.4755,0,13.07154,-13.07154,291.0282,69.29228,0.1100491,81.2741,47.3954,0,268.7198
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,42.10828,57.96972,44.31648,32.88232,32.88232,0,-1,0,32.88232,128.0575,0,0,0,42.10828,34.61296,32.88232,0,0,135.9491,196.404,7.49532,0,7.49532,298.1389,70.9853,0.1100375,36.17055,33.68663,0,238.5123
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,26.38091,53.02297,44.74899,0,0,0,-1,0,0,0,0,0,0,26.38091,0,0,0,0,128.4538,203.1498,26.38091,0,26.38091,323.166,76.94412,0.1099963,0,21.10473,0,229.5307
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,13.81767,48.50022,44.29331,0,0,0,-1,0,0,0,0,0,0,13.81767,0,0,0,0,102.0729,226.8926,13.81767,0,13.81767,336.2746,80.06522,0.1099748,0,11.05414,0,240.7103
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.327661,43.86335,42.87994,32.48818,32.48818,0,-1,0,32.48818,10.24268,0,0,0,3.327661,34.19808,32.48818,0,0,88.25524,239.3285,0,30.87042,-30.87042,303.7343,72.31754,0.1099748,35.737,2.662129,0,242.6562
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,41.62104,41.62104,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,122.5557,208.4581,0,38.71162,-38.71162,262.9286,62.60194,0.1099748,40.45365,0,0,208.4581
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,40.47026,40.47026,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,165.5686,169.7465,0,17.72436,-17.72436,244.2455,58.15358,0.1099748,18.52196,0,0,169.7465
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,39.2268,39.2268,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,185.2624,152.0221,0,52.25368,-52.25368,189.1653,45.03927,0.1099748,54.60509,0,0,152.0221
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,38.12237,38.12237,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,243.322,99.76842,0,36.06535,-36.06535,151.1491,35.98781,0.1099748,37.68829,0,0,99.76842
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,37.38093,37.38093,39.72649,39.72649,0,-1,0,39.72649,0,0,0,0,0,41.81736,39.72649,0,0,283.3946,63.70308,0,41.81736,-41.81736,107.0697,25.49275,0.1099748,43.69914,0,0,63.70308
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,36.81712,36.81712,7.812048,7.812048,0,-1,0,7.812048,0,0,1.776357E-15,0,0,8.223208,7.812048,0,0,329.8583,21.88573,0,8.223208,-8.223208,98.40173,23.42894,0.1099748,8.593253,0,0,21.88573
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,36.23015,36.23015,6.094,6.094,0,-1,0,6.094,0,0,8.881784E-16,0,0,6.414737,6.094,0,0,338.9952,13.66252,0,6.414737,-6.414737,91.64,21.819,0.1099748,6.7034,0,0,13.66252
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,35.77448,35.77448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.1227,7.24778,0,0,0,91.64,21.819,0.1099748,0,0,0,7.24778
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,35.40376,35.40376,28.27537,6.885391,0,-1,0,6.885391,0,0,21.38998,24.21752,0,7.24778,6.885391,0,0,346.1227,7.24778,0,7.24778,-7.24778,84.00017,20,0.1099748,31.10291,0,0,7.24778
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,35.01759,35.01759,31.45004,0,0,-1,0,0,0,0,31.45004,34.59505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1099748,34.59505,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,34.67004,34.67004,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1101105,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,34.4924,34.4924,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.110252,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,12.86405,37.91559,34.25298,67.90599,67.90599,81,0,22.761,67.90599,18.94391,0,0,0,12.86405,0,0,13.09401,12.43931,238.3654,104.2293,25.30336,0,25.30336,217.8724,51.87428,0.1103131,74.69659,10.29124,81,117.0934
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,33.89441,45.04013,34.94808,14.13138,14.13138,81,0,22.761,14.13138,239.852,0,0,0,33.89441,0,0,66.86861,63.52518,213.0621,127.0024,97.41959,0,97.41959,310.2928,73.87908,0.1104025,15.54452,27.11553,81,160.8968
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,39.17455,48.29584,36.38462,6.709825,6.709825,0,-1,0,6.709825,583.8386,0,0,0,39.17455,7.062973,6.709825,0,0,115.6425,214.68,32.11158,0,32.11158,340.7565,81.13233,0.1103525,7.380807,31.33964,0,253.8545
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,43.58843,51.76483,38.20732,0,0,0,-1,0,0,0,0,0,0,43.58843,0,0,0,0,83.53091,243.5804,43.58843,0,43.58843,382.1081,90.97794,0.1102846,0,34.87075,0,287.1689
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,72.18139,64.47398,39.99141,50.87664,50.87664,0,-1,0,50.87664,141.8753,0,0,0,72.18139,53.55436,50.87664,0,0,39.94247,282.81,18.62703,0,18.62703,399.7792,95.18534,0.1102557,55.96431,57.74511,0,354.9914
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,80.05582,69.86496,41.64421,0,0,0,-1,0,0,0,58.74037,0,0,80.05582,0,0,0,0,21.31545,299.5743,21.31545,0,21.31545,420.0009,100,0.1102225,0,64.04465,0,379.6301
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,70.49952,67.73994,43.26611,54.61259,54.61259,0,-1,0,54.61259,129.0902,13.01257,0,0,70.49952,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1102225,60.07386,56.39961,0,389.2578
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,49.12673,60.30098,44.11567,9.988881,9.988881,0,-1,0,9.988881,491.8141,38.61211,0,0,49.12673,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1102225,10.98777,39.30138,0,367.8849
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,19.95808,50.58423,44.42461,17.83393,17.83393,0,-1,0,17.83393,111.9107,1.18552,0,0,19.95808,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.1102225,19.61733,15.96646,0,338.7163
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.337091,46.39053,44.78761,23.99407,23.99407,0,-1,0,23.99407,22.24338,0,0,0,5.337091,25.25692,23.99407,0,0,0,318.7582,0,19.91982,-19.91982,399.0035,95.00064,0.1102225,26.39348,4.269673,0,324.0953
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,7.306167,46.55169,44.35509,3.708191,3.708191,0,-1,0,3.708191,197.0278,0,0,0,7.306167,3.903359,3.708191,0,0,22.13314,298.8384,3.402808,0,3.402808,402.2317,95.76926,0.1102173,4.07901,5.844934,0,306.1446
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.027114,43.24408,42.94173,63.14119,63.14119,0,-1,0,63.14119,1.626694,0,7.105427E-15,0.7553049,1.027114,66.46441,63.14119,0,0,18.73033,301.9009,0,65.43729,-65.43729,333.2547,79.34621,0.1102173,69.45531,0.8216911,0,302.928
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,41.65965,41.65965,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,91.43843,236.4636,0,26.04514,-26.04514,305.8008,72.80956,0.1102173,27.21717,0,0,236.4636
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,40.50888,40.50888,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,120.3775,210.4185,0,68.85238,-68.85238,233.224,55.5294,0.1102173,71.95074,0,0,210.4185
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,39.27314,39.27314,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,196.8801,141.5661,0,19.49577,-19.49577,212.6736,50.63647,0.1102173,20.37307,0,0,141.5661
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,38.14554,38.14554,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,218.5421,122.0704,0,45.66968,-45.66968,164.5335,39.17458,0.1102173,47.72482,0,0,122.0704
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,37.4041,37.4041,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,269.2862,76.40067,0,28.18946,-28.18946,134.8192,32.09976,0.1102173,29.45798,0,0,76.40067
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,36.86346,36.86346,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,300.6078,48.21121,0,34.47,-34.47,98.48468,23.44869,0.1102173,36.02114,0,0,48.21121
