Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,36.25332,36.25332,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,338.9078,13.74122,0,10.6087,-10.6087,87.30213,20.78618,0.1102173,11.08609,0,0,13.74122
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,35.82081,35.82081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.6952,3.13252,0,0,0,87.30213,20.78618,0.1102173,0,0,0,3.13252
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,35.42693,35.42693,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,350.6952,3.13252,0,1.374307,-1.374307,85.85349,20.44127,0.1102173,1.436151,0,0,3.13252
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,35.05621,35.05621,21.36335,1.670302,0,-1,0,1.670302,0,0,19.69305,21.82938,0,1.758212,1.670302,0,0,352.2222,1.758212,0,1.758212,-1.758212,84.00017,20,0.1102173,23.49969,0,0,1.758212
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,34.69321,34.69321,21.33164,21.33164,81,0,22.761,21.33164,0,0,0,0,0,0,0,59.66836,56.68494,354.1758,0,56.68494,0,56.68494,137.7762,32.8038,0.1103655,23.46481,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,34.51557,34.51557,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,297.4909,51.01645,68.7,0,68.7,202.9508,48.32151,0.1104679,0.8798351,0,81,51.01645
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,21.05186,40.36178,34.27615,18.38343,18.38343,81,0,22.761,18.38343,114.5154,0,0,0,21.05186,0,0,62.61657,59.48574,228.7909,112.8464,80.5376,0,80.5376,279.3554,66.51307,0.1105829,20.22177,16.84148,81,133.8983
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,39.71122,46.94028,34.97125,16.59668,16.59668,81,0,22.761,16.59668,239.2721,0,0,0,39.71122,0,0,64.40333,61.18316,148.2533,185.3303,100.8944,0,100.8944,375.0722,89.30273,0.1106659,18.25634,31.76897,81,225.0415
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,42.286,49.37914,36.43096,21.35906,21.35906,0,-1,0,21.35906,197.9769,0,0,0,42.286,22.48322,21.35906,0,0,47.3589,276.1352,19.80278,0,19.80278,393.8588,93.77572,0.1106352,23.49496,33.8288,0,318.4212
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,36.14334,49.31641,38.25366,0,0,0,-1,0,0,0,8.587227,0,0,36.14334,0,0,0,0,27.55612,293.9577,27.55612,0,27.55612,420.0009,100,0.1105924,0,28.91467,0,330.1011
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,58.21934,59.07305,40.0532,11.93716,11.93716,0,-1,0,11.93716,487.7151,45.6539,0,0,58.21934,12.56543,11.93716,0,0,0,318.7582,0,0,0,420.0009,100,0.1105924,13.13088,46.57547,0,376.9776
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,47.06075,56.84942,41.70599,16.45682,16.45682,0,-1,0,16.45682,285.9651,29.73779,0,0,47.06075,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1105924,18.1025,37.6486,0,365.819
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,51.76194,60.42713,43.35879,7.75924,7.75924,0,-1,0,7.75924,667.1006,43.59431,0,0,51.76194,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1105924,8.535164,41.40955,0,370.5202
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,43.89745,58.48398,44.20063,27.85843,27.85843,0,-1,0,27.85843,157.5733,14.57278,0,0,43.89745,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1105924,30.64427,35.11796,0,362.6557
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,58.43476,64.28816,44.49411,14.60518,14.60518,0,-1,0,14.60518,400.096,43.06088,0,0,58.43476,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1105924,16.0657,46.74781,0,377.193
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,29.11089,54.07463,44.88028,10.77619,10.77619,0,-1,0,10.77619,270.141,17.76754,0,0,29.11089,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1105924,11.85381,23.28872,0,347.8691
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,17.76914,49.85953,44.40144,0,0,0,-1,0,0,0,17.76914,0,0,17.76914,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105924,0,14.21531,0,336.5274
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.691252,43.75971,42.9649,0,0,0,-1,0,0,0,2.691252,0,0,2.691252,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105924,0,2.153002,0,321.4495
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,41.68282,41.68282,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1105924,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,40.50888,40.50888,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1105924,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,39.24997,39.24997,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1105924,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,38.12237,38.12237,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1105924,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,37.4041,37.4041,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1105924,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,36.86346,36.86346,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1105924,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,36.25332,36.25332,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1105924,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,35.84398,35.84398,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1105924,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,35.4501,35.4501,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1105924,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,35.05621,35.05621,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1105924,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,34.70866,34.70866,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1105924,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.116697,34.85076,34.53874,0,0,0,0,0,0,0,0,0,0,1.116697,0,0,0,0,275.6699,70.65529,1.116697,0,1.116697,159.5368,37.98487,0.1105907,0,0.8933575,0,71.77199
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.596454,36.72904,34.29932,8.085468,8.085468,0,0,0,8.085468,106.3198,0,0,0,8.596454,8.511019,8.085468,0,0,274.5532,71.66032,0.08543471,0,0.08543471,159.6178,38.00417,0.1105906,8.894014,6.877163,0,80.25677
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.256797,37.31338,34.97125,32.93143,32.93143,0,0,0,32.93143,25.0727,0,0,0,8.256797,34.66466,32.93143,0,0,274.4678,71.73721,0,26.40786,-26.40786,131.7815,31.37648,0.1105906,36.22457,6.605438,0,79.99401
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.436124,38.86244,36.4464,71.1261,51.0772,0,-1,0,51.0772,16.51642,0,20.0489,33.57296,8.436124,53.76547,51.0772,0,0,303.8099,45.32935,0,45.32935,-45.32935,84.00017,20,0.1105906,78.23871,6.748899,0,53.76547
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,22.47107,44.98048,38.29228,32.39196,21.34751,0,-1,0,21.34751,105.2632,0,11.04445,31.36166,22.47107,22.47107,21.34751,0,0,354.1758,0,0,0,0,84.00017,20,0.1105906,35.63116,17.97685,0,22.47107
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,29.66643,49.19587,40.12271,10.28041,10.28041,0,-1,0,10.28041,288.5724,0,0,5.671832,29.66643,10.82149,10.28041,0,0,354.1758,0,18.84494,0,18.84494,101.8781,24.25663,0.1105614,11.30845,23.73314,0,29.66643
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,31.25176,51.49398,41.79095,6.031604,6.031604,0,-1,0,6.031604,518.1335,0,0,0,31.25176,6.349057,6.031604,0,0,335.3309,16.96045,24.90271,0,24.90271,125.5028,29.88157,0.1105228,6.634765,25.00141,0,48.21221
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,14.19162,47.74336,43.44374,24.48762,24.48762,0,-1,0,24.48762,57.95426,0,0,0,14.19162,25.77644,24.48762,0,0,310.4282,39.37288,0,11.58482,-11.58482,113.2914,26.97408,0.1105228,26.93638,11.35329,0,53.5645
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,26.54086,52.61832,44.31648,0.5619528,0.5619528,0,-1,0,0.5619528,4722.969,0,0,0,26.54086,0.5915293,0.5619528,0,0,323.3002,27.78806,25.94933,0,25.94933,137.9091,32.83542,0.1104826,0.6181481,21.23269,0,54.32892
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,23.01486,51.72803,44.57135,18.4343,18.4343,0,-1,0,18.4343,124.848,0,0,0,23.01486,19.40452,18.4343,0,0,297.3509,51.14246,3.610333,0,3.610333,141.3341,33.65091,0.110477,20.27773,18.41189,0,74.15732
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,12.83994,48.88424,44.96524,7.773667,7.773667,0,-1,0,7.773667,165.1723,0,0,0,12.83994,8.182807,7.773667,0,0,293.7405,54.39176,4.657134,0,4.657134,145.7523,34.70285,0.1104698,8.551033,10.27195,0,67.2317
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,11.96983,48.09805,44.46322,5.243372,5.243372,0,-1,0,5.243372,228.285,0,0,0,11.96983,5.519339,5.243372,0,0,289.0834,58.58318,6.450493,0,6.450493,151.8717,36.15987,0.1104598,5.767709,9.575866,0,70.55301
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.122998,43.95789,43.0344,32.04782,32.04782,0,-1,0,32.04782,9.744806,0,7.105427E-15,0,3.122998,33.73455,32.04782,0,0,282.6329,64.38863,0,30.61155,-30.61155,119.6043,28.47716,0.1104598,35.25261,2.498399,0,67.51162
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,41.72916,41.72916,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,316.6457,33.77707,0,3.082015,-3.082015,116.3556,27.70366,0.1104598,3.220706,0,0,33.77707
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,40.55522,40.55522,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,320.0702,30.69505,0,23.90141,-23.90141,91.1613,21.70503,0.1104598,24.97697,0,0,30.69505
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,39.29631,39.29631,29.61031,6.453962,0,-1,0,6.453962,0,0,23.15634,26.11737,0,6.793644,6.453962,0,0,346.6273,6.793644,0,6.793644,-6.793644,84.00017,20,0.1104598,32.57133,0,0,6.793644
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,38.1687,38.1687,21.05385,0,0,-1,0,0,0,0,21.05385,23.15924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104598,23.15924,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,37.42727,37.42727,40.30521,0,0,-1,0,0,0,0,40.30521,44.33573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104598,44.33573,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,36.88663,36.88663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104598,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,36.27649,36.27649,50.09547,0,0,-1,0,0,0,0,50.09547,55.10502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104598,55.10502,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,35.85943,35.85943,36.72086,0,0,-1,0,0,0,0,36.72086,40.39295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104598,40.39295,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,35.47326,35.47326,21.48162,0,0,-1,0,0,0,0,21.48162,23.62978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104598,23.62978,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,35.07938,35.07938,36.3641,0,0,-1,0,0,0,0,36.3641,40.00051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104598,40.00051,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,34.73182,34.73182,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,354.1758,0,48.85034,0,48.85034,130.3437,31.03415,0.1105866,32.53645,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.025261,34.86385,34.57736,15.00698,15.00698,81,0,22.761,15.00698,6.831894,0,0,0,1.025261,0,0,65.99303,62.69337,305.3255,43.96531,63.71863,0,63.71863,190.7925,45.42669,0.1107269,16.50768,0.8202085,81,44.99057
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.683636,36.2055,34.32249,29.73094,29.73094,81,0,22.761,29.73094,22.48041,0,0,0,6.683636,0,0,51.26906,48.70561,241.6068,101.3121,55.38924,0,55.38924,243.3393,57.93782,0.1108675,32.70403,5.346909,81,107.9957
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,14.31003,39.12248,35.01759,64.11408,64.11408,81,0,22.761,64.11408,22.31963,0,0,0,14.31003,0,0,16.88592,16.04162,186.2176,151.1624,30.35165,0,30.35165,272.1334,64.79354,0.1109402,70.52549,11.44802,81,165.4724
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,44.67403,50.27571,36.51591,39.91203,39.91203,0,-1,0,39.91203,111.9312,0,0,0,44.67403,42.01266,39.91203,0,0,155.866,178.4789,2.661362,0,2.661362,274.6582,65.39468,0.1109361,43.90324,35.73922,0,223.1529
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,38.15192,50.12428,38.38496,75.31396,68.7,0,-1,0,68.7,55.53408,0,6.613957,14.14535,38.15192,72.31579,68.7,0,0,153.2046,180.8741,0,34.16388,-34.16388,238.6463,56.82044,0.1109361,82.84535,30.52153,0,219.026
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.562886,43.04225,40.23083,15.12757,15.12757,0,-1,0,15.12757,63.21495,0,0,0,9.562886,15.92376,15.12757,0,0,191.1644,146.7102,0,6.360871,-6.360871,231.9414,55.22403,0.1109361,16.64033,7.650309,0,156.2731
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,20.95221,48.26858,41.89908,22.59571,22.59571,0,-1,0,22.59571,92.72652,3.552714E-15,0,0,20.95221,23.78495,22.59571,0,0,198.2321,140.3493,0,2.832741,-2.832741,228.9554,54.51308,0.1109361,24.85528,16.76177,0,161.3016
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,30.44732,53.13126,43.57504,31.5922,31.5922,0,-1,0,31.5922,96.37608,0,0,0,30.44732,33.25495,31.5922,0,0,201.3796,137.5166,0,2.807625,-2.807625,225.9959,53.80844,0.1109361,34.75142,24.35786,0,167.9639
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,32.60482,54.77049,44.42461,28.01907,28.01907,0,-1,0,28.01907,116.3665,0,0,0,32.60482,29.49376,28.01907,0,0,204.4991,134.709,3.111061,0,3.111061,228.9473,54.51116,0.1109313,30.82098,26.08385,0,167.3138
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,31.46497,54.68085,44.70265,9.807376,9.807376,0,-1,0,9.807376,320.8297,0,0,0,31.46497,10.32355,9.807376,0,0,201.3881,137.5089,21.14142,0,21.14142,249.0038,59.28651,0.1108985,10.78811,25.17198,0,168.9739
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,25.99738,53.21426,45.0502,0,0,0,-1,0,0,0,0,0,0,25.99738,0,0,0,0,180.2467,156.5362,25.99738,0,25.99738,273.6671,65.15871,0.1108583,0,20.7979,0,182.5336
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,10.18961,47.61735,44.53273,18.97984,18.97984,0,-1,0,18.97984,53.68648,0,0,0,10.18961,19.97878,18.97984,0,0,154.2493,179.9339,0,9.789168,-9.789168,263.3484,62.70188,0.1108583,20.87782,8.151685,0,190.1235
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.036682,43.97106,43.07302,35.84267,35.84267,0,-1,0,35.84267,8.472253,0,7.105427E-15,0,3.036682,37.72913,35.84267,0,0,165.1261,170.1447,0,34.69245,-34.69245,226.7794,53.99498,0.1108583,39.42694,2.429346,0,173.1814
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,41.76778,41.76778,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,203.6733,135.4522,0,59.37442,-59.37442,164.1932,39.09355,0.1108583,62.04626,0,0,135.4522
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,40.55522,40.55522,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,269.6449,76.07783,0,21.70989,-21.70989,141.309,33.64493,0.1108583,22.68684,0,0,76.07783
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,39.31948,39.31948,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,293.767,54.36794,0,3.571564,-3.571564,137.5443,32.74857,0.1108583,3.732284,0,0,54.36794
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,38.18415,38.18415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.7354,50.79637,0,0,0,137.5443,32.74857,0.1108583,0,0,0,50.79637
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,37.45044,37.45044,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,297.7354,50.79637,0,31.4188,-31.4188,104.4259,24.86326,0.1108583,32.83265,0,0,50.79637
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,36.90208,36.90208,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,332.6452,19.37757,0,7.84344,-7.84344,96.1582,22.89477,0.1108583,8.196394,0,0,19.37757
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,36.31511,36.31511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.3601,11.53413,0,0,0,96.1582,22.89477,0.1108583,0,0,0,11.53413
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,35.8826,35.8826,55.14074,10.95742,0,-1,0,10.95742,0,0,44.18332,49.69739,0,11.53413,10.95742,0,0,341.3601,11.53413,0,11.53413,-11.53413,84.00017,20,0.1108583,60.65481,0,0,11.53413
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,35.49643,35.49643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108583,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,35.12571,35.12571,15.5691,0,0,-1,0,0,0,0,15.5691,17.12601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108583,17.12601,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,34.75499,34.75499,16.71181,16.71181,81,0,22.761,16.71181,0,0,0,0,0,0,0,64.28819,61.07378,354.1758,0,61.07378,0,61.07378,141.9398,33.79514,0.111002,18.38299,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8322129,34.83303,34.60053,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8322129,0,0,72.31579,68.7,293.102,54.9664,69.53221,0,69.53221,207.9039,49.50083,0.1110984,0,0.6657703,81,55.79862
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.03031,37.18867,34.34566,54.69181,54.69181,81,0,22.761,54.69181,18.33969,0,0,0,10.03031,0,0,26.30818,24.99277,223.5698,117.5454,35.02308,0,35.02308,241.1297,57.41172,0.1111845,60.161,8.024246,81,127.5757
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,27.40937,43.11821,35.05621,53.07377,53.07377,81,0,22.761,53.07377,51.6439,0,0,0,27.40937,0,0,27.92623,26.52992,188.5467,149.0662,53.93928,0,53.93928,292.301,69.59534,0.1113122,58.38115,21.92749,81,176.4755
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,40.27179,48.84297,36.55453,51.58398,51.58398,0,-1,0,51.58398,78.07034,0,7.105427E-15,0,40.27179,54.29892,51.58398,0,0,134.6074,197.6115,0,14.02714,-14.02714,277.5151,66.07489,0.1113122,56.74237,32.21743,0,237.8833
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,53.31711,55.46734,38.46992,16.96974,16.96974,0,-1,0,16.96974,314.1893,0,0,0,53.31711,17.86288,16.96974,0,0,150.1931,183.5844,35.45423,0,35.45423,311.1499,74.08317,0.1112573,18.66671,42.65369,0,236.9015
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,64.41648,61.75267,40.31579,1.706983,1.706983,0,-1,0,1.706983,3773.704,0,0,0,64.41648,1.796824,1.706983,0,0,114.7389,215.4932,62.61965,0,62.61965,370.5562,88.22748,0.1111605,1.877681,51.53318,0,279.9097
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,28.14177,50.69909,42.00721,22.91203,22.91203,0,-1,0,22.91203,122.8253,0,0,0,28.14177,24.11793,22.91203,0,0,52.11927,271.8509,4.023838,0,4.023838,374.3735,89.13637,0.1111543,25.20323,22.51341,0,299.9926
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,38.53525,56.01339,43.68317,8.102249,8.102249,0,-1,0,8.102249,475.6117,0,0,0,38.53525,8.528684,8.102249,0,0,48.09543,275.4724,30.00656,0,30.00656,402.8402,95.91415,0.1111079,8.912474,30.8282,0,314.0076
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,35.01469,55.7139,44.53273,15.29578,15.29578,0,-1,0,15.29578,228.9173,0.8250021,0,0,35.01469,16.10082,15.29578,0,0,18.08887,302.4782,18.08887,0,18.08887,420.0009,100,0.11108,16.82536,28.01175,0,337.493
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,28.8345,53.93235,44.83394,7.008368,7.008368,0,-1,0,7.008368,411.4296,21.45727,0,0,28.8345,7.377229,7.008368,0,0,0,318.7582,0,0,0,420.0009,100,0.11108,7.709205,23.0676,0,347.5927
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,22.4128,52.17139,45.18149,11.78452,11.78452,0,-1,0,11.78452,190.1884,10.00804,0,0,22.4128,12.40476,11.78452,0,0,0,318.7582,0,0,0,420.0009,100,0.11108,12.96298,17.93024,0,341.171
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,24.00796,52.14225,44.65631,61.16116,61.16116,0,-1,0,61.16116,39.25361,0,0,0,24.00796,64.38017,61.16116,0,0,0,318.7582,0,40.3722,-40.3722,377.4448,89.86763,0.11108,67.27728,19.20637,0,342.7662
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.093486,44.09671,43.18115,21.88577,21.88577,0,-1,0,21.88577,14.13469,0,0,0,3.093486,23.03766,21.88577,0,0,44.85801,278.386,0,19.94417,-19.94417,356.4218,84.86216,0.11108,24.07435,2.474789,0,281.4795
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,41.83729,41.83729,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,67.0182,258.4419,0,49.66275,-49.66275,304.0727,72.39811,0.11108,51.89757,0,0,258.4419
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,40.60155,40.60155,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,122.199,208.7791,0,18.18641,-18.18641,284.9025,67.83379,0.11108,19.0048,0,0,208.7791
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,39.3581,39.3581,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,142.4061,190.5927,0,19.65145,-19.65145,264.188,62.90179,0.11108,20.53577,0,0,190.5927
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,38.20732,38.20732,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,164.2411,170.9412,0,30.63864,-30.63864,231.8921,55.21229,0.11108,32.01738,0,0,170.9412
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,37.47361,37.47361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.284,140.3026,0,0,0,231.8921,55.21229,0.11108,0,0,0,140.3026
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,36.92525,36.92525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.284,140.3026,0,0,0,231.8921,55.21229,0.11108,0,0,0,140.3026
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,36.31511,36.31511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.284,140.3026,0,0,0,231.8921,55.21229,0.11108,0,0,0,140.3026
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,35.90577,35.90577,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,198.284,140.3026,0,14.68649,-14.68649,216.4112,51.52637,0.11108,15.34738,0,0,140.3026
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,35.51188,35.51188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.6024,125.6161,0,0,0,216.4112,51.52637,0.11108,0,0,0,125.6161
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,35.12571,35.12571,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,214.6024,125.6161,0,29.58579,-29.58579,185.225,44.1011,0.11108,30.91715,0,0,125.6161
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,34.77816,34.77816,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,247.4754,96.03032,0,8.523949,-8.523949,176.24,41.96182,0.11108,8.907526,0,0,96.03032
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6085703,34.77048,34.60053,0,0,0,0,0,0,0,0,0,0,0.6085703,0,0,0,0,256.9465,87.50637,0.6085703,0,0.6085703,176.8173,42.09928,0.1110791,0,0.4868563,0,88.11494
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.573083,34.80051,34.36111,55.32245,55.32245,0,0,0,55.32245,2.84348,0,7.105427E-15,0,1.573083,58.23416,55.32245,0,0,256.3379,88.05408,0,56.66108,-56.66108,117.0913,27.87883,0.1110791,60.8547,1.258466,0,89.62717
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.001053,36.20662,35.07938,53.75341,53.75341,20.25,0,7.39125,53.75341,7.443347,0,7.105427E-15,0,4.001053,35.26675,33.50341,0,0,319.2947,31.39301,0,31.2657,-31.2657,84.13436,20.03195,0.1110791,59.12876,3.200843,81,35.39406
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.666141,38.24053,36.62404,32.27292,5.503777,0,-1,0,5.503777,102.95,0,26.76914,34.3027,5.666141,5.793449,5.503777,0,0,354.0344,0.127309,0,0.127309,-0.127309,84.00017,20,0.1110791,35.50021,4.532912,0,5.793449
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,11.47788,41.88148,38.5317,0,0,0,-1,0,0,0,0,0,0,11.47788,0,0,0,0,354.1758,0,11.47788,0,11.47788,94.88904,22.59258,0.1110614,0,9.182302,0,11.47788
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,16.95713,45.46341,40.40075,14.11194,14.11194,0,-1,0,14.11194,120.1616,0,0,2.487694,16.95713,14.85467,14.11194,0,0,342.6979,10.33009,2.102455,0,2.102455,96.8836,23.06748,0.1110581,15.52313,13.5657,0,27.28722
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,16.36123,47.03417,42.09988,5.665596,5.665596,0,-1,0,5.665596,288.7822,0,0,0,16.36123,5.963785,5.665596,0,0,340.5955,12.2223,10.39745,0,10.39745,106.7475,25.41602,0.1110421,6.232155,13.08898,0,28.58353
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.380592,46.00244,43.79129,54.16865,27.51256,0,-1,0,27.51256,26.82626,0,26.65609,37.68221,7.380592,28.96059,27.51256,0,0,330.198,21.58,0,21.58,-21.58,84.00017,20,0.1110421,59.58552,5.904474,0,28.96059
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,3.975213,45.80713,44.61769,18.87213,3.776453,0,-1,0,3.776453,105.2632,0,15.09568,20.00406,3.975213,3.975213,3.776453,0,0,354.1758,0,0,0,0,84.00017,20,0.1110421,20.75935,3.180171,0,3.975213
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,12.28554,48.6633,44.9189,31.79605,11.67127,0,-1,0,11.67127,105.2632,0,20.12478,32.6414,12.28554,12.28554,11.67127,0,0,354.1758,0,0,0,0,84.00017,20,0.1110421,34.97565,9.828434,0,12.28554
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.666879,47.89482,45.26645,16.62429,8.233534,0,-1,0,8.233534,105.2632,0,8.390757,16.64001,8.666879,8.666879,8.233534,0,0,354.1758,0,0,0,0,84.00017,20,0.1110421,18.28672,6.933503,0,8.666879
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.944481,45.62901,44.74899,59.60735,2.797257,0,-1,0,2.797257,105.2632,0,56.8101,65.00864,2.944481,2.944481,2.797257,0,0,354.1758,0,0,0,0,84.00017,20,0.1110421,65.56809,2.355585,0,2.944481
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.829338,44.088,43.25066,12.48082,2.687871,0,-1,0,2.687871,105.2632,0,9.792945,13.19132,2.829338,2.829338,2.687871,0,0,354.1758,0,0,0,0,84.00017,20,0.1110421,13.7289,2.26347,0,2.829338
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,41.87591,41.87591,41.14338,0,0,-1,0,0,0,0,41.14338,45.25772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110421,45.25772,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,40.64017,40.64017,37.05716,0,0,-1,0,0,0,0,37.05716,40.76287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110421,40.76287,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,39.38127,39.38127,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110421,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,38.2305,38.2305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110421,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,37.51223,37.51223,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110421,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,36.97159,36.97159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110421,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,36.36145,36.36145,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110421,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,35.92894,35.92894,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110421,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,35.53505,35.53505,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110421,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,35.16433,35.16433,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110421,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,34.80133,34.80133,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1111464,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4489742,34.77225,34.64687,21.85292,21.85292,81,0,22.761,21.85292,2.054528,0,0,0,0.4489742,0,0,59.14708,56.18973,285.4758,61.83,56.6387,0,56.6387,202.9069,48.31107,0.1112912,24.03821,0.3591794,81,62.27897
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.33089,35.03629,34.38427,4.966959,4.966959,77.28275,0,21.82054,4.966959,46.92791,0,0,0,2.33089,0,0,72.31579,68.7,228.8371,112.8048,71.03089,0,71.03089,270.2927,64.35528,0.1114037,5.463655,1.864712,81,115.1357
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.022915,37.09195,35.10254,42.46593,42.46593,81,0,22.761,42.46593,16.53776,0,0,0,7.022915,0,0,38.53407,36.60736,157.8062,176.7326,43.63028,0,43.63028,311.684,74.21033,0.1115123,46.71252,5.618332,81,183.7556
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,12.21767,40.19075,36.66266,39.83709,39.83709,0,-1,0,39.83709,30.66908,0,0,0,12.21767,41.93378,39.83709,0,0,114.1759,215.9999,0,29.71611,-29.71611,280.3605,66.75237,0.1115123,43.8208,9.774137,0,228.2176
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.370623,39.5941,38.62438,6.540156,6.540156,0,-1,0,6.540156,51.53735,0,0,0,3.370623,6.884375,6.540156,0,0,147.1938,186.2838,0,3.513752,-3.513752,276.6567,65.87051,0.1115123,7.194172,2.696499,0,189.6544
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.487103,42.43186,40.53205,6.658529,6.658529,0,-1,0,6.658529,97.42548,0,0,0,6.487103,7.008978,6.658529,0,0,151.098,182.77,0,0.5218745,-0.5218745,276.1066,65.73953,0.1115123,7.324382,5.189683,0,189.2571
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,18.32736,47.80133,42.24663,29.48099,29.48099,0,-1,0,29.48099,62.16671,0,3.552714E-15,0,18.32736,31.03262,29.48099,0,0,151.6779,182.2481,0,12.70526,-12.70526,262.7141,62.55084,0.1115123,32.42908,14.66189,0,200.5755
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,20.89191,50.40937,43.96893,22.03387,22.03387,0,-1,0,22.03387,94.81728,0,0,0,20.89191,23.19354,22.03387,0,0,165.7948,169.5429,0,2.301632,-2.301632,260.2879,61.97319,0.1115123,24.23725,16.71353,0,190.4348
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,22.34438,51.73616,44.78761,52.79164,52.79164,0,-1,0,52.79164,42.32561,0,7.105427E-15,0,22.34438,55.57014,52.79164,0,0,168.3522,167.2413,0,33.22577,-33.22577,225.2649,53.63439,0.1115123,58.0708,17.87551,0,189.5856
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,19.93514,51.27716,45.09653,31.36533,31.36533,0,-1,0,31.36533,63.55789,0,3.552714E-15,0,19.93514,33.01614,31.36533,0,0,205.2697,134.0155,0,13.08099,-13.08099,211.4763,50.3514,0.1115123,34.50186,15.94811,0,153.9506
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,8.304341,47.96363,45.44408,32.11413,32.11413,0,-1,0,32.11413,25.85884,0,7.105427E-15,0,8.304341,33.80435,32.11413,0,0,219.8041,120.9345,0,25.50001,-25.50001,184.597,43.95157,0.1115123,35.32555,6.643473,0,129.2388
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,10.80984,48.16426,44.88028,30.57646,30.57646,0,-1,0,30.57646,35.35347,0,7.105427E-15,0,10.80984,32.18575,30.57646,0,0,248.1375,95.43449,0,21.37591,-21.37591,162.0648,38.58677,0.1115123,33.63411,8.647873,0,106.2443
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.403805,44.09338,43.38195,7.014646,7.014646,0,-1,0,7.014646,34.26837,0,8.881784E-16,0,2.403805,7.383838,7.014646,0,0,271.8885,74.05858,0,4.980033,-4.980033,156.8154,37.33691,0.1115123,7.71611,1.923044,0,76.46238
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,41.96859,41.96859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.4219,69.07854,0,0,0,156.8154,37.33691,0.1115123,0,0,0,69.07854
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,40.72513,40.72513,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,277.4219,69.07854,0,54.70564,-54.70564,99.15055,23.60723,0.1115123,57.16739,0,0,69.07854
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,39.44306,39.44306,31.66957,13.65427,0,-1,0,13.65427,0,0,18.01531,21.18227,0,14.37291,13.65427,0,0,338.2059,14.37291,0,14.37291,-14.37291,84.00017,20,0.1115123,34.83653,0,0,14.37291
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,38.29228,38.29228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115123,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,37.55856,37.55856,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115123,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,37.01793,37.01793,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115123,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,36.38462,36.38462,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115123,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,35.96756,35.96756,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115123,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,35.58139,35.58139,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115123,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,35.1875,35.1875,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115123,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,34.83995,34.83995,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1116569,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.24209,35.04066,34.69321,0,0,72.31579,0,20.56389,0,0,0,0,0,1.24209,0,0,72.31579,68.7,297.4561,51.04773,69.94209,0,69.94209,204.1621,48.60992,0.1117512,0,0.9936723,81,52.28982
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,18.16986,39.68414,34.45378,12.06404,12.06404,81,0,22.761,12.06404,150.6118,0,0,0,18.16986,0,0,68.93596,65.48916,227.514,113.9956,83.65903,0,83.65903,283.528,67.50654,0.1118578,13.27045,14.53589,81,132.1655
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,41.81432,47.84075,35.16433,45.4414,45.4414,81,0,22.761,45.4414,92.0181,0,0,0,41.81432,0,0,35.5586,33.78067,143.855,189.2887,75.59499,0,75.59499,355.2437,84.58167,0.1119766,49.98554,33.45145,81,231.103
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,53.35696,53.54854,36.75534,12.20033,12.20033,0,-1,0,12.20033,437.3404,0,0,0,53.35696,12.84245,12.20033,0,0,68.26,257.3242,40.51451,0,40.51451,393.6792,93.73294,0.1119141,13.42036,42.68557,0,310.6812
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,54.44915,56.17357,38.73251,3.977963,3.977963,0,-1,0,3.977963,1368.77,22.51633,0,0,54.44915,4.18733,3.977963,0,0,27.74549,293.7873,27.74549,0,27.74549,420.0009,100,0.1118714,4.37576,43.55932,0,348.2364
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,54.13905,58.25114,40.66335,31.05677,31.05677,0,-1,0,31.05677,174.3228,21.44771,0,0,54.13905,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1118714,34.16245,43.31124,0,372.8973
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,53.60608,60.02914,42.40109,0,0,0,-1,0,0,0,53.60608,0,0,53.60608,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118714,0,42.88487,0,372.3643
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,37.81528,56.20827,44.0925,0,0,0,-1,0,0,0,37.81528,0,0,37.81528,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118714,0,30.25222,0,356.5735
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,35.22447,56.25444,44.96524,11.28574,11.28574,0,-1,0,11.28574,312.115,23.34475,0,0,35.22447,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1118714,12.41431,28.17958,0,353.9827
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,38.77762,57.82759,45.26645,40.85175,40.85175,0,-1,0,40.85175,94.92279,0,0,0,38.77762,43.00184,40.85175,0,0,0,318.7582,0,4.224221,-4.224221,415.5481,98.93983,0.1118714,44.93692,31.0221,0,357.5359
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,26.5719,54.00239,45.614,35.00389,35.00389,0,-1,0,35.00389,75.91127,0,7.105427E-15,0,26.5719,36.84621,35.00389,0,0,4.693579,314.534,0,10.2743,-10.2743,404.718,96.36125,0.1118714,38.50429,21.25752,0,341.1059
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,9.501568,47.88518,45.00386,25.81852,25.81852,0,-1,0,25.81852,36.80137,0,0,0,9.501568,27.17739,25.81852,0,0,16.10947,304.2597,0,17.67582,-17.67582,386.0861,91.92508,0.1118714,28.40037,7.601254,0,313.7613
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.92515,44.03647,43.46691,0,0,0,-1,0,0,0,0,0,0,1.92515,0,0,0,0,35.74927,286.5839,1.92515,0,1.92515,387.9124,92.35992,0.1118684,0,1.54012,0,288.509
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,42.05354,42.05354,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,33.82412,288.3165,0,29.48227,-29.48227,356.8354,84.96065,0.1118684,30.80897,0,0,288.3165
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,40.77147,40.77147,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,66.5822,258.8343,0,72.31579,-72.31579,280.6079,66.81126,0.1118684,89.51944,0,0,258.8343
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,39.4894,39.4894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.9331,186.5185,0,0,0,280.6079,66.81126,0.1118684,0,0,0,186.5185
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,38.33862,38.33862,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,146.9331,186.5185,0,1.956166,-1.956166,278.5459,66.32032,0.1118684,2.044194,0,0,186.5185
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,37.59718,37.59718,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,149.1066,184.5623,0,3.623459,-3.623459,274.7264,65.41093,0.1118684,3.786515,0,0,184.5623
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,37.05655,37.05655,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,153.1327,180.9388,0,42.23001,-42.23001,230.2121,54.8123,0.1118684,44.13036,0,0,180.9388
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,36.43096,36.43096,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,200.0549,138.7088,0,12.4134,-12.4134,217.1272,51.69686,0.1118684,12.97201,0,0,138.7088
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,36.0139,36.0139,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,213.8476,126.2954,0,25.63992,-25.63992,190.1004,45.2619,0.1118684,26.79372,0,0,126.2954
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,35.64318,35.64318,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,242.3364,100.6555,0,9.730108,-9.730108,179.8439,42.8199,0.1118684,10.16796,0,0,100.6555
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,35.25701,35.25701,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,253.1476,90.92538,0,28.39904,-28.39904,149.9087,35.69248,0.1118684,29.677,0,0,90.92538
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,34.88629,34.88629,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,284.7021,62.52634,0,31.24171,-31.24171,116.9771,27.85163,0.1118684,32.64758,0,0,62.52634
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.9895054,35.00857,34.73182,26.73818,26.73818,0,0,0,26.73818,3.700721,0,3.552714E-15,0,0.9895054,28.14545,26.73818,0,0,319.4151,31.28464,0,27.15594,-27.15594,88.35219,21.03619,0.1118684,29.412,0.7916043,0,32.27414
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,13.52592,38.33018,34.46923,0,0,0,0,0,0,0,0,0,0,13.52592,0,0,0,0,349.5884,4.128692,13.52592,0,13.52592,101.184,24.09138,0.1118476,0,10.82073,0,17.65461
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,38.29362,46.73736,35.21067,33.68288,33.68288,81,0,22.761,33.68288,113.6887,0,0,0,38.29362,0,0,47.31712,44.95126,336.0624,16.30202,83.24488,0,83.24488,180.157,42.89445,0.1119544,37.05117,30.6349,81,54.59564
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,32.25475,46.5367,36.84029,31.34713,31.34713,0,-1,0,31.34713,102.8954,0,0,0,32.25475,32.99697,31.34713,0,0,252.8176,91.22241,0,0.7422242,-0.7422242,179.3747,42.70817,0.1119544,34.48184,25.8038,0,123.4772
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,49.90685,54.66553,38.84064,82.57185,68.7,0,-1,0,68.7,72.64462,0,13.87184,22.12903,49.90685,72.31579,68.7,0,0,253.6423,90.48019,0,22.40894,-22.40894,155.7536,37.08411,0.1119544,90.82903,39.92548,0,140.387
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,72.57535,65.58102,40.77147,0,0,0,-1,0,0,0,0,0,0,72.57535,0,0,0,0,278.5411,68.07124,72.57535,0,72.57535,224.6046,53.47717,0.1118428,0,58.06028,0,140.6466
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,80.62597,71.18182,42.48605,25.07064,25.07064,0,-1,0,25.07064,321.5952,0,0,0,80.62597,26.39015,25.07064,0,0,205.9657,133.3891,54.23582,0,54.23582,276.0572,65.72778,0.1117595,27.57771,64.50077,0,214.015
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,64.99131,66.57516,44.20063,0,0,0,-1,0,0,0,0,0,0,64.99131,0,0,0,0,151.7299,182.2013,64.99131,0,64.99131,337.7134,80.40778,0.1116599,0,51.99305,0,247.1926
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,65.06782,67.61881,45.0502,40.28464,40.28464,0,-1,0,40.28464,161.5202,0,0,0,65.06782,42.40488,40.28464,0,0,86.73861,240.6935,22.66293,0,22.66293,359.2133,85.52681,0.1116252,44.31311,52.05425,0,305.7613
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,51.35139,62.53352,45.35141,11.41676,11.41676,0,-1,0,11.41676,449.7895,0,0,0,51.35139,12.01764,11.41676,0,0,64.07568,261.0901,39.33374,0,39.33374,396.5286,94.41138,0.1115651,12.55844,41.08111,0,312.4415
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,32.66913,56.17102,45.70668,43.34573,43.34573,0,-1,0,43.34573,75.36874,0,0,0,32.66913,45.62708,43.34573,0,0,24.74194,296.4905,0,12.95795,-12.95795,382.8697,91.15927,0.1115651,47.6803,26.1353,0,329.1596
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,10.26257,48.25471,45.13515,41.29757,41.29757,0,-1,0,41.29757,24.85031,0,7.105427E-15,0,10.26257,43.47112,41.29757,0,0,39.13966,283.5325,0,33.20855,-33.20855,347.8648,82.82479,0.1115651,45.42732,8.210059,0,293.7951
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.492962,43.99344,43.55187,35.07912,35.07912,0,-1,0,35.07912,4.255986,0,0,0,1.492962,36.92539,35.07912,0,0,76.03805,250.324,0,35.43243,-35.43243,310.5157,73.93217,0.1115651,38.58703,1.19437,0,251.8169
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,42.11533,42.11533,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,115.4074,214.8916,0,6.674186,-6.674186,303.4806,72.25713,0.1115651,6.974524,0,0,214.8916
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,40.81781,40.81781,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,122.8232,208.2174,0,13.22621,-13.22621,289.5389,68.9377,0.1115651,13.82139,0,0,208.2174
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,39.53574,39.53574,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,137.519,194.9912,0,19.6178,-19.6178,268.8599,64.01414,0.1115651,20.5006,0,0,194.9912
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,38.36179,38.36179,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,159.3165,175.3734,0,30.99544,-30.99544,236.1879,56.23509,0.1115651,32.39023,0,0,175.3734
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,37.62035,37.62035,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,193.7559,144.3779,0,18.86237,-18.86237,216.3052,51.50113,0.1115651,19.71117,0,0,144.3779
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,37.07972,37.07972,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,214.7141,125.5156,0,40.82224,-40.82224,173.2748,41.25582,0.1115651,42.65924,0,0,125.5156
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,36.4464,36.4464,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,260.0721,84.69333,0,5.066536,-5.066536,167.9342,39.98425,0.1115651,5.29453,0,0,84.69333
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,36.03707,36.03707,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,265.7016,79.62679,0,27.15738,-27.15738,139.3078,33.16845,0.1115651,28.37947,0,0,79.62679
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,35.64318,35.64318,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,295.8765,52.46941,0,10.83965,-10.83965,127.8818,30.44798,0.1115651,11.32743,0,0,52.46941
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,35.28018,35.28018,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,307.9205,41.62976,0,9.492642,-9.492642,117.8757,28.06558,0.1115651,9.919811,0,0,41.62976
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,34.92491,34.92491,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.4679,32.13712,0,0,0,117.8757,28.06558,0.1115651,0,0,0,32.13712
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.341061,35.13034,34.75499,10.03142,10.03142,0,0,0,10.03142,13.36861,0,0,0,1.341061,10.55939,10.03142,0,0,318.4679,32.13712,0,9.218326,-9.218326,108.1587,25.75202,0.1115651,11.03456,1.072849,0,33.47818
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,13.26597,38.30165,34.51557,8.043242,8.043242,0,0,0,8.043242,164.9331,0,0,0,13.26597,8.46657,8.043242,0,0,328.7105,22.91879,4.799401,0,4.799401,112.7118,26.83609,0.1115577,8.847566,10.61278,0,36.18476
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,18.01613,40.46856,35.25701,40.37662,40.37662,20.25,0,7.39125,40.37662,44.6202,0,0,0,18.01613,21.18591,20.12662,0,0,323.9111,27.23825,0,3.169783,-3.169783,109.3706,26.04056,0.1115577,44.41428,14.4129,81,45.25438
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,37.57771,48.33033,36.90208,53.62101,53.62101,0,-1,0,53.62101,70.08019,0,0,28.97831,37.57771,56.44317,53.62101,0,0,327.4331,24.06847,0,18.86546,-18.86546,89.48461,21.30582,0.1115577,58.98312,30.06217,0,61.64618
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,26.55427,46.92849,38.92559,40.37295,30.16941,0,-1,0,30.16941,88.0172,0,10.20354,34.42208,26.55427,31.75728,30.16941,0,0,348.3947,5.203002,0,5.203002,-5.203002,84.00017,20,0.1115577,44.41024,21.24342,0,31.75728
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,18.34169,46.36419,40.85643,45.39214,17.42461,0,-1,0,17.42461,105.2632,0,27.96753,46.44643,18.34169,18.34169,17.42461,0,0,354.1758,0,0,0,0,84.00017,20,0.1115577,49.93135,14.67336,0,18.34169
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,19.78021,48.62117,42.59418,0,0,0,-1,0,0,0,0,0,0,19.78021,0,0,0,0,354.1758,0,19.78021,0,19.78021,102.7653,24.46789,0.1115275,0,15.82417,0,19.78021
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,40.16457,57.27845,44.31648,0,0,0,-1,0,0,0,0,0,0,40.16457,0,0,0,0,334.3956,17.80219,40.16457,0,40.16457,140.8688,33.54012,0.1114662,0,32.13165,0,57.96676
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,36.66848,56.99226,45.18149,11.85505,11.85505,0,-1,0,11.85505,309.3068,0,0,0,36.66848,12.479,11.85505,0,0,294.231,53.9503,24.18948,0,24.18948,163.8169,39.00395,0.1114293,13.04056,29.33478,0,90.61878
