Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,35.53505,35.53505,26.88335,23.98708,0,-1,0,23.98708,0,0,2.896269,5.584604,0,25.24956,23.98708,0,0,326.1207,25.24956,0,25.24956,-25.24956,84.00017,20,0.1109481,29.57169,0,0,25.24956
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,35.16433,35.16433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109481,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.5779977,35.15622,34.99442,31.14135,31.14135,81,0,22.761,31.14135,1.856046,0,0,0,0.5779977,0,0,49.85865,47.36572,354.1758,0,47.94371,0,47.94371,129.4836,30.82936,0.111065,34.25549,0.4623982,81,0.5779977
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.504907,36.87814,34.75499,0,0,72.31579,0,20.56389,0,0,0,0,0,7.504907,0,0,72.31579,68.7,306.2321,43.14935,76.20491,0,76.20491,201.7779,48.04226,0.1111464,0,6.003925,81,50.65425
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,6.765377,37.5496,35.62773,11.51984,11.51984,81,0,22.761,11.51984,58.72803,0,0,0,6.765377,0,0,69.48016,66.00615,230.0272,111.7338,72.77153,0,72.77153,270.815,64.47964,0.1112649,12.67183,5.412301,81,118.4991
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,22.06274,44.2411,37.70531,28.64392,28.64392,0,-1,0,28.64392,77.02418,0,0,0,22.06274,30.15149,28.64392,0,0,157.2557,177.2281,0,8.088751,-8.088751,262.2887,62.44957,0.1112649,31.50831,17.65019,0,199.2909
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,11.21502,43.3569,40.0532,30.36664,30.36664,0,-1,0,30.36664,36.93206,0,3.552714E-15,0,11.21502,31.96488,30.36664,0,0,166.2432,169.1394,0,20.74986,-20.74986,240.4165,57.2419,0.1112649,33.40331,8.97202,0,180.3544
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.040668,43.97124,42.18484,64.22502,64.22502,0,-1,0,64.22502,9.405475,0,1.421085E-14,1.947526,6.040668,67.60529,64.22502,0,0,189.2986,148.3895,0,61.56462,-61.56462,175.5217,41.79079,0.1112649,70.64753,4.832535,0,154.4302
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,7.480601,46.25225,44.00755,55.40884,55.40884,0,-1,0,55.40884,13.50073,0,7.105427E-15,0,7.480601,58.3251,55.40884,0,0,257.7037,86.82491,0,50.8445,-50.8445,121.9268,29.03014,0.1112649,60.94973,5.984481,0,94.3055
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,8.09503,48.29152,45.83025,33.1687,33.1687,0,-1,0,33.1687,24.40563,0,0,0.7661283,8.09503,34.91442,33.1687,0,0,314.1976,35.98041,0,26.81939,-26.81939,93.65672,22.29918,0.1112649,36.48557,6.476024,0,44.07544
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,8.17281,49.33614,46.83429,57.61194,16.46713,0,-1,0,16.46713,49.63104,0,41.14481,53.11734,8.17281,17.33382,16.46713,0,0,343.9969,9.161015,0,9.161015,-9.161015,84.00017,20,0.1112649,63.37313,6.538248,0,17.33382
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,13.48959,51.23155,47.05054,21.21492,12.81511,0,-1,0,12.81511,105.2632,0,8.399813,20.77339,13.48959,13.48959,12.81511,0,0,354.1758,0,0,0,0,84.00017,20,0.1112649,23.33642,10.79167,0,13.48959
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.253065,48.64787,47.35175,28.20683,4.040411,0,-1,0,4.040411,105.2632,0,24.16641,30.21943,4.253065,4.253065,4.040411,0,0,354.1758,0,0,0,0,84.00017,20,0.1112649,31.02751,3.402452,0,4.253065
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.340669,47.32527,46.61803,59.27059,2.223635,0,-1,0,2.223635,105.2632,0,57.04696,64.75292,2.340669,2.340669,2.223635,0,0,354.1758,0,0,0,0,84.00017,20,0.1112649,65.19765,1.872535,0,2.340669
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.135389,45.25743,44.9189,0,0,0,-1,0,0,0,0,0,0,1.135389,0,0,0,0,354.1758,0,1.135389,0,1.135389,85.07729,20.25646,0.1112632,0,0.9083112,0,1.135389
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,43.26611,43.26611,27.03119,0.9707576,0,-1,0,0.9707576,0,0,26.06043,28.76355,0,1.02185,0.9707576,0,0,353.0404,1.02185,0,1.02185,-1.02185,84.00017,20,0.1112632,29.73431,0,0,1.02185
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,41.65965,41.65965,35.5873,0,0,-1,0,0,0,0,35.5873,39.14603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112632,39.14603,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,40.26945,40.26945,44.04372,0,0,-1,0,0,0,0,44.04372,48.44809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112632,48.44809,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,38.98738,38.98738,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112632,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,38.2305,38.2305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112632,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,37.59718,37.59718,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112632,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,36.90208,36.90208,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112632,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,36.43096,36.43096,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112632,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,35.99073,35.99073,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112632,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,35.55822,35.55822,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112632,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,35.1875,35.1875,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.1113339,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8213602,35.24764,35.01759,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8213602,0,0,72.31579,68.7,325.1332,26.13833,69.52136,0,69.52136,177.5061,42.26328,0.1114247,0,0.6570882,81,26.95969
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.183198,36.80944,34.77816,19.12144,19.12144,81,0,22.761,19.12144,37.56618,0,0,0,7.183198,0,0,61.87856,58.78463,255.6119,88.70755,65.96783,0,65.96783,240.0887,57.16386,0.1115526,21.03359,5.746558,81,95.89075
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,18.47918,41.05466,35.68952,0,0,72.31579,0,20.56389,0,0,0,0,0,18.47918,0,0,72.31579,68.7,189.644,148.0786,87.17918,0,87.17918,322.7941,76.85559,0.1116172,0,14.78334,81,166.5578
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,24.95512,45.26208,37.82116,14.11368,14.11368,0,-1,0,14.11368,176.8151,0,0,0,24.95512,14.85651,14.11368,0,0,102.4649,226.5399,10.09862,0,10.09862,332.3745,79.13663,0.1116024,15.52505,19.9641,0,251.495
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,31.1199,49.73577,40.1845,15.13109,15.13109,0,-1,0,15.13109,205.6685,0,0,0,31.1199,15.92747,15.13109,0,0,92.36624,235.6286,15.19243,0,15.19243,346.7873,82.56824,0.1115801,16.64421,24.89592,0,266.7485
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,7.874034,44.67839,42.33931,18.05288,18.05288,0,-1,0,18.05288,43.6165,0,0,0,7.874034,19.00303,18.05288,0,0,77.17381,249.3018,0,11.12899,-11.12899,335.0563,79.77516,0.1115801,19.85817,6.299227,0,257.1758
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,11.01725,47.51821,44.18518,18.34749,18.34749,0,-1,0,18.34749,60.04771,0,3.552714E-15,0,11.01725,19.31315,18.34749,0,0,89.53937,238.1728,0,8.2959,-8.2959,326.3117,77.69311,0.1115801,20.18224,8.813801,0,249.19
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,19.73098,52.20929,46.05423,77.69196,68.7,0,-1,0,68.7,28.7205,0,8.991966,16.76116,19.73098,72.31579,68.7,0,0,98.75703,229.8769,0,52.5848,-52.5848,270.8824,64.49569,0.1115801,85.46116,15.78479,0,249.6079
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,18.14585,52.64241,46.96558,18.40944,18.40944,0,-1,0,18.40944,98.56821,0,0,0,18.14585,19.37836,18.40944,0,0,157.1846,177.2921,0,1.232502,-1.232502,269.5833,64.18636,0.1115801,20.25038,14.51668,0,195.4379
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,13.14614,51.29676,47.22045,13.94552,13.94552,0,-1,0,13.94552,94.26779,0,0,0,13.14614,14.6795,13.94552,0,0,158.554,176.0596,0,1.533361,-1.533361,267.967,63.80153,0.1115801,15.34008,10.51691,0,189.2057
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,12.86871,51.52569,47.52938,39.34229,39.34229,0,-1,0,39.34229,32.7096,0,0,0,12.86871,41.41293,39.34229,0,0,160.2578,174.5262,0,28.54423,-28.54423,237.8787,56.63767,0.1115801,43.27652,10.29496,0,187.3949
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,7.699205,49.09478,46.74161,10.28761,10.28761,0,-1,0,10.28761,74.83958,0,0,0,7.699205,10.82906,10.28761,0,0,191.9736,145.982,0,3.12986,-3.12986,234.5795,55.85216,0.1115801,11.31637,6.159364,0,153.6812
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.8693398,45.3559,45.09653,24.28635,24.28635,0,-1,0,24.28635,3.579541,0,3.552714E-15,0,0.8693398,25.56458,24.28635,0,0,195.4512,142.8521,0,24.69523,-24.69523,208.5485,49.6543,0.1115801,26.71498,0.6954718,0,143.7215
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,43.3974,43.3974,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,222.8904,118.1569,0,25.41361,-25.41361,181.7602,43.27615,0.1115801,26.55723,0,0,118.1569
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,41.79095,41.79095,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,251.1277,92.74329,0,22.00519,-22.00519,158.5647,37.75342,0.1115801,22.99542,0,0,92.74329
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,40.36213,40.36213,61.78297,61.78297,0,-1,0,61.78297,0,0,0,0.7600755,0,65.03471,61.78297,0,0,275.5779,70.73811,0,65.03471,-65.03471,90.01207,21.4314,0.1115801,67.96127,0,0,70.73811
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,39.05689,39.05689,9.36672,5.418222,0,-1,0,5.418222,0,0,3.948498,4.88517,0,5.703392,5.418222,0,0,347.8387,5.703392,0,5.703392,-5.703392,84.00017,20,0.1115801,10.30339,0,0,5.703392
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,38.25366,38.25366,22.41812,0,0,-1,0,0,0,0,22.41812,24.65993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115801,24.65993,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,37.62035,37.62035,24.87212,0,0,-1,0,0,0,0,24.87212,27.35933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115801,27.35933,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,36.92525,36.92525,20.43923,0,0,-1,0,0,0,0,20.43923,22.48316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115801,22.48316,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,36.46957,36.46957,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115801,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,36.03707,36.03707,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115801,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,35.60456,35.60456,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115801,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,35.23384,35.23384,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.1116436,58.72532,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.776894,35.55483,35.05621,19.7371,19.7371,81,0,22.761,19.7371,9.002812,0,0,0,1.776894,0,0,61.26289,58.19975,327.9431,23.60941,59.97665,0,59.97665,165.7855,39.47266,0.1117798,21.71082,1.421516,81,25.3863
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,11.35517,38.05253,34.81678,16.70231,16.70231,81,0,22.761,16.70231,67.98563,0,0,0,11.35517,0,0,64.29769,61.08281,267.9665,77.58839,72.43798,0,72.43798,234.5062,55.8347,0.1118975,18.37254,9.084137,81,88.94356
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,34.2361,45.99194,35.73586,11.83526,11.83526,81,0,22.761,11.83526,289.272,0,0,0,34.2361,0,0,69.16473,65.7065,195.5285,142.7826,99.9426,0,99.9426,329.3201,78.40939,0.1119746,13.01879,27.38888,81,177.0187
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,46.86178,52.55841,37.90611,18.12138,18.12138,0,-1,0,18.12138,258.5994,0,0,0,46.86178,19.07514,18.12138,0,0,95.58591,232.7309,27.78664,0,27.78664,355.6808,84.68574,0.1119339,19.93352,37.48943,0,279.5927
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,54.67094,58.05234,40.31579,0,0,0,-1,0,0,0,0,0,0,54.67094,0,0,0,0,67.79927,257.7389,54.67094,0,54.67094,407.5462,97.03462,0.1118539,0,43.73676,0,312.4098
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,62.35737,63.49087,42.48605,25.22438,25.22438,0,-1,0,25.22438,247.2107,22.67706,0,0,62.35737,26.55198,25.22438,0,0,13.12832,306.9427,13.12832,0,13.12832,420.0009,100,0.1118347,27.74682,49.88589,0,369.3001
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,73.94452,70.55215,44.35509,0,0,0,-1,0,0,0,73.94452,0,0,73.94452,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118347,0,59.15561,0,392.7027
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,67.54616,70.07068,46.22414,0,0,0,-1,0,0,0,67.54616,0,0,67.54616,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118347,0,54.03693,0,386.3044
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,62.21648,68.97275,47.18184,0,0,0,-1,0,0,0,62.21648,0,0,62.21648,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118347,0,49.77319,0,380.9747
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,33.793,58.38633,47.39809,29.7904,29.7904,0,-1,0,29.7904,113.4359,2.434685,0,0,33.793,31.35831,29.7904,0,0,0,318.7582,0,0,0,420.0009,100,0.1118347,32.76944,27.0344,0,352.5512
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,27.17123,56.41706,47.6993,24.86711,24.86711,0,-1,0,24.86711,109.2658,0.9953316,0,0,27.17123,26.1759,24.86711,0,0,0,318.7582,0,0,0,420.0009,100,0.1118347,27.35382,21.73699,0,345.9295
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,20.87201,53.4856,46.91924,49.39772,49.39772,0,-1,0,49.39772,42.25298,0,7.105427E-15,0,20.87201,51.9976,49.39772,0,0,0,318.7582,0,31.12559,-31.12559,387.1916,92.18829,0.1118347,54.33749,16.69761,0,339.6302
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.239265,45.59814,45.22783,0,0,0,-1,0,0,0,0,0,0,1.239265,0,0,0,0,34.58399,287.6326,1.239265,0,1.239265,388.3672,92.46821,0.1118329,0,0.991412,0,288.8719
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,43.5287,43.5287,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,33.34473,288.748,0,6.254535,-6.254535,381.7744,90.89848,0.1118329,6.535989,0,0,288.748
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,41.87591,41.87591,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,40.29421,282.4934,0,33.75243,-33.75243,346.1962,82.42751,0.1118329,35.27129,0,0,282.4934
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,40.44709,40.44709,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,77.79691,248.741,0,61.69787,-61.69787,281.1609,66.94295,0.1118329,64.47427,0,0,248.741
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,39.11868,39.11868,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,146.3501,187.0431,0,28.01467,-28.01467,251.6309,59.91199,0.1118329,29.27533,0,0,187.0431
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,38.29228,38.29228,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,177.4775,159.0285,0,30.71134,-30.71134,219.2583,52.20425,0.1118329,32.09335,0,0,159.0285
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,37.66669,37.66669,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,211.6012,128.3171,0,30.47194,-30.47194,187.138,44.55659,0.1118329,31.84318,0,0,128.3171
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,36.94842,36.94842,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,245.4589,97.84518,0,32.56824,-32.56824,152.8081,36.38281,0.1118329,34.03381,0,0,97.84518
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,36.49274,36.49274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.6459,65.27694,0,0,0,152.8081,36.38281,0.1118329,0,0,0,65.27694
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,36.06024,36.06024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.6459,65.27694,0,0,0,152.8081,36.38281,0.1118329,0,0,0,65.27694
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,35.60456,35.60456,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,281.6459,65.27694,0,9.614696,-9.614696,142.6733,33.96977,0.1118329,10.04736,0,0,65.27694
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,35.23384,35.23384,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,292.3289,55.66225,0,36.97769,-36.97769,103.6954,24.68934,0.1118329,38.64169,0,0,55.66225
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.8561699,35.29608,35.05621,11.41129,11.41129,0,0,0,11.41129,7.502835,0,1.776357E-15,0,0.8561699,12.01188,11.41129,0,0,333.4152,18.68456,0,11.15571,-11.15571,91.93626,21.88954,0.1118329,12.55241,0.6849359,0,19.54073
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,17.92904,39.98758,34.81678,19.11026,19.11026,81,0,22.761,19.11026,93.81892,0,0,0,17.92904,0,0,61.88974,58.79525,345.8104,7.528845,76.72429,0,76.72429,164.7233,39.21976,0.1119439,21.02129,14.34323,81,25.45789
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,29.22111,44.41739,35.7513,34.93668,34.93668,81,0,22.761,34.93668,83.64019,0,0,0,29.22111,0,0,46.06332,43.76015,269.0861,76.58071,72.98126,0,72.98126,233.9594,55.70451,0.1120601,38.43035,23.37688,81,105.8018
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,23.03631,44.86566,38.01424,0,0,0,-1,0,0,0,0,0,0,23.03631,0,0,0,0,196.1049,142.2638,23.03631,0,23.03631,255.8136,60.90788,0.1120264,0,18.42905,0,165.3002
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,44.14104,54.44638,40.47026,27.03462,27.03462,0,-1,0,27.03462,163.276,0,0,0,44.14104,28.45749,27.03462,0,0,173.0686,162.9965,15.68355,0,15.68355,270.6923,64.45042,0.1120035,29.73808,35.31284,0,207.1376
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,49.0304,58.63349,42.66368,0,0,0,-1,0,0,0,0,0,0,49.0304,0,0,0,0,157.385,177.1117,49.0304,0,49.0304,317.2066,75.52524,0.1119319,0,39.22432,0,226.1421
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,50.73492,61.37206,44.53273,13.37725,13.37725,0,-1,0,13.37725,379.2627,0,0,0,50.73492,14.08132,13.37725,0,0,108.3546,221.2391,36.65361,0,36.65361,351.9793,83.80443,0.1118785,14.71498,40.58794,0,271.974
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,42.06467,60.2476,46.39406,20.41659,20.41659,0,-1,0,20.41659,206.0318,0,0,0,42.06467,21.49115,20.41659,0,0,71.70101,254.2273,20.57352,0,20.57352,371.497,88.4515,0.1118485,22.45825,33.65174,0,296.292
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,18.26552,53.08274,47.35175,31.90201,31.90201,0,-1,0,31.90201,57.2551,0,0,0,18.26552,33.58106,31.90201,0,0,51.12749,272.7435,0,15.31553,-15.31553,355.3531,84.6077,0.1118485,35.09221,14.61242,0,291.009
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,16.86523,52.89954,47.61434,13.56714,13.56714,0,-1,0,13.56714,124.3094,0,0,0,16.86523,14.2812,13.56714,0,0,68.14474,257.4279,2.584029,0,2.584029,357.8045,85.19138,0.1118447,14.92385,13.49218,0,274.2932
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,20.71994,54.43695,47.87693,44.27152,44.27152,0,-1,0,44.27152,46.80197,0,7.105427E-15,0,20.71994,46.6016,44.27152,0,0,65.56071,259.7536,0,25.88165,-25.88165,330.5228,78.69576,0.1118447,48.69867,16.57596,0,280.4735
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,4.760551,48.49993,47.05054,44.33478,44.33478,0,-1,0,44.33478,10.73774,7.105427E-15,0,0,4.760551,46.66819,44.33478,0,0,94.31812,233.8719,0,41.90764,-41.90764,286.3483,68.17803,0.1118447,48.76826,3.808441,0,238.6325
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,45.39775,45.39775,6.668213,6.668213,0,-1,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,140.8822,191.9643,0,7.019172,-7.019172,278.9494,66.4164,0.1118447,7.335034,0,0,191.9643
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,43.68317,43.68317,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,148.6812,184.9451,0,19.58778,-19.58778,258.3021,61.50038,0.1118447,20.46923,0,0,184.9451
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,42.00721,42.00721,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,170.4454,165.3573,0,15.06527,-15.06527,242.4219,57.71939,0.1118447,15.74321,0,0,165.3573
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,40.55522,40.55522,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,187.1846,150.2921,0,26.89498,-26.89498,214.0721,50.96945,0.1118447,28.10526,0,0,150.2921
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,39.21136,39.21136,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,217.0679,123.3971,0,26.49002,-26.49002,186.1492,44.32114,0.1118447,27.68207,0,0,123.3971
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,38.38496,38.38496,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,246.5013,96.90706,0,33.10435,-33.10435,151.2541,36.01281,0.1118447,34.59405,0,0,96.90706
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,37.72848,37.72848,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,283.2839,63.80271,0,25.53878,-25.53878,124.3339,29.60325,0.1118447,26.68803,0,0,63.80271
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,37.01793,37.01793,8.335856,8.335856,0,-1,0,8.335856,0,0,0,0,0,8.774586,8.335856,0,0,311.6603,38.26392,0,8.774586,-8.774586,115.0847,27.40105,0.1118447,9.169442,0,0,38.26392
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,36.53909,36.53909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.4099,29.48934,0,0,0,115.0847,27.40105,0.1118447,0,0,0,29.48934
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,36.09885,36.09885,24.95344,24.95344,0,-1,0,24.95344,0,0,0,0,0,26.26678,24.95344,0,0,321.4099,29.48934,0,26.26678,-26.26678,87.39704,20.80878,0.1118447,27.44878,0,0,29.48934
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,35.62773,35.62773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.5952,3.22256,0,0,0,87.39704,20.80878,0.1118447,0,0,0,3.22256
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,35.28018,35.28018,22.7832,22.7832,20.25,0,7.39125,22.7832,0,0,0,0,0,2.666525,2.533199,0,0,350.5952,3.22256,0,2.666525,-2.666525,84.58628,20.13955,0.1118447,25.06152,0,81,3.22256
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.467455,35.7727,35.07938,11.94446,11.94446,81,0,22.761,11.94446,20.65774,0,0,0,2.467455,0,0,69.05554,65.60276,353.558,0.5560353,68.07022,0,68.07022,149.1634,35.51501,0.1119679,13.13891,1.973964,81,3.023491
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,25.4018,42.24731,34.81678,18.98147,18.98147,81,0,22.761,18.98147,133.8242,0,0,0,25.4018,0,0,62.01853,58.9176,285.4878,61.81923,84.3194,0,84.3194,229.1558,54.56079,0.1120671,20.87962,20.32144,81,87.22103
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,52.65025,52.19737,35.77448,0,0,72.31579,0,20.56389,0,0,0,0,0,52.65025,0,0,72.31579,68.7,201.1684,137.7067,121.3503,0,121.3503,344.2787,81.97096,0.1120806,0,42.1202,81,190.3569
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,62.32778,58.36262,38.0992,27.84862,27.84862,0,-1,0,27.84862,223.8092,0,0,0,62.32778,29.31433,27.84862,0,0,79.81812,246.9219,33.01345,0,33.01345,375.598,89.42793,0.1120326,30.63348,49.86223,0,309.2497
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,78.39301,67.85318,40.617,43.25118,43.25118,0,-1,0,43.25118,181.2506,0,0,0,78.39301,45.52756,43.25118,0,0,46.80467,276.634,32.86545,0,32.86545,406.7769,96.85146,0.1119848,47.5763,62.71441,0,355.027
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,87.78048,74.96102,42.8336,40.25824,40.25824,0,-1,0,40.25824,218.0435,31.46416,0,0,87.78048,42.37709,40.25824,0,0,13.93922,306.2129,13.93922,0,13.93922,420.0009,100,0.1119646,44.28406,70.22438,0,393.9934
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,87.01035,77.0533,44.70265,23.43696,23.43696,0,-1,0,23.43696,371.2527,62.33986,0,0,87.01035,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.1119646,25.78066,69.60828,0,405.7686
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,79.54384,75.88737,46.57169,0,0,0,-1,0,0,0,79.54384,0,0,79.54384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119646,0,63.63507,0,398.3021
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,63.92611,70.14944,47.568,30.41602,30.41602,0,-1,0,30.41602,210.1725,31.90924,0,0,63.92611,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.1119646,33.45762,51.14088,0,382.6843
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,57.90347,67.91895,47.79198,26.53613,26.53613,0,-1,0,26.53613,218.2062,29.9707,0,0,57.90347,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.1119646,29.18974,46.32278,0,376.6617
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,37.29177,60.33597,48.04685,9.667552,9.667552,0,-1,0,9.667552,385.7416,27.1154,0,0,37.29177,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.1119646,10.63431,29.83342,0,356.05
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,12.96508,51.23909,47.22045,3.504006,3.504006,0,-1,0,3.504006,370.0075,9.276657,0,0,12.96508,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.1119646,3.854406,10.37207,0,331.7233
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,45.52904,45.52904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119646,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,43.81446,43.81446,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.1119646,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,42.11533,42.11533,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.1119646,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,40.64017,40.64017,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.1119646,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,39.27314,39.27314,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.1119646,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,38.44675,38.44675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.1119646,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,37.77482,37.77482,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.1119646,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,37.05655,37.05655,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.1119646,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,36.5777,36.5777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.1119646,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,36.12202,36.12202,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.1119646,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,35.64318,35.64318,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.1119646,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,35.28018,35.28018,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.1119646,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.106963,35.95336,35.07938,35.73057,35.73057,0,0,0,35.73057,8.695531,0,7.105427E-15,0,3.106963,37.61113,35.73057,0,0,263.9852,81.17157,0,34.50417,-34.50417,133.1919,31.7123,0.1119646,39.30363,2.48557,0,84.27853
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,22.30602,41.3031,34.81678,5.41898,5.41898,0,0,0,5.41898,411.6278,0,0,0,22.30602,5.704189,5.41898,0,0,302.3232,46.6674,16.60184,0,16.60184,148.9418,35.46227,0.1119405,5.960877,17.84482,0,68.97343
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,37.96223,47.2634,35.79765,26.52136,26.52136,0,0,0,26.52136,143.1383,0,0,0,37.96223,27.91723,26.52136,0,0,285.7213,61.60905,10.045,0,10.045,158.4713,37.7312,0.111926,29.1735,30.36978,0,99.57128
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,50.26309,54.05735,38.18415,46.14727,46.14727,0,-1,0,46.14727,108.9189,0,0,0,50.26309,48.57608,46.14727,0,0,275.6763,70.64956,1.687013,0,1.687013,160.0718,38.11225,0.1119235,50.762,40.21047,0,120.9126
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,60.87165,60.88395,40.7483,23.98171,23.98171,0,-1,0,23.98171,253.8254,0,0,0,60.87165,25.2439,23.98171,0,0,273.9893,72.16787,35.62775,0,35.62775,193.8712,46.15973,0.1118719,26.37988,48.69732,0,133.0395
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,63.87761,64.68666,42.98807,25.23035,25.23035,0,-1,0,25.23035,253.1776,0,0,0,63.87761,26.55826,25.23035,0,0,238.3615,104.2328,37.31934,0,37.31934,229.2755,54.58929,0.1118178,27.75339,51.10209,0,168.1105
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,72.69308,70.6529,44.88028,9.388285,9.388285,0,-1,0,9.388285,774.2957,0,0,0,72.69308,9.882404,9.388285,0,0,201.0422,137.8203,62.81068,0,62.81068,288.8629,68.77675,0.111727,10.32711,58.15446,0,210.5133
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,68.98023,71.31676,46.74161,12.89009,12.89009,0,-1,0,12.89009,535.1417,0,0,0,68.98023,13.56851,12.89009,0,0,138.2315,194.3499,55.41172,0,55.41172,341.4311,81.29295,0.1116469,14.1791,55.18419,0,263.3301
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,69.94317,72.96835,47.74564,34.49995,34.49995,0,-1,0,34.49995,202.7341,0,0,0,69.94317,36.31574,34.49995,0,0,82.81979,244.2204,33.62743,0,33.62743,373.3329,88.8886,0.1115984,37.94995,55.95453,0,314.1636
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,58.33238,68.29247,47.96189,54.92025,54.92025,0,-1,0,54.92025,106.2129,0,0,0,58.33238,57.81079,54.92025,0,0,49.19237,274.4851,0.5215907,0,0.5215907,373.8277,89.00642,0.1115977,60.41228,46.6659,0,332.8175
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,34.1666,59.36228,48.17815,0,0,0,-1,0,0,0,0,0,0,34.1666,0,0,0,0,48.67078,274.9545,34.1666,0,34.1666,406.241,96.72385,0.1115484,0,27.33328,0,309.1211
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,18.22498,53.06951,47.35175,32.12344,32.12344,0,-1,0,32.12344,56.73421,0,0,0,18.22498,33.81414,32.12344,0,0,14.50417,305.7045,0,15.58917,-15.58917,389.8086,92.81137,0.1115484,35.33578,14.57998,0,323.9294
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,45.66034,45.66034,35.70639,35.70639,0,-1,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,31.82547,290.1153,0,37.58568,-37.58568,350.1898,83.37835,0.1115484,39.27703,0,0,290.1153
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,43.92259,43.92259,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,73.58733,252.5296,0,17.47131,-17.47131,331.7734,78.99351,0.1115484,18.25752,0,0,252.5296
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,42.20801,42.20801,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,92.9999,235.0583,0,23.62481,-23.62481,306.8706,73.06429,0.1115484,24.68793,0,0,235.0583
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,40.72513,40.72513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.2497,211.4335,0,0,0,306.8706,73.06429,0.1115484,0,0,0,211.4335
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,39.33493,39.33493,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,119.2497,211.4335,0,10.92976,-10.92976,295.3497,70.32121,0.1115484,11.4216,0,0,211.4335
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,38.49309,38.49309,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,131.3939,200.5037,0,21.61184,-21.61184,272.5688,64.8972,0.1115484,22.58437,0,0,200.5037
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,37.83661,37.83661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.407,178.8919,0,0,0,272.5688,64.8972,0.1115484,0,0,0,178.8919
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,37.10289,37.10289,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,155.407,178.8919,0,18.88006,-18.88006,252.6675,60.1588,0.1115484,19.72967,0,0,178.8919
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,36.60087,36.60087,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,176.3849,160.0118,0,7.603092,-7.603092,244.6531,58.25062,0.1115484,7.94523,0,0,160.0118
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,36.1452,36.1452,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,184.8327,152.4088,0,6.384012,-6.384012,237.9238,56.6484,0.1115484,6.671292,0,0,152.4088
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,35.66635,35.66635,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,191.9261,146.0247,0,19.78015,-19.78015,217.0737,51.6841,0.1115484,20.67026,0,0,146.0247
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,35.29563,35.29563,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,213.904,126.2446,0,16.55324,-16.55324,199.625,47.52967,0.1115484,17.29813,0,0,126.2446
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.215672,35.72494,35.10254,15.63067,15.63067,0,0,0,15.63067,14.17515,0,0,0,2.215672,16.45334,15.63067,0,0,232.2965,109.6914,0,14.23767,-14.23767,184.6172,43.95638,0.1115484,17.19374,1.772537,0,111.907
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.037612,36.5445,34.83995,34.74567,34.74567,0,0,0,34.74567,17.37659,0,0,0,6.037612,36.57439,34.74567,0,0,248.1162,95.45368,0,30.53678,-30.53678,152.4286,36.29245,0.1115484,38.22024,4.83009,0,101.4913
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,16.36558,40.55754,35.82081,12.35718,12.35718,0,0,0,12.35718,132.4379,0,0,0,16.36558,13.00755,12.35718,0,0,282.0459,64.9169,3.358031,0,3.358031,155.6143,37.05095,0.1115436,13.59289,13.09247,0,81.28249
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,10.74509,41.4191,38.29228,30.74911,30.74911,0,-1,0,30.74911,34.9444,0,0,0,10.74509,32.36748,30.74911,0,0,278.6879,67.93913,0,21.62239,-21.62239,132.8223,31.62429,0.1115436,33.82402,8.596073,0,78.68422
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,23.31804,47.95387,40.8796,55.45466,55.45466,0,-1,0,55.45466,42.04884,0,0,12.5688,23.31804,58.37333,55.45466,0,0,302.7128,46.31674,0,35.05529,-35.05529,95.87078,22.82633,0.1115436,61.00013,18.65443,0,69.63478
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,27.41364,51.67978,43.15798,35.83316,35.83316,0,-1,0,35.83316,76.50354,0,0,23.50951,27.41364,37.71912,35.83316,0,0,341.6631,11.26145,0,10.30548,-10.30548,85.00785,20.23992,0.1115436,39.41648,21.93091,0,38.67509
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,67.60461,68.67793,45.0502,12.10999,12.10999,0,-1,0,12.10999,558.2549,0,0,0,67.60461,12.74736,12.10999,0,0,353.1136,0.9559715,54.85725,0,54.85725,137.05,32.63089,0.1114646,13.32099,54.08368,0,68.56058
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,57.03937,66.60696,46.96558,62.7695,62.7695,0,-1,0,62.7695,90.87115,0,0,10.39786,57.03937,66.07317,62.7695,0,0,298.2564,50.3275,0,9.033795,-9.033795,127.5275,30.36364,0.1114646,69.04646,45.63149,0,107.3669
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,36.09399,59.76316,47.91555,34.49657,34.49657,0,-1,0,34.49657,104.6307,0,0,0,36.09399,36.31218,34.49657,0,0,308.2939,41.2937,0,0.2181886,-0.2181886,127.2976,30.30888,0.1114646,37.94623,28.8752,0,77.3877
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,22.60327,55.3311,48.13181,14.84346,14.84346,0,-1,0,14.84346,152.2776,0,0,0,22.60327,15.62469,14.84346,0,0,308.5363,41.07551,6.978576,0,6.978576,133.918,31.88518,0.1114546,16.3278,18.08261,0,63.67878
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,25.95131,56.69796,48.35578,46.61759,46.61759,0,-1,0,46.61759,55.66848,0,7.105427E-15,1.36018,25.95131,49.07114,46.61759,0,0,301.5578,47.35623,0,23.11984,-23.11984,109.5476,26.0827,0.1114546,51.27935,20.76104,0,73.30753
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,16.66206,52.74559,47.52938,35.09021,35.09021,0,-1,0,35.09021,47.48351,0,0,12.40887,16.66206,36.93706,35.09021,0,0,327.2465,24.23639,0,20.275,-20.275,88.17584,20.99421,0.1114546,38.59923,13.32965,0,40.89845
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,45.83025,45.83025,35.4917,3.763321,0,-1,0,3.763321,0,0,31.72838,35.27755,0,3.96139,3.763321,0,0,349.7743,3.96139,0,3.96139,-3.96139,84.00017,20,0.1114546,39.04087,0,0,3.96139
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,44.05389,44.05389,24.56901,0,0,-1,0,0,0,0,24.56901,27.02592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114546,27.02592,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,42.33931,42.33931,15.35538,0,0,-1,0,0,0,0,15.35538,16.89091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114546,16.89091,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,40.85643,40.85643,7.517182,0,0,-1,0,0,0,0,7.517182,8.2689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114546,8.2689,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,39.44306,39.44306,9.246702,0,0,-1,0,0,0,0,9.246702,10.17137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114546,10.17137,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,38.60122,38.60122,54.83181,0,0,-1,0,0,0,0,54.83181,60.31499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114546,60.31499,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,37.92928,37.92928,34.98717,0,0,-1,0,0,0,0,34.98717,38.48589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114546,38.48589,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,37.18784,37.18784,31.09917,0,0,-1,0,0,0,0,31.09917,34.20909,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114546,34.20909,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,36.64721,36.64721,14.14017,0,0,-1,0,0,0,0,14.14017,15.55419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114546,15.55419,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,36.19153,36.19153,25.1559,0,0,-1,0,0,0,0,25.1559,27.6715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114546,27.6715,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,35.71269,35.71269,19.34426,0,0,-1,0,0,0,0,19.34426,21.27868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114546,21.27868,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,35.3188,35.3188,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.1115791,11.99097,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,3.796335,36.19521,35.12571,21.88895,21.88895,81,0,22.761,21.88895,17.34362,0,0,0,3.796335,0,0,59.11105,56.1555,287.5816,59.93475,59.95184,0,59.95184,204.0522,48.58377,0.1117129,24.07784,3.037068,81,63.73108
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,23.86814,41.80231,34.83995,50.41343,50.41343,81,0,22.761,50.41343,47.34481,0,0,0,23.86814,0,0,30.58658,29.05725,227.6298,113.8914,52.92538,0,52.92538,254.2617,60.53837,0.1118295,55.45477,19.09451,81,137.7595
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,49.53394,51.20997,35.85943,12.03512,12.03512,81,0,22.761,12.03512,411.5784,0,0,0,49.53394,0,0,68.96488,65.51664,174.7044,161.5242,115.0506,0,115.0506,363.4082,86.5256,0.1118837,13.23863,39.62716,81,211.0582
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,67.95136,60.85855,38.38496,3.562605,3.562605,0,-1,0,3.562605,1907.35,4.54741,0,0,67.95136,3.75011,3.562605,0,0,59.65384,265.0698,59.65384,0,59.65384,420.0009,100,0.111798,3.918865,54.36109,0,333.0211
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,70.90302,65.18004,41.01089,26.38242,26.38242,0,-1,0,26.38242,268.751,43.13205,0,0,70.90302,27.77097,26.38242,0,0,0,318.7582,0,0,0,420.0009,100,0.111798,29.02066,56.72241,0,389.6612
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,82.7577,73.20958,43.31245,1.939688,1.939688,0,-1,0,1.939688,4266.548,80.71593,0,0,82.7577,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.111798,2.133656,66.20616,0,401.5159
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,79.72675,74.25416,45.22783,3.871975,3.871975,0,-1,0,3.871975,2059.072,75.65099,0,0,79.72675,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.111798,4.259172,63.7814,0,398.485
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,77.40931,75.60381,47.13549,16.52237,16.52237,0,-1,0,16.52237,468.5121,60.01734,0,0,77.40931,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.111798,18.17461,61.92745,0,396.1675
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,67.10394,72.14573,48.09319,23.76972,23.76972,0,-1,0,23.76972,282.3084,42.08318,0,0,67.10394,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.111798,26.1467,53.68315,0,385.8622
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,59.93163,69.35877,48.30944,0,0,0,-1,0,0,0,59.93163,0,0,59.93163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111798,0,47.9453,0,378.6898
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,43.60218,63.18108,48.5257,30.14941,30.14941,0,-1,0,30.14941,144.6203,11.86596,0,0,43.60218,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.111798,33.16435,34.88174,0,362.3604
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,18.91564,53.61676,47.66068,0,0,0,-1,0,0,0,18.91564,0,0,18.91564,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111798,0,15.13251,0,337.6739
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,45.96155,45.96155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111798,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,44.18518,44.18518,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.111798,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,42.44743,42.44743,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.111798,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,40.9491,40.9491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.111798,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,39.53574,39.53574,13.07057,13.07057,0,-1,0,13.07057,0,0,1.776357E-15,0,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.111798,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,38.68617,38.68617,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.111798,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,37.99107,37.99107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.111798,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,37.23418,37.23418,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.111798,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,36.68583,36.68583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.111798,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,36.23015,36.23015,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.111798,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,35.73586,35.73586,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.111798,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,35.36514,35.36514,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.111798,25.27025,0,0,140.6416
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,2.991663,35.99063,35.14888,12.78589,12.78589,0,0,0,12.78589,23.39817,0,1.776357E-15,0,2.991663,13.45883,12.78589,0,0,224.7764,116.4595,0,10.46716,-10.46716,195.7259,46.60131,0.111798,14.06448,2.393331,0,119.4512
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,18.04743,40.09472,34.88629,73.0487,73.0487,20.25,0,7.39125,73.0487,24.70603,0,0,0,18.04743,55.57758,52.7987,0,0,236.4066,105.9923,0,37.53014,-37.53014,156.1656,37.18222,0.111798,80.35357,14.43795,81,124.0398
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,39.33185,47.80357,35.8826,40.44767,40.44767,81,0,22.761,40.44767,97.24133,0,0,0,39.33185,0,0,40.55233,38.52471,278.1067,68.46219,77.85656,0,77.85656,230.0269,54.76819,0.1119054,44.49244,31.46548,81,107.794
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,65.33549,59.94227,38.46992,9.706433,9.706433,0,-1,0,9.706433,673.1154,0,0,0,65.33549,10.2173,9.706433,0,0,200.2502,138.5331,55.11819,0,55.11819,282.3166,67.2181,0.1118263,10.67708,52.26839,0,203.8686
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,79.86607,69.17982,41.16536,39.40007,39.40007,0,-1,0,39.40007,202.7054,0,0,0,79.86607,41.47376,39.40007,0,0,145.132,188.1395,38.39231,0,38.39231,318.7387,75.89002,0.1117713,43.34008,63.89286,0,268.0055
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,71.09856,68.23699,43.46691,21.28253,21.28253,0,-1,0,21.28253,334.0701,0,0,0,71.09856,22.40266,21.28253,0,0,106.7396,222.6925,48.6959,0,48.6959,364.9357,86.88928,0.1117016,23.41078,56.87885,0,293.7911
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,68.79425,69.54633,45.35141,12.83727,12.83727,0,-1,0,12.83727,535.8946,0,0,0,68.79425,13.51292,12.83727,0,0,58.04375,266.5189,55.28133,0,55.28133,417.3802,99.37604,0.1116225,14.121,55.0354,0,335.3131
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,78.45367,76.32169,47.31313,36.84823,36.84823,0,-1,0,36.84823,212.9103,36.90364,0,0,78.45367,38.78761,36.84823,0,0,2.76242,316.272,2.76242,0,2.76242,420.0009,100,0.1116186,40.53305,62.76293,0,394.7257
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,77.49319,77.14066,48.30944,66.92046,66.92046,0,-1,0,66.92046,115.799,7.050601,0,4.912508,77.49319,70.44259,66.92046,0,0,0,318.7582,0,0,0,420.0009,100,0.1116186,73.61251,61.99455,0,396.2514
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,61.78926,70.33554,48.47935,39.23614,39.23614,0,-1,0,39.23614,157.4805,20.48806,0,0,61.78926,41.3012,39.23614,0,0,0,318.7582,0,0,0,420.0009,100,0.1116186,43.15976,49.43141,0,380.5475
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,38.82893,61.61247,48.70333,41.27204,41.27204,0,-1,0,41.27204,94.08047,0,0,0,38.82893,43.44425,41.27204,0,0,0,318.7582,0,4.615324,-4.615324,415.1359,98.84167,0.1116186,45.39924,31.06314,0,357.5872
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,22.4631,54.96783,47.8306,10.98104,10.98104,0,-1,0,10.98104,204.5625,5.775965,0,0,22.4631,11.55899,10.98104,0,0,5.128139,314.1429,5.128139,0,5.128139,420.0009,100,0.1116113,12.07915,17.97048,0,336.606
