Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,46.09285,46.09285,48.53469,48.53469,0,-1,0,48.53469,0,0,7.105427E-15,0,0,51.08915,48.53469,0,0,0,318.7582,0,51.08915,-51.08915,366.1482,87.17796,0.1116113,53.38816,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,44.33193,44.33193,13.9778,13.9778,0,-1,0,13.9778,0,0,0,0,0,14.71347,13.9778,0,0,56.76572,267.6691,0,14.71347,-14.71347,350.6388,83.48526,0.1116113,15.37558,0,0,267.6691
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,42.57873,42.57873,6.167997,6.167997,0,-1,0,6.167997,0,0,8.881784E-16,0,0,6.492629,6.167997,0,0,73.11402,252.9556,0,6.492629,-6.492629,343.795,81.85578,0.1116113,6.784797,0,0,252.9556
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,41.05723,41.05723,16.03861,16.03861,0,-1,0,16.03861,0,0,0,0,0,16.88274,16.03861,0,0,80.32805,246.463,0,16.88274,-16.88274,325.999,77.61865,0.1116113,17.64247,0,0,246.463
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,39.62069,39.62069,37.73436,37.73436,0,-1,0,37.73436,0,0,7.105427E-15,0,0,39.72038,37.73436,0,0,99.08665,229.5802,0,39.72038,-39.72038,284.13,67.64987,0.1116113,41.5078,0,0,229.5802
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,38.75568,38.75568,30.56593,30.56593,0,-1,0,30.56593,0,0,0,0,0,32.17466,30.56593,0,0,143.2204,189.8599,0,32.17466,-32.17466,250.215,59.57487,0.1116113,33.62252,0,0,189.8599
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,38.05286,38.05286,9.768953,9.768953,0,-1,0,9.768953,0,0,0,0,0,10.28311,9.768953,0,0,178.97,157.6852,0,10.28311,-10.28311,239.3756,56.99408,0.1116113,10.74585,0,0,157.6852
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,37.2728,37.2728,17.89834,17.89834,0,-1,0,17.89834,0,0,0,0,0,18.84035,17.89834,0,0,190.3957,147.4021,0,18.84035,-18.84035,219.5161,52.26564,0.1116113,19.68817,0,0,147.4021
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,36.73217,36.73217,17.03349,17.03349,0,-1,0,17.03349,0,0,0,0,0,17.92999,17.03349,0,0,211.3294,128.5617,0,17.92999,-17.92999,200.6163,47.76568,0.1116113,18.73684,0,0,128.5617
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,36.25332,36.25332,7.928558,7.928558,0,-1,0,7.928558,0,0,8.881784E-16,0,0,8.34585,7.928558,0,0,231.2516,110.6317,0,8.34585,-8.34585,191.819,45.67109,0.1116113,8.721414,0,0,110.6317
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,35.7513,35.7513,33.3368,33.3368,0,-1,0,33.3368,0,0,0,0,0,35.09137,33.3368,0,0,240.5248,102.2859,0,35.09137,-35.09137,154.8294,36.86407,0.1116113,36.67048,0,0,102.2859
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,35.36514,35.36514,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,0,15.66966,14.88618,0,0,279.5152,67.19453,0,15.66966,-15.66966,138.3121,32.9314,0.1116113,16.37479,0,0,67.19453
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.150391,36.03553,35.14888,24.53374,24.53374,0,0,0,24.53374,12.84105,0,0,0,3.150391,25.825,24.53374,0,0,296.926,51.52487,0,22.6746,-22.6746,114.411,27.24066,0.1116113,26.98712,2.520313,0,54.67526
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,14.41401,38.99456,34.86312,45.97909,45.97909,20.25,0,7.39125,45.97909,31.34906,0,0,0,14.41401,27.08325,25.72909,0,0,322.12,28.85027,0,12.66924,-12.66924,101.0565,24.06102,0.1116113,50.577,11.53121,81,43.26428
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,42.17113,48.79274,35.92894,9.826495,9.826495,81,0,22.761,9.826495,429.1575,0,0,0,42.17113,0,0,71.17351,67.61483,336.1969,16.18103,109.786,0,109.786,205.2086,48.85909,0.1116729,10.80914,33.73691,81,58.35217
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,41.56448,51.48194,38.57804,15.854,15.854,0,-1,0,15.854,262.1703,0,0,0,41.56448,16.68842,15.854,0,0,226.4109,114.9884,24.87605,0,24.87605,228.8081,54.478,0.1116374,17.4394,33.25158,0,156.5529
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,67.31203,64.07982,41.3121,27.37332,27.37332,0,-1,0,27.37332,245.9038,0,0,0,67.31203,28.81402,27.37332,0,0,201.5349,137.3768,38.49801,0,38.49801,265.3305,63.1738,0.1115825,30.11065,53.84962,0,204.6889
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,70.66208,68.25868,43.63683,44.77398,44.77398,0,-1,0,44.77398,157.8195,0,0,0,70.66208,47.1305,44.77398,0,0,163.0368,172.0251,23.53158,0,23.53158,287.6545,68.48904,0.111549,49.25137,56.52966,0,242.6871
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,79.15484,74.43159,45.57538,39.70199,39.70199,0,-1,0,39.70199,199.3725,0,0,0,79.15484,41.79157,39.70199,0,0,139.5053,193.2035,37.36327,0,37.36327,323.1004,76.92852,0.1114958,43.67219,63.32387,0,272.3583
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,64.70879,70.3792,47.48305,15.95146,15.95146,0,-1,0,15.95146,405.6605,0,0,0,64.70879,16.79101,15.95146,0,0,102.142,226.8304,47.91777,0,47.91777,368.5592,87.75202,0.1114277,17.54661,51.76703,0,291.5392
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,42.88947,62.86318,48.47935,14.23564,14.23564,0,-1,0,14.23564,301.2824,0,0,0,42.88947,14.98488,14.23564,0,0,54.22424,269.9564,27.90459,0,27.90459,395.0318,94.05501,0.1113881,15.6592,34.31158,0,312.8459
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,34.69925,60.07092,48.65699,25.35577,25.35577,0,-1,0,25.35577,136.8495,0,0,0,34.69925,26.69028,25.35577,0,0,26.31964,295.0706,8.008964,0,8.008964,402.6298,95.86404,0.1113767,27.89134,27.7594,0,329.7698
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,10.03752,52.00011,48.87325,46.74193,46.74193,0,-1,0,46.74193,21.47433,0,0,0,10.03752,49.20203,46.74193,0,0,18.31068,302.2786,0,39.16452,-39.16452,361.3468,86.03477,0.1113767,51.41612,8.030012,0,312.3161
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,4.576706,49.40992,48.00823,33.60807,33.60807,0,-1,0,33.60807,13.61788,0,0,0,4.576706,35.37691,33.60807,0,0,61.82681,263.1141,0,30.80021,-30.80021,328.8805,78.30473,0.1113767,36.96888,3.661365,0,267.6908
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,46.27048,46.27048,7.587681,7.587681,0,-1,0,7.587681,0,0,8.881784E-16,0,0,7.987032,7.587681,0,0,96.04926,232.3139,0,7.987032,-7.987032,320.4614,76.30019,0.1113767,8.346449,0,0,232.3139
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,44.49411,44.49411,45.77408,45.77408,0,-1,0,45.77408,0,0,7.105427E-15,0,0,48.18324,45.77408,0,0,104.9237,224.3269,0,48.18324,-48.18324,269.6718,64.20745,0.1113767,50.35149,0,0,224.3269
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,42.7023,42.7023,56.57556,56.57556,0,-1,0,56.57556,0,0,7.105427E-15,0,0,59.55322,56.57556,0,0,158.4607,176.1436,0,59.55322,-59.55322,206.8972,49.26115,0.1113767,62.23311,0,0,176.1436
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,41.18081,41.18081,79.49346,68.7,0,-1,0,68.7,0,0,10.79346,18.74281,0,72.31579,68.7,0,0,224.6309,116.5904,0,72.31579,-72.31579,130.6697,31.11177,0.1113767,87.44281,0,0,116.5904
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,39.72882,39.72882,42.82272,42.06088,0,-1,0,42.06088,0,0,0.7618424,5.044115,0,44.27461,42.06088,0,0,304.9818,44.27461,0,44.27461,-44.27461,84.00017,20,0.1113767,47.10499,0,0,44.27461
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,38.81747,38.81747,33.5123,0,0,-1,0,0,0,0,33.5123,36.86353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113767,36.86353,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,38.12237,38.12237,30.45283,0,0,-1,0,0,0,0,30.45283,33.49811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113767,33.49811,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,37.34231,37.34231,17.34235,0,0,-1,0,0,0,0,17.34235,19.07659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113767,19.07659,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,36.75534,36.75534,29.48002,0,0,-1,0,0,0,0,29.48002,32.42802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113767,32.42802,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,36.27649,36.27649,8.320072,0,0,-1,0,0,0,0,8.320072,9.15208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113767,9.15208,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,35.7513,35.7513,2.960184,0,0,-1,0,0,0,0,2.960184,3.256202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113767,3.256202,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,35.36514,35.36514,32.31859,32.31859,81,0,22.761,32.31859,0,7.105427E-15,0,0,0,0,0,48.68141,46.24734,354.1758,0,46.24734,0,46.24734,127.8742,30.44619,0.1114854,35.55045,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,2.905979,35.9664,35.14888,0,0,72.31579,0,20.56389,0,0,0,0,0,2.905979,0,0,72.31579,68.7,307.9285,41.6226,71.60598,0,71.60598,195.8056,46.6203,0.1115701,0,2.324783,81,44.52858
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,14.63112,39.05845,34.86312,0,0,72.31579,0,20.56389,0,0,0,0,0,14.63112,0,0,72.31579,68.7,236.3225,106.068,83.33112,0,83.33112,274.8605,65.44284,0.111638,0,11.7049,81,120.6991
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,31.94741,45.49196,35.95211,0,0,72.31579,0,20.56389,0,0,0,0,0,31.94741,0,0,72.31579,68.7,152.9914,181.066,100.6474,0,100.6474,370.343,88.17673,0.1116811,0,25.55793,81,213.0134
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,51.81241,55.14501,38.663,11.53524,11.53524,0,-1,0,11.53524,449.1661,0,0,0,51.81241,12.14236,11.53524,0,0,52.34396,271.6487,39.67005,0,39.67005,407.9773,97.13726,0.1116249,12.68877,41.44993,0,323.4611
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,63.24558,62.64492,41.46657,7.311858,7.311858,0,-1,0,7.311858,864.9727,42.87497,0,0,63.24558,7.696693,7.311858,0,0,12.67391,307.3517,12.67391,0,12.67391,420.0009,100,0.111607,8.043044,50.59646,0,370.5973
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,79.22402,72.22861,43.81446,49.40744,49.40744,0,-1,0,49.40744,160.3484,27.21619,0,0,79.22402,52.00784,49.40744,0,0,0,318.7582,0,0,0,420.0009,100,0.111607,54.34819,63.37922,0,397.9822
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,63.99664,68.00378,45.7453,51.22831,51.22831,0,-1,0,51.22831,124.9243,10.07209,0,0,63.99664,53.92454,51.22831,0,0,0,318.7582,0,0,0,420.0009,100,0.111607,56.35114,51.19731,0,382.7549
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,29.24041,57.08481,47.66068,66.04656,66.04656,0,-1,0,66.04656,44.27242,0,0,3.951222,29.24041,69.5227,66.04656,0,0,0,318.7582,0,40.28229,-40.28229,377.5396,89.8902,0.111607,72.65122,23.39233,0,347.9986
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,45.51713,64.04949,48.65699,25.73934,25.73934,0,-1,0,25.73934,176.8387,0,0,0,45.51713,27.09404,25.73934,0,0,44.75809,278.476,18.42308,0,18.42308,395.0172,94.05154,0.1115809,28.31328,36.4137,0,323.9931
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,49.22275,65.6633,48.82691,12.89748,12.89748,0,-1,0,12.89748,381.6462,9.311442,0,0,49.22275,13.57629,12.89748,0,0,26.33501,295.0567,26.33501,0,26.33501,420.0009,100,0.1115436,14.18723,39.3782,0,344.2794
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,44.88875,64.25258,49.05088,20.37599,20.37599,0,-1,0,20.37599,220.3022,23.44034,0,0,44.88875,21.44841,20.37599,0,0,0,318.7582,0,0,0,420.0009,100,0.1115436,22.41359,35.911,0,363.647
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,18.86255,54.08994,48.13181,32.66159,32.66159,0,-1,0,32.66159,57.75148,0,7.105427E-15,0,18.86255,34.38062,32.66159,0,0,0,318.7582,0,15.51807,-15.51807,403.6434,96.10537,0.1115436,35.92775,15.09004,0,337.6208
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,46.39406,46.39406,7.779397,7.779397,0,-1,0,7.779397,0,0,8.881784E-16,0,0,8.188839,7.779397,0,0,17.2423,303.2401,0,8.188839,-8.188839,395.0116,94.05019,0.1115436,8.557337,0,0,303.2401
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,44.57135,44.57135,27.13488,27.13488,0,-1,0,27.13488,0,0,3.552714E-15,0,0,28.56303,27.13488,0,0,26.34101,295.0513,0,28.56303,-28.56303,364.9035,86.88161,0.1115436,29.84837,0,0,295.0513
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,42.81043,42.81043,2.944759,2.944759,0,-1,0,2.944759,0,0,0,0,0,3.099746,2.944759,0,0,58.07771,266.4883,0,3.099746,-3.099746,361.6361,86.10365,0.1115436,3.239235,0,0,266.4883
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,41.27349,41.27349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.52187,263.3885,0,0,0,361.6361,86.10365,0.1115436,0,0,0,263.3885
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,39.79061,39.79061,8.214442,8.214442,0,-1,0,8.214442,0,0,0,0,0,8.646781,8.214442,0,0,61.52187,263.3885,0,8.646781,-8.646781,352.5216,83.93354,0.1115436,9.035886,0,0,263.3885
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,38.90242,38.90242,20.30284,20.30284,0,-1,0,20.30284,0,0,0,0,0,21.37141,20.30284,0,0,71.1294,254.7418,0,21.37141,-21.37141,329.9941,78.56987,0.1115436,22.33312,0,0,254.7418
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,38.18415,38.18415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.87541,233.3703,0,0,0,329.9941,78.56987,0.1115436,0,0,0,233.3703
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,37.38093,37.38093,39.27601,39.27601,0,-1,0,39.27601,0,0,7.105427E-15,0,0,41.34317,39.27601,0,0,94.87541,233.3703,0,41.34317,-41.34317,286.4146,68.19382,0.1115436,43.20362,0,0,233.3703
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,36.77851,36.77851,29.90163,29.90163,0,-1,0,29.90163,0,0,3.552714E-15,0,0,31.4754,29.90163,0,0,140.8123,192.0272,0,31.4754,-31.4754,253.2366,60.29431,0.1115436,32.8918,0,0,192.0272
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,36.29966,36.29966,52.30713,52.30713,0,-1,0,52.30713,0,0,7.105427E-15,0,0,55.06014,52.30713,0,0,175.7849,160.5518,0,55.06014,-55.06014,195.1981,46.47565,0.1115436,57.53784,0,0,160.5518
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,35.77448,35.77448,19.63987,19.63987,0,-1,0,19.63987,0,0,0,0,0,20.67355,19.63987,0,0,236.9629,105.4916,0,20.67355,-20.67355,173.4063,41.28713,0.1115436,21.60386,0,0,105.4916
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,35.36514,35.36514,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,0,39.65397,37.67128,0,0,259.9335,84.81809,0,39.65397,-39.65397,131.6073,31.33502,0.1115436,41.4384,0,0,84.81809
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.666257,36.15833,35.12571,36.29464,36.29464,0,0,0,36.29464,10.10138,0,0,0,3.666257,38.20488,36.29464,0,0,303.9934,45.16412,0,34.53862,-34.53862,95.20042,22.66672,0.1115436,39.9241,2.933006,0,48.83038
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,23.1135,41.57245,34.83995,0,0,0,0,0,0,0,0,0,0,23.1135,0,0,0,0,342.3697,10.6255,23.1135,0,23.1135,117.1278,27.88752,0.1115109,0,18.4908,0,33.73899
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,43.42012,49.20972,35.92894,41.77138,41.77138,81,0,22.761,41.77138,103.947,0,0,0,43.42012,0,0,39.22862,37.26719,319.2562,31.42764,80.6873,0,80.6873,193.6745,46.11288,0.1116133,45.94852,34.73609,81,74.84776
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,43.75932,52.40046,38.73251,33.24463,33.24463,0,-1,0,33.24463,131.6282,0,0,0,43.75932,34.99435,33.24463,0,0,238.5689,104.0462,8.764963,0,8.764963,201.9897,48.09269,0.1116009,36.5691,35.00745,0,147.8055
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,66.47784,64.05659,41.5747,0,0,0,-1,0,0,0,0,0,0,66.47784,0,0,0,0,229.8039,111.9347,66.47784,0,66.47784,265.0561,63.10847,0.111507,0,53.18227,0,178.4125
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,55.77191,62.61797,43.94576,29.64109,29.64109,0,-1,0,29.64109,188.1574,0,0,0,55.77191,31.20115,29.64109,0,0,163.3261,171.7647,24.57076,0,24.57076,288.366,68.65842,0.1114723,32.6052,44.61753,0,227.5367
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,81.59616,75.96655,45.87659,15.05289,15.05289,0,-1,0,15.05289,542.0632,0,0,0,81.59616,15.84515,15.05289,0,0,138.7553,193.8784,65.75101,0,65.75101,350.7429,83.51004,0.1113797,16.55818,65.27693,0,275.4746
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,79.75683,77.60971,47.8306,0,0,0,-1,0,0,0,6.752511,0,0,79.75683,0,0,0,0,73.00432,253.0543,73.00432,0,73.00432,420.0009,100,0.111277,0,63.80546,0,332.8112
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,74.66396,76.46379,48.82691,0,0,0,-1,0,0,0,74.66396,0,0,74.66396,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111277,0,59.73117,0,393.4222
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,55.34272,68.29324,49.00454,30.45834,30.45834,0,-1,0,30.45834,181.6997,23.28131,0,0,55.34272,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.111277,33.50417,44.27417,0,374.101
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,28.42691,58.4282,49.18218,28.36357,28.36357,0,-1,0,28.36357,100.2233,3.552714E-15,0,0,28.42691,29.85639,28.36357,0,0,0,318.7582,0,1.429479,-1.429479,418.494,99.64124,0.111277,31.19992,22.74153,0,347.1851
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,14.28063,52.78117,48.30944,0,0,0,-1,0,0,0,12.69232,0,0,14.28063,0,0,0,0,1.58831,317.3287,1.58831,0,1.58831,420.0009,100,0.1112748,0,11.4245,0,331.6094
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,46.52535,46.52535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112748,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,44.70265,44.70265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112748,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,42.90311,42.90311,45.25354,45.25354,0,-1,0,45.25354,0,0,7.105427E-15,0,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.1112748,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,41.35844,41.35844,9.556833,9.556833,0,-1,0,9.556833,0,0,1.776357E-15,0,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.1112748,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,39.86012,39.86012,13.39939,13.39939,0,-1,0,13.39939,0,0,1.776357E-15,0,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.1112748,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,38.97193,38.97193,5.631511,5.631511,0,-1,0,5.631511,0,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.1112748,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,38.2305,38.2305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.1112748,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,37.42727,37.42727,32.45729,32.45729,0,-1,0,32.45729,0,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.1112748,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,36.81712,36.81712,12.50248,12.50248,0,-1,0,12.50248,0,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.1112748,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,36.29966,36.29966,9.716672,9.716672,0,-1,0,9.716672,0,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.1112748,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,35.77448,35.77448,17.41026,17.41026,0,-1,0,17.41026,0,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.1112748,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,35.36514,35.36514,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.1112748,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.2851114,35.20555,35.12571,27.91944,27.91944,0,0,0,27.91944,1.021193,0,3.552714E-15,0,0.2851114,29.38888,27.91944,0,0,201.3281,137.563,0,29.10377,-29.10377,198.3262,47.22043,0.1112748,30.71138,0.2280892,0,137.8481
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.406552,35.49184,34.81678,56.49958,56.49958,0,0,0,56.49958,4.259416,7.105427E-15,0,0,2.406552,59.47324,56.49958,0,0,233.6656,108.4592,0,57.06669,-57.06669,138.1726,32.89818,0.1112748,62.14954,1.925242,0,110.8658
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5380356,36.1036,35.95211,50.75981,50.75981,20.25,0,7.39125,50.75981,1.059964,0,7.105427E-15,0,0.5380356,32.11559,30.50981,0,0,297.073,51.39251,0,31.57756,-31.57756,104.887,24.97304,0.1112748,55.83579,0.4304285,81,51.93055
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.320511,40.06411,38.81747,43.46464,22.9287,0,-1,0,22.9287,18.84325,0,20.53594,28.16599,4.320511,24.13547,22.9287,0,0,332.1592,19.81496,0,19.81496,-19.81496,84.00017,20,0.1112748,47.8111,3.456409,0,24.13547
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,15.75205,46.46227,41.72916,0,0,0,-1,0,0,0,0,0,0,15.75205,0,0,0,0,354.1758,0,15.75205,0,15.75205,98.94388,23.55802,0.1112527,0,12.60164,0,15.75205
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,11.34217,47.52395,44.0925,17.98861,17.98861,0,-1,0,17.98861,63.05193,0,0,4.164456,11.34217,18.93538,17.98861,0,0,338.4238,14.17685,0,7.593215,-7.593215,90.93993,21.65232,0.1112527,19.78747,9.073732,0,25.51901
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,17.43385,51.46609,46.05423,28.34076,22.81661,0,-1,0,22.81661,76.4086,0,5.524153,21.60796,17.43385,24.01748,22.81661,0,0,346.8607,6.583632,0,6.583632,-6.583632,84.00017,20,0.1112527,31.17484,13.94708,0,24.01748
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,9.307745,50.88657,48.00823,20.025,8.842358,0,-1,0,8.842358,105.2632,0,11.18264,20.25903,9.307745,9.307745,8.842358,0,0,354.1758,0,0,0,0,84.00017,20,0.1112527,22.0275,7.446196,0,9.307745
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,3.973936,50.22815,49.00454,1.850837,1.850837,0,-1,0,1.850837,214.7103,0,0,1.280872,3.973936,1.948249,1.850837,0,0,354.1758,0,2.025687,0,2.025687,85.92191,20.45756,0.1112498,2.03592,3.179149,0,3.973936
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,14.93359,53.89307,49.18218,28.66192,15.91888,0,-1,0,15.91888,93.8106,0,12.74304,26.95876,14.93359,16.75671,15.91888,0,0,352.1501,1.823118,0,1.823118,-1.823118,84.00017,20,0.1112498,31.52811,11.94688,0,16.75671
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,8.136973,51.93211,49.39843,28.0679,7.730124,0,-1,0,7.730124,105.2632,0,20.33777,29.32866,8.136973,8.136973,7.730124,0,0,354.1758,0,0,0,0,84.00017,20,0.1112498,30.87469,6.509578,0,8.136973
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.181537,50.07318,48.47935,0,0,0,-1,0,0,0,0,0,0,5.181537,0,0,0,0,354.1758,0,5.181537,0,5.181537,88.9158,21.17039,0.1112425,0,4.145229,0,5.181537
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,46.70299,46.70299,49.71039,4.430213,0,-1,0,4.430213,0,0,45.28018,50.25122,0,4.663383,4.430213,0,0,348.9943,4.663383,0,4.663383,-4.663383,84.00017,20,0.1112425,54.68143,0,0,4.663383
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,44.88028,44.88028,70.94356,0,0,-1,0,0,0,0,70.94356,78.03791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112425,78.03791,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,43.0344,43.0344,25.66912,0,0,-1,0,0,0,0,25.66912,28.23604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112425,28.23604,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,41.4434,41.4434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112425,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,39.94507,39.94507,24.72027,0,0,-1,0,0,0,0,24.72027,27.1923,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112425,27.1923,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,39.03372,39.03372,29.50789,0,0,-1,0,0,0,0,29.50789,32.45868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112425,32.45868,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,38.27683,38.27683,4.628923,0,0,-1,0,0,0,0,4.628923,5.091815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112425,5.091815,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,37.47361,37.47361,4.926143,0,0,-1,0,0,0,0,4.926143,5.418757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112425,5.418757,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,36.84029,36.84029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112425,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,36.33828,36.33828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112425,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,35.79765,35.79765,11.40304,0,0,-1,0,0,0,0,11.40304,12.54335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112425,12.54335,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,35.36514,35.36514,7.536993,7.536993,79.85278,0,22.47075,7.536993,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1113575,8.290692,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.184044,35.43456,35.10254,45.02996,45.02996,81,0,22.761,45.02996,2.629459,7.105427E-15,0,0,1.184044,0,0,35.97004,34.17154,285.4758,61.83,35.35558,0,35.35558,182.716,43.50371,0.1114393,49.53296,0.9472355,81,63.01405
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,11.62051,38.11395,34.80133,34.38622,34.38622,81,0,22.761,34.38622,33.7941,0,0,0,11.62051,0,0,46.61378,44.28309,250.1202,93.65002,55.90361,0,55.90361,235.7508,56.13102,0.111565,37.82484,9.296412,81,105.2705
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,28.05731,44.26498,35.95211,0,0,72.31579,0,20.56389,0,0,0,0,0,28.05731,0,0,72.31579,68.7,194.2166,143.9633,96.75731,0,96.75731,327.5428,77.98623,0.1116133,0,22.44584,81,172.0206
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,33.53345,49.13076,38.87925,27.54273,27.54273,0,-1,0,27.54273,121.7506,0,0,0,33.53345,28.99235,27.54273,0,0,97.45932,231.0448,4.541101,0,4.541101,331.8509,79.01196,0.1116069,30.29701,26.82676,0,264.5783
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,52.99698,59.13524,41.81412,24.97259,24.97259,0,-1,0,24.97259,212.2206,0,0,0,52.99698,26.28693,24.97259,0,0,92.91821,235.1318,26.71005,0,26.71005,357.1902,85.04513,0.1115695,27.46984,42.39759,0,288.1288
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,31.98209,54.31826,44.20063,42.08935,42.08935,0,-1,0,42.08935,75.98618,0,0,0,31.98209,44.30458,42.08935,0,0,66.20817,259.1709,0,12.32249,-12.32249,344.2012,81.95251,0.1115695,46.29829,25.58567,0,291.153
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,57.75025,65.92976,46.13919,59.84095,59.84095,0,-1,0,59.84095,96.50623,0,0,0,57.75025,62.99048,59.84095,0,0,79.89982,246.8484,0,5.240233,-5.240233,338.6775,80.63734,0.1115695,65.82505,46.2002,0,304.5986
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,50.39003,65.32636,48.13181,49.524,49.524,0,-1,0,49.524,101.7487,0,0,0,50.39003,52.13052,49.524,0,0,85.7223,241.6082,0,1.740496,-1.740496,336.8429,80.20052,0.1115695,54.4764,40.31202,0,291.9982
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,37.03606,61.43365,49.13584,4.398911,4.398911,0,-1,0,4.398911,841.9371,0,0,0,37.03606,4.630432,4.398911,0,0,87.65618,239.8677,32.40563,0,32.40563,367.5856,87.5202,0.111524,4.838801,29.62885,0,276.9037
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,19.82586,55.68167,49.35209,20.882,20.882,0,-1,0,20.882,94.94232,0,0,0,19.82586,21.98105,20.882,0,0,55.25056,269.0327,0,2.155196,-2.155196,365.3138,86.9793,0.111524,22.9702,15.86069,0,288.8586
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,18.0774,55.28576,49.52973,27.95192,27.95192,0,-1,0,27.95192,64.67322,0,0,0,18.0774,29.42307,27.95192,0,0,57.64522,266.8775,0,11.34566,-11.34566,353.3544,84.13184,0.111524,30.74711,14.46192,0,284.9549
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,9.10631,51.43691,48.61065,20.29256,20.29256,0,-1,0,20.29256,44.87512,0,0,0,9.10631,21.36059,20.29256,0,0,70.25151,255.5319,0,12.25428,-12.25428,340.4373,81.05633,0.111524,22.32181,7.285048,0,264.6382
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,46.83429,46.83429,31.13883,31.13883,0,-1,0,31.13883,0,0,0,0,0,32.77771,31.13883,0,0,83.86738,243.2776,0,32.77771,-32.77771,305.8865,72.82998,0.111524,34.25271,0,0,243.2776
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,45.00386,45.00386,49.94479,49.94479,0,-1,0,49.94479,0,0,7.105427E-15,0,0,52.57346,49.94479,0,0,120.2871,210.4999,0,52.57346,-52.57346,250.4692,59.63541,0.111524,54.93927,0,0,210.4999
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,43.11936,43.11936,33.53912,33.53912,0,-1,0,33.53912,0,0,7.105427E-15,0,0,35.30433,33.53912,0,0,178.702,157.9264,0,35.30433,-35.30433,213.2552,50.77494,0.111524,36.89303,0,0,157.9264
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,41.52836,41.52836,24.17173,24.17173,0,-1,0,24.17173,0,0,3.552714E-15,0,0,25.44392,24.17173,0,0,217.929,122.6221,0,25.44392,-25.44392,186.4349,44.38918,0.111524,26.5889,0,0,122.6221
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,39.99141,39.99141,52.48941,52.48941,0,-1,0,52.48941,0,0,7.105427E-15,0,0,55.25201,52.48941,0,0,246.2001,97.17815,0,55.25201,-55.25201,128.1942,30.52237,0.111524,57.73835,0,0,97.17815
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,39.05689,39.05689,20.97433,20.97433,0,-1,0,20.97433,0,0,0,0,0,22.07824,20.97433,0,0,307.5912,41.92615,0,22.07824,-22.07824,104.9217,24.98131,0.111524,23.07176,0,0,41.92615
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,38.27683,38.27683,21.8829,18.85552,0,-1,0,18.85552,0,0,3.027381,5.215672,0,19.84791,18.85552,0,0,332.1226,19.84791,0,19.84791,-19.84791,84.00017,20,0.111524,24.07119,0,0,19.84791
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,37.47361,37.47361,3.491315,0,0,-1,0,0,0,0,3.491315,3.840446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111524,3.840446,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,36.81712,36.81712,12.12992,0,0,-1,0,0,0,0,12.12992,13.34291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111524,13.34291,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,36.31511,36.31511,11.16428,0,0,-1,0,0,0,0,11.16428,12.28071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111524,12.28071,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,35.77448,35.77448,24.02244,0,0,-1,0,0,0,0,24.02244,26.42468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111524,26.42468,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,35.3188,35.3188,31.66645,31.66645,81,0,22.761,31.66645,0,0,0,0,0,0,0,49.33355,46.86687,354.1758,0,46.86687,0,46.86687,128.462,30.58613,0.1116326,34.83309,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2100868,35.115,35.05621,10.49323,10.49323,81,0,22.761,10.49323,2.002117,0,0,0,0.2100868,0,0,70.50677,66.98143,307.3089,42.18019,67.19151,0,67.19151,192.2055,45.76311,0.1117528,11.54256,0.1680694,81,42.39027
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.174494,35.36448,34.75499,2.145279,2.145279,74.46107,0,21.10665,2.145279,101.3618,0,0,0,2.174494,0,0,72.31579,68.7,240.1174,102.6525,70.8745,0,70.8745,259.4429,61.772,0.1118446,2.359807,1.739595,81,104.827
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.52828,37.21264,35.92894,0,0,72.31579,0,20.56389,0,0,0,0,0,4.52828,0,0,72.31579,68.7,169.2429,166.4396,73.22828,0,73.22828,328.9134,78.31255,0.1119254,0,3.622624,81,170.9679
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,9.492345,41.69261,38.92559,46.35733,46.35733,0,-1,0,46.35733,20.47647,0,7.105427E-15,0,9.492345,48.79719,46.35733,0,0,96.01464,232.345,0,39.30484,-39.30484,287.4824,68.44806,0.1119254,50.99306,7.593876,0,241.8374
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,7.369693,44.12701,41.94542,23.41147,23.41147,0,-1,0,23.41147,31.47899,0,0,0,7.369693,24.64365,23.41147,0,0,139.6867,193.0402,0,17.27395,-17.27395,269.274,64.11275,0.1119254,25.75261,5.895754,0,200.4099
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,11.72751,47.91205,44.35509,0,0,0,-1,0,0,0,0,0,0,11.72751,0,0,0,0,158.88,175.7663,11.72751,0,11.72751,280.3997,66.76171,0.1119089,0,9.382006,0,187.4938
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,5.767685,48.06012,46.3091,39.75814,39.75814,0,-1,0,39.75814,14.50693,0,0,0,5.767685,41.85067,39.75814,0,0,147.1525,186.321,0,36.08299,-36.08299,242.3649,57.70582,0.1119089,43.73395,4.614149,0,192.0887
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,10.88159,51.69238,48.30944,35.94883,35.94883,0,-1,0,35.94883,30.26967,0,7.105427E-15,0,10.88159,37.84087,35.94883,0,0,187.2447,150.238,0,26.95928,-26.95928,213.9474,50.93975,0.1119089,39.54371,8.705274,0,161.1196
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,20.46392,55.84628,49.30575,12.53379,12.53379,0,-1,0,12.53379,163.2699,0,0,0,20.46392,13.19347,12.53379,0,0,217.1994,123.2787,7.270451,0,7.270451,220.8447,52.58197,0.1118988,13.78717,16.37113,0,143.7427
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,11.70968,53.15928,49.48339,0,0,0,-1,0,0,0,0,0,0,11.70968,0,0,0,0,209.929,129.8221,11.70968,0,11.70968,231.9535,55.22691,0.1118823,0,9.367743,0,141.5318
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,7.461217,52.02431,49.69964,0,0,0,-1,0,0,0,0,0,0,7.461217,0,0,0,0,198.2193,140.3609,7.461217,0,7.461217,239.0318,56.91223,0.1118719,0,5.968974,0,147.8221
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.314645,49.75943,48.74195,41.02013,41.02013,0,-1,0,41.02013,8.080533,0,7.105427E-15,0,3.314645,43.17909,41.02013,0,0,190.7581,147.076,0,39.86444,-39.86444,197.011,46.90729,0.1118719,45.12215,2.651716,0,150.3906
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,46.96558,46.96558,57.29836,57.29836,0,-1,0,57.29836,0,0,7.105427E-15,0,0,60.31406,57.29836,0,0,235.0519,107.2115,0,60.31406,-60.31406,133.4344,31.77004,0.1118719,63.02819,0,0,107.2115
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,45.13515,45.13515,8.042417,8.042417,0,-1,0,8.042417,0,0,0,0,0,8.465701,8.042417,0,0,302.0675,46.89745,0,8.465701,-8.465701,124.5108,29.64537,0.1118719,8.846658,0,0,46.89745
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,43.22749,43.22749,0.4868393,0.4868393,0,-1,0,0.4868393,0,0,5.551115E-17,0,0,0.5124624,0.4868393,0,0,311.4738,38.43175,0,0.5124624,-0.5124624,123.9706,29.51675,0.1118719,0.5355232,0,0,38.43175
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,41.62104,41.62104,9.17377,9.17377,0,-1,0,9.17377,0,0,0,0,0,9.6566,9.17377,0,0,312.0433,37.91929,0,9.6566,-9.6566,113.7917,27.0932,0.1118719,10.09115,0,0,37.91929
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,40.0532,40.0532,35.60571,26.84955,0,-1,0,26.84955,0,0,8.756153,12.31672,0,28.26269,26.84955,0,0,322.7728,28.26269,0,28.26269,-28.26269,84.00017,20,0.1118719,39.16628,0,0,28.26269
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,39.10323,39.10323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118719,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,38.31545,38.31545,14.43999,0,0,-1,0,0,0,0,14.43999,15.88399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118719,15.88399,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,37.48906,37.48906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118719,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,36.81712,36.81712,47.40793,0,0,-1,0,0,0,0,47.40793,52.14872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118719,52.14872,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,36.29966,36.29966,6.998161,0,0,-1,0,0,0,0,6.998161,7.697977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118719,7.697977,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,35.73586,35.73586,30.41255,0,0,-1,0,0,0,0,30.41255,33.45381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118719,33.45381,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,35.28018,35.28018,29.38928,29.38928,81,0,22.761,29.38928,0,0,0,0,0,0,0,51.61072,49.03018,354.1758,0,49.03018,0,49.03018,130.5143,31.07477,0.1119848,32.32821,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.408363,36.23664,34.99442,34.75729,34.75729,81,0,22.761,34.75729,12.68328,0,0,0,4.408363,0,0,46.24271,43.93057,305.1456,44.12716,48.33894,0,48.33894,176.3726,41.9934,0.1120945,38.23302,3.526691,81,48.53553
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,26.15032,42.34753,34.69321,51.02853,51.02853,81,0,22.761,51.02853,51.24647,0,0,0,26.15032,0,0,29.97147,28.4729,256.8067,87.6322,54.62322,0,54.62322,228.1927,54.3315,0.1122106,56.13138,20.92025,81,113.7825
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,47.12019,50.45968,35.92894,35.8771,35.8771,81,0,22.761,35.8771,131.3378,0,0,0,47.12019,0,0,45.1229,42.86675,202.1835,136.7931,89.98695,0,89.98695,313.5619,74.65744,0.1122977,39.46481,37.69615,81,183.9133
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,54.51742,56.48734,38.98738,50.41296,50.41296,0,-1,0,50.41296,108.1417,0,0,0,54.51742,53.06628,50.41296,0,0,112.1965,217.7813,1.451143,0,1.451143,314.9385,74.98521,0.1122957,55.45426,43.61394,0,272.2988
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,59.79931,62.01311,42.07671,40.46851,40.46851,0,-1,0,40.46851,147.7675,0,0,0,59.79931,42.59843,40.46851,0,0,110.7454,219.0874,17.20088,0,17.20088,331.2567,78.87049,0.1122716,44.51537,47.83945,0,278.8867
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,71.13461,69.50458,44.49411,53.77159,53.77159,0,-1,0,53.77159,132.2903,0,0,0,71.13461,56.60167,53.77159,0,0,93.54451,234.5682,14.53294,0,14.53294,345.0439,82.15314,0.1122512,59.14875,56.90769,0,305.7028
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,74.38665,73.39706,46.48674,44.94718,44.94718,0,-1,0,44.94718,165.4979,0,0,0,74.38665,47.31282,44.94718,0,0,79.01157,247.6478,27.07384,0,27.07384,370.7284,88.26849,0.1122133,49.44189,59.50932,0,322.0345
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,77.12252,77.18155,48.47935,13.97077,13.97077,0,-1,0,13.97077,552.0279,10.47871,0,0,77.12252,14.70607,13.97077,0,0,51.93774,272.0143,51.93774,0,51.93774,420.0009,100,0.1121406,15.36784,61.69802,0,349.1368
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,68.30708,74.3744,49.48339,44.50365,44.50365,0,-1,0,44.50365,153.4865,21.46113,0,0,68.30708,46.84595,44.50365,0,0,0,318.7582,0,0,0,420.0009,100,0.1121406,48.95402,54.64566,0,387.0653
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,53.9224,68.47105,49.6533,11.977,11.977,0,-1,0,11.977,450.2161,41.31503,0,0,53.9224,12.60737,11.977,0,0,0,318.7582,0,0,0,420.0009,100,0.1121406,13.1747,43.13792,0,372.6806
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,33.30929,60.88821,49.86956,34.67331,34.67331,0,-1,0,34.67331,96.06608,0,0,0,33.30929,36.49822,34.67331,0,0,0,318.7582,0,3.188932,-3.188932,416.6394,99.19966,0.1121406,38.14064,26.64743,0,352.0675
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,16.25212,54.05185,48.91959,49.51394,49.51394,0,-1,0,49.51394,32.82333,7.105427E-15,0,0,16.25212,52.11994,49.51394,0,0,3.543258,315.5693,0,35.86782,-35.86782,378.8314,90.19778,0.1121406,54.46534,13.0017,0,331.8214
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,47.08916,47.08916,83.27309,68.7,0,-1,0,68.7,0,0,14.57308,22.90039,0,72.31579,68.7,0,0,43.39639,279.7015,0,72.31579,-72.31579,302.6039,72.0484,0.1121406,91.6004,0,0,279.7015
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,45.22783,45.22783,20.22178,20.22178,0,-1,0,20.22178,0,0,3.552714E-15,0,0,21.28608,20.22178,0,0,123.7473,207.3857,0,21.28608,-21.28608,280.1664,66.70615,0.1121406,22.24395,0,0,207.3857
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,43.33562,43.33562,5.097452,5.097452,0,-1,0,5.097452,0,0,0,0,0,5.365739,5.097452,0,0,147.3985,186.0996,0,5.365739,-5.365739,274.5104,65.35949,0.1121406,5.607198,0,0,186.0996
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,41.70599,41.70599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.3604,180.7339,0,0,0,274.5104,65.35949,0.1121406,0,0,0,180.7339
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,40.12271,40.12271,5.59243,5.59243,0,-1,0,5.59243,0,0,0,0,0,5.886768,5.59243,0,0,153.3604,180.7339,0,5.886768,-5.886768,268.3052,63.88206,0.1121406,6.151673,0,0,180.7339
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,39.16502,39.16502,37.77726,37.77726,0,-1,0,37.77726,0,0,7.105427E-15,0,0,39.76554,37.77726,0,0,159.9012,174.8471,0,39.76554,-39.76554,226.3886,53.90195,0.1121406,41.55499,0,0,174.8471
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,38.36179,38.36179,1.181761,1.181761,0,-1,0,1.181761,0,0,2.220446E-16,0,0,1.243958,1.181761,0,0,204.0852,135.0816,0,1.243958,-1.243958,225.0774,53.58975,0.1121406,1.299937,0,0,135.0816
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,37.51223,37.51223,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,205.4674,133.8376,0,19.17403,-19.17403,204.8662,48.77757,0.1121406,20.03687,0,0,133.8376
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,36.84029,36.84029,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,226.7718,114.6636,0,18.20505,-18.20505,185.6764,44.20857,0.1121406,19.02427,0,0,114.6636
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,36.29966,36.29966,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,246.9997,96.45853,0,12.32888,-12.32888,172.6806,41.11435,0.1121406,12.88368,0,0,96.45853
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,35.73586,35.73586,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,260.6984,84.12965,0,5.686743,-5.686743,166.6862,39.68712,0.1121406,5.942647,0,0,84.12965
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,35.25701,35.25701,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,267.017,78.4429,0,7.567601,-7.567601,158.7093,37.78785,0.1121406,7.908143,0,0,78.4429
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.633472,35.71095,34.97125,6.802917,6.802917,0,0,0,6.802917,38.71093,0,8.881784E-16,0,2.633472,7.160964,6.802917,0,0,275.4255,70.8753,0,4.527493,-4.527493,153.9369,36.65157,0.1121406,7.483208,2.106778,0,73.50877
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,25.00699,41.94813,34.64687,40.28709,40.28709,0,0,0,40.28709,62.07197,0,0,0,25.00699,42.40746,40.28709,0,0,280.456,66.34781,0,17.40047,-17.40047,135.5952,32.2845,0.1121406,44.3158,20.00559,0,91.3548
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,46.71902,50.32307,35.92894,22.57878,22.57878,0,0,0,22.57878,206.9156,0,0,0,46.71902,23.76714,22.57878,0,0,299.7899,48.94733,22.95188,0,22.95188,157.3693,37.4688,0.1121085,24.83666,37.37522,0,95.66635
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,65.45454,60.67767,39.05689,19.73125,19.73125,0,-1,0,19.73125,331.7303,0,0,0,65.45454,20.76974,19.73125,0,0,276.838,69.60403,44.6848,0,44.6848,199.761,47.56204,0.1120461,21.70438,52.36364,0,135.0586
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,60.90051,62.59382,42.20801,7.960692,7.960692,0,-1,0,7.960692,765.0152,0,0,0,60.90051,8.379676,7.960692,0,0,232.1532,109.8204,52.52083,0,52.52083,249.5866,59.42527,0.1119728,8.756762,48.72041,0,170.7209
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,69.38081,68.95301,44.65631,27.07984,27.07984,0,-1,0,27.07984,256.2083,0,0,0,69.38081,28.50509,27.07984,0,0,179.6324,157.0891,40.87571,0,40.87571,288.3647,68.65813,0.1119159,29.78782,55.50465,0,226.4699
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,85.12389,78.65517,46.61803,9.355835,9.355835,0,-1,0,9.355835,909.8481,0,0,0,85.12389,9.848248,9.355835,0,0,138.7567,193.8772,75.27564,0,75.27564,359.7775,85.66113,0.1118111,10.29142,68.09911,0,279.0011
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,61.94712,70.55824,48.61065,42.26951,42.26951,0,-1,0,42.26951,146.5527,0,0,0,61.94712,44.49422,42.26951,0,0,63.48101,261.6253,17.45291,0,17.45291,376.3347,89.60333,0.1117869,46.49646,49.5577,0,323.5724
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,68.55948,74.64883,49.61469,64.94879,64.94879,0,-1,0,64.94879,105.5593,0,0,2.743674,68.55948,68.36715,64.94879,0,0,46.0281,277.3329,0.1923229,0,0.1923229,376.5172,89.64677,0.1117866,71.44367,54.84758,0,345.8924
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,53.18805,68.38028,49.83094,19.02561,19.02561,0,-1,0,19.02561,279.5603,0,0,0,53.18805,20.02696,19.02561,0,0,45.83578,277.506,33.16109,0,33.16109,407.9766,97.13708,0.1117405,20.92817,42.55044,0,330.6941
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,35.93048,61.97662,50.00085,21.53742,21.53742,0,-1,0,21.53742,166.8282,0.5848302,0,0,35.93048,22.67097,21.53742,0,0,12.67469,307.351,12.67469,0,12.67469,420.0009,100,0.1117229,23.69116,28.74439,0,343.2815
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,13.88057,53.4157,49.05088,21.1578,21.1578,0,-1,0,21.1578,65.60497,0,0,0,13.88057,22.27137,21.1578,0,0,0,318.7582,0,8.390801,-8.390801,411.1562,97.89413,0.1117229,23.27358,11.10445,0,332.6388
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,47.22045,47.22045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.323112,310.3674,0,0,0,411.1562,97.89413,0.1117229,0,0,0,310.3674
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,45.35141,45.35141,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,9.323112,310.3674,0,12.06745,-12.06745,398.4359,94.86551,0.1117229,12.61049,0,0,310.3674
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,43.42057,43.42057,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,22.73139,298.3,0,65.53274,-65.53274,329.3584,78.4185,0.1117229,68.4817,0,0,298.3
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,41.79095,41.79095,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,95.54554,232.7672,0,28.54937,-28.54937,299.2647,71.25336,0.1117229,29.83409,0,0,232.7672
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,40.1845,40.1845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.2671,204.2179,0,0,0,299.2647,71.25336,0.1117229,0,0,0,204.2179
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,39.18819,39.18819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.2671,204.2179,0,0,0,299.2647,71.25336,0.1117229,0,0,0,204.2179
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,38.38496,38.38496,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,127.2671,204.2179,0,39.56655,-39.56655,257.5579,61.32319,0.1117229,41.34704,0,0,204.2179
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,37.51223,37.51223,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,171.2299,164.6513,0,11.43645,-11.43645,245.5028,58.45294,0.1117229,11.95109,0,0,164.6513
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,36.84029,36.84029,13.50215,13.50215,0,-1,0,13.50215,0,0,0,0,0,14.21279,13.50215,0,0,183.9371,153.2149,0,14.21279,-14.21279,230.5212,54.8859,0.1117229,14.85237,0,0,153.2149
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,36.29966,36.29966,31.14733,31.14733,0,-1,0,31.14733,0,0,3.552714E-15,0,0,32.78666,31.14733,0,0,199.729,139.0021,0,32.78666,-32.78666,195.9611,46.6573,0.1117229,34.26206,0,0,139.0021
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,35.68952,35.68952,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,236.1587,106.2154,0,3.537462,-3.537462,192.2322,45.76949,0.1117229,3.696648,0,0,106.2154
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,35.1875,35.1875,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,240.0892,102.678,0,25.27423,-25.27423,165.5909,39.42632,0.1117229,26.41157,0,0,102.678
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.292823,36.40244,34.90946,50.53479,50.53479,0,0,0,50.53479,10.47362,0,7.105427E-15,0,5.292823,53.19451,50.53479,0,0,268.1717,77.40373,0,47.90169,-47.90169,115.0981,27.40424,0.1117229,55.58826,4.234259,0,82.69656
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,25.5174,42.03156,34.57736,40.32676,40.32676,81,0,22.761,40.32676,63.2766,0,0,0,25.5174,0,0,40.67324,38.63958,321.3958,29.50204,64.15698,0,64.15698,175.9627,41.8958,0.111846,44.35943,20.41392,81,55.01944
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,49.2653,51.14318,35.8826,21.61378,21.61378,81,0,22.761,21.61378,227.9346,0,0,0,49.2653,0,0,59.38622,56.4169,257.2388,87.24332,105.6822,0,105.6822,276.2216,65.76693,0.1119111,23.77516,39.41224,81,136.5086
