Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,70.05878,72.8582,47.61434,0,0,0,-1,0,0,0,70.05878,0,0,70.05878,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113944,0,56.04702,0,388.817
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,61.60655,71.71138,49.69964,11.11808,11.11808,0,-1,0,11.11808,554.1115,49.90331,0,0,61.60655,11.70324,11.11808,0,0,0,318.7582,0,0,0,420.0009,100,0.1113944,12.22989,49.28524,0,380.3648
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,54.69086,69.99318,50.69595,56.91286,56.91286,0,-1,0,56.91286,96.09577,0,0,0,54.69086,59.90828,56.91286,0,0,0,318.7582,0,5.217421,-5.217421,414.5012,98.69057,0.1113944,62.60415,43.75269,0,373.4491
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,46.50146,66.82639,50.78863,0.7748685,0.7748685,0,-1,0,0.7748685,6001.206,39.88867,0,0,46.50146,0.8156511,0.7748685,0,0,5.797135,313.5408,5.797135,0,5.797135,420.0009,100,0.1113869,0.8523554,37.20116,0,360.0423
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,24.72726,58.98559,50.9122,0,0,0,-1,0,0,0,24.72726,0,0,24.72726,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113869,0,19.78181,0,343.4855
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,9.020471,52.60592,49.7846,46.93517,46.93517,0,-1,0,46.93517,19.219,0,7.105427E-15,0,9.020471,49.40545,46.93517,0,0,0,318.7582,0,40.38498,-40.38498,377.4313,89.86443,0.1113869,51.62869,7.216376,0,327.7787
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,47.568,47.568,38.805,38.805,0,-1,0,38.805,0,0,7.105427E-15,0,0,40.84737,38.805,0,0,44.8722,278.3733,0,40.84737,-40.84737,334.3744,79.6128,0.1113869,42.6855,0,0,278.3733
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,45.52904,45.52904,37.23596,37.23596,0,-1,0,37.23596,0,0,0,0,0,39.19574,37.23596,0,0,90.25816,237.5259,0,39.19574,-39.19574,293.0585,69.77569,0.1113869,40.95955,0,0,237.5259
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,43.50553,43.50553,13.62311,13.62311,0,-1,0,13.62311,0,0,1.776357E-15,0,0,14.34012,13.62311,0,0,133.809,198.3301,0,14.34012,-14.34012,277.9427,66.1767,0.1113869,14.98542,0,0,198.3301
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,41.70599,41.70599,20.8149,20.8149,0,-1,0,20.8149,0,0,3.552714E-15,0,0,21.91042,20.8149,0,0,149.7424,183.99,0,21.91042,-21.91042,254.8471,60.67775,0.1113869,22.89639,0,0,183.99
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,39.88329,39.88329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.0874,162.0796,0,0,0,254.8471,60.67775,0.1113869,0,0,0,162.0796
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,38.663,38.663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.0874,162.0796,0,0,0,254.8471,60.67775,0.1113869,0,0,0,162.0796
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,37.70531,37.70531,22.70148,22.70148,0,-1,0,22.70148,0,0,3.552714E-15,0,0,23.8963,22.70148,0,0,174.0874,162.0796,0,23.8963,-23.8963,229.6582,54.68041,0.1113869,24.97163,0,0,162.0796
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,36.73217,36.73217,16.29651,16.29651,0,-1,0,16.29651,0,0,0,0,0,17.15422,16.29651,0,0,200.6388,138.1833,0,17.15422,-17.15422,211.576,50.37514,0.1113869,17.92616,0,0,138.1833
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,35.84398,35.84398,12.46241,12.46241,0,-1,0,12.46241,0,0,1.776357E-15,0,0,13.11833,12.46241,0,0,219.6991,121.0291,0,13.11833,-13.11833,197.7481,47.08279,0.1113869,13.70866,0,0,121.0291
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,35.12571,35.12571,9.503283,9.503283,0,-1,0,9.503283,0,0,1.776357E-15,0,0,10.00346,9.503283,0,0,234.275,107.9108,0,10.00346,-10.00346,187.2035,44.57218,0.1113869,10.45361,0,0,107.9108
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,34.36111,34.36111,9.096847,9.096847,0,-1,0,9.096847,0,0,1.776357E-15,0,0,9.575628,9.096847,0,0,245.3899,97.9073,0,9.575628,-9.575628,177.1099,42.16895,0.1113869,10.00653,0,0,97.9073
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,33.55788,33.55788,4.689322,4.689322,0,0,0,4.689322,0,0,0,0,0,4.936129,4.689322,0,0,256.0295,88.33167,0,4.936129,-4.936129,171.9068,40.93011,0.1113869,5.158254,0,0,88.33167
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,4.815128,34.38198,33.04041,8.164709,8.164709,0,0,0,8.164709,58.97488,0,1.776357E-15,0,4.815128,8.594431,8.164709,0,0,261.5141,83.39555,0,3.779303,-3.779303,167.923,39.9816,0.1113869,8.98118,3.852102,0,88.21067
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,25.79838,39.97831,32.5384,44.70951,44.70951,0,0,0,44.70951,57.70222,0,7.105427E-15,0,25.79838,47.06264,44.70951,0,0,265.7133,79.61624,0,21.26427,-21.26427,145.5085,34.64482,0.1113869,49.18047,20.6387,0,105.4146
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,49.22628,49.34625,34.27615,0,0,0,0,0,0,0,0,0,0,49.22628,0,0,0,0,289.3403,58.35197,49.22628,0,49.22628,192.2087,45.76389,0.1113229,0,39.38103,0,107.5783
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,69.61858,61.48721,38.36179,12.3412,12.3412,0,-1,0,12.3412,564.1153,0,0,0,69.61858,12.99073,12.3412,0,0,240.114,102.6556,56.62784,0,56.62784,245.9306,58.55479,0.1112494,13.57532,55.69486,0,172.2742
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,77.25266,69.57685,42.40109,47.40276,47.40276,0,-1,0,47.40276,162.9708,0,0,0,77.25266,49.89764,47.40276,0,0,183.4862,153.6207,27.35503,0,27.35503,271.8818,64.73364,0.111214,52.14304,61.80213,0,230.8734
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,77.29214,73.29084,45.35141,37.91405,37.91405,0,-1,0,37.91405,203.8614,0,0,0,77.29214,39.90953,37.91405,0,0,156.1311,178.2402,37.38261,0,37.38261,307.3461,73.1775,0.1111655,41.70546,61.83371,0,255.5323
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,77.00719,75.96548,47.568,10.62964,10.62964,0,-1,0,10.62964,724.4571,0,0,0,77.00719,11.1891,10.62964,0,0,118.7485,211.8846,65.8181,0,65.8181,369.7866,88.04426,0.1110803,11.69261,61.60576,0,288.8918
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,71.28534,75.93467,49.6533,79.66913,68.7,0,-1,0,68.7,103.7632,0,10.96913,18.93604,71.28534,72.31579,68.7,0,0,52.93043,271.1208,0,1.030454,-1.030454,368.7004,87.78564,0.1110803,87.63604,57.02827,0,342.4062
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,65.2897,74.46486,50.65733,33.46298,33.46298,0,-1,0,33.46298,195.1102,0,0,0,65.2897,35.22419,33.46298,0,0,54.07537,270.0904,30.06551,0,30.06551,397.2231,94.57674,0.1110415,36.80928,52.23176,0,335.3801
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,57.76019,71.37532,50.78863,29.01186,29.01186,0,-1,0,29.01186,199.0917,3.211531,0,0,57.76019,30.5388,29.01186,0,0,24.00987,297.1494,24.00987,0,24.00987,420.0009,100,0.1110105,31.91304,46.20816,0,354.9095
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,40.7611,64.72331,50.87359,52.83636,52.83636,0,-1,0,52.83636,77.14594,0,7.105427E-15,0,40.7611,55.61722,52.83636,0,0,0,318.7582,0,14.85612,-14.85612,404.3411,96.2715,0.1110105,58.11999,32.60888,0,359.5193
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,19.53831,55.99701,49.74598,0,0,0,-1,0,0,0,3.031511,0,0,19.53831,0,0,0,0,16.5068,303.9021,16.5068,0,16.5068,420.0009,100,0.1109892,0,15.63065,0,323.4404
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,47.48305,47.48305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1109892,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,45.44408,45.44408,11.40526,11.40526,0,-1,0,11.40526,0,0,1.776357E-15,0,0,12.00554,11.40526,0,0,0,318.7582,0,12.00554,-12.00554,407.3459,96.98692,0.1109892,12.54579,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,43.42057,43.42057,12.09108,12.09108,0,-1,0,12.09108,0,0,1.776357E-15,0,0,12.72745,12.09108,0,0,13.33949,306.7527,0,12.72745,-12.72745,393.93,93.79266,0.1109892,13.30019,0,0,306.7527
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,41.62104,41.62104,19.30983,19.30983,0,-1,0,19.30983,0,0,3.552714E-15,0,0,20.32613,19.30983,0,0,27.4811,294.0252,0,20.32613,-20.32613,372.5044,88.69134,0.1109892,21.24081,0,0,294.0252
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,39.79061,39.79061,10.33631,10.33631,0,-1,0,10.33631,0,0,1.776357E-15,0,0,10.88033,10.33631,0,0,50.06569,273.6991,0,10.88033,-10.88033,361.0355,85.96066,0.1109892,11.36994,0,0,273.6991
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,38.57804,38.57804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.15494,262.8188,0,0,0,361.0355,85.96066,0.1109892,0,0,0,262.8188
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,37.59718,37.59718,0.8003523,0.8003523,0,-1,0,0.8003523,0,0,0,0,0,0.8424761,0.8003523,0,0,62.15494,262.8188,0,0.8424761,-0.8424761,360.1474,85.74922,0.1109892,0.8803875,0,0,262.8188
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,36.62404,36.62404,18.16483,18.16483,0,-1,0,18.16483,0,0,0,0,0,19.12087,18.16483,0,0,63.09103,261.9763,0,19.12087,-19.12087,339.9923,80.95038,0.1109892,19.98131,0,0,261.9763
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,35.73586,35.73586,12.97994,12.97994,0,-1,0,12.97994,0,0,1.776357E-15,0,0,13.66309,12.97994,0,0,84.33643,242.8554,0,13.66309,-13.66309,325.5901,77.5213,0.1109892,14.27793,0,0,242.8554
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,34.99442,34.99442,34.65043,34.65043,0,-1,0,34.65043,0,0,0,0,0,36.47414,34.65043,0,0,99.51765,229.1923,0,36.47414,-36.47414,287.143,68.36724,0.1109892,38.11547,0,0,229.1923
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,34.22981,34.22981,1.284736,1.284736,0,-1,0,1.284736,0,0,0,0,0,1.352354,1.284736,0,0,140.0445,192.7182,0,1.352354,-1.352354,285.7175,68.02784,0.1109892,1.41321,0,0,192.7182
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,33.41113,33.41113,0.6097381,0.6097381,0,0,0,0.6097381,0,0,1.110223E-16,0,0,0.6418296,0.6097381,0,0,141.5471,191.3658,0,0.6418296,-0.6418296,285.0409,67.86675,0.1109892,0.6707119,0,0,191.3658
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.512212,34.4221,32.88595,29.14572,29.14572,0,0,0,29.14572,18.9126,0,3.552714E-15,0,5.512212,30.6797,29.14572,0,0,142.2602,190.724,0,25.16749,-25.16749,258.5121,61.55037,0.1109892,32.06029,4.40977,0,196.2362
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,26.1665,39.92762,32.38393,31.45435,31.45435,0,0,0,31.45435,83.18879,7.105427E-15,0,0,26.1665,33.10984,31.45435,0,0,170.2241,165.5565,0,6.943349,-6.943349,251.1931,59.80777,0.1109892,34.59979,20.9332,0,191.723
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,41.21037,46.53321,34.14485,0,0,0,0,0,0,0,0,0,0,41.21037,0,0,0,0,177.9389,158.6132,41.21037,0,41.21037,290.2887,69.11623,0.110936,0,32.96829,0,199.8235
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,55.00658,55.83287,38.25366,26.44677,26.44677,0,-1,0,26.44677,207.9898,0,0,0,55.00658,27.8387,26.44677,0,0,136.7286,195.7025,27.16788,0,27.16788,316.0624,75.25281,0.110901,29.09144,44.00526,0,250.7091
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,65.77139,64.65267,42.31614,31.94166,31.94166,0,-1,0,31.94166,205.911,0,0,0,65.77139,33.6228,31.94166,0,0,109.5607,220.1536,32.14859,0,32.14859,346.5613,82.51442,0.1108595,35.13582,52.61711,0,285.925
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,73.4221,71.50687,45.31279,14.51165,14.51165,0,-1,0,14.51165,505.9529,0,0,0,73.4221,15.27542,14.51165,0,0,77.4121,249.0873,58.14668,0,58.14668,401.7241,95.64839,0.1107847,15.96281,58.73767,0,322.5094
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,56.89027,67.20297,47.52938,23.34576,23.34576,0,-1,0,23.34576,243.6857,13.05036,0,0,56.89027,24.57448,23.34576,0,0,19.26543,301.4193,19.26543,0,19.26543,420.0009,100,0.1107599,25.68033,45.51222,0,358.3096
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,50.53458,67.0743,49.61469,0.07546413,0.07546413,0,-1,0,0.07546413,66965.04,50.45515,0,0,50.53458,0.07943592,0.07546413,0,0,0,318.7582,0,0,0,420.0009,100,0.1107599,0.08301054,40.42767,0,369.2928
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,54.30179,69.73508,50.611,50.49723,50.49723,0,-1,0,50.49723,107.5342,1.146813,0,0,54.30179,53.15498,50.49723,0,0,0,318.7582,0,0,0,420.0009,100,0.1107599,55.54695,43.44143,0,373.06
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,45.48566,66.37985,50.74229,12.11547,12.11547,0,-1,0,12.11547,375.4345,32.73253,0,0,45.48566,12.75313,12.11547,0,0,0,318.7582,0,0,0,420.0009,100,0.1107599,13.32702,36.38853,0,364.2439
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,26.38468,59.47045,50.82725,32.86779,32.86779,0,-1,0,32.86779,80.27518,0,0,0,26.38468,34.59767,32.86779,0,0,0,318.7582,0,8.212996,-8.212996,411.3436,97.93875,0.1107599,36.15457,21.10774,0,345.1429
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,10.23786,52.90815,49.69964,24.68123,24.68123,0,-1,0,24.68123,41.48034,0,3.552714E-15,0,10.23786,25.98025,24.68123,0,0,9.125551,310.5452,0,15.74239,-15.74239,394.7497,93.98782,0.1107599,27.14936,8.190287,0,320.7831
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,47.44443,47.44443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.61709,294.8029,0,0,0,394.7497,93.98782,0.1107599,0,0,0,294.8029
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,45.39775,45.39775,14.43425,14.43425,0,-1,0,14.43425,0,0,1.776357E-15,0,0,15.19395,14.43425,0,0,26.61709,294.8029,0,15.19395,-15.19395,378.7338,90.17454,0.1107599,15.87768,0,0,294.8029
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,43.35879,43.35879,38.7961,38.7961,0,-1,0,38.7961,0,0,0,0,0,40.838,38.7961,0,0,43.49926,279.6089,0,40.838,-40.838,335.6868,79.92526,0.1107599,42.67571,0,0,279.6089
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,41.52836,41.52836,18.27671,18.27671,0,-1,0,18.27671,0,0,0,0,0,19.23864,18.27671,0,0,88.87482,238.7709,0,19.23864,-19.23864,315.4075,75.09687,0.1107599,20.10438,0,0,238.7709
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,39.72882,39.72882,31.28144,31.28144,0,-1,0,31.28144,0,0,3.552714E-15,0,0,32.92783,31.28144,0,0,110.2511,219.5323,0,32.92783,-32.92783,280.6985,66.83284,0.1107599,34.40958,0,0,219.5323
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,38.46992,38.46992,35.7411,35.7411,0,-1,0,35.7411,0,0,7.105427E-15,0,0,37.62221,35.7411,0,0,146.8376,186.6044,0,37.62221,-37.62221,241.0412,57.39065,0.1107599,39.31521,0,0,186.6044
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,37.51223,37.51223,7.445224,7.445224,0,-1,0,7.445224,0,0,8.881784E-16,0,0,7.837078,7.445224,0,0,188.64,148.9822,0,7.837078,-7.837078,232.7802,55.42375,0.1107599,8.189747,0,0,148.9822
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,36.51591,36.51591,25.7815,25.7815,0,-1,0,25.7815,0,0,3.552714E-15,0,0,27.13842,25.7815,0,0,197.3479,141.1451,0,27.13842,-27.13842,204.1738,48.61271,0.1107599,28.35965,0,0,141.1451
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,35.60456,35.60456,48.36739,48.36739,0,-1,0,48.36739,0,0,7.105427E-15,0,0,50.91304,48.36739,0,0,227.5017,114.0067,0,50.91304,-50.91304,150.5067,35.83487,0.1107599,53.20413,0,0,114.0067
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,34.86312,34.86312,26.42879,26.42879,0,-1,0,26.42879,0,0,3.552714E-15,0,0,27.81977,26.42879,0,0,284.0717,63.09367,0,27.81977,-27.81977,121.1821,28.85283,0.1107599,29.07166,0,0,63.09367
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,34.10624,34.10624,39.39467,33.5102,0,-1,0,33.5102,0,0,5.884466,9.823934,0,35.2739,33.5102,0,0,314.9826,35.2739,0,35.2739,-35.2739,84.00017,20,0.1107599,43.33414,0,0,35.2739
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,33.27984,33.27984,22.10507,22.10507,81,0,22.761,22.10507,0,0,0,0,0,0,0,58.89494,55.95019,354.1758,0,55.95019,0,55.95019,137.0792,32.63783,0.1108801,24.31557,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,6.786408,34.62507,32.73148,6.988737,6.988737,79.30453,0,22.33204,6.988737,97.10493,0,0,0,6.786408,0,0,72.31579,68.7,298.2256,50.35517,75.48641,0,75.48641,208.6919,49.68844,0.1109755,7.687611,5.429127,81,57.14158
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,19.56562,37.80401,32.23719,0,0,72.31579,0,20.56389,0,0,0,0,0,19.56562,0,0,72.31579,68.7,222.7392,118.2929,88.26562,0,88.26562,292.428,69.62557,0.1110315,0,15.6525,81,137.8586
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,34.17953,44.11524,33.99811,60.72421,60.72421,81,0,22.761,60.72421,56.28651,0,0,0,34.17953,0,0,20.27579,19.262,134.4736,197.732,53.44154,0,53.44154,343.1271,81.69676,0.1111344,66.79663,27.34363,81,231.9115
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,57.11392,56.45134,38.12237,54.40126,54.40126,0,-1,0,54.40126,104.9864,0,7.105427E-15,0,57.11392,57.26448,54.40126,0,0,81.03205,245.8294,0,0.1505624,-0.1505624,342.9684,81.65897,0.1111344,59.84138,45.69114,0,302.9433
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,74.03201,67.94623,42.20801,46.59417,46.59417,0,-1,0,46.59417,158.8868,0,0,0,74.03201,49.0465,46.59417,0,0,81.19934,245.6788,24.98551,0,24.98551,366.6717,87.30261,0.1111023,51.25359,59.22561,0,319.7108
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,75.68002,72.40646,45.22783,31.62513,31.62513,0,-1,0,31.62513,239.3034,0,0,0,75.68002,33.28961,31.62513,0,0,56.21383,268.1658,42.3904,0,42.3904,406.8868,96.87761,0.1110479,34.78764,60.54401,0,343.8458
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,55.29096,66.50909,47.48305,4.596026,4.596026,0,-1,0,4.596026,1203.017,36.62961,0,0,55.29096,4.837922,4.596026,0,0,13.82343,306.3171,13.82343,0,13.82343,420.0009,100,0.1110301,5.055629,44.23277,0,361.6081
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,74.539,77.343,49.56834,5.359725,5.359725,0,-1,0,5.359725,1390.724,68.89718,0,0,74.539,5.641816,5.359725,0,0,0,318.7582,0,0,0,420.0009,100,0.1110301,5.895698,59.6312,0,393.2972
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,65.92307,74.63336,50.56466,0,0,0,-1,0,0,0,65.92307,0,0,65.92307,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110301,0,52.73846,0,384.6813
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,58.83683,71.71931,50.69595,48.45467,48.45467,0,-1,0,48.45467,121.4266,7.831918,0,0,58.83683,51.00491,48.45467,0,0,0,318.7582,0,0,0,420.0009,100,0.1110301,53.30014,47.06947,0,377.5951
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,38.30516,63.71155,50.78863,67.06542,67.06542,0,-1,0,67.06542,57.1161,0,1.421085E-14,5.071964,38.30516,70.59518,67.06542,0,0,0,318.7582,0,32.29002,-32.29002,385.9642,91.89605,0.1110301,73.77197,30.64412,0,357.0634
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,14.71891,54.3094,49.6533,0,0,0,-1,0,0,0,0,0,0,14.71891,0,0,0,0,35.8778,286.4682,14.71891,0,14.71891,399.9277,95.2207,0.1110112,0,11.77512,0,301.1871
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,47.35175,47.35175,41.61681,41.61681,0,-1,0,41.61681,0,0,7.105427E-15,0,0,43.80717,41.61681,0,0,21.1589,299.7152,0,43.80717,-43.80717,353.7509,84.22624,0.1110112,45.77849,0,0,299.7152
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,45.26645,45.26645,3.514179,3.514179,0,-1,0,3.514179,0,0,4.440892E-16,0,0,3.699135,3.514179,0,0,69.83353,255.9081,0,3.699135,-3.699135,349.8517,83.29786,0.1110112,3.865596,0,0,255.9081
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,43.25066,43.25066,23.40942,23.40942,0,-1,0,23.40942,0,0,0,0,0,24.6415,23.40942,0,0,73.94368,252.2089,0,24.6415,-24.6415,323.8773,77.11349,0.1110112,25.75036,0,0,252.2089
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,41.4434,41.4434,25.89647,25.89647,0,-1,0,25.89647,0,0,0,0,0,27.25944,25.89647,0,0,101.3231,227.5674,0,27.25944,-27.25944,295.1433,70.27208,0.1110112,28.48612,0,0,227.5674
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,39.62069,39.62069,3.711149,3.711149,0,-1,0,3.711149,0,0,4.440892E-16,0,0,3.906472,3.711149,0,0,131.6114,200.308,0,3.906472,-3.906472,291.0255,69.29166,0.1110112,4.082264,0,0,200.308
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,38.36179,38.36179,16.8362,16.8362,0,-1,0,16.8362,0,0,0,0,0,17.72231,16.8362,0,0,135.9519,196.4015,0,17.72231,-17.72231,272.3446,64.84382,0.1110112,18.51982,0,0,196.4015
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,37.38093,37.38093,12.815,12.815,0,-1,0,12.815,0,0,1.776357E-15,0,0,13.48947,12.815,0,0,155.6434,178.6792,0,13.48947,-13.48947,258.1254,61.45831,0.1110112,14.0965,0,0,178.6792
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,36.38462,36.38462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.6317,165.1897,0,0,0,258.1254,61.45831,0.1110112,0,0,0,165.1897
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,35.47326,35.47326,19.29496,19.29496,0,-1,0,19.29496,0,0,0,0,0,20.31048,19.29496,0,0,170.6317,165.1897,0,20.31048,-20.31048,236.7163,56.36091,0.1110112,21.22445,0,0,165.1897
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,34.73182,34.73182,0.8223832,0.8223832,0,-1,0,0.8223832,0,0,1.110223E-16,0,0,0.8656664,0.8223832,0,0,193.1989,144.8792,0,0.8656664,-0.8656664,235.8038,56.14365,0.1110112,0.9046215,0,0,144.8792
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,33.95177,33.95177,24.18082,24.18082,0,-1,0,24.18082,0,0,0,0,0,25.45349,24.18082,0,0,194.1607,144.0136,0,25.45349,-25.45349,208.9735,49.75549,0.1110112,26.5989,0,0,144.0136
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,33.12537,33.12537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.4424,118.5601,0,0,0,208.9735,49.75549,0.1110112,0,0,0,118.5601
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,4.922626,33.95268,32.58474,24.00226,24.00226,0,0,0,24.00226,20.50901,0,0,0,4.922626,25.26554,24.00226,0,0,222.4424,118.5601,0,20.34291,-20.34291,187.5302,44.64994,0.1110112,26.40249,3.938101,0,123.4827
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,22.26171,38.41755,32.05955,23.66375,23.66375,0,0,0,23.66375,94.07516,0,0,0,22.26171,24.90921,23.66375,0,0,245.0456,98.21716,0,2.647498,-2.647498,184.7394,43.98549,0.1110112,26.03013,17.80937,0,120.4789
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,46.17885,47.84346,33.84364,36.13162,36.13162,0,0,0,36.13162,127.8073,0,0,0,46.17885,38.03328,36.13162,0,0,247.9873,95.56966,8.145565,0,8.145565,192.467,45.82539,0.1110008,39.74478,36.94308,0,141.7485
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,70.34995,61.33475,37.99107,0,0,0,-1,0,0,0,0,0,0,70.34995,0,0,0,0,239.8417,102.9007,70.34995,0,70.34995,259.2068,61.71579,0.1109106,0,56.27995,0,173.2506
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,74.01392,67.82485,42.11533,0,0,0,-1,0,0,0,0,0,0,74.01392,0,0,0,0,169.4918,166.2156,74.01392,0,74.01392,329.4226,78.43379,0.1108159,0,59.21114,0,240.2295
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,84.76654,76.52631,45.13515,0,0,0,-1,0,0,0,0,0,0,84.76654,0,0,0,0,95.47787,232.8281,84.76654,0,84.76654,409.8392,97.58057,0.1107076,0,67.81323,0,317.5947
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,77.62741,76.04041,47.39809,43.81715,43.81715,0,-1,0,43.81715,177.1622,20.79277,0,0,77.62741,46.12332,43.81715,0,0,10.71132,309.118,10.71132,0,10.71132,420.0009,100,0.110694,48.19887,62.10193,0,386.7455
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,76.10333,77.97806,49.48339,47.11574,47.11574,0,-1,0,47.11574,161.5242,26.50782,0,0,76.10333,49.59552,47.11574,0,0,0,318.7582,0,0,0,420.0009,100,0.110694,51.82732,60.88267,0,394.8616
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,55.71993,70.21861,50.52604,31.70472,31.70472,0,-1,0,31.70472,175.7465,22.34654,0,0,55.71993,33.37339,31.70472,0,0,0,318.7582,0,0,0,420.0009,100,0.110694,34.87519,44.57594,0,374.4781
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,43.47107,65.51027,50.65733,30.91962,30.91962,0,-1,0,30.91962,140.5938,10.9241,0,0,43.47107,32.54697,30.91962,0,0,0,318.7582,0,0,0,420.0009,100,0.110694,34.01158,34.77685,0,362.2293
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,24.42084,58.70008,50.74229,0,0,0,-1,0,0,0,24.42084,0,0,24.42084,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110694,0,19.53667,0,343.1791
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,13.31498,53.81273,49.61469,16.91863,16.91863,0,-1,0,16.91863,78.70009,0,0,0,13.31498,17.80908,16.91863,0,0,0,318.7582,0,4.494107,-4.494107,415.2636,98.87209,0.110694,18.61049,10.65198,0,332.0732
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,47.26679,47.26679,33.38855,33.38855,0,-1,0,33.38855,0,0,7.105427E-15,0,0,35.14584,33.38855,0,0,4.993453,314.2641,0,35.14584,-35.14584,378.2167,90.05141,0.110694,36.72741,0,0,314.2641
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,45.18149,45.18149,3.812737,3.812737,0,-1,0,3.812737,0,0,4.440892E-16,0,0,4.013408,3.812737,0,0,44.04439,279.1183,0,4.013408,-4.013408,373.9862,89.04414,0.110694,4.194011,0,0,279.1183
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,43.14253,43.14253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.50373,275.1049,0,0,0,373.9862,89.04414,0.110694,0,0,0,275.1049
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,41.33527,41.33527,18.00147,18.00147,0,-1,0,18.00147,0,0,3.552714E-15,0,0,18.94892,18.00147,0,0,48.50373,275.1049,0,18.94892,-18.94892,354.0122,84.28846,0.110694,19.80162,0,0,275.1049
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,39.51257,39.51257,32.73187,32.73187,0,-1,0,32.73187,0,0,7.105427E-15,0,0,34.4546,32.73187,0,0,69.55808,256.1559,0,34.4546,-34.4546,317.6939,75.64126,0.110694,36.00505,0,0,256.1559
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,38.2305,38.2305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.841,221.7014,0,0,0,317.6939,75.64126,0.110694,0,0,0,221.7014
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,37.24963,37.24963,44.75175,44.75175,0,-1,0,44.75175,0,0,0,0,0,47.10711,44.75175,0,0,107.841,221.7014,0,47.10711,-47.10711,268.0387,63.8186,0.110694,49.22693,0,0,221.7014
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,36.25332,36.25332,15.41079,15.41079,0,-1,0,15.41079,0,0,1.776357E-15,0,0,16.22189,15.41079,0,0,160.1822,174.5942,0,16.22189,-16.22189,250.9393,59.74733,0.110694,16.95187,0,0,174.5942
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,35.34197,35.34197,24.05828,24.05828,0,-1,0,24.05828,0,0,0,0,0,25.3245,24.05828,0,0,178.2065,158.3724,0,25.3245,-25.3245,224.2449,53.39154,0.110694,26.46411,0,0,158.3724
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,34.57736,34.57736,17.87198,17.87198,0,-1,0,17.87198,0,0,0,0,0,18.81261,17.87198,0,0,206.3449,133.0479,0,18.81261,-18.81261,204.4147,48.67007,0.110694,19.65918,0,0,133.0479
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,33.7973,33.7973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.2478,114.2352,0,0,0,204.4147,48.67007,0.110694,0,0,0,114.2352
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,32.93229,32.93229,30.8837,30.8837,0,0,0,30.8837,0,0,3.552714E-15,0,0,32.50916,30.8837,0,0,227.2478,114.2352,0,32.50916,-32.50916,170.147,40.51112,0.110694,33.97207,0,0,114.2352
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.26053,34.40713,32.38393,27.84233,27.84233,0,0,0,27.84233,26.07731,0,3.552714E-15,0,7.26053,29.30771,27.84233,0,0,263.369,81.72608,0,22.04718,-22.04718,146.9073,34.97785,0.110694,30.62656,5.808424,0,88.98661
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,25.06814,39.05433,31.86647,15.09228,15.09228,0,0,0,15.09228,166.0991,0,0,0,25.06814,15.88661,15.09228,0,0,287.8659,59.6789,9.181535,0,9.181535,155.6176,37.05174,0.1106823,16.60151,20.05452,0,84.74705
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,54.18732,50.3658,33.666,24.15902,24.15902,0,0,0,24.15902,224.2944,0,0,0,54.18732,25.43055,24.15902,0,0,278.6844,67.94228,28.75678,0,28.75678,182.8987,43.54722,0.1106456,26.57492,43.34986,0,122.1296
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,71.52336,61.64372,37.85978,28.80941,28.80941,0,-1,0,28.80941,248.2639,0,0,0,71.52336,30.3257,28.80941,0,0,249.9276,93.82338,41.19766,0,41.19766,221.9822,52.85281,0.1105931,31.69035,57.21869,0,165.3467
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,67.90922,65.13263,41.99176,12.06294,12.06294,0,-1,0,12.06294,562.9573,0,0,0,67.90922,12.69784,12.06294,0,0,208.7299,130.9013,55.21138,0,55.21138,274.3604,65.32376,0.1105229,13.26924,54.32738,0,198.8105
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,59.47071,65.34619,45.0502,14.32484,14.32484,0,-1,0,14.32484,415.1578,0,0,0,59.47071,15.07878,14.32484,0,0,153.5186,180.5915,44.39193,0,44.39193,316.4742,75.35085,0.1104664,15.75733,47.57657,0,240.0622
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,57.42614,67.16691,47.31313,49.45118,49.45118,0,-1,0,49.45118,116.1269,0,0,0,57.42614,52.05387,49.45118,0,0,109.1266,220.5443,5.372263,0,5.372263,321.5708,76.56432,0.1104596,54.3963,45.94091,0,277.9704
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,64.04627,72.44408,49.43705,22.00889,22.00889,0,-1,0,22.00889,291.0019,0,0,0,64.04627,23.16725,22.00889,0,0,103.7544,225.3793,40.87902,0,40.87902,360.3521,85.79794,0.1104077,24.20978,51.23702,0,289.4256
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,63.21925,73.29401,50.44108,45.42499,45.42499,0,-1,0,45.42499,139.1729,0,0,0,63.21925,47.81578,45.42499,0,0,62.87534,262.1704,15.40348,0,15.40348,374.9651,89.27722,0.1103882,49.96749,50.5754,0,325.3897
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,52.70204,69.03096,50.56466,45.58883,45.58883,0,-1,0,45.58883,115.603,0,0,0,52.70204,47.98824,45.58883,0,0,47.47187,276.0335,4.713799,0,4.713799,379.437,90.34196,0.1103822,50.14771,42.16163,0,328.7356
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,30.96051,60.89985,50.65733,20.81764,20.81764,0,-1,0,20.81764,148.7225,0,0,0,30.96051,21.91331,20.81764,0,0,42.75807,280.276,9.047209,0,9.047209,388.0199,92.38551,0.1103707,22.8994,24.76841,0,311.2365
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,11.35699,53.09335,49.52973,0,0,0,-1,0,0,0,0,0,0,11.35699,0,0,0,0,33.71086,288.4185,11.35699,0,11.35699,398.7941,94.95078,0.1103563,0,9.085594,0,299.7755
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,47.18184,47.18184,18.87122,18.87122,0,-1,0,18.87122,0,0,3.552714E-15,0,0,19.86444,18.87122,0,0,22.35387,298.6397,0,19.86444,-19.86444,377.8551,89.96533,0.1103563,20.75834,0,0,298.6397
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,45.09653,45.09653,42.01989,42.01989,0,-1,0,42.01989,0,0,7.105427E-15,0,0,44.23146,42.01989,0,0,44.42547,278.7753,0,44.23146,-44.23146,331.2311,78.86439,0.1103563,46.22188,0,0,278.7753
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,43.0344,43.0344,12.5493,12.5493,0,-1,0,12.5493,0,0,1.776357E-15,0,0,13.20979,12.5493,0,0,93.57154,234.5438,0,13.20979,-13.20979,317.3067,75.54907,0.1103563,13.80423,0,0,234.5438
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,41.20398,41.20398,10.25015,10.25015,0,-1,0,10.25015,0,0,1.776357E-15,0,0,10.78963,10.25015,0,0,108.2491,221.334,0,10.78963,-10.78963,305.9335,72.84116,0.1103563,11.27517,0,0,221.334
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,39.38127,39.38127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.2376,210.5444,0,0,0,305.9335,72.84116,0.1103563,0,0,0,210.5444
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,38.12237,38.12237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.2376,210.5444,0,0,0,305.9335,72.84116,0.1103563,0,0,0,210.5444
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,37.12606,37.12606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.2376,210.5444,0,0,0,305.9335,72.84116,0.1103563,0,0,0,210.5444
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,36.12202,36.12202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.2376,210.5444,0,0,0,305.9335,72.84116,0.1103563,0,0,0,210.5444
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,35.1875,35.1875,4.352429,4.352429,0,-1,0,4.352429,0,0,8.881784E-16,0,0,4.581505,4.352429,0,0,120.2376,210.5444,0,4.581505,-4.581505,301.1041,71.69131,0.1103563,4.787673,0,0,210.5444
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,34.45378,34.45378,3.424826,3.424826,0,-1,0,3.424826,0,0,4.440892E-16,0,0,3.60508,3.424826,0,0,125.3281,205.9629,0,3.60508,-3.60508,297.304,70.78654,0.1103563,3.767308,0,0,205.9629
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,33.65056,33.65056,23.52265,23.52265,0,-1,0,23.52265,0,0,0,0,0,24.76068,23.52265,0,0,129.3338,202.3578,0,24.76068,-24.76068,271.204,64.57225,0.1103563,25.87491,0,0,202.3578
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,32.77782,32.77782,7.12605,7.12605,0,0,0,7.12605,0,0,8.881784E-16,0,0,7.501106,7.12605,0,0,156.8456,177.5972,0,7.501106,-7.501106,263.2971,62.68967,0.1103563,7.838655,0,0,177.5972
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.711587,33.24099,32.21402,0,0,0,0,0,0,0,0,0,0,3.711587,0,0,0,0,165.1802,170.096,3.711587,0,3.711587,266.8183,63.52803,0.1103516,0,2.96927,0,173.8076
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,20.21304,37.42648,31.68883,0,0,0,0,0,0,0,0,0,0,20.21304,0,0,0,0,161.4686,173.4365,20.21304,0,20.21304,285.994,68.09368,0.110326,0,16.17043,0,193.6495
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,38.21783,44.86255,33.49609,22.65458,22.65458,0,0,0,22.65458,168.698,0,0,0,38.21783,23.84693,22.65458,0,0,141.2556,191.6282,14.3709,0,14.3709,299.6275,71.33973,0.1103078,24.92004,30.57427,0,229.846
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,68.83724,60.38161,37.68986,24.00181,24.00181,0,-1,0,24.00181,286.8003,0,0,0,68.83724,25.26506,24.00181,0,0,126.8847,204.562,43.57218,0,43.57218,340.9637,81.18166,0.1102526,26.40199,55.06979,0,273.3993
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,79.95531,70.09239,41.86046,0,0,0,-1,0,0,0,0,0,0,79.95531,0,0,0,0,83.31249,243.777,79.95531,0,79.95531,416.8159,99.24169,0.1101515,0,63.96425,0,323.7323
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,60.68451,65.73222,44.96524,36.45924,36.45924,0,-1,0,36.45924,166.4448,18.94919,0,0,60.68451,38.37814,36.45924,0,0,3.357171,315.7368,3.357171,0,3.357171,420.0009,100,0.1101473,40.10516,48.5476,0,376.4213
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,60.11199,68.14979,47.22045,33.05861,33.05861,0,-1,0,33.05861,181.8346,25.31346,0,0,60.11199,34.79853,33.05861,0,0,0,318.7582,0,0,0,420.0009,100,0.1101473,36.36446,48.08959,0,378.8702
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,65.94415,73.11153,49.30575,13.4392,13.4392,0,-1,0,13.4392,490.6851,51.79762,0,0,65.94415,14.14653,13.4392,0,0,0,318.7582,0,0,0,420.0009,100,0.1101473,14.78312,52.75532,0,384.7024
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,51.64753,68.35754,50.3484,14.73483,14.73483,0,-1,0,14.73483,350.5132,36.13718,0,0,51.64753,15.51035,14.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.1101473,16.20832,41.31803,0,370.4058
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,51.22728,68.34005,50.4797,6.599334,6.599334,0,-1,0,6.599334,776.2492,44.28061,0,0,51.22728,6.946668,6.599334,0,0,0,318.7582,0,0,0,420.0009,100,0.1101473,7.259268,40.98183,0,369.9855
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,35.18807,62.32113,50.56466,0,0,0,-1,0,0,0,35.18807,0,0,35.18807,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1101473,0,28.15046,0,353.9463
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,13.6981,53.7542,49.43705,34.94185,34.94185,0,-1,0,34.94185,39.20255,0,0,0,13.6981,36.78089,34.94185,0,0,0,318.7582,0,23.0828,-23.0828,395.6694,94.20682,0.1101473,38.43604,10.95848,0,332.4563
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,47.05054,47.05054,15.04391,15.04391,0,-1,0,15.04391,0,0,1.776357E-15,0,0,15.83569,15.04391,0,0,25.64755,295.6754,0,15.83569,-15.83569,378.9771,90.23248,0.1101473,16.5483,0,0,295.6754
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,44.96524,44.96524,35.87683,35.87683,0,-1,0,35.87683,0,0,0,0,0,37.76509,35.87683,0,0,43.24277,279.8397,0,37.76509,-37.76509,339.1693,80.75443,0.1101473,39.46452,0,0,279.8397
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,42.90311,42.90311,26.04697,26.04697,0,-1,0,26.04697,0,0,3.552714E-15,0,0,27.41786,26.04697,0,0,85.20398,242.0746,0,27.41786,-27.41786,310.2683,73.87325,0.1101473,28.65166,0,0,242.0746
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,41.07268,41.07268,7.63712,7.63712,0,-1,0,7.63712,0,0,8.881784E-16,0,0,8.039073,7.63712,0,0,115.6683,214.6568,0,8.039073,-8.039073,301.7944,71.85566,0.1101473,8.400832,0,0,214.6568
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,39.24997,39.24997,2.774024,2.774024,0,-1,0,2.774024,0,0,4.440892E-16,0,0,2.920026,2.774024,0,0,124.6006,206.6177,0,2.920026,-2.920026,298.7164,71.1228,0.1101473,3.051427,0,0,206.6177
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,37.9679,37.9679,9.265735,9.265735,0,-1,0,9.265735,0,0,1.776357E-15,0,0,9.753405,9.265735,0,0,127.845,203.6977,0,9.753405,-9.753405,288.4354,68.67496,0.1101473,10.19231,0,0,203.6977
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,36.97159,36.97159,21.7236,21.7236,0,-1,0,21.7236,0,0,0,0,0,22.86695,21.7236,0,0,138.6822,193.9443,0,22.86695,-22.86695,264.3315,62.93595,0.1101473,23.89596,0,0,193.9443
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,35.95211,35.95211,12.98812,12.98812,0,-1,0,12.98812,0,0,1.776357E-15,0,0,13.67171,12.98812,0,0,164.0899,171.0773,0,13.67171,-13.67171,249.9203,59.50471,0.1101473,14.28693,0,0,171.0773
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,35.04076,35.04076,3.091432,3.091432,0,-1,0,3.091432,0,0,4.440892E-16,0,0,3.254139,3.091432,0,0,179.2807,157.4056,0,3.254139,-3.254139,246.4901,58.688,0.1101473,3.400575,0,0,157.4056
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,34.27615,34.27615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.8964,154.1515,0,0,0,246.4901,58.688,0.1101473,0,0,0,154.1515
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,33.49609,33.49609,28.78168,28.78168,0,-1,0,28.78168,0,0,0,0,0,30.2965,28.78168,0,0,182.8964,154.1515,0,30.2965,-30.2965,214.5548,51.08437,0.1101473,31.65985,0,0,154.1515
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,32.60791,32.60791,23.92535,23.92535,0,0,0,23.92535,0,0,0,0,0,25.18458,23.92535,0,0,216.5592,123.855,0,25.18458,-25.18458,188.0079,44.7637,0.1101473,26.31789,0,0,123.855
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,8.587245,34.4296,32.03638,0,0,0,0,0,0,0,0,0,0,8.587245,0,0,0,0,244.542,98.6704,8.587245,0,8.587245,196.1545,46.70335,0.1101364,0,6.869796,0,107.2577
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,31.67157,40.66891,31.49575,29.62776,29.62776,0,0,0,29.62776,106.8983,0,0,0,31.67157,31.18711,29.62776,0,0,235.9548,106.3989,0.4844552,0,0.4844552,196.6141,46.81278,0.1101358,32.59053,25.33726,0,138.0705
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,54.06071,49.93198,33.31845,37.01611,37.01611,0,0,0,37.01611,146.0465,0,0,0,54.06071,38.96432,37.01611,0,0,235.4703,106.8349,15.09639,0,15.09639,210.9358,50.2227,0.1101168,40.71771,43.24857,0,160.8956
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,64.88763,58.67628,37.53539,27.48281,27.48281,0,-1,0,27.48281,236.1027,0,0,0,64.88763,28.92927,27.48281,0,0,220.3739,120.4217,35.95837,0,35.95837,245.0489,58.34485,0.1100714,30.23108,51.91011,0,185.3093
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,77.69926,68.90665,41.70599,5.398999,5.398999,0,-1,0,5.398999,1439.142,0,0,0,77.69926,5.683157,5.398999,0,0,184.4156,152.7842,72.0161,0,72.0161,313.3694,74.6116,0.1099806,5.9389,62.1594,0,230.4835
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,85.39909,76.37755,44.78761,59.16515,59.16515,0,-1,0,59.16515,144.3402,0,0,0,85.39909,62.2791,59.16515,0,0,112.3995,217.5987,23.11999,0,23.11999,335.3029,79.83386,0.1099515,65.08166,68.31927,0,302.9978
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,83.25248,78.34877,47.08916,19.42075,19.42075,0,-1,0,19.42075,428.6779,0,0,0,83.25248,20.4429,19.42075,0,0,89.27948,238.4067,62.80959,0,62.80959,394.8893,94.02107,0.1098725,21.36283,66.60199,0,321.6592
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,76.92957,78.03796,49.22079,18.89323,18.89323,0,-1,0,18.89323,407.1806,30.57206,0,0,76.92957,19.88761,18.89323,0,0,26.46989,294.9353,26.46989,0,26.46989,420.0009,100,0.1098392,20.78255,61.54365,0,371.8649
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,62.54401,72.78785,50.26345,31.18999,31.18999,0,-1,0,31.18999,200.5259,29.71244,0,0,62.54401,32.83157,31.18999,0,0,0,318.7582,0,0,0,420.0009,100,0.1098392,34.30899,50.03521,0,381.3022
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,54.80253,69.68868,50.39474,24.00819,24.00819,0,-1,0,24.00819,228.266,29.53075,0,0,54.80253,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.1098392,26.40901,43.84203,0,373.5608
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,37.35609,63.02168,50.4797,40.05218,40.05218,0,-1,0,40.05218,93.26855,0,7.105427E-15,0,37.35609,42.16019,40.05218,0,0,0,318.7582,0,4.804101,-4.804101,414.9369,98.7943,0.1098392,44.0574,29.88487,0,356.1143
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,17.03619,54.70932,49.30575,3.797873,3.797873,0,-1,0,3.797873,448.5717,7.700533,0,0,17.03619,3.997761,3.797873,0,0,5.337891,313.9541,5.337891,0,5.337891,420.0009,100,0.1098325,4.177661,13.62895,0,330.9903
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,46.91924,46.91924,54.63893,54.63893,0,-1,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.1098325,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,44.78761,44.78761,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.1098325,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,42.74864,42.74864,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.1098325,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,40.92594,40.92594,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.1098325,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,39.10323,39.10323,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.1098325,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,37.79799,37.79799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.1098325,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,36.79396,36.79396,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.1098325,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,35.77448,35.77448,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.1098325,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,34.86312,34.86312,35.79908,35.79908,0,-1,0,35.79908,0,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.1098325,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,34.10624,34.10624,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.1098325,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,33.30301,33.30301,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.1098325,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,32.43027,32.43027,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.1098325,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.124983,32.15253,31.8433,31.6452,31.6452,20.25,0,7.39125,31.6452,3.554987,0,0,0,1.124983,11.99495,11.3952,0,0,338.2414,14.34099,0,10.86997,-10.86997,87.65895,20.87114,0.1098325,34.80972,0.8999863,81,15.46598
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.1985,34.99369,31.30266,0,0,72.31579,0,20.56389,0,0,0,0,0,13.1985,0,0,72.31579,68.7,350.3191,3.471028,81.8985,0,81.8985,165.3547,39.37009,0.109897,0,10.5588,81,16.66953
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,31.51865,42.35124,33.12537,49.61671,49.61671,81,0,22.761,49.61671,63.52427,0,0,0,31.51865,0,0,31.38329,29.81413,268.4206,77.17968,61.33278,0,61.33278,223.5401,53.22372,0.110015,54.57838,25.21492,81,108.6983
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,53.07753,54.13632,37.36548,41.64873,41.64873,0,-1,0,41.64873,127.441,0,0,0,53.07753,43.84076,41.64873,0,0,207.0878,132.3792,9.23677,0,9.23677,232.3028,55.31009,0.1100034,45.8136,42.46203,0,185.4567
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,74.02741,67.11151,41.52836,0,0,0,-1,0,0,0,0,0,0,74.02741,0,0,0,0,197.8511,140.6923,74.02741,0,74.02741,302.5314,72.03114,0.1099105,0,59.22193,0,214.7197
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,79.32407,73.34086,44.65631,1.424744,1.424744,0,-1,0,1.424744,5567.601,0,0,0,79.32407,1.499731,1.424744,0,0,123.8236,207.3169,77.82433,0,77.82433,376.3621,89.60983,0.1098131,1.567219,63.45925,0,286.641
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,62.40464,68.79424,46.96558,48.44214,48.44214,0,-1,0,48.44214,128.823,0,0,0,62.40464,50.99173,48.44214,0,0,45.99931,277.3589,11.41291,0,11.41291,387.1893,92.18774,0.1097988,53.28635,49.92371,0,339.7635
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,81.77632,80.24464,49.0895,6.598753,6.598753,0,-1,0,6.598753,1239.269,40.24387,0,0,81.77632,6.946056,6.598753,0,0,34.5864,287.6305,34.5864,0,34.5864,420.0009,100,0.1097555,7.258629,65.42106,0,369.4068
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,60.91083,71.93031,50.13215,6.672712,6.672712,0,-1,0,6.672712,912.8347,53.88692,0,0,60.91083,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.1097555,7.339983,48.72866,0,379.6691
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,30.8096,60.42249,50.26345,36.74203,36.74203,0,-1,0,36.74203,83.85383,0,0,0,30.8096,38.67582,36.74203,0,0,0,318.7582,0,7.866224,-7.866224,411.7091,98.02578,0.1097555,40.41624,24.64768,0,349.5678
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,10.75189,53.73662,50.3484,40.24017,40.24017,0,-1,0,40.24017,26.71929,0,0,0,10.75189,42.35808,40.24017,0,0,8.740249,310.892,0,31.60619,-31.60619,378.3932,90.09345,0.1097555,44.26419,8.601511,0,321.6439
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,7.162038,51.44373,49.22079,0,0,0,-1,0,0,0,0,0,0,7.162038,0,0,0,0,43.85824,279.2858,7.162038,0,7.162038,385.1878,91.71119,0.1097466,0,5.729631,0,286.4478
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,46.78794,46.78794,22.06853,22.06853,0,-1,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,36.6962,285.7317,0,23.23003,-23.23003,360.7012,85.88106,0.1097466,24.27538,0,0,285.7317
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,44.65631,44.65631,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,62.50734,262.5016,0,1.223709,-1.223709,359.4113,85.57394,0.1097466,1.278776,0,0,262.5016
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,42.59418,42.59418,18.62654,18.62654,0,-1,0,18.62654,0,0,0,0,0,19.60688,18.62654,0,0,63.86702,261.2779,0,19.60688,-19.60688,338.7438,80.65312,0.1097466,20.48919,0,0,261.2779
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,40.77147,40.77147,21.01781,21.01781,0,-1,0,21.01781,0,0,3.552714E-15,0,0,22.12402,21.01781,0,0,85.65244,241.671,0,22.12402,-22.12402,315.423,75.10057,0.1097466,23.1196,0,0,241.671
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,38.94876,38.94876,30.12857,30.12857,0,-1,0,30.12857,0,0,3.552714E-15,0,0,31.71428,30.12857,0,0,110.2347,219.547,0,31.71428,-31.71428,281.9933,67.14111,0.1097466,33.14143,0,0,219.547
