Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,43.00237,63.54116,49.05088,29.7734,29.7734,0,-1,0,29.7734,144.4322,11.66195,0,0,43.00237,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1095175,32.75074,34.40189,0,361.7606
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,27.26717,58.02675,49.18218,5.451625,5.451625,0,-1,0,5.451625,500.1658,21.52861,0,0,27.26717,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1095175,5.996788,21.81373,0,346.0254
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,18.94518,53.98841,48.00823,0,0,0,-1,0,0,0,18.94518,0,0,18.94518,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1095175,0,15.15614,0,337.7034
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,45.4827,45.4827,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1095175,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,43.15798,43.15798,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1095175,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,41.11902,41.11902,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1095175,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,39.31948,39.31948,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1095175,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,37.51223,37.51223,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1095175,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,36.1452,36.1452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1095175,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,35.10254,35.10254,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1095175,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,34.03672,34.03672,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1095175,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,33.07903,33.07903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1095175,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,32.26036,32.26036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1095175,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,31.41079,31.41079,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1095175,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,30.56123,30.56123,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1095175,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.14649,33.55696,29.91246,28.70941,28.70941,0,0,0,28.70941,45.79158,0,3.552714E-15,0,13.14649,30.22043,28.70941,0,0,306.2834,43.1032,0,17.07394,-17.07394,111.4374,26.53267,0.1095175,31.58035,10.5172,0,56.24969
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,20.22598,34.98135,29.32549,25.05267,25.05267,0,0,0,25.05267,80.73384,0,0,0,20.22598,26.37123,25.05267,0,0,325.2544,26.02926,0,6.145248,-6.145248,104.9598,24.99037,0.1095175,27.55794,16.18079,0,46.25524
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,35.02018,41.33358,31.1482,33.73376,33.73376,81,0,22.761,33.73376,103.8134,0,0,0,35.02018,0,0,47.26624,44.90293,332.0825,19.88401,79.9231,0,79.9231,180.7815,43.04312,0.1096096,37.10714,28.01614,81,54.90419
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,43.99141,48.87645,35.4501,28.60426,28.60426,0,-1,0,28.60426,153.7932,0,0,0,43.99141,30.10975,28.60426,0,0,252.1594,91.8148,13.88166,0,13.88166,193.9508,46.17866,0.1095928,31.46469,35.19312,0,135.8062
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,77.06287,66.26189,39.79061,68.2167,68.2167,0,-1,0,68.2167,112.9678,0,0,6.338364,77.06287,71.80704,68.2167,0,0,238.2777,104.3083,5.255816,0,5.255816,198.9369,47.36583,0.1095864,75.03836,61.65029,0,181.3712
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,84.94996,73.95552,43.09619,55.22211,55.22211,0,-1,0,55.22211,153.8332,0,0,0,84.94996,58.12854,55.22211,0,0,233.0219,109.0385,26.82142,0,26.82142,224.3819,53.42416,0.1095539,60.74432,67.95997,0,193.9885
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,89.32399,79.25539,45.4827,53.34694,53.34694,0,-1,0,53.34694,167.4398,0,0,0,89.32399,56.15467,53.34694,0,0,206.2005,133.1778,33.16932,0,33.16932,255.8491,60.91632,0.1095137,58.68163,71.45919,0,222.5018
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,85.74769,80.29525,47.61434,22.66031,22.66031,0,-1,0,22.66031,378.4048,0,0,0,85.74769,23.85295,22.66031,0,0,173.0311,163.0302,61.89474,0,61.89474,314.5676,74.8969,0.1094388,24.92634,68.59815,0,248.7779
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,53.29612,67.16801,48.74195,4.936138,4.936138,0,-1,0,4.936138,1079.713,0,0,0,53.29612,5.195935,4.936138,0,0,111.1364,218.7355,48.10019,0,48.10019,360.1994,85.7616,0.1093807,5.429752,42.63689,0,272.0316
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,49.74176,65.91794,48.87325,44.82814,44.82814,0,-1,0,44.82814,110.961,0,0,0,49.74176,47.18752,44.82814,0,0,63.03623,262.0256,2.554242,0,2.554242,362.6226,86.33854,0.1093776,49.31096,39.79341,0,311.7674
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,36.14661,60.96841,49.00454,17.093,17.093,0,-1,0,17.093,211.4702,0,0,0,36.14661,17.99264,17.093,0,0,60.48198,264.3244,18.15398,0,18.15398,379.845,90.43909,0.1093557,18.8023,28.91729,0,300.471
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,13.22715,51.99735,47.87693,36.32231,36.32231,0,-1,0,36.32231,36.41604,0,0,0,13.22715,38.23401,36.32231,0,0,42.32801,280.663,0,25.00686,-25.00686,353.4854,84.16302,0.1093557,39.95454,10.58172,0,293.8902
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,45.31279,45.31279,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,70.11341,255.6562,0,57.65631,-57.65631,292.7103,69.69279,0.1093557,60.25085,0,0,255.6562
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,42.98807,42.98807,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,134.176,197.9998,0,12.66738,-12.66738,279.3577,66.51361,0.1093557,13.23742,0,0,197.9998
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,40.9491,40.9491,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,148.2509,185.3325,0,39.0389,-39.0389,238.2071,56.71587,0.1093557,40.79565,0,0,185.3325
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,39.14185,39.14185,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,191.6274,146.2936,0,18.66262,-18.66262,218.535,52.03204,0.1093557,19.50244,0,0,146.2936
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,37.36548,37.36548,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,212.3636,127.6309,0,33.44225,-33.44225,183.2838,43.6389,0.1093557,34.94715,0,0,127.6309
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,35.96756,35.96756,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,249.5217,94.18869,0,11.77179,-11.77179,170.8752,40.68449,0.1093557,12.30152,0,0,94.18869
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,34.92491,34.92491,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,262.6015,82.4169,0,23.14666,-23.14666,146.4765,34.87528,0.1093557,24.18826,0,0,82.4169
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,33.84364,33.84364,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,288.32,59.27024,0,17.089,-17.089,128.4631,30.58639,0.1093557,17.85801,0,0,59.27024
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,32.88595,32.88595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.3078,42.18123,0,0,0,128.4631,30.58639,0.1093557,0,0,0,42.18123
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,32.05955,32.05955,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,307.3078,42.18123,0,16.26134,-16.26134,111.3221,26.50522,0.1093557,16.9931,0,0,42.18123
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,31.21771,31.21771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.3759,25.9199,0,0,0,111.3221,26.50522,0.1093557,0,0,0,25.9199
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,30.34497,30.34497,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,325.3759,25.9199,0,12.75816,-12.75816,97.87386,23.30325,0.1093557,13.33228,0,0,25.9199
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.174809,30.28737,29.69621,14.57734,14.57734,81,0,22.761,14.57734,14.91911,0,0,0,2.174809,0,0,66.42266,63.10153,339.5517,13.16173,65.27634,0,65.27634,159.8004,38.04765,0.1094654,16.03507,1.739847,81,15.33654
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.1445,32.99389,29.08607,11.38552,11.38552,81,0,22.761,11.38552,124.2324,0,0,0,14.1445,0,0,69.61449,66.13376,274.2753,71.91044,80.27826,0,80.27826,235.9591,56.18062,0.1095567,12.52407,11.3156,81,86.05494
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,26.30312,38.46978,30.95511,36.72692,36.72692,81,0,22.761,36.72692,71.6181,0,0,0,26.30312,0,0,44.27308,42.05943,193.9971,144.1609,68.36255,0,68.36255,300.8135,71.62212,0.1096623,40.39962,21.0425,81,170.464
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,47.94892,49.99874,35.25701,22.06627,22.06627,0,-1,0,22.06627,217.295,0,0,0,47.94892,23.22766,22.06627,0,0,125.6345,205.6872,24.72126,0,24.72126,324.2661,77.20607,0.1096325,24.2729,38.35914,0,253.6361
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,77.30832,66.15636,39.62069,22.06736,22.06736,0,-1,0,22.06736,350.3289,0,0,0,77.30832,23.2288,22.06736,0,0,100.9132,227.9363,54.07952,0,54.07952,375.5705,89.42136,0.1095672,24.27409,61.84666,0,305.2446
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,89.34588,75.8334,42.91856,9.916186,9.916186,0,-1,0,9.916186,901.0104,32.07406,0,0,89.34588,10.43809,9.916186,0,0,46.83372,276.6079,46.83372,0,46.83372,420.0009,100,0.1095108,10.90781,71.4767,0,365.9538
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,64.05107,67.5117,45.31279,7.145542,7.145542,0,-1,0,7.145542,896.378,56.52945,0,0,64.05107,7.521624,7.145542,0,0,0,318.7582,0,0,0,420.0009,100,0.1095108,7.860096,51.24085,0,382.8093
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,48.96351,64.03989,47.48305,19.78938,19.78938,0,-1,0,19.78938,247.4232,28.13259,0,0,48.96351,20.83092,19.78938,0,0,0,318.7582,0,0,0,420.0009,100,0.1095108,21.76832,39.17081,0,367.7217
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,56.81425,68.43201,48.61065,0,0,0,-1,0,0,0,56.81425,0,0,56.81425,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1095108,0,45.4514,0,375.5725
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,47.83534,65.03066,48.74195,38.8773,38.8773,0,-1,0,38.8773,123.0418,6.911864,0,0,47.83534,40.92347,38.8773,0,0,0,318.7582,0,0,0,420.0009,100,0.1095108,42.76503,38.26827,0,366.5936
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,28.5544,58.19213,48.91959,46.51282,46.51282,0,-1,0,46.51282,61.39039,0,7.105427E-15,0,28.5544,48.96086,46.51282,0,0,0,318.7582,0,20.40646,-20.40646,398.4905,94.87851,0.1095108,51.1641,22.84352,0,347.3126
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.702026,50.11541,47.74564,11.07525,11.07525,0,-1,0,11.07525,69.54269,0,1.776357E-15,0,7.702026,11.65816,11.07525,0,0,22.67384,298.3518,0,3.95613,-3.95613,394.3204,93.88563,0.1095108,12.18277,6.161621,0,306.0538
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,45.18149,45.18149,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,27.06954,294.3956,0,26.76527,-26.76527,366.1074,87.16824,0.1095108,27.96971,0,0,294.3956
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,42.8336,42.8336,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,56.80873,267.6304,0,32.27217,-32.27217,332.0895,79.06876,0.1095108,33.72442,0,0,267.6304
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,40.79464,40.79464,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,92.6667,235.3582,0,66.25667,-66.25667,262.2488,62.44007,0.1095108,69.23822,0,0,235.3582
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,38.98738,38.98738,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,166.2852,169.1015,0,36.94049,-36.94049,223.3101,53.16897,0.1095108,38.60281,0,0,169.1015
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,37.21101,37.21101,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,207.3302,132.161,0,35.79542,-35.79542,185.5784,44.18525,0.1095108,37.40621,0,0,132.161
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,35.79765,35.79765,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,247.1029,96.36561,0,9.095579,-9.095579,175.9909,41.9025,0.1095108,9.50488,0,0,96.36561
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,34.75499,34.75499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.2091,87.27003,0,0,0,175.9909,41.9025,0.1095108,0,0,0,87.27003
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,33.666,33.666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.2091,87.27003,0,0,0,175.9909,41.9025,0.1095108,0,0,0,87.27003
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,32.69286,32.69286,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,257.2091,87.27003,0,15.15257,-15.15257,160.0186,38.0996,0.1095108,15.83444,0,0,87.27003
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,31.88964,31.88964,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,274.0453,72.11746,0,14.59301,-14.59301,144.6363,34.43714,0.1095108,15.2497,0,0,72.11746
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,31.0169,31.0169,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,290.2597,57.52445,0,15.02114,-15.02114,128.8026,30.66722,0.1095108,15.6971,0,0,57.52445
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,30.15189,30.15189,22.476,22.476,0,0,0,22.476,0,0,3.552714E-15,0,0,23.65895,22.476,0,0,306.9499,42.50331,0,23.65895,-23.65895,103.8639,24.72944,0.1095108,24.7236,0,0,42.50331
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.978296,30.30505,29.49541,0,0,0,0,0,0,0,0,0,0,2.978296,0,0,0,0,333.2376,18.84436,2.978296,0,2.978296,106.6893,25.40217,0.1095072,0,2.382637,0,21.82266
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,12.96316,32.46296,28.89298,11.49301,11.49301,0,0,0,11.49301,112.7917,0,0,0,12.96316,12.0979,11.49301,0,0,330.2593,21.52483,0.8652599,0,0.8652599,107.5102,25.59761,0.1095062,12.64231,10.37053,0,34.48799
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,32.41461,40.09354,30.73886,10.07226,10.07226,0,0,0,10.07226,321.8206,0,0,0,32.41461,10.60238,10.07226,0,0,329.3941,22.30356,21.81223,0,21.81223,128.2031,30.52448,0.1094799,11.07949,25.93169,0,54.71817
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,19.13845,40.59686,35.05621,25.21993,25.21993,0,-1,0,25.21993,75.88623,0,0,0,19.13845,26.54729,25.21993,0,0,307.5818,41.93457,0,7.408839,-7.408839,120.3935,28.66506,0.1094799,27.74192,15.31076,0,61.07302
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,14.16526,43.62288,39.44306,8.492719,8.492719,0,-1,0,8.492719,166.793,0,0,0,14.16526,8.939704,8.492719,0,0,315.8139,34.52573,5.225557,0,5.225557,125.3509,29.84539,0.1094736,9.34199,11.33221,0,48.69099
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,12.43902,46.5106,42.77181,63.98678,49.08437,0,-1,0,49.08437,25.34213,0,14.90242,30.75475,12.43902,51.66775,49.08437,0,0,310.5883,39.22873,0,39.22873,-39.22873,84.00017,20,0.1094736,70.38546,9.951218,0,51.66775
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,22.25112,52.06998,45.13515,11.84601,11.84601,0,-1,0,11.84601,187.8364,0,0,8.802898,22.25112,12.46948,11.84601,0,0,354.1758,0,9.781632,0,9.781632,93.27984,22.20944,0.1094618,13.03061,17.80089,0,22.25112
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,41.05537,60.8948,47.31313,28.79215,28.79215,0,-1,0,28.79215,142.5922,0,0,15.50755,41.05537,30.30753,28.79215,0,0,344.3942,8.803469,10.74784,0,10.74784,103.4761,24.63713,0.1094489,31.67137,32.8443,0,49.85884
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,16.4962,53.63565,48.44074,6.225687,6.225687,0,-1,0,6.225687,264.97,0,0,0,16.4962,6.553355,6.225687,0,0,333.6463,18.47653,9.94285,0,9.94285,112.9088,26.88298,0.1094369,6.848256,13.19696,0,34.97273
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.71806,49.44328,48.61065,4.811909,4.811909,0,-1,0,4.811909,56.48611,0,0,0,2.71806,5.065167,4.811909,0,0,323.7035,27.42509,0,2.347107,-2.347107,110.4347,26.29392,0.1094369,5.2931,2.174448,0,30.14315
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.102805,49.07898,48.74195,38.30865,24.87175,0,-1,0,24.87175,4.433966,0,13.4369,18.1059,1.102805,26.18079,24.87175,0,0,326.3114,25.07799,0,25.07799,-25.07799,84.00017,20,0.1094369,42.13952,0.882244,0,26.18079
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.644505,48.72557,47.61434,0,0,0,-1,0,0,0,0,0,0,3.644505,0,0,0,0,354.1758,0,3.644505,0,3.644505,87.45765,20.82321,0.1094326,0,2.915604,0,3.644505
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,45.00386,45.00386,101.4909,3.116052,0,-1,0,3.116052,0,0,98.37486,108.5239,0,3.280055,3.116052,0,0,350.5313,3.280055,0,3.280055,-3.280055,84.00017,20,0.1094326,111.64,0,0,3.280055
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,42.66368,42.66368,3.844651,0,0,-1,0,0,0,0,3.844651,4.229117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094326,4.229117,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,40.617,40.617,0.7560283,0,0,-1,0,0,0,0,0.7560283,0.8316311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094326,0.8316311,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,38.84064,38.84064,18.06878,0,0,-1,0,0,0,0,18.06878,19.87566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094326,19.87566,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,37.05655,37.05655,43.56136,0,0,-1,0,0,0,0,43.56136,47.9175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094326,47.9175,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,35.66635,35.66635,57.58865,0,0,-1,0,0,0,0,57.58865,63.34752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094326,63.34752,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,34.60053,34.60053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094326,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,33.51926,33.51926,24.28586,0,0,-1,0,0,0,0,24.28586,26.71445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094326,26.71445,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,32.5384,32.5384,10.24015,0,0,-1,0,0,0,0,10.24015,11.26417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094326,11.26417,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,31.712,31.712,0.2532753,0,0,-1,0,0,0,0,0.2532753,0.2786028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094326,0.2786028,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,30.84699,30.84699,18.28035,0,0,-1,0,0,0,0,18.28035,20.10839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094326,20.10839,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,29.97425,29.97425,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,354.1758,0,66.4101,0,66.4101,147.0023,35.00048,0.1095403,12.2041,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.327024,30.77774,29.32549,34.58229,34.58229,81,0,22.761,34.58229,15.40391,0,0,0,5.327024,0,0,46.41771,44.09682,287.7657,59.76908,49.42385,0,49.42385,193.8899,46.16417,0.1096397,38.04052,4.261619,81,65.09611
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,17.26648,33.50035,28.71535,28.93235,28.93235,81,0,22.761,28.93235,59.67882,0,0,0,17.26648,0,0,52.06765,49.46427,238.3419,104.2505,66.73075,0,66.73075,257.1963,61.23708,0.1097468,31.82558,13.81319,81,121.517
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,40.52031,42.42771,30.56123,0,0,72.31579,0,20.56389,0,0,0,0,0,40.52031,0,0,72.31579,68.7,171.6111,164.3082,109.2203,0,109.2203,360.8117,85.90738,0.1097758,0,32.41624,81,204.8285
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,41.42896,47.38583,34.86312,43.11295,43.11295,0,-1,0,43.11295,96.09401,0,0,0,41.42896,45.38205,43.11295,0,0,62.3908,262.6065,0,3.953089,-3.953089,356.6448,84.91526,0.1097758,47.42424,33.14317,0,304.0355
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,55.52232,57.15298,39.24997,9.223259,9.223259,0,-1,0,9.223259,601.9816,0,0,0,55.52232,9.708694,9.223259,0,0,66.78313,258.6534,45.81363,0,45.81363,400.1074,95.26348,0.1097207,10.14559,44.41785,0,314.1757
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,62.68499,63.72924,42.57873,57.41884,57.41884,0,-1,0,57.41884,109.1715,0,0,0,62.68499,60.44088,57.41884,0,0,20.9695,299.8857,2.244109,0,2.244109,402.2364,95.77037,0.109718,63.16072,50.14799,0,362.5707
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,50.92673,61.93432,44.96524,43.86059,43.86059,0,-1,0,43.86059,116.1104,0,0,0,50.92673,46.16904,43.86059,0,0,18.72539,301.9054,4.757681,0,4.757681,406.7499,96.84502,0.1097123,48.24665,40.74138,0,352.8321
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,40.04859,60.33281,47.13549,12.86792,12.86792,0,-1,0,12.86792,311.2283,12.53571,0,0,40.04859,13.54517,12.86792,0,0,13.96771,306.1873,13.96771,0,13.96771,420.0009,100,0.1096955,14.15471,32.03888,0,346.2359
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,19.47194,54.42762,48.2631,21.67467,21.67467,0,-1,0,21.67467,89.83732,0,0,0,19.47194,22.81544,21.67467,0,0,0,318.7582,0,3.3435,-3.3435,416.4765,99.16087,0.1096955,23.84214,15.57756,0,338.2302
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,17.3962,53.92982,48.44074,54.19201,54.19201,0,-1,0,54.19201,32.10104,0,7.105427E-15,0,17.3962,57.04422,54.19201,0,0,3.715,315.4147,0,39.64802,-39.64802,374.6838,89.21025,0.1096955,59.61121,13.91696,0,332.8109
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,19.87733,54.92447,48.61065,15.47825,15.47825,0,-1,0,15.47825,128.421,0,0,0,19.87733,16.2929,15.47825,0,0,47.76836,275.7667,3.58443,0,3.58443,378.0843,90.01989,0.1096912,17.02608,15.90186,0,295.644
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.854263,50.20901,47.48305,41.76661,41.76661,0,-1,0,41.76661,21.19938,0,7.105427E-15,0,8.854263,43.96486,41.76661,0,0,44.18393,278.9927,0,35.1106,-35.1106,341.0745,81.20805,0.1096912,45.94328,7.083411,0,287.847
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,44.88028,44.88028,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,83.1957,243.8821,0,19.09996,-19.09996,320.9413,76.41445,0.1096912,19.95946,0,0,243.8821
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,42.46288,42.46288,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,104.4179,224.7821,0,42.44469,-42.44469,276.2007,65.76195,0.1096912,44.3547,0,0,224.7821
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,40.44709,40.44709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.5786,182.3374,0,0,0,276.2007,65.76195,0.1096912,0,0,0,182.3374
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,38.663,38.663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.5786,182.3374,0,0,0,276.2007,65.76195,0.1096912,0,0,0,182.3374
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,36.88663,36.88663,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,151.5786,182.3374,0,1.917661,-1.917661,274.1793,65.28066,0.1096912,2.003956,0,0,182.3374
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,35.49643,35.49643,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,153.7094,180.4198,0,22.91875,-22.91875,250.0208,59.52865,0.1096912,23.95009,0,0,180.4198
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,34.43061,34.43061,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,179.1747,157.501,0,13.3546,-13.3546,235.9439,56.17699,0.1096912,13.95556,0,0,157.501
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,33.31845,33.31845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.0131,144.1464,0,0,0,235.9439,56.17699,0.1096912,0,0,0,144.1464
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,32.36848,32.36848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.0131,144.1464,0,0,0,235.9439,56.17699,0.1096912,0,0,0,144.1464
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,31.54209,31.54209,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,194.0131,144.1464,0,30.24195,-30.24195,204.066,48.58706,0.1096912,31.60284,0,0,144.1464
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,30.66935,30.66935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.6153,113.9045,0,0,0,204.066,48.58706,0.1096912,0,0,0,113.9045
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,29.80434,29.80434,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,227.6153,113.9045,0,5.499236,-5.499236,198.2693,47.20689,0.1096912,5.746702,0,0,113.9045
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.39945,32.00389,29.14786,29.04002,29.04002,0,0,0,29.04002,35.81075,0,0,0,10.39945,30.56845,29.04002,0,0,233.7255,108.4053,0,20.169,-20.169,177.0094,42.145,0.1096912,31.94403,8.319558,0,118.8047
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,26.00989,35.83347,28.52226,24.6234,24.6234,0,0,0,24.6234,105.6308,0,0,0,26.00989,25.91937,24.6234,0,0,256.1355,88.23625,0.09051842,0,0.09051842,177.0952,42.16544,0.1096911,27.08574,20.80791,0,114.2461
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,51.14121,45.65547,30.36814,7.176021,7.176021,0,0,0,7.176021,712.6681,0,0,0,51.14121,7.553706,7.176021,0,0,256.045,88.31772,43.58751,0,43.58751,218.446,52.01084,0.1096388,7.893623,40.91297,0,139.4589
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,66.08547,55.78275,34.67004,37.54487,37.54487,0,-1,0,37.54487,176.0173,0,0,0,66.08547,39.52092,37.54487,0,0,212.4575,127.5465,26.56455,0,26.56455,243.6473,58.01115,0.109607,41.29936,52.86838,0,193.6319
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,81.53216,67.29347,39.08006,9.071074,9.071074,0,-1,0,9.071074,898.8149,0,0,0,81.53216,9.548498,9.071074,0,0,185.8929,151.4546,71.98367,0,71.98367,311.937,74.27057,0.1095207,9.978181,65.22573,0,232.9867
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,95.1305,78.00372,42.37792,22.03028,22.03028,0,-1,0,22.03028,431.8169,0,0,0,95.1305,23.18977,22.03028,0,0,113.9093,216.2399,71.94073,0,71.94073,380.186,90.52029,0.1094347,24.23331,76.1044,0,311.3704
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,95.6376,81.61149,44.78761,36.66121,36.66121,0,-1,0,36.66121,260.8686,15.0783,0,0,95.6376,38.59075,36.66121,0,0,41.96856,280.9865,41.96856,0,41.96856,420.0009,100,0.1093846,40.32734,76.51009,0,376.6241
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,85.57681,79.39471,47.0042,34.40702,34.40702,0,-1,0,34.40702,248.719,49.3589,0,0,85.57681,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.1093846,37.84772,68.46145,0,404.3351
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,77.56547,76.94783,48.13181,0,0,0,-1,0,0,0,77.56547,0,0,77.56547,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093846,0,62.05237,0,396.3237
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,62.82984,70.57201,48.30944,26.18361,26.18361,0,-1,0,26.18361,239.9586,35.26814,0,0,62.82984,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1093846,28.80198,50.26387,0,381.5881
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,38.54709,61.26386,48.47935,45.37143,45.37143,0,-1,0,45.37143,84.95895,7.105427E-15,0,0,38.54709,47.7594,45.37143,0,0,0,318.7582,0,9.212306,-9.212306,410.2902,97.68795,0.1093846,49.90857,30.83767,0,357.3053
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,19.59844,53.47853,47.31313,29.61787,29.61787,0,-1,0,29.61787,66.17099,0,3.552714E-15,0,19.59844,31.17671,29.61787,0,0,10.2359,309.5459,0,11.57827,-11.57827,398.0857,94.7821,0.1093846,32.57966,15.67875,0,329.1443
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,44.70265,44.70265,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,23.10064,297.9677,0,72.31579,-72.31579,321.8581,76.63273,0.1093846,118.2448,0,0,297.9677
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,42.31614,42.31614,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,103.4515,225.6519,0,35.95644,-35.95644,283.9567,67.6086,0.1093846,37.57448,0,0,225.6519
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,40.29263,40.29263,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,143.4031,189.6954,0,72.31579,-72.31579,207.7292,49.45922,0.1093846,87.72681,0,0,189.6954
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,38.49309,38.49309,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,223.754,117.3796,0,11.31646,-11.31646,195.8006,46.61909,0.1093846,11.8257,0,0,117.3796
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,36.709,36.709,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,236.3278,106.0632,0,27.05622,-27.05622,167.2808,39.82868,0.1093846,28.27376,0,0,106.0632
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,35.3188,35.3188,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,266.3903,79.00694,0,11.08757,-11.08757,155.5935,37.04599,0.1093846,11.58651,0,0,79.00694
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,34.22981,34.22981,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,278.7098,67.91937,0,37.76721,-37.76721,115.7833,27.56741,0.1093846,39.46673,0,0,67.91937
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,33.14854,33.14854,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,320.6734,30.15216,0,21.99862,-21.99862,92.59476,22.04633,0.1093846,22.98855,0,0,30.15216
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,32.16768,32.16768,14.55343,7.745868,0,-1,0,7.745868,0,0,6.807558,8.2629,0,8.153545,7.745868,0,0,345.1163,8.153545,0,8.153545,-8.153545,84.00017,20,0.1093846,16.00877,0,0,8.153545
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,31.34128,31.34128,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093846,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,30.4531,30.4531,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093846,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,29.60353,29.60353,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1094866,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,28.95477,28.95477,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1095875,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,30.92571,37.0895,28.32918,0,0,72.31579,0,20.56389,0,0,0,0,0,30.92571,0,0,72.31579,68.7,235.8464,106.4965,99.62571,0,99.62571,290.7705,69.23094,0.109628,0,24.74057,81,137.4222
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,59.7182,48.31134,30.15189,39.34495,39.34495,81,0,22.761,39.34495,151.7811,0,0,0,59.7182,0,0,41.65505,39.5723,136.2207,196.1596,99.2905,0,99.2905,384.9658,91.65833,0.1096953,43.27944,47.77456,81,255.8778
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,69.67104,56.89526,34.46923,43.07795,43.07795,0,-1,0,43.07795,161.7325,0,0,0,69.67104,45.34521,43.07795,0,0,36.93021,285.521,24.32582,0,24.32582,408.0433,97.15297,0.1096663,47.38575,55.73683,0,355.1921
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,79.09383,65.99707,38.87925,37.29381,37.29381,0,-1,0,37.29381,212.083,27.23281,0,0,79.09383,39.25664,37.29381,0,0,12.60438,307.4143,12.60438,0,12.60438,420.0009,100,0.1096513,41.02319,63.27507,0,386.5081
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,91.02093,75.7085,42.20801,6.973438,6.973438,0,-1,0,6.973438,1305.252,83.68047,0,0,91.02093,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1096513,7.670782,72.81674,0,409.7791
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,78.64764,72.98231,44.61769,26.48149,26.48149,0,-1,0,26.48149,296.9909,50.77238,0,0,78.64764,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1096513,29.12964,62.91811,0,397.4059
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,70.25459,71.98672,46.83429,0,0,0,-1,0,0,0,70.25459,0,0,70.25459,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1096513,0,56.20367,0,389.0128
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,69.94207,73.23376,47.96189,14.34955,14.34955,0,-1,0,14.34955,487.4163,54.83727,0,0,69.94207,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1096513,15.78451,55.95365,0,388.7003
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,61.36489,69.74493,48.13181,21.40485,21.40485,0,-1,0,21.40485,286.6868,38.83347,0,0,61.36489,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1096513,23.54534,49.09192,0,380.1231
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,35.77322,60.07714,48.30944,31.77374,31.77374,0,-1,0,31.77374,112.5874,2.327183,0,0,35.77322,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1096513,34.95111,28.61858,0,354.5315
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,14.86511,51.80667,47.18184,28.7187,28.7187,0,-1,0,28.7187,51.76109,0,0,0,14.86511,30.23021,28.7187,0,0,0,318.7582,0,15.3651,-15.3651,403.8046,96.14376,0.1096513,31.59057,11.89209,0,333.6234
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,44.53273,44.53273,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,17.07233,303.3931,0,12.62943,-12.62943,390.492,92.97411,0.1096513,13.19775,0,0,303.3931
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,42.1385,42.1385,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,31.10503,290.7637,0,3.339183,-3.339183,386.9722,92.13605,0.1096513,3.489446,0,0,290.7637
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,40.09954,40.09954,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,34.81524,287.4245,0,38.57771,-38.57771,346.3077,82.45406,0.1096513,40.31371,0,0,287.4245
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,38.29228,38.29228,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,77.67935,248.8468,0,44.03371,-44.03371,299.8921,71.40274,0.1096513,46.01523,0,0,248.8468
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,36.51591,36.51591,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,126.6057,204.8131,0,24.11264,-24.11264,274.4752,65.3511,0.1096513,25.19771,0,0,204.8131
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,35.10254,35.10254,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,153.3975,180.7005,0,16.88036,-16.88036,256.6817,61.11457,0.1096513,17.63997,0,0,180.7005
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,34.03672,34.03672,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,172.1535,163.8201,0,18.64682,-18.64682,237.0262,56.43471,0.1096513,19.48592,0,0,163.8201
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,32.93229,32.93229,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,192.8722,145.1733,0,21.9158,-21.9158,213.925,50.93441,0.1096513,22.90201,0,0,145.1733
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,31.95143,31.95143,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,217.2231,123.2575,0,9.658978,-9.658978,203.7435,48.51026,0.1096513,10.09363,0,0,123.2575
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,31.12503,31.12503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.9552,113.5985,0,0,0,203.7435,48.51026,0.1096513,0,0,0,113.5985
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,30.23685,30.23685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.9552,113.5985,0,0,0,203.7435,48.51026,0.1096513,0,0,0,113.5985
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,29.38728,29.38728,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,227.9552,113.5985,0,16.37408,-16.37408,186.4837,44.40079,0.1096513,17.11091,0,0,113.5985
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,28.71535,28.71535,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,246.1487,97.22442,0,12.1334,-12.1334,173.694,41.35563,0.1096513,12.6794,0,0,97.22442
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.85177,32.1727,28.08976,0,0,0,0,0,0,0,0,0,0,14.85177,0,0,0,0,259.6302,85.09102,14.85177,0,14.85177,187.7836,44.71029,0.1096336,0,11.88142,0,99.94279
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,31.23352,38.88172,29.93563,11.23053,11.23053,0,0,0,11.23053,278.1127,0,0,0,31.23352,11.82161,11.23053,0,0,244.7785,98.45762,19.41191,0,19.41191,206.1994,49.09499,0.1096104,12.35358,24.98681,0,129.6911
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,24.94586,41.51665,34.25298,53.69987,53.69987,0,-1,0,53.69987,46.45422,0,7.105427E-15,0,24.94586,56.52618,53.69987,0,0,225.3665,115.9283,0,31.58032,-31.58032,172.9108,41.16915,0.1096104,59.06985,19.95669,0,140.8742
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,28.65039,47.31942,38.663,60.38329,60.38329,0,-1,0,60.38329,47.44755,0,0,0,28.65039,63.56136,60.38329,0,0,260.4558,84.34801,0,34.91097,-34.91097,136.1114,32.40741,0.1096104,66.42162,22.92031,0,112.9984
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,54.40263,59.87868,42.00721,0.5796354,0.5796354,0,-1,0,0.5796354,9385.663,0,0,0,54.40263,0.6101425,0.5796354,0,0,299.2458,49.43705,53.79248,0,53.79248,187.1434,44.55787,0.1095464,0.6375989,43.5221,0,103.8397
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,78.30239,72.58124,44.42461,75.71371,68.7,0,-1,0,68.7,113.9773,0,7.013717,14.58509,78.30239,72.31579,68.7,0,0,245.4533,97.85028,5.9866,0,5.9866,192.8228,45.9101,0.1095393,83.28509,62.64191,0,176.1527
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,77.00548,74.75942,46.61803,28.27121,28.27121,0,-1,0,28.27121,272.3813,0,0,0,77.00548,29.75916,28.27121,0,0,239.4667,103.2382,47.24632,0,47.24632,237.6446,56.58193,0.1094831,31.09833,61.60439,0,180.2437
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,58.2361,68.05426,47.79198,19.51874,19.51874,0,-1,0,19.51874,298.3599,0,0,0,58.2361,20.54604,19.51874,0,0,192.2204,145.7599,37.69005,0,37.69005,273.4005,65.09523,0.1094383,21.47061,46.58887,0,203.996
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,46.86243,63.77927,47.96189,15.26879,15.26879,0,-1,0,15.26879,306.9164,0,0,0,46.86243,16.07241,15.26879,0,0,154.5303,179.681,30.79002,0,30.79002,302.6105,72.04997,0.1094017,16.79567,37.48994,0,226.5434
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,39.24028,61.13457,48.13181,43.72318,43.72318,0,-1,0,43.72318,89.74709,7.105427E-15,0,0,39.24028,46.02439,43.72318,0,0,123.7403,207.392,0,6.784115,-6.784115,295.4594,70.34734,0.1094017,48.09549,31.39223,0,246.6322
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,11.15183,50.44278,47.0042,0,0,0,-1,0,0,0,0,0,0,11.15183,0,0,0,0,131.2782,200.6078,11.15183,0,11.15183,306.039,72.86627,0.1093885,0,8.921466,0,211.7597
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,44.37827,44.37827,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,120.1264,210.6445,0,9.278461,-9.278461,296.2586,70.53762,0.1093885,9.695992,0,0,210.6445
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,41.94542,41.94542,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,130.4358,201.366,0,21.62145,-21.62145,273.4676,65.11121,0.1093885,22.59442,0,0,201.366
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,39.92191,39.92191,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,154.4596,179.7446,0,18.61695,-18.61695,253.8436,60.43884,0.1093885,19.45471,0,0,179.7446
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,38.0992,38.0992,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,175.1451,161.1276,0,39.51842,-39.51842,212.1875,50.52074,0.1093885,41.29675,0,0,161.1276
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,36.31511,36.31511,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,219.0545,121.6092,0,18.49067,-18.49067,192.6967,45.88007,0.1093885,19.32275,0,0,121.6092
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,34.92491,34.92491,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,239.5996,103.1186,0,12.25919,-12.25919,179.7744,42.80333,0.1093885,12.81085,0,0,103.1186
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,33.84364,33.84364,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,253.221,90.85937,0,0.3844958,-0.3844958,179.369,42.70683,0.1093885,0.4017981,0,0,90.85937
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,32.73148,32.73148,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,253.6482,90.47487,0,23.21071,-23.21071,154.9028,36.88155,0.1093885,24.25519,0,0,90.47487
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,31.75834,31.75834,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,279.4379,67.26416,0,13.01634,-13.01634,141.1824,33.61479,0.1093885,13.60207,0,0,67.26416
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,30.93195,30.93195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.9005,54.24782,0,0,0,141.1824,33.61479,0.1093885,0,0,0,54.24782
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,30.02059,30.02059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.9005,54.24782,0,0,0,141.1824,33.61479,0.1093885,0,0,0,54.24782
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,29.17103,29.17103,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,293.9005,54.24782,0,5.08533,-5.08533,135.822,32.3385,0.1093885,5.31417,0,0,54.24782
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,28.4991,28.4991,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,299.5508,49.16249,0,21.05333,-21.05333,113.6298,27.05467,0.1093885,22.00073,0,0,49.16249
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,31.10214,36.65242,27.86578,14.86177,14.86177,0,0,0,14.86177,209.2762,0,0,0,31.10214,15.64396,14.86177,0,0,322.9434,28.10917,15.45817,0,15.45817,128.2947,30.5463,0.1093701,16.34794,24.88171,0,59.2113
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,55.85433,46.49843,29.71166,38.73534,38.73534,0,0,0,38.73534,144.1947,0,0,0,55.85433,40.77405,38.73534,0,0,307.4852,42.02152,15.08028,0,15.08028,142.6012,33.95259,0.1093523,42.60888,44.68346,0,97.87585
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,68.94114,56.11044,34.03672,0,0,0,-1,0,0,0,0,0,0,68.94114,0,0,0,0,292.4049,55.59378,68.94114,0,68.94114,208.0045,49.52477,0.1092706,0,55.15291,0,124.5349
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,83.96493,67.55685,38.44675,0,0,0,-1,0,0,0,0,0,0,83.96493,0,0,0,0,223.4638,117.6408,83.96493,0,83.96493,287.6606,68.49048,0.1091712,0,67.17194,0,201.6057
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,93.79345,76.55592,41.81412,33.25806,33.25806,0,-1,0,33.25806,282.0172,0,0,0,93.79345,35.00848,33.25806,0,0,139.4989,193.2092,58.78497,0,58.78497,343.4289,81.76862,0.1091018,36.58386,75.03476,0,287.0027
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,88.61889,77.24306,44.24697,0,0,0,-1,0,0,0,7.904985,0,0,88.61889,0,0,0,0,80.71391,246.1157,80.71391,0,80.71391,420.0009,100,0.1090066,0,70.89511,0,334.7346
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,90.98196,81.41941,46.4404,29.19441,29.19441,0,-1,0,29.19441,311.6417,60.25101,0,0,90.98196,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1090066,32.11385,72.78557,0,409.7402
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,80.16096,77.52515,47.61434,44.31373,44.31373,0,-1,0,44.31373,180.8942,33.51493,0,0,80.16096,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1090066,48.7451,64.12877,0,398.9192
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,64.55752,70.73204,47.8306,0,0,0,-1,0,0,0,64.55752,0,0,64.55752,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1090066,0,51.64601,0,383.3157
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,42.68189,62.26261,48.00823,43.88475,43.88475,0,-1,0,43.88475,97.25905,0,0,0,42.68189,46.19447,43.88475,0,0,0,318.7582,0,3.512583,-3.512583,416.2982,99.11843,0.1090066,48.27322,34.14551,0,361.4401
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,15.71011,51.7192,46.83429,5.51573,5.51573,0,-1,0,5.51573,284.8237,6.001204,0,0,15.71011,5.806032,5.51573,0,0,3.90287,315.2456,3.90287,0,3.90287,420.0009,100,0.109002,6.067303,12.56808,0,330.9557
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,44.20063,44.20063,47.6885,47.6885,0,-1,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.109002,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,41.76778,41.76778,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.109002,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,39.72882,39.72882,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.109002,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,37.92928,37.92928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.109002,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,36.12202,36.12202,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.109002,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,34.73182,34.73182,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.109002,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,33.65056,33.65056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.109002,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,32.5384,32.5384,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.109002,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,31.56526,31.56526,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.109002,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,30.71569,30.71569,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.109002,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,29.80434,29.80434,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.109002,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,28.95477,28.95477,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.109002,0,0,0,67.95963
