Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,28.28284,28.28284,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.109002,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,30.41032,36.19337,27.62636,0,0,0,0,0,0,0,0,0,0,30.41032,0,0,0,0,316.5419,33.8705,30.41032,0,30.41032,148.5526,35.36959,0.1089662,0,24.32825,0,64.28082
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,57.56503,46.8163,29.47996,43.60201,43.60201,0,0,0,43.60201,132.0238,0,0,0,57.56503,45.89686,43.60201,0,0,286.1316,61.23979,11.66817,0,11.66817,159.622,38.00516,0.1089525,47.96222,46.05202,0,118.8048
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,76.21182,58.64566,33.82047,32.54898,32.54898,0,-1,0,32.54898,234.145,0,0,0,76.21182,34.26209,32.54898,0,0,274.4634,71.74114,41.94973,0,41.94973,199.419,47.48061,0.1089031,35.80388,60.96946,0,147.953
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,76.68781,64.24621,38.27683,4.629015,4.629015,0,-1,0,4.629015,1656.677,0,0,0,76.68781,4.872648,4.629015,0,0,232.5137,109.4959,71.81516,0,71.81516,267.5488,63.70198,0.1088187,5.091917,61.35025,0,186.1837
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,95.19691,77.03328,41.64421,30.21559,30.21559,0,-1,0,30.21559,315.059,0,0,0,95.19691,31.80588,30.21559,0,0,160.6985,174.1295,63.39103,0,63.39103,327.6868,78.02052,0.1087443,33.23714,76.15752,0,269.3264
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,95.813,80.7119,44.07706,26.74313,26.74313,0,-1,0,26.74313,358.2715,0,0,0,95.813,28.15066,26.74313,0,0,97.3075,231.1815,67.66235,0,67.66235,391.877,93.30386,0.108665,29.41744,76.65041,0,326.9945
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,90.95396,81.22445,46.3091,45.44222,45.44222,0,-1,0,45.44222,200.153,13.4749,0,0,90.95396,47.83392,45.44222,0,0,29.64515,292.0776,29.64515,0,29.64515,420.0009,100,0.1086303,49.98644,72.76317,0,383.0316
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,81.11034,77.81474,47.48305,9.191622,9.191622,0,-1,0,9.191622,882.4377,71.43494,0,0,81.11034,9.675391,9.191622,0,0,0,318.7582,0,0,0,420.0009,100,0.1086303,10.11078,64.88827,0,399.8686
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,62.03987,69.46766,47.66068,24.7838,24.7838,0,-1,0,24.7838,250.3243,35.95166,0,0,62.03987,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.1086303,27.26218,49.63189,0,380.7981
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,41.6263,61.72711,47.87693,31.20181,31.20181,0,-1,0,31.20181,133.4099,8.782292,0,0,41.6263,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1086303,34.32199,33.30104,0,360.3845
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,16.94594,51.9813,46.70299,7.891765,7.891765,0,-1,0,7.891765,214.7294,8.638816,0,0,16.94594,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.1086303,8.680942,13.55675,0,335.7042
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,44.05389,44.05389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1086303,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,41.5747,41.5747,26.97913,26.97913,0,-1,0,26.97913,0,0,3.552714E-15,0,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.1086303,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,39.53574,39.53574,20.81292,20.81292,0,-1,0,20.81292,0,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.1086303,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,37.72848,37.72848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.1086303,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,35.92894,35.92894,25.51812,25.51812,0,-1,0,25.51812,0,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.1086303,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,34.53874,34.53874,5.111065,5.111065,0,-1,0,5.111065,0,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.1086303,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,33.42658,33.42658,14.62137,14.62137,0,-1,0,14.62137,0,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.1086303,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,32.32214,32.32214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.1086303,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,31.34128,31.34128,64.65228,64.65228,0,-1,0,64.65228,0,0,1.421085E-14,2.417513,0,68.05504,64.65228,0,0,108.8218,220.8186,0,68.05504,-68.05504,245.0271,58.33968,0.1086303,71.11752,0,0,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,30.49944,30.49944,33.69756,33.69756,0,-1,0,33.69756,0,0,7.105427E-15,0,0,35.47112,33.69756,0,0,184.4385,152.7636,0,35.47112,-35.47112,207.6373,49.43736,0.1086303,37.06732,0,0,152.7636
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,29.58809,29.58809,14.55734,14.55734,0,-1,0,14.55734,0,0,1.776357E-15,0,0,15.32352,14.55734,0,0,223.8508,117.2925,0,15.32352,-15.32352,191.4849,45.59155,0.1086303,16.01307,0,0,117.2925
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,28.73852,28.73852,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,0,27.54984,26.17235,0,0,240.877,101.969,0,27.54984,-27.54984,162.4448,38.67726,0.1086303,28.78958,0,0,101.969
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,28.06659,28.06659,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,0,1.118191,1.062282,0,0,271.4879,74.41914,0,1.118191,-1.118191,161.2661,38.39663,0.1086303,1.16851,0,0,74.41914
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,32.33748,36.5394,27.41011,62.17967,62.17967,0,0,0,62.17967,52.00652,0,7.105427E-15,0,32.33748,65.45229,62.17967,0,0,272.7303,73.30094,0,33.1148,-33.1148,126.3601,30.08567,0.1086303,68.39764,25.86999,0,105.6384
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,58.87271,47.00808,29.25598,44.31506,44.31506,0,0,0,44.31506,132.8504,0,0,0,58.87271,46.64743,44.31506,0,0,309.5245,40.18614,12.22528,0,12.22528,137.958,32.84708,0.108616,48.74657,47.09817,0,99.05886
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,69.79443,55.92291,33.60422,13.25792,13.25792,0,-1,0,13.25792,526.4358,0,0,0,69.79443,13.9557,13.25792,0,0,297.2993,51.1889,55.83872,0,55.83872,190.9313,45.45974,0.1085507,14.58371,55.83554,0,120.9833
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,80.15962,65.45347,38.07603,21.13031,21.13031,0,-1,0,21.13031,379.3585,0,0,0,80.15962,22.24243,21.13031,0,0,241.4605,101.4437,57.91719,0,57.91719,245.8763,58.54187,0.1084831,23.24334,64.1277,0,181.6034
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,83.44323,71.18997,41.48974,2.772763,2.772763,0,-1,0,2.772763,3009.389,0,0,0,83.44323,2.918698,2.772763,0,0,183.5433,153.5692,80.52453,0,80.52453,322.2686,76.73047,0.1083892,3.050039,66.75458,0,237.0125
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,84.82882,74.97234,43.92259,15.00421,15.00421,0,-1,0,15.00421,565.3667,0,0,0,84.82882,15.79391,15.00421,0,0,103.0188,226.0413,69.03491,0,69.03491,387.7609,92.32384,0.1083088,16.50463,67.86305,0,310.8701
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,74.94688,73.21583,46.13919,0,0,0,-1,0,0,0,40.96299,0,0,74.94688,0,0,0,0,33.9839,288.1727,33.9839,0,33.9839,420.0009,100,0.1082693,0,59.95751,0,363.1196
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,70.97367,72.89326,47.31313,11.29506,11.29506,0,-1,0,11.29506,628.3604,59.08413,0,0,70.97367,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.1082693,12.42456,56.77893,0,389.7319
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,57.57178,67.47786,47.52938,0,0,0,-1,0,0,0,57.57178,0,0,57.57178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1082693,0,46.05742,0,376.33
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,42.11248,61.76086,47.74564,25.73681,25.73681,0,-1,0,25.73681,163.6274,15.0211,0,0,42.11248,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.1082693,28.31049,33.68999,0,360.8707
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,19.64239,52.71986,46.57169,53.08849,53.08849,0,-1,0,53.08849,36.99934,0,0,0,19.64239,55.88262,53.08849,0,0,0,318.7582,0,36.24023,-36.24023,381.8003,90.90465,0.1082693,58.39734,15.71391,0,338.4006
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,43.89942,43.89942,47.58625,47.58625,0,-1,0,47.58625,0,0,7.105427E-15,0,0,50.09079,47.58625,0,0,40.26692,282.518,0,50.09079,-50.09079,329,78.33317,0.1082693,52.34487,0,0,282.518
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,41.42023,41.42023,31.60162,31.60162,0,-1,0,31.60162,0,0,0,0,0,33.26487,31.60162,0,0,95.92335,232.4272,0,33.26487,-33.26487,293.9357,69.98455,0.1082693,34.76179,0,0,232.4272
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,39.38127,39.38127,11.17991,11.17991,0,-1,0,11.17991,0,0,1.776357E-15,0,0,11.76833,11.17991,0,0,132.8843,199.1623,0,11.76833,-11.76833,281.5308,67.03101,0.1082693,12.2979,0,0,199.1623
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,37.58173,37.58173,27.0166,27.0166,0,-1,0,27.0166,0,0,3.552714E-15,0,0,28.43853,27.0166,0,0,145.9602,187.394,0,28.43853,-28.43853,251.554,59.89368,0.1082693,29.71826,0,0,187.394
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,35.77448,35.77448,15.9768,15.9768,0,-1,0,15.9768,0,0,0,0,0,16.81769,15.9768,0,0,177.5586,158.9555,0,16.81769,-16.81769,233.8266,55.67288,0.1082693,17.57449,0,0,158.9555
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,34.36111,34.36111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.2449,142.1378,0,0,0,233.8266,55.67288,0.1082693,0,0,0,142.1378
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,33.25667,33.25667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.2449,142.1378,0,0,0,233.8266,55.67288,0.1082693,0,0,0,142.1378
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,32.12906,32.12906,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,196.2449,142.1378,0,15.48484,-15.48484,217.5041,51.78659,0.1082693,16.18166,0,0,142.1378
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,31.1482,31.1482,33.54189,33.54189,0,-1,0,33.54189,0,0,7.105427E-15,0,0,35.30725,33.54189,0,0,213.4503,126.653,0,35.30725,-35.30725,180.287,42.92539,0.1082693,36.89608,0,0,126.653
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,30.28318,30.28318,24.10584,24.10584,0,-1,0,24.10584,0,0,3.552714E-15,0,0,25.37457,24.10584,0,0,252.6806,91.3457,0,25.37457,-25.37457,153.5398,36.55703,0.1082693,26.51643,0,0,91.3457
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,29.36411,29.36411,24.3428,24.3428,0,-1,0,24.3428,0,0,3.552714E-15,0,0,25.624,24.3428,0,0,280.8745,65.97113,0,25.624,-25.624,126.5298,30.12608,0.1082693,26.77708,0,0,65.97113
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,28.54543,28.54543,33.98584,33.98584,0,0,0,33.98584,0,0,0,0,0,35.77456,33.98584,0,0,309.3457,40.34713,0,35.77456,-35.77456,88.82008,21.1476,0.1082693,37.38442,0,0,40.34713
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,27.86578,27.86578,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,349.0952,4.57257,0,0,0,88.82008,21.1476,0.1082693,0,0,0,4.57257
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,26.66867,34.6356,27.19385,52.64864,52.64864,22.96947,0,8.079275,52.64864,50.65405,0,0,0,26.66867,31.24124,29.67918,0,0,349.0952,4.57257,0,4.57257,-4.57257,84.00017,20,0.1082693,57.91351,21.33493,81,31.24124
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,42.83161,41.51089,29.03973,30.677,30.677,81,0,22.761,30.677,139.6212,0,0,0,42.83161,0,0,50.323,47.80685,354.1758,0,90.63846,0,90.63846,169.9874,40.4731,0.1083472,33.7447,34.26529,81,42.83161
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,50.56478,48.84006,33.41113,13.41637,13.41637,0,-1,0,13.41637,376.8885,0,0,0,50.56478,14.1225,13.41637,0,0,263.5374,81.57462,36.44228,0,36.44228,204.5595,48.70456,0.1083049,14.75801,40.45182,0,132.1394
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,60.33138,57.36456,37.88294,0,0,0,-1,0,0,0,0,0,0,60.33138,0,0,0,0,227.0951,114.3727,60.33138,0,60.33138,261.7949,62.332,0.1082349,0,48.2651,0,174.704
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,82.97096,70.72967,41.29666,47.177,47.177,0,-1,0,47.177,175.8717,0,0,0,82.97096,49.66,47.177,0,0,166.7637,168.6709,33.31097,0,33.31097,293.3965,69.85616,0.1081963,51.8947,66.37677,0,251.6419
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,82.80014,73.78533,43.74495,19.73786,19.73786,0,-1,0,19.73786,419.4991,0,0,0,82.80014,20.7767,19.73786,0,0,133.4527,198.6508,62.02344,0,62.02344,352.2371,83.8658,0.1081244,21.71165,66.24011,0,281.4509
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,68.23736,70.10435,46.00789,24.14882,24.14882,0,-1,0,24.14882,282.5702,0,0,0,68.23736,25.41981,24.14882,0,0,71.42928,254.4719,42.81755,0,42.81755,392.8574,93.53728,0.1080749,26.5637,54.58989,0,322.7092
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,59.11719,67.69816,47.18184,3.039105,3.039105,0,-1,0,3.039105,1945.217,27.30641,0,0,59.11719,3.199058,3.039105,0,0,28.61173,293.0077,28.61173,0,28.61173,420.0009,100,0.1080418,3.343016,47.29375,0,352.1249
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,52.69048,65.3851,47.39809,51.99349,51.99349,0,-1,0,51.99349,101.3405,0,7.105427E-15,0,52.69048,54.72999,51.99349,0,0,0,318.7582,0,2.039509,-2.039509,417.851,99.48814,0.1080418,57.19284,42.15239,0,371.4487
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,36.87206,59.71319,47.61434,0,0,0,-1,0,0,0,34.60594,0,0,36.87206,0,0,0,0,2.266121,316.7187,2.266121,0,2.266121,420.0009,100,0.1080392,0,29.49765,0,353.5908
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,15.57912,51.31813,46.48674,22.92529,22.92529,0,-1,0,22.92529,67.95605,0,0,0,15.57912,24.13188,22.92529,0,0,0,318.7582,0,8.552759,-8.552759,410.9854,97.85348,0.1080392,25.21782,12.4633,0,334.3373
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,43.76812,43.76812,7.39821,7.39821,0,-1,0,7.39821,0,0,8.881784E-16,0,0,7.78759,7.39821,0,0,9.503066,310.2055,0,7.78759,-7.78759,402.7766,95.899,0.1080392,8.138031,0,0,310.2055
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,41.27349,41.27349,20.01121,20.01121,0,-1,0,20.01121,0,0,3.552714E-15,0,0,21.06443,20.01121,0,0,18.15594,302.4179,0,21.06443,-21.06443,380.5727,90.61237,0.1080392,22.01233,0,0,302.4179
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,39.2268,39.2268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.56087,281.3535,0,0,0,380.5727,90.61237,0.1080392,0,0,0,281.3535
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,37.4041,37.4041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.56087,281.3535,0,0,0,380.5727,90.61237,0.1080392,0,0,0,281.3535
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,35.60456,35.60456,21.7954,21.7954,0,-1,0,21.7954,0,0,3.552714E-15,0,0,22.94252,21.7954,0,0,41.56087,281.3535,0,22.94252,-22.94252,356.3892,84.8544,0.1080392,23.97494,0,0,281.3535
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,34.19119,34.19119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.05257,258.4109,0,0,0,356.3892,84.8544,0.1080392,0,0,0,258.4109
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,33.07903,33.07903,6.497835,6.497835,0,-1,0,6.497835,0,0,8.881784E-16,0,0,6.839826,6.497835,0,0,67.05257,258.4109,0,6.839826,-6.839826,349.1794,83.13778,0.1080392,7.147618,0,0,258.4109
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,31.95143,31.95143,34.0089,34.0089,0,-1,0,34.0089,0,0,0,0,0,35.79884,34.0089,0,0,74.65237,251.5711,0,35.79884,-35.79884,311.4441,74.15321,0.1080392,37.40979,0,0,251.5711
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,30.95511,30.95511,32.50419,32.50419,0,-1,0,32.50419,0,0,0,0,0,34.21494,32.50419,0,0,114.4289,215.7722,0,34.21494,-34.21494,275.3784,65.56615,0.1080392,35.7546,0,0,215.7722
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,30.10555,30.10555,22.10267,22.10267,0,-1,0,22.10267,0,0,3.552714E-15,0,0,23.26597,22.10267,0,0,152.4454,181.5573,0,23.26597,-23.26597,250.8539,59.727,0.1080392,24.31293,0,0,181.5573
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,29.17103,29.17103,22.66332,22.66332,0,-1,0,22.66332,0,0,3.552714E-15,0,0,23.85613,22.66332,0,0,178.2965,158.2914,0,23.85613,-23.85613,225.7073,53.73973,0.1080392,24.92966,0,0,158.2914
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,28.34463,28.34463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.8033,134.4352,0,0,0,225.7073,53.73973,0.1080392,0,0,0,134.4352
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,27.6727,27.6727,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,0,11.1887,10.62927,0,0,204.8033,134.4352,0,11.1887,-11.1887,213.9134,50.93166,0.1080392,11.69219,0,0,134.4352
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,26.45661,34.39574,27.02394,58.48466,58.48466,0,0,0,58.48466,45.23682,0,7.105427E-15,0,26.45661,61.56281,58.48466,0,0,217.2352,123.2465,0,35.1062,-35.1062,176.9082,42.12092,0.1080392,64.33313,21.16529,0,149.7031
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,42.85635,41.33435,28.86982,17.2022,17.2022,0,0,0,17.2022,249.133,0,0,0,42.85635,18.10758,17.2022,0,0,256.2421,88.14032,24.74877,0,24.74877,200.387,47.71109,0.1080106,18.92242,34.28508,0,130.9967
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,69.58009,55.37924,33.21033,34.90578,34.90578,0,-1,0,34.90578,199.3369,0,0,0,69.58009,36.74293,34.90578,0,0,231.4933,110.4142,32.83716,0,32.83716,231.539,55.12823,0.1079727,38.39636,55.66407,0,179.9943
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,81.5826,65.57787,37.68986,12.38472,12.38472,0,-1,0,12.38472,658.7362,0,0,0,81.5826,13.03654,12.38472,0,0,198.6562,139.9677,68.54606,0,68.54606,296.5675,70.61118,0.1078936,13.62319,65.26608,0,221.5503
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,82.66252,70.36474,41.11902,16.95482,16.95482,0,-1,0,16.95482,487.5458,0,0,0,82.66252,17.84718,16.95482,0,0,130.1101,201.6591,64.81535,0,64.81535,358.0568,85.25144,0.107819,18.6503,66.13002,0,284.3216
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,78.8147,71.74137,43.57504,58.35198,58.35198,0,-1,0,58.35198,135.0677,0,0,0,78.8147,61.42313,58.35198,0,0,65.29478,259.9929,17.39157,0,17.39157,374.5558,89.17979,0.107799,64.18718,63.05176,0,338.8076
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,63.41806,67.86564,45.83025,0,0,0,-1,0,0,0,15.51484,0,0,63.41806,0,0,0,0,47.90322,275.6453,47.90322,0,47.90322,420.0009,100,0.1077439,0,50.73445,0,339.0634
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,60.46317,68.09364,47.05054,33.52105,33.52105,0,-1,0,33.52105,180.3737,25.17785,0,0,60.46317,35.28532,33.52105,0,0,0,318.7582,0,0,0,420.0009,100,0.1077439,36.87316,48.37053,0,379.2214
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,52.16904,65.03128,47.26679,4.396285,4.396285,0,-1,0,4.396285,1186.662,47.54137,0,0,52.16904,4.627668,4.396285,0,0,0,318.7582,0,0,0,420.0009,100,0.1077439,4.835913,41.73523,0,370.9273
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,32.94189,58.17944,47.48305,11.0587,11.0587,0,-1,0,11.0587,297.882,21.30115,0,0,32.94189,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.1077439,12.16457,26.35352,0,351.7001
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,11.90794,49.96946,46.3091,5.929113,5.929113,0,-1,0,5.929113,200.8385,5.666768,0,0,11.90794,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.1077439,6.522025,9.526352,0,330.6662
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,43.63683,43.63683,30.61977,30.61977,0,-1,0,30.61977,0,0,3.552714E-15,0,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.1077439,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,41.11902,41.11902,41.27018,41.27018,0,-1,0,41.27018,0,0,7.105427E-15,0,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.1077439,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,39.08006,39.08006,3.372305,3.372305,0,-1,0,3.372305,0,0,4.440892E-16,0,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.1077439,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,37.24963,37.24963,4.375947,4.375947,0,-1,0,4.375947,0,0,8.881784E-16,0,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.1077439,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,35.4501,35.4501,26.49639,26.49639,0,-1,0,26.49639,0,0,3.552714E-15,0,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.1077439,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,34.03672,34.03672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1077439,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,32.93229,32.93229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1077439,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,31.80468,31.80468,17.83023,17.83023,0,-1,0,17.83023,0,0,3.552714E-15,0,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.1077439,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,30.82382,30.82382,4.519499,4.519499,0,-1,0,4.519499,0,0,8.881784E-16,0,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.1077439,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,29.95108,29.95108,11.69067,11.69067,0,-1,0,11.69067,0,0,1.776357E-15,0,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.1077439,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,29.01656,29.01656,14.9923,14.9923,0,-1,0,14.9923,0,0,1.776357E-15,0,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.1077439,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,28.21333,28.21333,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.1077439,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,27.51823,27.51823,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.1077439,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,20.37039,32.47993,26.86947,0,0,0,0,0,0,0,0,0,0,20.37039,0,0,0,0,190.4032,147.3954,20.37039,0,20.37039,258.6936,61.59358,0.1077205,0,16.29631,0,167.7657
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,15.92884,33.11949,28.71535,6.498725,6.498725,0,0,0,6.498725,245.1071,0,0,0,15.92884,6.840764,6.498725,0,0,170.0328,165.7287,9.088073,0,9.088073,267.3153,63.64637,0.1077101,7.148598,12.74307,0,181.6575
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,38.14307,44.34745,33.04041,30.50932,30.50932,0,-1,0,30.50932,125.021,0,0,0,38.14307,32.11507,30.50932,0,0,160.9447,173.908,6.027998,0,6.027998,273.0339,65.00795,0.1077031,33.56025,30.51446,0,212.051
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,41.88701,50.42635,37.51223,42.91486,42.91486,0,-1,0,42.91486,97.60491,0,0,0,41.88701,45.17354,42.91486,0,0,154.9167,179.3332,0,3.286524,-3.286524,269.5696,64.18312,0.1077031,47.20635,33.50961,0,221.2202
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,11.83025,44.43481,40.92594,55.86288,55.86288,0,-1,0,55.86288,21.1773,7.105427E-15,0,0,11.83025,58.80303,55.86288,0,0,158.5684,176.0466,0,46.97278,-46.97278,220.056,52.39418,0.1077031,61.44917,9.464198,0,187.8769
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,57.41599,62.62037,43.3974,67.13871,67.13871,0,-1,0,67.13871,85.51846,0,1.421085E-14,5.152585,57.41599,70.67233,67.13871,0,0,210.7604,129.0739,0,13.25634,-13.25634,206.0826,49.06718,0.1077031,73.85258,45.9328,0,186.4899
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,32.95177,56.21861,45.66034,34.0503,34.0503,0,-1,0,34.0503,96.77379,0,0,0,32.95177,35.84243,34.0503,0,0,225.4897,115.8175,0,2.890657,-2.890657,203.0356,48.3417,0.1077031,37.45534,26.36142,0,148.7693
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,29.18626,56.22504,46.8729,33.91932,33.91932,0,-1,0,33.91932,86.04612,0,0,0,29.18626,35.70455,33.91932,0,0,228.7015,112.9269,0,6.51829,-6.51829,196.1647,46.70578,0.1077031,37.31125,23.34901,0,142.1131
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,8.750733,49.77562,47.08916,54.1082,54.1082,0,-1,0,54.1082,16.17266,0,7.105427E-15,0,8.750733,56.95601,54.1082,0,0,235.944,106.4086,0,48.20527,-48.20527,145.3519,34.60751,0.1077031,59.51902,7.000587,0,115.1593
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,8.661291,50.01492,47.35175,0,0,0,-1,0,0,0,0,0,0,8.661291,0,0,0,0,289.5055,58.20332,8.661291,0,8.661291,153.5687,36.5639,0.1076932,0,6.929033,0,66.86461
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,1.912923,46.75367,46.1778,9.827579,9.827579,0,-1,0,9.827579,19.46484,0,1.776357E-15,0,1.912923,10.34482,9.827579,0,0,280.8442,65.99848,0,8.431898,-8.431898,144.6807,34.44771,0.1076932,10.81034,1.530338,0,67.9114
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,43.49008,43.49008,20.70167,20.70167,0,-1,0,20.70167,0,0,0,0,0,21.79123,20.70167,0,0,290.213,57.56658,0,21.79123,-21.79123,121.7107,28.97868,0.1076932,22.77184,0,0,57.56658
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,40.96455,40.96455,16.38204,16.38204,0,-1,0,16.38204,0,0,3.552714E-15,0,0,17.24426,16.38204,0,0,314.4254,35.77535,0,17.24426,-17.24426,103.5337,24.65082,0.1076932,18.02025,0,0,35.77535
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,38.92559,38.92559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.5857,18.53109,0,0,0,103.5337,24.65082,0.1076932,0,0,0,18.53109
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,37.12606,37.12606,66.85793,17.60454,0,-1,0,17.60454,0,0,49.25339,55.93918,0,18.53109,17.60454,0,0,333.5857,18.53109,0,18.53109,-18.53109,84.00017,20,0.1076932,73.54372,0,0,18.53109
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,35.3188,35.3188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076932,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,33.90543,33.90543,16.26758,0,0,-1,0,0,0,0,16.26758,17.89434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076932,17.89434,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,32.80099,32.80099,47.27541,0,0,-1,0,0,0,0,47.27541,52.00295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076932,52.00295,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,31.67338,31.67338,8.432068,0,0,-1,0,0,0,0,8.432068,9.275275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076932,9.275275,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,30.66935,30.66935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076932,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,29.80434,29.80434,2.52786,0,0,-1,0,0,0,0,2.52786,2.780646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076932,2.780646,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,28.86982,28.86982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076932,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,28.06659,28.06659,51.31778,51.31778,81,0,22.761,51.31778,0,0,0,0,0,0,0,29.68222,28.19811,354.1758,0,28.19811,0,28.19811,110.7512,26.36929,0.1077498,56.44955,0,81,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,27.39466,27.39466,18.25381,18.25381,81,0,22.761,18.25381,0,0,0,0,0,0,0,62.7462,59.60889,325.9777,25.3783,59.60889,0,59.60889,167.3012,39.83354,0.1078632,20.07919,0,81,25.3783
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.25531,30.87634,26.71501,47.48022,47.48022,81,0,22.761,47.48022,32.12981,0,0,0,15.25531,0,0,33.51978,31.84379,266.3688,79.0263,47.09909,0,47.09909,211.9833,50.47212,0.1079529,52.22825,12.20424,81,94.2816
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,27.33363,36.26451,28.56088,0,0,72.31579,0,20.56389,0,0,0,0,0,27.33363,0,0,72.31579,68.7,219.2697,121.4155,96.03363,0,96.03363,303.0888,72.16386,0.1079983,0,21.8669,81,148.7491
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,46.05622,46.72496,32.86278,28.48113,28.48113,0,-1,0,28.48113,161.7078,0,0,0,46.05622,29.98014,28.48113,0,0,123.2361,207.8457,16.07608,0,16.07608,318.3399,75.79507,0.1079798,31.32924,36.84498,0,253.902
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,64.25109,58.15515,37.29597,0,0,0,-1,0,0,0,0,0,0,64.25109,0,0,0,0,107.16,222.3142,64.25109,0,64.25109,379.2939,90.30788,0.1079061,0,51.40087,0,286.5653
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,66.3502,62.99794,40.72513,0,0,0,-1,0,0,0,23.44129,0,0,66.3502,0,0,0,0,42.90892,280.1402,42.90892,0,42.90892,420.0009,100,0.1078569,0,53.08016,0,346.4904
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,67.61588,66.46398,43.20432,0,0,0,-1,0,0,0,67.61588,0,0,67.61588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1078569,0,54.0927,0,386.3741
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,68.09368,69.4071,45.4827,5.295994,5.295994,0,-1,0,5.295994,1285.758,62.51895,0,0,68.09368,5.57473,5.295994,0,0,0,318.7582,0,0,0,420.0009,100,0.1078569,5.825593,54.47494,0,386.8519
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,69.51389,71.50186,46.70299,46.35714,46.35714,0,-1,0,46.35714,149.9529,20.7169,0,0,69.51389,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1078569,50.99286,55.61111,0,388.2721
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,55.55078,66.01377,46.96558,20.56968,20.56968,0,-1,0,20.56968,270.0615,33.89849,0,0,55.55078,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.1078569,22.62664,44.44062,0,374.309
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,26.53027,55.65005,47.18184,25.64245,25.64245,0,-1,0,25.64245,103.4623,0,0,0,26.53027,26.99205,25.64245,0,0,0,318.7582,0,0.4617773,-0.4617773,419.5141,99.88411,0.1078569,28.20669,21.22422,0,345.2885
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,12.65371,49.94315,46.05423,53.42,53.42,0,-1,0,53.42,23.6872,0,7.105427E-15,0,12.65371,56.23158,53.42,0,0,0.5130858,318.2964,0,43.57788,-43.57788,373.579,88.9472,0.1078569,58.762,10.12296,0,330.9502
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,43.33562,43.33562,62.49153,62.49153,0,-1,0,62.49153,0,0,7.105427E-15,0.0406838,0,65.78056,62.49153,0,0,48.93295,274.7186,0,65.78056,-65.78056,304.2402,72.43799,0.1078569,68.74068,0,0,274.7186
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,40.81781,40.81781,15.09972,15.09972,0,-1,0,15.09972,0,0,1.776357E-15,0,0,15.89444,15.09972,0,0,122.0225,208.938,0,15.89444,-15.89444,287.486,68.4489,0.1078569,16.60969,0,0,208.938
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,38.75568,38.75568,18.47828,18.47828,0,-1,0,18.47828,0,0,3.552714E-15,0,0,19.45082,18.47828,0,0,139.683,193.0436,0,19.45082,-19.45082,266.983,63.56725,0.1078569,20.3261,0,0,193.0436
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,36.94842,36.94842,15.85047,15.85047,0,-1,0,15.85047,0,0,3.552714E-15,0,0,16.6847,15.85047,0,0,161.295,173.5928,0,16.6847,-16.6847,249.3958,59.37983,0.1078569,17.43552,0,0,173.5928
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,35.16433,35.16433,11.81152,11.81152,0,-1,0,11.81152,0,0,1.776357E-15,0,0,12.43318,11.81152,0,0,179.8335,156.9081,0,12.43318,-12.43318,236.2901,56.25943,0.1078569,12.99267,0,0,156.9081
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,33.75868,33.75868,26.91212,26.91212,0,-1,0,26.91212,0,0,3.552714E-15,0,0,28.32855,26.91212,0,0,193.6482,144.4749,0,28.32855,-28.32855,206.4292,49.1497,0.1078569,29.60334,0,0,144.4749
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,32.64653,32.64653,46.1608,46.1608,0,-1,0,46.1608,0,0,0,0,0,48.59032,46.1608,0,0,225.1243,116.1463,0,48.59032,-48.59032,155.2104,36.9548,0.1078569,50.77688,0,0,116.1463
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,31.49575,31.49575,22.32427,22.32427,0,-1,0,22.32427,0,0,0,0,0,23.49923,22.32427,0,0,279.1136,67.55601,0,23.49923,-23.49923,130.4401,31.0571,0.1078569,24.55669,0,0,67.55601
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,30.52261,30.52261,19.4172,19.4172,0,-1,0,19.4172,0,0,0,0,0,20.43916,19.4172,0,0,305.2238,44.05678,0,20.43916,-20.43916,108.8953,25.92741,0.1078569,21.35892,0,0,44.05678
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,29.64987,29.64987,11.89383,11.89383,0,-1,0,11.89383,0,0,1.776357E-15,0,0,12.51982,11.89383,0,0,327.934,23.61762,0,12.51982,-12.51982,95.69828,22.78526,0.1078569,13.08321,0,0,23.61762
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,28.71535,28.71535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.8449,11.0978,0,0,0,95.69828,22.78526,0.1078569,0,0,0,11.0978
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,27.91212,27.91212,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,0,6.036421,5.7346,0,0,341.8449,11.0978,0,6.036421,-6.036421,89.33533,21.27028,0.1078569,6.30806,0,0,11.0978
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,27.24019,27.24019,6.341525,6.341525,78.65732,0,22.1683,6.341525,0,0,0,0,0,0,0,72.31579,68.7,348.5521,5.06138,68.7,0,68.7,154.5099,36.78799,0.1079525,6.975677,0,81,5.06138
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.30679,30.18306,26.56826,0,0,72.31579,0,20.56389,0,0,0,0,0,13.30679,0,0,72.31579,68.7,279.8521,66.89138,82.00679,0,82.00679,232.3083,55.3114,0.1080138,0,10.64543,81,80.19817
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,19.80282,33.89191,28.39097,29.93153,29.93153,81,0,22.761,29.93153,66.16041,0,0,0,19.80282,0,0,51.06847,48.51505,197.8453,140.6975,68.31787,0,68.31787,297.1204,70.74281,0.1081166,32.92469,15.84226,81,160.5003
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,25.83136,40.15029,32.69286,29.35789,29.35789,0,-1,0,29.35789,87.98778,0,0,0,25.83136,30.90305,29.35789,0,0,129.5274,202.1836,0,5.071687,-5.071687,291.7744,69.46994,0.1081166,32.29368,20.66509,0,228.0149
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,12.62977,40.78677,37.12606,21.18316,21.18316,0,-1,0,21.18316,59.62175,0,3.552714E-15,0,12.62977,22.29806,21.18316,0,0,135.1626,197.1119,0,9.668291,-9.668291,281.5831,67.04345,0.1081166,23.30147,10.10381,0,209.7417
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,50.31102,56.70561,40.53205,0,0,0,-1,0,0,0,0,0,0,50.31102,0,0,0,0,145.9052,187.4436,50.31102,0,50.31102,329.3123,78.40753,0.108059,0,40.24882,0,237.7546
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,34.17939,53.81059,43.0344,32.97271,32.97271,0,-1,0,32.97271,103.6597,0,0,0,34.17939,34.70811,32.97271,0,0,95.59412,232.7235,0,0.528716,-0.528716,328.755,78.27484,0.108059,36.26997,27.34352,0,266.9029
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,26.24649,53.57487,45.31279,44.6255,44.6255,0,-1,0,44.6255,58.81501,0,0,0,26.24649,46.97421,44.6255,0,0,96.18159,232.1948,0,20.72772,-20.72772,306.906,73.07272,0.108059,49.08805,20.99719,0,258.4413
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,47.13932,62.26908,46.52535,0,0,0,-1,0,0,0,0,0,0,47.13932,0,0,0,0,119.2124,211.4671,47.13932,0,47.13932,351.6263,83.72039,0.1080051,0,37.71146,0,258.6064
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,38.198,59.28511,46.78794,59.28761,59.28761,0,-1,0,59.28761,64.4283,0,0,0,38.198,62.408,59.28761,0,0,72.07306,253.8925,0,24.21001,-24.21001,326.1068,77.64431,0.1080051,65.21637,30.5584,0,292.0905
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,19.48901,53.16891,47.05054,48.72638,48.72638,0,-1,0,48.72638,39.99683,0,7.105427E-15,0,19.48901,51.29093,48.72638,0,0,98.97307,229.6825,0,31.80192,-31.80192,292.5846,69.66286,0.1080051,53.59902,15.59121,0,249.1715
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,4.72825,47.30505,45.87659,27.12596,27.12596,0,-1,0,27.12596,17.43072,0,3.552714E-15,0,4.72825,28.55364,27.12596,0,0,134.3085,197.8805,0,23.82539,-23.82539,267.4704,63.6833,0.1080051,29.83856,3.7826,0,202.6088
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,43.15798,43.15798,37.10776,37.10776,0,-1,0,37.10776,0,0,0,0,0,39.0608,37.10776,0,0,160.7812,174.0551,0,39.0608,-39.0608,226.2967,53.88006,0.1080051,40.81853,0,0,174.0551
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,40.64017,40.64017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.1821,134.9944,0,0,0,226.2967,53.88006,0.1080051,0,0,0,134.9944
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,38.60122,38.60122,19.54417,19.54417,0,-1,0,19.54417,0,0,0,0,0,20.57281,19.54417,0,0,204.1821,134.9944,0,20.57281,-20.57281,204.6111,48.71682,0.1080051,21.49859,0,0,134.9944
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,36.79396,36.79396,27.20364,27.20364,0,-1,0,27.20364,0,0,3.552714E-15,0,0,28.63541,27.20364,0,0,227.0408,114.4215,0,28.63541,-28.63541,174.4267,41.53008,0.1080051,29.924,0,0,114.4215
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,35.04076,35.04076,8.650088,8.650088,0,-1,0,8.650088,0,0,1.776357E-15,0,0,9.105356,8.650088,0,0,258.8579,85.78613,0,9.105356,-9.105356,164.8288,39.24487,0.1080051,9.515098,0,0,85.78613
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,33.60422,33.60422,29.49597,29.49597,0,-1,0,29.49597,0,0,3.552714E-15,0,0,31.04839,29.49597,0,0,268.9749,76.68078,0,31.04839,-31.04839,132.1009,31.45254,0.1080051,32.44557,0,0,76.68078
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,32.49206,32.49206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.4731,45.63238,0,0,0,132.1009,31.45254,0.1080051,0,0,0,45.63238
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,31.34128,31.34128,17.1189,17.1189,0,-1,0,17.1189,0,0,3.552714E-15,0,0,18.0199,17.1189,0,0,303.4731,45.63238,0,18.0199,-18.0199,113.1063,26.93001,0.1080051,18.83079,0,0,45.63238
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,30.36814,30.36814,4.879493,4.879493,0,-1,0,4.879493,0,0,8.881784E-16,0,0,5.136308,4.879493,0,0,323.4953,27.61248,0,5.136308,-5.136308,107.6921,25.64093,0.1080051,5.367442,0,0,27.61248
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,29.47996,29.47996,21.38299,21.35237,0,-1,0,21.35237,0,0,0.03061793,2.168916,0,22.47618,21.35237,0,0,329.2023,22.47618,0,22.47618,-22.47618,84.00017,20,0.1080051,23.52128,0,0,22.47618
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,28.54543,28.54543,20.77447,0,0,-1,0,0,0,0,20.77447,22.85191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080051,22.85191,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,27.74221,27.74221,5.988213,5.988213,78.304,0,22.07891,5.988213,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1080992,6.587034,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,27.06256,27.06256,28.24771,28.24771,81,0,22.761,28.24771,0,0,0,0,0,0,0,52.75229,50.11467,285.4758,61.83,50.11467,0,50.11467,196.7177,46.83744,0.1081987,31.07248,0,81,61.83
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,12.94357,29.90084,26.39063,0.4698311,0.4698311,72.78562,0,20.68276,0.4698311,2754.942,0,0,0,12.94357,0,0,72.31579,68.7,235.3611,106.9332,81.64358,0,81.64358,274.1716,65.27881,0.1082614,0.5168142,10.35486,81,119.8768
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,26.70068,35.7132,28.21333,15.91561,15.91561,81,0,22.761,15.91561,167.7641,0,0,0,26.70068,0,0,65.08439,61.83017,153.7176,180.4124,88.53085,0,88.53085,358.1593,85.27585,0.1083405,17.50717,21.36054,81,207.1131
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,22.74827,39.01307,32.49206,26.3582,26.3582,0,-1,0,26.3582,86.30431,0,0,0,22.74827,27.74548,26.3582,0,0,65.18671,260.0902,0,4.997211,-4.997211,352.8918,84.02168,0.1083405,28.99402,18.19861,0,282.8384
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,38.94738,48.78165,36.90208,1.968719,1.968719,0,-1,0,1.968719,1978.311,0,0,0,38.94738,2.072336,1.968719,0,0,70.73917,255.093,36.87505,0,36.87505,387.8745,92.35089,0.1082984,2.165591,31.15791,0,294.0403
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,56.12481,58.59104,40.31579,19.44057,19.44057,0,-1,0,19.44057,288.6995,1.796939,0,0,56.12481,20.46375,19.44057,0,0,33.86412,288.2805,33.86412,0,33.86412,420.0009,100,0.1082597,21.38462,44.89985,0,344.4053
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,70.37257,67.13451,42.81043,40.66864,40.66864,0,-1,0,40.66864,173.0389,27.56348,0,0,70.37257,42.80909,40.66864,0,0,0,318.7582,0,0,0,420.0009,100,0.1082597,44.7355,56.29806,0,389.1308
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,59.65164,65.4725,45.09653,39.23601,39.23601,0,-1,0,39.23601,152.0329,18.35057,0,0,59.65164,41.30107,39.23601,0,0,0,318.7582,0,0,0,420.0009,100,0.1082597,43.15961,47.72131,0,378.4099
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,44.41198,61.0648,46.35544,29.44944,29.44944,0,-1,0,29.44944,150.8075,13.41257,0,0,44.41198,30.99941,29.44944,0,0,0,318.7582,0,0,0,420.0009,100,0.1082597,32.39439,35.52958,0,363.1702
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,46.25887,62.04346,46.61803,17.02021,17.02021,0,-1,0,17.02021,271.7879,28.34286,0,0,46.25887,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.1082597,18.72223,37.00709,0,365.0171
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,16.34178,51.92243,46.83429,0,0,0,-1,0,0,0,16.34178,0,0,16.34178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1082597,0,13.07343,0,335.1
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,9.48808,48.63659,45.7453,0,0,0,-1,0,0,0,9.48808,0,0,9.48808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1082597,0,7.590464,0,328.2463
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,43.01123,43.01123,40.36317,40.36317,0,-1,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.1082597,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,40.47026,40.47026,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.1082597,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,38.42358,38.42358,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.1082597,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,36.62404,36.62404,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.1082597,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,34.86312,34.86312,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.1082597,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,33.42658,33.42658,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.1082597,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,32.32214,32.32214,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.1082597,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,31.17137,31.17137,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.1082597,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,30.17506,30.17506,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.1082597,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,29.30232,29.30232,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.1082597,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,28.34463,28.34463,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.1082597,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,27.56457,27.56457,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.1083583,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,26.86947,26.86947,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.108434,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,31.22002,34.92469,26.19754,49.05645,49.05645,81,0,22.761,49.05645,63.64102,0,0,0,31.22002,0,0,31.94355,30.34637,235.6317,106.6897,61.56639,0,61.56639,254.868,60.68273,0.1085435,53.96209,24.97602,81,137.9097
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,57.6129,45.19101,28.02025,60.52873,60.52873,81,0,22.761,60.52873,95.18273,0,0,0,57.6129,0,0,20.47127,19.44771,174.0653,162.0994,77.0606,0,77.0606,327.9741,78.08891,0.1086351,66.5816,46.09032,81,219.7123
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,74.70744,56.23985,32.29898,39.87358,39.87358,0,-1,0,39.87358,187.3607,0,0,0,74.70744,41.97219,39.87358,0,0,97.00473,231.454,32.73525,0,32.73525,359.0294,85.48303,0.1085977,43.86094,59.76596,0,306.1614
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,78.29495,62.96164,36.68583,25.9881,25.9881,0,-1,0,25.9881,301.2723,0,0,0,78.29495,27.35589,25.9881,0,0,64.26949,260.9157,50.93906,0,50.93906,407.3545,96.98897,0.1085396,28.58691,62.63596,0,339.2106
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,67.15002,62.57424,40.09954,37.76474,37.76474,0,-1,0,37.76474,177.8114,14.06724,0,0,67.15002,39.75236,37.76474,0,0,13.33043,306.7608,13.33043,0,13.33043,420.0009,100,0.1085244,41.54121,53.72002,0,373.9109
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,67.27233,65.59284,42.59418,49.90998,49.90998,0,-1,0,49.90998,134.7873,14.73551,0,0,67.27233,52.53682,49.90998,0,0,0,318.7582,0,0,0,420.0009,100,0.1085244,54.90098,53.81787,0,386.0305
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,70.09647,69.53034,44.88028,10.56485,10.56485,0,-1,0,10.56485,663.488,58.97558,0,0,70.09647,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.1085244,11.62133,56.07718,0,388.8547
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,52.52709,63.88125,46.13919,39.3648,39.3648,0,-1,0,39.3648,133.4367,11.09046,0,0,52.52709,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1085244,43.30127,42.02167,0,371.2853
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,49.74353,63.10471,46.39406,0,0,0,-1,0,0,0,49.74353,0,0,49.74353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1085244,0,39.79483,0,368.5018
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,29.80014,56.20415,46.65665,14.69748,14.69748,0,-1,0,14.69748,202.7569,14.32911,0,0,29.80014,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1085244,16.16722,23.84011,0,348.5584
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,17.65114,51.03932,45.57538,37.05075,37.05075,0,-1,0,37.05075,47.64044,0,7.105427E-15,0,17.65114,39.00079,37.05075,0,0,0,318.7582,0,21.34965,-21.34965,397.4963,94.64179,0.1085244,40.75583,14.12091,0,336.4094
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,42.8336,42.8336,32.50625,32.50625,0,-1,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,23.72183,297.4086,0,34.2171,-34.2171,361.4283,86.05419,0.1085244,35.75687,0,0,297.4086
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,40.29263,40.29263,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,61.74084,263.1915,0,35.03402,-35.03402,324.4992,77.26157,0.1085244,36.61056,0,0,263.1915
