Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,38.25366,38.25366,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,100.6675,228.1575,0,22.86288,-22.86288,300.3996,71.52358,0.1085244,23.89171,0,0,228.1575
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,36.46957,36.46957,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,126.0707,205.2946,0,34.89788,-34.89788,263.614,62.76512,0.1085244,36.46828,0,0,205.2946
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,34.69321,34.69321,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,164.8462,170.3967,0,42.93905,-42.93905,218.3523,51.98854,0.1085244,44.87131,0,0,170.3967
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,33.25667,33.25667,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,212.5562,127.4576,0,32.09052,-32.09052,184.5259,43.93466,0.1085244,33.5346,0,0,127.4576
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,32.15223,32.15223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.2123,95.36711,0,0,0,184.5259,43.93466,0.1085244,0,0,0,95.36711
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,30.99373,30.99373,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,248.2123,95.36711,0,54.24121,-54.24121,127.3507,30.32153,0.1085244,56.68206,0,0,95.36711
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,29.99742,29.99742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.4803,41.12591,0,0,0,127.3507,30.32153,0.1085244,0,0,0,41.12591
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,29.10924,29.10924,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,308.4803,41.12591,0,26.54892,-26.54892,99.36566,23.65844,0.1085244,27.74362,0,0,41.12591
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,28.17472,28.17472,34.10821,13.84814,0,-1,0,13.84814,0,0,20.26007,23.67089,0,14.57699,13.84814,0,0,337.9792,14.57699,0,14.57699,-14.57699,84.00017,20,0.1085244,37.51903,0,0,14.57699
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,27.37149,27.37149,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.1086324,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,26.69956,26.69956,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.1087077,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,28.26369,33.8539,26.00446,46.73132,46.73132,81,0,22.761,46.73132,60.48125,0,0,0,28.26369,0,0,34.26868,32.55524,222.9184,118.1317,60.81893,0,60.81893,266.2198,63.38554,0.1088174,51.40445,22.61095,81,146.3954
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,60.23716,45.85673,27.82717,83.81422,83.81422,81,0,22.761,83.81422,71.86986,0,0,0,60.23716,2.962332,2.814215,0,0,162.0994,172.8687,57.27483,0,57.27483,320.5555,76.32258,0.1089124,92.19564,48.18972,81,233.1059
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,74.79396,56.015,32.08272,18.35409,18.35409,0,-1,0,18.35409,407.5058,0,0,0,74.79396,19.32009,18.35409,0,0,104.8246,224.4161,55.47387,0,55.47387,373.1826,88.85282,0.1088491,20.1895,59.83517,0,299.21
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,78.26942,62.71473,36.49274,22.22148,22.22148,0,-1,0,22.22148,352.2242,5.527643,0,0,78.26942,23.39103,22.22148,0,0,49.35075,274.3426,49.35075,0,49.35075,420.0009,100,0.1087929,24.44363,62.61554,0,352.612
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,88.34225,71.36831,39.88329,11.72982,11.72982,0,-1,0,11.72982,753.1423,75.99506,0,0,88.34225,12.34718,11.72982,0,0,0,318.7582,0,0,0,420.0009,100,0.1087929,12.9028,70.6738,0,407.1005
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,93.02295,76.93248,42.37792,56.51505,56.51505,0,-1,0,56.51505,164.5986,33.53342,0,0,93.02295,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.1087929,62.16655,74.41836,0,411.7812
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,89.54816,78.25606,44.65631,14.95132,14.95132,0,-1,0,14.95132,598.9315,73.80993,0,0,89.54816,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.1087929,16.44645,71.63853,0,408.3064
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,78.24581,74.50117,45.96155,15.16409,15.16409,0,-1,0,15.16409,515.9941,62.28361,0,0,78.24581,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.1087929,16.6805,62.59665,0,397.004
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,63.4017,68.32702,46.22414,28.25335,28.25335,0,-1,0,28.25335,224.4041,33.66133,0,0,63.4017,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.1087929,31.07869,50.72136,0,382.1599
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,41.10924,60.00282,46.48674,16.90741,16.90741,0,-1,0,16.90741,243.1433,23.31196,0,0,41.10924,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.1087929,18.59815,32.88739,0,359.8675
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,16.75194,50.56729,45.39775,27.02539,27.02539,0,-1,0,27.02539,61.98593,0,0,0,16.75194,28.44778,27.02539,0,0,0,318.7582,0,11.69584,-11.69584,407.6723,97.06465,0.1087929,29.72793,13.40155,0,335.5102
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,42.68686,42.68686,6.311615,6.311615,0,-1,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,12.99538,307.0624,0,6.643805,-6.643805,400.6692,95.39722,0.1087929,6.942776,0,0,307.0624
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,40.13816,40.13816,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,20.37738,300.4186,0,27.34375,-27.34375,371.8463,88.53466,0.1087929,28.57422,0,0,300.4186
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,38.0992,38.0992,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,50.75933,273.0748,0,15.49371,-15.49371,355.5145,84.64614,0.1087929,16.19093,0,0,273.0748
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,36.29966,36.29966,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,67.97456,257.5811,0,51.25933,-51.25933,301.4824,71.78139,0.1087929,53.56601,0,0,257.5811
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,34.53874,34.53874,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,124.9294,206.3218,0,41.76657,-41.76657,257.4566,61.29907,0.1087929,43.64606,0,0,206.3218
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,33.1022,33.1022,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,171.3367,164.5552,0,22.65271,-22.65271,233.5785,55.61383,0.1087929,23.67208,0,0,164.5552
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,31.97459,31.97459,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,196.5064,141.9025,0,39.41022,-39.41022,192.0365,45.72289,0.1087929,41.18369,0,0,141.9025
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,30.82382,30.82382,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,240.2955,102.4923,0,43.57081,-43.57081,146.1088,34.78775,0.1087929,45.53149,0,0,102.4923
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,29.84296,29.84296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.7075,58.92147,0,0,0,146.1088,34.78775,0.1087929,0,0,0,58.92147
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,28.95477,28.95477,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,288.7075,58.92147,0,44.77941,-44.77941,98.9072,23.54929,0.1087929,46.79448,0,0,58.92147
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,27.99708,27.99708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.4624,14.14206,0,0,0,98.9072,23.54929,0.1087929,0,0,0,14.14206
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,27.21702,27.21702,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,338.4624,14.14206,63.50609,0,63.50609,159.1544,37.89382,0.1088993,15.56663,0,81,14.14206
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,26.52192,26.52192,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,274.9563,71.29755,63.60365,0,63.60365,219.4941,52.2604,0.1090054,15.45367,0,81,71.29755
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,35.36617,35.78845,25.84999,2.064316,2.064316,74.3801,0,21.08617,2.064316,1713.215,0,0,0,35.36617,0,0,72.31579,68.7,211.3527,128.5408,104.0662,0,104.0662,318.2199,75.76649,0.1090458,2.270747,28.29293,81,163.907
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,62.64174,46.44681,27.62636,46.30953,46.30953,81,0,22.761,46.30953,135.2675,0,0,0,62.64174,0,0,34.69047,32.95594,107.2865,222.2004,95.59768,0,95.59768,408.9119,97.35977,0.1091152,50.94049,50.11339,81,284.8421
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,79.192,57.48192,31.88964,38.97611,38.97611,0,-1,0,38.97611,203.1809,26.4757,0,0,79.192,41.02748,38.97611,0,0,11.68882,308.2383,11.68882,0,11.68882,420.0009,100,0.1091019,42.87372,63.3536,0,387.4303
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,90.95972,67.88624,36.27649,30.34086,30.34086,0,-1,0,30.34086,299.7928,59.02197,0,0,90.95972,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.1091019,33.37494,72.76777,0,409.7179
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,93.61661,73.57999,39.66703,7.523621,7.523621,0,-1,0,7.523621,1244.303,85.69701,0,0,93.61661,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.1091019,8.275983,74.89329,0,412.3748
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,88.60066,74.50137,42.18484,33.67128,33.67128,0,-1,0,33.67128,263.1342,53.15721,0,0,88.60066,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.1091019,37.03841,70.88053,0,407.3589
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,81.37438,74.08247,44.49411,48.80542,48.80542,0,-1,0,48.80542,166.7323,30.00026,0,0,81.37438,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.1091019,53.68596,65.09951,0,400.1326
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,71.77761,71.31713,45.7453,0,0,0,-1,0,0,0,71.77761,0,0,71.77761,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1091019,0,57.42209,0,390.5358
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,55.56494,64.96641,46.05423,39.59422,39.59422,0,-1,0,39.59422,140.336,13.88682,0,0,55.56494,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.1091019,43.55364,44.45195,0,374.3232
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,30.24086,55.98339,46.3091,33.72273,33.72273,0,-1,0,33.72273,89.67502,0,0,0,30.24086,35.49761,33.72273,0,0,0,318.7582,0,5.256745,-5.256745,414.4597,98.68069,0.1091019,37.095,24.19269,0,348.9991
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,13.98619,49.51425,45.22783,40.18494,40.18494,0,-1,0,40.18494,34.80455,0,7.105427E-15,0,13.98619,42.29993,40.18494,0,0,5.840828,313.5015,0,28.31375,-28.31375,384.6144,91.57468,0.1091019,44.20343,11.18895,0,327.4877
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,42.50922,42.50922,104.2458,68.7,0,-1,0,68.7,0,0,35.54585,45.97043,0,72.31579,68.7,0,0,37.30055,285.1877,0,72.31579,-72.31579,308.3869,73.42531,0.1091019,114.6704,0,0,285.1877
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,39.96824,39.96824,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,117.6514,212.8719,0,9.410263,-9.410263,298.4676,71.06358,0.1091019,9.833724,0,0,212.8719
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,37.92928,37.92928,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,128.1073,203.4617,0,25.29667,-25.29667,271.8026,64.71477,0.1091019,26.43502,0,0,203.4617
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,36.1452,36.1452,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,156.2147,178.165,0,18.27556,-18.27556,252.5384,60.12808,0.1091019,19.09796,0,0,178.165
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,34.38427,34.38427,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,176.5209,159.8895,0,21.45171,-21.45171,229.9263,54.74426,0.1091019,22.41704,0,0,159.8895
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,32.95546,32.95546,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,200.3561,138.4377,0,16.7536,-16.7536,212.2665,50.53954,0.1091019,17.50751,0,0,138.4377
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,31.8433,31.8433,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,218.9712,121.6841,0,18.29166,-18.29166,192.9854,45.94881,0.1091019,19.11478,0,0,121.6841
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,30.69252,30.69252,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,239.2953,103.3925,0,39.00001,-39.00001,151.8758,36.16083,0.1091019,40.75501,0,0,103.3925
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,29.69621,29.69621,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,282.6286,64.39246,0,18.15307,-18.15307,132.7408,31.60488,0.1091019,18.96996,0,0,64.39246
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,28.80031,28.80031,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,302.7987,46.2394,0,10.81917,-10.81917,121.3364,28.88955,0.1091019,11.30603,0,0,46.2394
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,27.86578,27.86578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.82,35.42023,0,0,0,121.3364,28.88955,0.1091019,0,0,0,35.42023
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,27.08573,27.08573,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,314.82,35.42023,0,26.0386,-26.0386,93.88927,22.35455,0.1091019,27.21034,0,0,35.42023
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,26.39063,26.39063,26.62894,26.62894,20.25,0,7.39125,26.62894,0,0,0,0,0,6.714673,6.378939,0,0,343.7518,9.381632,0,6.714673,-6.714673,86.81139,20.66934,0.1091019,29.29183,0,81,9.381632
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,27.09012,33.18877,25.69553,18.33127,18.33127,81,0,22.761,18.33127,147.7809,0,0,0,27.09012,0,0,62.66873,59.53529,351.2125,2.666959,86.62541,0,86.62541,168.9915,40.23598,0.1091814,20.1644,21.6721,81,29.75708
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,43.05377,39.91394,27.50278,37.46041,37.46041,81,0,22.761,37.46041,114.9314,0,0,0,43.05377,0,0,43.53959,41.36261,264.5871,80.62983,84.41637,0,84.41637,249.0759,59.30366,0.1092633,41.20646,34.44301,81,123.6836
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,60.59013,50.38774,31.712,9.498018,9.498018,0,-1,0,9.498018,637.924,0,0,0,60.59013,9.997913,9.498018,0,0,180.1707,156.6046,50.59222,0,50.59222,297.0719,70.73125,0.1092057,10.44782,48.47211,0,217.1947
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,81.5531,63.58848,36.09885,37.2071,37.2071,0,-1,0,37.2071,219.187,0,0,0,81.5531,39.16536,37.2071,0,0,129.5785,202.1376,42.38774,0,42.38774,337.2844,80.30565,0.1091576,40.9278,65.24248,0,283.6907
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,82.66693,68.27437,39.46623,8.731243,8.731243,0,-1,0,8.731243,946.7945,0,0,0,82.66693,9.190783,8.731243,0,0,87.19077,240.2865,73.47615,0,73.47615,406.99,96.90219,0.1090742,9.604368,66.13354,0,322.9535
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,77.51987,69.18408,41.99176,39.3494,39.3494,0,-1,0,39.3494,197.004,22.38483,0,0,77.51987,41.42042,39.3494,0,0,13.71462,306.4151,13.71462,0,13.71462,420.0009,100,0.1090587,43.28434,62.0159,0,383.9349
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,85.31322,75.71861,44.31648,0,0,0,-1,0,0,0,85.31322,0,0,85.31322,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1090587,0,68.25058,0,404.0714
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,76.71371,73.35818,45.614,10.08731,10.08731,0,-1,0,10.08731,760.4971,66.09549,0,0,76.71371,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.1090587,11.09604,61.37097,0,395.472
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,60.72425,66.81841,45.87659,27.58471,27.58471,0,-1,0,27.58471,220.1374,31.68772,0,0,60.72425,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.1090587,30.34318,48.5794,0,379.4825
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,34.71491,57.3895,46.1778,0,0,0,-1,0,0,0,34.71491,0,0,34.71491,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1090587,0,27.77193,0,353.4731
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,17.87412,50.61407,45.09653,14.05356,14.05356,0,-1,0,14.05356,127.1857,3.080901,0,0,17.87412,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.1090587,15.45891,14.29929,0,336.6324
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,42.37792,42.37792,41.74075,41.74075,0,-1,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.1090587,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,39.83695,39.83695,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.1090587,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,37.82116,37.82116,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.1090587,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,36.03707,36.03707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.1090587,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,34.25298,34.25298,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.1090587,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,32.82416,32.82416,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.1090587,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,31.712,31.712,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.1090587,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,30.56123,30.56123,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.1090587,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,29.56491,29.56491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.1090587,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,28.67673,28.67673,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.1090587,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,27.71904,27.71904,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.1090587,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,26.93898,26.93898,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.1090587,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,26.23616,26.23616,29.0285,29.0285,20.25,0,7.39125,29.0285,0,0,0,0,0,9.240529,8.778503,0,0,322.5915,28.42589,0,9.240529,-9.240529,104.2233,24.81503,0.1090587,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,23.30739,31.93957,25.54106,38.45497,38.45497,81,0,22.761,38.45497,60.60957,7.105427E-15,0,0,23.30739,0,0,42.54503,40.41778,332.8587,19.18536,63.72517,0,63.72517,164.6783,39.20905,0.1091639,42.30046,18.64591,81,42.49275
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,40.97968,39.10202,27.34832,19.8841,19.8841,81,0,22.761,19.8841,206.0927,0,0,0,40.97968,0,0,61.1159,58.06011,269.1336,76.53802,99.03978,0,99.03978,258.6357,61.57981,0.1092289,21.87251,32.78374,81,117.5177
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,69.3456,53.3367,31.54209,17.53436,17.53436,0,-1,0,17.53436,395.484,0,0,0,69.3456,18.45722,17.53436,0,0,170.0938,165.6738,50.88838,0,50.88838,306.9127,73.0743,0.1091712,19.2878,55.47648,0,235.0194
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,55.50331,53.35163,35.90577,22.82383,22.82383,0,-1,0,22.82383,243.1815,0,0,0,55.50331,24.02508,22.82383,0,0,119.2054,211.4734,31.47823,0,31.47823,336.7755,80.18449,0.1091356,25.10621,44.40265,0,266.9767
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,77.19479,65.68044,39.27314,5.451407,5.451407,0,-1,0,5.451407,1416.053,0,0,0,77.19479,5.738323,5.451407,0,0,87.72717,239.8038,71.45647,0,71.45647,404.5651,96.32483,0.1090548,5.996548,61.75583,0,316.9986
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,74.04276,67.43954,41.79095,37.87646,37.87646,0,-1,0,37.87646,195.4849,17.9021,0,0,74.04276,39.86996,37.87646,0,0,16.2707,304.1146,16.2707,0,16.2707,420.0009,100,0.1090364,41.66411,59.23421,0,378.1573
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,81.12153,73.51021,44.13884,24.36156,24.36156,0,-1,0,24.36156,332.9899,55.47779,0,0,81.12153,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.1090364,26.79771,64.89722,0,399.8798
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,72.00233,71.04497,45.44408,19.65696,19.65696,0,-1,0,19.65696,366.2944,51.3108,0,0,72.00233,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1090364,21.62266,57.60187,0,390.7606
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,63.81665,67.92931,45.7453,34.78117,34.78117,0,-1,0,34.78117,183.4804,27.20489,0,0,63.81665,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.1090364,38.25929,51.05332,0,382.5749
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,45.12678,60.9929,46.05423,19.54749,19.54749,0,-1,0,19.54749,230.8572,24.55048,0,0,45.12678,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.1090364,21.50224,36.10143,0,363.885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,14.76984,49.49114,44.96524,12.17154,12.17154,0,-1,0,12.17154,121.3473,1.957684,0,0,14.76984,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.1090364,13.3887,11.81587,0,333.5281
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,42.24663,42.24663,17.37833,17.37833,0,-1,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.1090364,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,39.70565,39.70565,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.1090364,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,37.70531,37.70531,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.1090364,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,35.92894,35.92894,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.1090364,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,34.14485,34.14485,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.1090364,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,32.71603,32.71603,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.1090364,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,31.60388,31.60388,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.1090364,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,30.4531,30.4531,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.1090364,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,29.47996,29.47996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.1090364,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,28.56088,28.56088,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.1090364,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,27.61091,27.61091,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.1090364,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,26.82313,26.82313,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.1091465,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,26.12803,26.12803,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.1092172,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.620926,26.66228,25.43293,44.21948,44.21948,81,0,22.761,44.21948,10.44998,0,0,0,4.620926,0,0,36.78052,34.94149,260.6805,84.14581,39.56242,0,39.56242,210.2298,50.05462,0.1092922,48.64143,3.696741,81,88.76673
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,20.18535,32.76285,27.19385,24.17512,24.17512,81,0,22.761,24.17512,83.49636,0,0,0,20.18535,0,0,56.82488,53.98363,221.118,119.752,74.16898,0,74.16898,280.5927,66.80766,0.1093849,26.59264,16.14828,81,139.9373
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,34.69313,41.48765,31.38762,0,0,0,-1,0,0,0,0,0,0,34.69313,0,0,0,0,146.9491,186.5041,34.69313,0,34.69313,313.5055,74.64402,0.1093457,0,27.75451,0,221.1972
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,39.91938,47.81242,35.71269,45.57909,45.57909,0,-1,0,45.57909,87.58265,0,0,0,39.91938,47.978,45.57909,0,0,112.2559,217.7279,0,8.058617,-8.058617,305.011,72.62151,0.1093457,50.137,31.9355,0,257.6472
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,56.56853,57.37052,39.10323,31.32531,31.32531,0,-1,0,31.32531,180.5841,0,0,0,56.56853,32.97401,31.32531,0,0,121.21,209.6693,23.59452,0,23.59452,327.3947,77.95097,0.1093191,34.45784,45.25483,0,266.2378
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,47.18721,56.80009,41.62104,0,0,0,-1,0,0,0,0,0,0,47.18721,0,0,0,0,97.61543,230.9043,47.18721,0,47.18721,372.1604,88.60945,0.1092658,0,37.74977,0,278.0916
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,49.33613,60.18734,43.94576,21.11104,21.11104,0,-1,0,21.11104,233.6983,0,0,0,49.33613,22.22214,21.11104,0,0,50.42822,273.3728,27.11399,0,27.11399,397.883,94.73386,0.1092353,23.22214,39.4689,0,322.709
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,55.99936,64.22743,45.26645,36.87745,36.87745,0,-1,0,36.87745,151.8526,0,0,0,55.99936,38.81836,36.87745,0,0,23.31423,297.7754,17.18099,0,17.18099,414.1823,98.61465,0.1092159,40.56519,44.79948,0,353.7748
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,39.8631,58.55207,45.57538,33.21154,33.21154,0,-1,0,33.21154,120.0279,0,0,0,39.8631,34.95951,33.21154,0,0,6.133241,313.2383,4.903589,0,4.903589,418.8343,99.72225,0.1092104,36.53269,31.89048,0,353.1014
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,29.04883,55.11546,45.87659,39.78477,39.78477,0,-1,0,39.78477,73.01495,0,0,0,29.04883,41.8787,39.78477,0,0,1.229651,317.6516,0,12.82987,-12.82987,405.3104,96.50229,0.1092104,43.76324,23.23906,0,346.7004
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,11.31065,48.22509,44.78761,66.17151,66.17151,0,-1,0,66.17151,17.09292,0,1.421085E-14,4.088659,11.31065,69.65422,66.17151,0,0,15.48507,304.8217,0,58.34357,-58.34357,343.8109,81.85957,0.1092104,72.78866,9.048516,0,316.1323
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,42.11533,42.11533,62.20202,62.20202,0,-1,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,80.31126,246.4781,0,65.47581,-65.47581,274.7933,65.42685,0.1092104,68.42222,0,0,246.4781
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,39.57436,39.57436,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,153.0621,181.0023,0,72.31579,-72.31579,198.5658,47.27748,0.1092104,93.57455,0,0,181.0023
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,37.58173,37.58173,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,233.413,108.6865,0,22.99474,-22.99474,174.3272,41.50639,0.1092104,24.0295,0,0,108.6865
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,35.79765,35.79765,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,258.9627,85.69176,0,28.77837,-28.77837,143.9921,34.28378,0.1092104,30.07339,0,0,85.69176
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,34.03672,34.03672,32.82805,32.82805,0,-1,0,32.82805,0,0,7.105427E-15,0,0,34.55585,32.82805,0,0,290.9387,56.91339,0,34.55585,-34.55585,107.5671,25.61116,0.1092104,36.11086,0,0,56.91339
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,32.60791,32.60791,11.88095,11.88095,0,-1,0,11.88095,0,0,1.776357E-15,0,0,12.50626,11.88095,0,0,329.3341,22.35754,0,12.50626,-12.50626,94.38433,22.47241,0.1092104,13.06904,0,0,22.35754
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,31.47258,31.47258,9.428131,9.358715,0,-1,0,9.358715,0,0,0.06941587,1.012229,0,9.851279,9.358715,0,0,343.2299,9.851279,0,9.851279,-9.851279,84.00017,20,0.1092104,10.37094,0,0,9.851279
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,30.3218,30.3218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092104,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,29.34866,29.34866,11.35733,0,0,-1,0,0,0,0,11.35733,12.49307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092104,12.49307,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,28.43731,28.43731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092104,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,27.47962,27.47962,10.4348,0,0,-1,0,0,0,0,10.4348,11.47828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092104,11.47828,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,26.67639,26.67639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092104,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,25.98129,25.98129,28.65167,28.65167,81,0,22.761,28.65167,0,0,0,0,0,0,0,52.34833,49.73091,354.1758,0,49.73091,0,49.73091,131.179,31.23305,0.1093061,31.51684,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,16.91963,29.87394,25.28619,31.76462,31.76462,81,0,22.761,31.76462,53.26565,0,0,0,16.91963,0,0,49.23539,46.77362,304.4449,44.75782,63.69324,0,63.69324,191.6038,45.61985,0.1094104,34.94108,13.5357,81,61.67745
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,48.36919,41.11075,27.06256,26.49319,26.49319,81,0,22.761,26.49319,182.5721,-7.105427E-15,0,0,48.36919,0,0,54.50681,51.78147,240.7516,102.0817,100.1507,0,100.1507,286.615,68.24154,0.1094734,29.14251,38.69535,81,150.4509
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,72.27397,54.03923,31.21771,14.21519,14.21519,0,-1,0,14.21519,508.4278,0,0,0,72.27397,14.96336,14.21519,0,0,140.601,192.2173,57.31061,0,57.31061,340.9846,81.18666,0.1094088,15.63671,57.81918,0,264.4913
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,77.65657,61.26818,35.51188,18.08366,18.08366,0,-1,0,18.08366,429.4296,0,0,0,77.65657,19.03543,18.08366,0,0,83.29038,243.7969,58.62114,0,58.62114,396.5975,94.4278,0.1093429,19.89202,62.12526,0,321.4535
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,76.69247,64.98606,38.87925,0,0,0,-1,0,0,0,52.02322,0,0,76.69247,0,0,0,0,24.66924,296.5559,24.66924,0,24.66924,420.0009,100,0.1093151,0,61.35397,0,373.2484
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,65.5698,63.49185,41.40478,40.18011,40.18011,0,-1,0,40.18011,163.1897,23.27495,0,0,65.5698,42.29485,40.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.1093151,44.19812,52.45584,0,384.328
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,74.36829,69.98332,43.74495,0,0,0,-1,0,0,0,74.36829,0,0,74.36829,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093151,0,59.49464,0,393.1265
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,72.35201,70.77018,45.09653,28.38495,28.38495,0,-1,0,28.38495,254.8957,42.47312,0,0,72.35201,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.1093151,31.22344,57.88161,0,391.1102
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,57.34698,64.90848,45.39775,0.1586708,0.1586708,0,-1,0,0.1586708,36142.12,57.17997,0,0,57.34698,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.1093151,0.1745379,45.87759,0,376.1052
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,27.51665,54.45843,45.7453,17.07335,17.07335,0,-1,0,17.07335,161.1673,9.544706,0,0,27.51665,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1093151,18.78068,22.01332,0,346.2749
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,13.09524,48.64707,44.65631,0,0,0,-1,0,0,0,13.09524,0,0,13.09524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093151,0,10.4762,0,331.8535
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,41.96859,41.96859,12.36464,12.36464,0,-1,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.1093151,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,39.42761,39.42761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.1093151,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,37.45044,37.45044,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.1093151,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,35.66635,35.66635,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.1093151,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,33.90543,33.90543,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.1093151,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,32.47661,32.47661,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.1093151,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,31.34128,31.34128,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.1093151,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,30.21368,30.21368,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.1093151,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,29.21737,29.21737,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.1093151,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,28.30601,28.30601,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.1093151,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,27.32515,27.32515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1093151,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,26.54509,26.54509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1093151,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,25.84999,25.84999,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.1093151,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.172043,27.60867,25.15489,87.01574,87.01574,20.25,0,7.39125,87.01574,10.54067,0,0,0,9.172043,70.27973,66.76574,0,0,222.7313,118.3001,0,61.10769,-61.10769,144.2862,34.3538,0.1093151,95.71732,7.337634,81,127.4721
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,26.61152,34.32772,26.91581,0,0,72.31579,0,20.56389,0,0,0,0,0,26.61152,0,0,72.31579,68.7,290.6287,57.19239,95.31152,0,95.31152,234.7067,55.88243,0.1093585,0,21.28922,81,83.80391
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,25.70728,38.38045,31.04007,0.467431,0.467431,0,-1,0,0.467431,5499.696,0,0,0,25.70728,0.4920326,0.467431,0,0,195.3172,142.9728,25.21525,0,25.21525,258.628,61.57796,0.1093301,0.514174,20.56582,0,168.68
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,32.11917,44.87201,35.3188,40.32988,40.32988,0,-1,0,40.32988,79.64114,0,7.105427E-15,0,32.11917,42.4525,40.32988,0,0,170.1019,165.6665,0,10.33333,-10.33333,247.7357,58.98457,0.1093301,44.36287,25.69534,0,197.7857
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,60.4158,58.29588,38.663,7.42197,7.42197,0,-1,0,7.42197,814.013,0,0,0,60.4158,7.8126,7.42197,0,0,181.5834,155.3332,52.6032,0,52.6032,297.6395,70.8664,0.1092711,8.164167,48.33264,0,215.749
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,55.86545,59.50952,41.20398,17.22179,17.22179,0,-1,0,17.22179,324.3882,0,0,0,55.86545,18.1282,17.22179,0,0,128.9802,202.676,37.73725,0,37.73725,333.4402,79.39036,0.1092288,18.94397,44.69236,0,258.5415
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,77.56585,71.15261,43.55187,22.26594,22.26594,0,-1,0,22.26594,348.3611,0,0,0,77.56585,23.43783,22.26594,0,0,91.24296,236.6396,54.12803,0,54.12803,384.7905,91.61661,0.1091682,24.49253,62.05268,0,314.2054
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,61.97969,66.15415,44.88028,0,0,0,-1,0,0,0,24.86476,0,0,61.97969,0,0,0,0,37.11493,285.3548,37.11493,0,37.11493,420.0009,100,0.1091267,0,49.58376,0,347.3345
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,60.8024,66.08775,45.22783,8.093096,8.093096,0,-1,0,8.093096,751.2873,52.28335,0,0,60.8024,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.1091267,8.902405,48.64192,0,379.5606
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,41.76094,59.23338,45.57538,17.33651,17.33651,0,-1,0,17.33651,240.8843,23.51198,0,0,41.76094,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.1091267,19.07016,33.40876,0,360.5192
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,14.68058,48.97764,44.49411,0,0,0,-1,0,0,0,14.68058,0,0,14.68058,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1091267,0,11.74447,0,333.4388
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,41.81412,41.81412,13.21845,13.21845,0,-1,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.1091267,14.54029,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,39.27314,39.27314,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.1091267,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,37.29597,37.29597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.1091267,0,0,0,250.371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,35.53505,35.53505,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.1091267,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,33.77413,33.77413,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.1091267,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,32.34531,32.34531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.1091267,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,31.23316,31.23316,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.1091267,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,30.08238,30.08238,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.1091267,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,29.08607,29.08607,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.1091267,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,28.17472,28.17472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1091267,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,27.19385,27.19385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1091267,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,26.4138,26.4138,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.1091267,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,25.7187,25.7187,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.1091267,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,29.60023,33.18794,25.00043,0,0,0,0,0,0,0,0,0,0,29.60023,0,0,0,0,328.9613,22.69302,29.60023,0,29.60023,136.002,32.38135,0.1090936,0,23.68018,0,52.29325
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,47.40746,40.47556,26.76134,3.363079,3.363079,0,0,0,3.363079,1409.645,0,0,0,47.40746,3.540083,3.363079,0,0,299.3611,49.33323,43.86738,0,43.86738,177.6182,42.28996,0.1090446,3.699387,37.92597,0,96.74068
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,79.40779,56.33338,30.87016,8.28118,8.28118,0,-1,0,8.28118,958.8946,0,0,0,79.40779,8.717032,8.28118,0,0,255.4937,88.81387,70.69076,0,70.69076,244.6813,58.25735,0.1089657,9.109299,63.52623,0,168.2216
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,82.96411,62.94139,35.10254,46.16375,46.16375,0,-1,0,46.16375,179.717,0,0,0,82.96411,48.59342,46.16375,0,0,184.803,152.4355,34.37069,0,34.37069,277.2882,66.02087,0.1089274,50.78012,66.37129,0,235.3997
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,69.21723,61.42968,38.44675,0,0,0,-1,0,0,0,0,0,0,69.21723,0,0,0,0,150.4323,183.3692,69.21723,0,69.21723,342.9535,81.65543,0.1088503,0,55.37378,0,252.5864
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,51.4865,57.64492,40.98772,12.33346,12.33346,0,-1,0,12.33346,417.4539,0,0,0,51.4865,12.98259,12.33346,0,0,81.21506,245.6647,38.50391,0,38.50391,379.4815,90.35255,0.1088075,13.5668,41.1892,0,297.1512
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,55.1419,61.67632,43.33562,23.38935,23.38935,0,-1,0,23.38935,235.7565,0,0,0,55.1419,24.62037,23.38935,0,0,42.71115,280.3182,30.52154,0,30.52154,408.4368,97.24665,0.1087735,25.72828,44.11352,0,335.4601
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,58.14304,64.41556,44.70265,10.43606,10.43606,0,-1,0,10.43606,557.1357,34.9681,0,0,58.14304,10.98533,10.43606,0,0,12.18961,307.7876,12.18961,0,12.18961,420.0009,100,0.10876,11.47967,46.51443,0,365.9306
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,42.43153,58.89544,45.0502,65.50343,65.50343,0,-1,0,65.50343,64.77757,0,0,3.353766,42.43153,68.95097,65.50343,0,0,0,318.7582,0,26.51944,-26.51944,392.0469,93.34431,0.10876,72.05376,33.94522,0,361.1898
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,19.44914,51.43391,45.39775,5.89173,5.89173,0,-1,0,5.89173,330.1091,0,0,0,19.44914,6.201821,5.89173,0,0,29.46605,292.2388,13.24732,0,13.24732,404.6144,96.33657,0.1087453,6.480904,15.55931,0,311.6879
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,15.54772,49.08355,44.33193,23.10464,23.10464,0,-1,0,23.10464,67.29262,0,3.552714E-15,0,15.54772,24.32067,23.10464,0,0,16.21873,304.1614,0,8.772955,-8.772955,395.3669,94.13479,0.1087453,25.4151,12.43817,0,319.7091
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,41.64421,41.64421,41.77231,41.77231,0,-1,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,25.96646,295.3884,0,43.97086,-43.97086,349.0175,83.09925,0.1087453,45.94954,0,0,295.3884
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,39.10323,39.10323,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,74.82297,251.4176,0,27.87476,-27.87476,319.6349,76.10341,0.1087453,29.12913,0,0,251.4176
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,37.16467,37.16467,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,105.7949,223.5428,0,9.385962,-9.385962,309.7413,73.74778,0.1087453,9.808331,0,0,223.5428
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,35.38831,35.38831,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,116.2238,214.1568,0,26.38871,-26.38871,281.9251,67.1249,0.1087453,27.5762,0,0,214.1568
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,33.65056,33.65056,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,145.5446,187.7681,0,26.02892,-26.02892,254.4883,60.59232,0.1087453,27.20023,0,0,187.7681
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,32.21402,32.21402,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,174.4656,161.7392,0,26.10345,-26.10345,226.9728,54.04103,0.1087453,27.27811,0,0,161.7392
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,31.08641,31.08641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.4694,135.6357,0,0,0,226.9728,54.04103,0.1087453,0,0,0,135.6357
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,29.93563,29.93563,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,203.4694,135.6357,0,45.60244,-45.60244,178.9036,42.59601,0.1087453,47.65455,0,0,135.6357
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,28.9316,28.9316,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,254.1388,90.03331,0,4.599723,-4.599723,174.0551,41.4416,0.1087453,4.806711,0,0,90.03331
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,27.99708,27.99708,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,259.2496,85.43359,0,2.946573,-2.946573,170.9491,40.70209,0.1087453,3.079169,0,0,85.43359
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,27.02394,27.02394,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,262.5236,82.48701,0,43.28133,-43.28133,125.3266,29.83961,0.1087453,45.22898,0,0,82.48701
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,26.23616,26.23616,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,310.6139,39.20568,0,4.401433,-4.401433,120.6871,28.73496,0.1087453,4.599498,0,0,39.20568
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,25.54106,25.54106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,315.5044,34.80425,0,0,0,120.6871,28.73496,0.1087453,0,0,0,34.80425
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.06017,28.91397,24.85368,34.43555,34.43555,81,0,22.761,34.43555,43.73437,0,0,0,15.06017,0,0,46.56445,44.23622,315.5044,34.80425,59.2964,0,59.2964,176.9406,42.12862,0.1088538,37.87911,12.04814,81,49.86443
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.21694,30.75473,26.60688,31.30779,31.30779,81,0,22.761,31.30779,48.60433,0,0,0,15.21694,0,0,49.69221,47.2076,256.208,88.17101,62.42455,0,62.42455,236.1617,56.22886,0.1089587,34.43856,12.17355,81,103.3879
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,18.08067,35.74908,30.66935,0,0,0,-1,0,0,0,0,0,0,18.08067,0,0,0,0,193.7835,144.3531,18.08067,0,18.08067,253.3145,60.31286,0.1089386,0,14.46453,0,162.4338
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,22.56818,41.4551,34.88629,28.0141,28.0141,0,-1,0,28.0141,80.56006,0,0,0,22.56818,29.48853,28.0141,0,0,175.7028,160.6257,0,6.920353,-6.920353,246.0198,58.57603,0.1089386,30.81552,18.05454,0,183.1939
