Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,53.20813,55.15797,38.2305,39.33683,39.33683,0,-1,0,39.33683,135.2629,0,0,0,53.20813,41.40719,39.33683,0,0,183.3921,153.7054,11.80094,0,11.80094,257.2152,61.24159,0.1089255,43.27051,42.56651,0,206.9135
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,55.07483,58.72071,40.77147,7.165146,7.165146,0,-1,0,7.165146,768.649,0,0,0,55.07483,7.542259,7.165146,0,0,171.5911,164.3262,47.53257,0,47.53257,302.3085,71.97808,0.1088727,7.88166,44.05986,0,219.401
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,42.76107,56.92487,43.15798,61.95529,61.95529,0,-1,0,61.95529,69.01924,0,0,0,42.76107,65.21609,61.95529,0,0,124.0586,207.1055,0,22.45502,-22.45502,278.6389,66.34245,0.1088727,68.15083,34.20886,0,249.8666
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,72.88634,70.30926,44.53273,38.33999,38.33999,0,-1,0,38.33999,190.1053,0,0,0,72.88634,40.35789,38.33999,0,0,149.0086,184.6505,32.52845,0,32.52845,309.4981,73.68987,0.1088366,42.17399,58.30907,0,257.5368
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,32.68066,55.28616,44.88028,27.5764,27.5764,0,-1,0,27.5764,118.5095,0,0,0,32.68066,29.02779,27.5764,0,0,116.4801,213.9261,3.652867,0,3.652867,312.9635,74.51497,0.1088326,30.33404,26.14453,0,246.6068
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,28.97869,54.40036,45.22783,18.9676,18.9676,0,-1,0,18.9676,152.7799,0,0,0,28.97869,19.9659,18.9676,0,0,112.8273,217.2137,9.01279,0,9.01279,321.5138,76.55074,0.1088226,20.86436,23.18295,0,246.1924
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,11.64959,47.71397,44.18518,21.47532,21.47532,0,-1,0,21.47532,54.24642,0,3.552714E-15,0,11.64959,22.60559,21.47532,0,0,103.8145,225.3252,0,10.95601,-10.95601,309.9651,73.80107,0.1088226,23.62285,9.319672,0,236.9748
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,41.51291,41.51291,53.59414,53.59414,0,-1,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,115.9878,214.3692,0,56.41488,-56.41488,250.4986,59.64241,0.1088226,58.95355,0,0,214.3692
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,38.94876,38.94876,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,178.671,157.9543,0,14.66564,-14.66564,235.0397,55.96172,0.1088226,15.32559,0,0,157.9543
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,37.01793,37.01793,51.16391,51.16391,0,-1,0,51.16391,0,0,0,0,0,53.85675,51.16391,0,0,194.9662,143.2887,0,53.85675,-53.85675,178.2697,42.44508,0.1088226,56.2803,0,0,143.2887
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,35.25701,35.25701,2.306085,2.306085,0,-1,0,2.306085,0,0,4.440892E-16,0,0,2.427458,2.306085,0,0,254.807,89.43191,0,2.427458,-2.427458,175.7109,41.83585,0.1088226,2.536694,0,0,89.43191
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,33.49609,33.49609,10.89726,10.89726,0,-1,0,10.89726,0,0,1.776357E-15,0,0,11.4708,10.89726,0,0,257.5042,87.00445,0,11.4708,-11.4708,163.6196,38.95698,0.1088226,11.98698,0,0,87.00445
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,32.05955,32.05955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.2495,75.53365,0,0,0,163.6196,38.95698,0.1088226,0,0,0,75.53365
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,30.95511,30.95511,2.163113,2.163113,0,-1,0,2.163113,0,0,0,0,0,2.276961,2.163113,0,0,270.2495,75.53365,0,2.276961,-2.276961,161.2195,38.38552,0.1088226,2.379425,0,0,75.53365
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,29.80434,29.80434,28.98515,28.98515,0,-1,0,28.98515,0,0,3.552714E-15,0,0,30.51068,28.98515,0,0,272.7795,73.2567,0,30.51068,-30.51068,129.0584,30.72813,0.1088226,31.88367,0,0,73.2567
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,28.78486,28.78486,11.01771,11.01771,0,-1,0,11.01771,0,0,1.776357E-15,0,0,11.59759,11.01771,0,0,306.6802,42.74601,0,11.59759,-11.59759,116.8335,27.81744,0.1088226,12.11948,0,0,42.74601
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,27.86578,27.86578,17.60294,17.60294,0,-1,0,17.60294,0,0,0,0,0,18.52941,17.60294,0,0,319.5664,31.14843,0,18.52941,-18.52941,97.30177,23.16704,0.1088226,19.36324,0,0,31.14843
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,26.89264,26.89264,25.18182,11.98806,0,-1,0,11.98806,0,0,13.19376,15.71194,0,12.61901,11.98806,0,0,340.1547,12.61901,0,12.61901,-12.61901,84.00017,20,0.1088226,27.7,0,0,12.61901
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,26.08941,26.08941,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.1089301,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,25.39432,25.39432,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.1090029,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,25.2327,31.61266,24.69921,28.31039,28.31039,81,0,22.761,28.31039,89.12876,0,0,0,25.2327,0,0,52.68961,50.05513,225.6106,115.7087,75.28783,0,75.28783,277.3922,66.04562,0.1090931,31.14143,20.18616,81,140.9414
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,46.95175,39.97714,26.43697,92.73177,92.73177,81,0,22.761,92.73177,50.63178,0,0,0,46.95175,12.34923,11.73177,0,0,150.3228,183.4677,34.60252,0,34.60252,310.219,73.86151,0.1091486,102.0049,37.5614,81,230.4195
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,75.4053,54.36094,30.49944,38.32413,38.32413,0,-1,0,38.32413,196.7567,0,0,0,75.4053,40.34119,38.32413,0,0,115.7203,214.61,35.06411,0,35.06411,343.4837,81.78167,0.1091097,42.15654,60.32424,0,290.0153
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,82.97884,62.43967,34.69321,5.548999,5.548999,0,-1,0,5.548999,1495.384,0,0,0,82.97884,5.841052,5.548999,0,0,80.65614,246.1677,77.13779,0,77.13779,416.663,99.20528,0.1090243,6.103899,66.38306,0,329.1465
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,84.57822,67.2786,38.01424,15.14284,15.14284,0,-1,0,15.14284,558.5359,65.12003,0,0,84.57822,15.93984,15.14284,0,0,3.518357,315.5917,3.518357,0,3.518357,420.0009,100,0.1090204,16.65713,67.66257,0,400.1699
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,79.42728,68.22445,40.55522,17.25816,17.25816,0,-1,0,17.25816,460.2304,61.2608,0,0,79.42728,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.1090204,18.98397,63.54182,0,398.1855
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,82.61546,72.69806,42.9649,18.40044,18.40044,0,-1,0,18.40044,448.9862,63.24657,0,0,82.61546,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.1090204,20.24049,66.09237,0,401.3737
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,64.24854,66.42749,44.33193,0,0,0,-1,0,0,0,64.24854,0,0,64.24854,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1090204,0,51.39883,0,383.0067
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,58.58947,64.59157,44.70265,19.73977,19.73977,0,-1,0,19.73977,296.8093,37.81076,0,0,58.58947,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.1090204,21.71375,46.87157,0,377.3477
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,39.29438,57.82484,45.09653,0,0,0,-1,0,0,0,39.29438,0,0,39.29438,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1090204,0,31.4355,0,358.0526
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,12.47372,47.78778,44.00755,9.216132,9.216132,0,-1,0,9.216132,135.3466,2.772532,0,0,12.47372,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.1090204,10.13775,9.978979,0,331.232
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,41.33527,41.33527,20.44757,20.44757,0,-1,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.1090204,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,38.7943,38.7943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1090204,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,36.86346,36.86346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1090204,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,35.07938,35.07938,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.1090204,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,33.34163,33.34163,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.1090204,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,31.91281,31.91281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.1090204,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,30.80065,30.80065,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.1090204,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,29.64987,29.64987,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.1090204,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,28.63039,28.63039,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.1090204,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,27.71904,27.71904,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.1090204,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,26.71501,26.71501,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.1090204,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,25.91178,25.91178,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.1090204,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,25.21668,25.21668,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.1090204,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.63848,28.73326,24.52158,47.06517,47.06517,0,0,0,47.06517,33.22729,0,0,0,15.63848,49.54229,47.06517,0,0,239.9289,102.8222,0,33.9038,-33.9038,156.6465,37.29672,0.1090204,51.77169,12.51079,0,118.4607
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,21.87043,32.27551,26.25933,35.02926,35.02926,0,0,0,35.02926,62.43476,0,7.105427E-15,0,21.87043,36.87291,35.02926,0,0,277.5998,68.91839,0,15.00247,-15.00247,140.8325,33.53149,0.1090204,38.53219,17.49635,0,90.78882
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,36.15725,40.77817,30.29863,26.49961,26.49961,0,-1,0,26.49961,136.4444,0,0,0,36.15725,27.89433,26.49961,0,0,294.2692,53.91591,8.262919,0,8.262919,148.6714,35.39789,0.1090113,29.14957,28.9258,0,90.07316
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,69.13177,56.69093,34.46923,45.16332,45.16332,0,-1,0,45.16332,153.0706,0,0,0,69.13177,47.54034,45.16332,0,0,286.0063,61.35254,21.59143,0,21.59143,169.1548,40.27488,0.1089874,49.67965,55.30542,0,130.4843
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,76.11749,63.42624,37.79799,11.99355,11.99355,0,-1,0,11.99355,634.6534,0,0,0,76.11749,12.62479,11.99355,0,0,264.4149,80.78483,63.49269,0,63.49269,229.3893,54.61639,0.1089172,13.19291,60.89399,0,156.9023
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,71.30184,64.56126,40.36213,2.701824,2.701824,0,-1,0,2.701824,2639.027,0,0,0,71.30184,2.844025,2.701824,0,0,200.9222,137.9283,68.45782,0,68.45782,294.3341,70.07941,0.1088416,2.972006,57.04147,0,209.2301
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,80.59764,71.50154,42.74864,32.71441,32.71441,0,-1,0,32.71441,246.3674,0,0,0,80.59764,34.43622,32.71441,0,0,132.4644,199.5403,46.16142,0,46.16142,338.1267,80.50619,0.1087907,35.98585,64.47811,0,280.1379
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,69.59609,68.41689,44.13884,2.932674,2.932674,0,-1,0,2.932674,2373.128,0,0,0,69.59609,3.087025,2.932674,0,0,86.30296,241.0856,66.50907,0,66.50907,401.2227,95.52902,0.1087175,3.225941,55.67688,0,310.6817
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,40.99815,57.81174,44.53273,11.88203,11.88203,0,-1,0,11.88203,345.0433,8.696866,0,0,40.99815,12.5074,11.88203,0,0,19.79389,300.9437,19.79389,0,19.79389,420.0009,100,0.1086957,13.07023,32.79852,0,341.9419
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,31.00303,54.75554,44.9189,0,0,0,-1,0,0,0,31.00303,0,0,31.00303,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1086957,0,24.80242,0,349.7613
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,13.72287,48.01808,43.85308,25.98843,25.98843,0,-1,0,25.98843,52.80375,0,3.552714E-15,0,13.72287,27.35624,25.98843,0,0,0,318.7582,0,13.63338,-13.63338,405.63,96.57838,0.1086957,28.58727,10.97829,0,332.4811
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,41.18081,41.18081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.14819,305.1248,0,0,0,405.63,96.57838,0.1086957,0,0,0,305.1248
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,38.63983,38.63983,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,15.14819,305.1248,0,59.15674,-59.15674,343.2733,81.73158,0.1086957,61.81879,0,0,305.1248
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,36.68583,36.68583,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,80.87791,245.9681,0,49.75333,-49.75333,290.8287,69.24479,0.1086957,51.99223,0,0,245.9681
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,34.92491,34.92491,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,136.1594,196.2148,0,42.26282,-42.26282,246.2798,58.63793,0.1086957,44.16464,0,0,196.2148
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,33.18716,33.18716,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,183.1181,153.952,0,22.23069,-22.23069,222.8466,53.0586,0.1086957,23.23108,0,0,153.952
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,31.75834,31.75834,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,207.8188,131.7213,0,8.416658,-8.416658,213.9746,50.94624,0.1086957,8.795408,0,0,131.7213
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,30.63074,30.63074,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,217.1707,123.3046,0,34.64315,-34.64315,177.4576,42.25171,0.1086957,36.20209,0,0,123.3046
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,29.47996,29.47996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.6631,88.66146,0,0,0,177.4576,42.25171,0.1086957,0,0,0,88.66146
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,28.47593,28.47593,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,255.6631,88.66146,0,21.78141,-21.78141,154.4979,36.78515,0.1086957,22.76157,0,0,88.66146
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,27.56457,27.56457,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,279.8646,66.88005,0,48.76455,-48.76455,103.0956,24.54652,0.1086957,50.95896,0,0,66.88005
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,26.56826,26.56826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.0475,18.1155,0,0,0,103.0956,24.54652,0.1086957,0,0,0,18.1155
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,25.76504,25.76504,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,334.0475,18.1155,0,11.22157,-11.22157,91.26701,21.7302,0.1086957,11.72654,0,0,18.1155
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,25.06993,25.06993,29.68424,29.68424,23.13501,0,8.121157,29.68424,0,0,0,0,0,6.893929,6.549232,0,0,346.5159,6.893929,0,6.893929,-6.893929,84.00017,20,0.1086957,32.65266,0,81,6.893929
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.765656,25.63506,24.37484,0,0,72.31579,0,20.56389,0,0,0,0,0,4.765656,0,0,72.31579,68.7,354.1758,0,73.46566,0,73.46566,153.6958,36.59417,0.108763,0,3.812525,81,4.765656
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,24.48376,32.84778,26.08941,22.64405,22.64405,81,0,22.761,22.64405,108.1245,0,0,0,24.48376,0,0,58.35595,55.43815,280.7101,66.11909,79.92191,0,79.92191,229.5164,54.64665,0.1088477,24.90845,19.58701,81,90.60284
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,39.19837,41.51944,30.10555,41.44706,41.44706,0,-1,0,41.44706,94.57453,0,0,0,39.19837,43.62849,41.44706,0,0,200.7882,138.0488,0,4.430121,-4.430121,224.8466,53.53481,0.1088477,45.59177,31.35869,0,177.2472
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,34.49778,44.48861,34.25298,0,0,0,-1,0,0,0,0,0,0,34.49778,0,0,0,0,205.7106,133.6187,34.49778,0,34.49778,257.5741,61.32705,0.1088098,0,27.59823,0,168.1165
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,45.81807,51.83978,37.58173,6.155505,6.155505,0,-1,0,6.155505,744.3429,0,0,0,45.81807,6.479479,6.155505,0,0,171.2128,164.6667,39.33859,0,39.33859,294.894,70.21271,0.1087666,6.771056,36.65445,0,210.4848
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,39.16066,52.36703,40.13816,0,0,0,-1,0,0,0,0,0,0,39.16066,0,0,0,0,131.8742,200.0714,39.16066,0,39.16066,332.045,79.05818,0.1087236,0,31.32853,0,239.2321
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,38.54156,54.78656,42.55556,0,0,0,-1,0,0,0,0,0,0,38.54156,0,0,0,0,92.71357,235.316,38.54156,0,38.54156,368.6088,87.76382,0.1086813,0,30.83325,0,273.8576
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,21.23376,50.49527,43.94576,53.20879,53.20879,0,-1,0,53.20879,39.90648,0,7.105427E-15,0,21.23376,56.00925,53.20879,0,0,54.17201,270.0034,0,34.7755,-34.7755,331.9522,79.03607,0.1086813,58.52967,16.987,0,291.2372
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,36.79663,56.11382,44.33193,20.07157,20.07157,0,-1,0,20.07157,183.3272,0,0,0,36.79663,21.12796,20.07157,0,0,92.81145,235.2279,15.66867,0,15.66867,346.8168,82.57526,0.1086641,22.07872,29.43731,0,272.0246
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,25.05884,52.58556,44.74899,20.935,20.935,0,-1,0,20.935,119.6983,0,0,0,25.05884,22.03684,20.935,0,0,77.14278,249.3297,3.022,0,3.022,349.6837,83.25786,0.1086608,23.0285,20.04708,0,274.3886
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,7.317139,45.87349,43.68317,36.77625,36.77625,0,-1,0,36.77625,19.89637,0,0,0,7.317139,38.71185,36.77625,0,0,74.12078,252.0495,0,31.39471,-31.39471,316.5908,75.3786,0.1086608,40.45388,5.853711,0,259.3667
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,41.01089,41.01089,9.52608,9.52608,0,-1,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,109.0038,220.6548,0,10.02745,-10.02745,306.0209,72.86198,0.1086608,10.47869,0,0,220.6548
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,38.46992,38.46992,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,120.1454,210.6274,0,8.850025,-8.850025,296.6922,70.64085,0.1086608,9.248276,0,0,210.6274
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,36.53909,36.53909,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,129.9788,201.7773,0,17.18876,-17.18876,278.5736,66.32692,0.1086608,17.96225,0,0,201.7773
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,34.77816,34.77816,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,149.0774,184.5886,0,50.30421,-50.30421,225.5483,53.70187,0.1086608,52.5679,0,0,184.5886
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,33.01725,33.01725,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,204.9709,134.2844,0,27.2881,-27.2881,196.7841,46.85327,0.1086608,28.51607,0,0,134.2844
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,31.58071,31.58071,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,235.2911,106.9963,0,5.572827,-5.572827,190.9099,45.45464,0.1086608,5.823605,0,0,106.9963
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,30.47627,30.47627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.4831,101.4234,0,0,0,190.9099,45.45464,0.1086608,0,0,0,101.4234
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,29.32549,29.32549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.4831,101.4234,0,0,0,190.9099,45.45464,0.1086608,0,0,0,101.4234
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,28.30601,28.30601,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,241.4831,101.4234,0,0.04300244,-0.04300244,190.8645,45.44384,0.1086608,0.04493755,0,0,101.4234
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,27.39466,27.39466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.5309,101.3804,0,0,0,190.8645,45.44384,0.1086608,0,0,0,101.3804
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,26.39063,26.39063,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,241.5309,101.3804,0,39.89987,-39.89987,148.8064,35.43002,0.1086608,41.69537,0,0,101.3804
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,25.5874,25.5874,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,285.8641,61.48056,0,13.54132,-13.54132,134.5326,32.0315,0.1086608,14.15068,0,0,61.48056
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,24.91547,24.91547,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,300.91,47.93925,0,12.81022,-12.81022,121.0294,28.81647,0.1086608,13.38668,0,0,47.93925
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.73215,24.91666,24.1972,26.63395,26.63395,0,0,0,26.63395,10.25815,0,3.552714E-15,0,2.73215,28.03574,26.63395,0,0,315.1436,35.12903,0,25.30359,-25.30359,94.35709,22.46593,0.1086608,29.29735,2.185719,0,37.86118
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,15.78657,30.20066,25.91178,43.71387,43.71387,20.25,0,7.39125,43.71387,36.11341,0,0,0,15.78657,24.69882,23.46388,0,0,343.2586,9.82544,0,8.912246,-8.912246,84.96276,20.22919,0.1086608,48.08526,12.62926,81,25.61201
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,9.655849,32.5734,29.91246,32.59785,10.04059,0,-1,0,10.04059,96.16814,0,22.55726,33.15549,9.655849,10.56904,10.04059,0,0,353.1611,0.9131942,0,0.9131942,-0.9131942,84.00017,20,0.1086608,35.85763,7.724679,0,10.56904
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,43.33421,47.13752,34.05989,25.11077,25.11077,0,-1,0,25.11077,172.5722,0,0,19.38835,43.33421,26.43239,25.11077,0,0,354.1758,0,16.90182,0,16.90182,100.0346,23.81772,0.1086423,27.62185,34.66737,0,43.33421
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,61.57484,57.23055,37.36548,0,0,0,-1,0,0,0,0,0,0,61.57484,0,0,0,0,337.274,15.21164,61.57484,0,61.57484,158.4497,37.72604,0.1085748,0,49.25987,0,76.78648
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,34.71767,50.64072,39.92191,31.7855,31.7855,0,-1,0,31.7855,109.2249,0,0,0,34.71767,33.45842,31.7855,0,0,275.6992,70.629,1.259253,0,1.259253,159.6443,38.01047,0.1085735,34.96405,27.77414,0,105.3467
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,28.28336,51.09784,42.33931,34.09183,34.09183,0,-1,0,34.09183,82.96227,0,0,0,28.28336,35.88614,34.09183,0,0,274.4399,71.76232,0,7.602779,-7.602779,151.6303,36.10237,0.1085735,37.50101,22.62669,0,100.0457
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,13.72184,47.90664,43.74495,22.67061,22.67061,0,-1,0,22.67061,60.527,0,3.552714E-15,0,13.72184,23.8638,22.67061,0,0,282.8874,64.15955,0,10.14196,-10.14196,140.9397,33.557,0.1085735,24.93768,10.97747,0,77.88139
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,22.4055,51.07619,44.13884,39.18512,39.18512,0,-1,0,39.18512,57.1786,0,7.105427E-15,0,22.4055,41.24749,39.18512,0,0,294.1563,54.01758,0,18.84199,-18.84199,121.0785,28.82816,0.1085735,43.10363,17.9244,0,76.42308
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,30.56807,54.23636,44.57135,0,0,0,-1,0,0,0,0,0,0,30.56807,0,0,0,0,315.0918,35.17559,30.56807,0,30.56807,150.0779,35.73277,0.10854,0,24.45445,0,65.74366
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,16.6495,48.57715,43.50553,11.94785,11.94785,0,-1,0,11.94785,139.3514,0,0,0,16.6495,12.57668,11.94785,0,0,284.5237,62.68685,4.072811,0,4.072811,153.9417,36.65272,0.1085356,13.14264,13.3196,0,79.33635
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,40.84098,40.84098,24.42048,24.42048,0,-1,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,280.4509,66.35238,0,25.70576,-25.70576,126.8455,30.20124,0.1085356,26.86252,0,0,66.35238
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,38.29228,38.29228,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,309.0129,40.64661,0,33.56816,-33.56816,91.46152,21.77651,0.1085356,35.07872,0,0,40.64661
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,36.36145,36.36145,39.46308,6.724537,0,-1,0,6.724537,0,0,32.73854,36.68485,0,7.07846,6.724537,0,0,346.3109,7.07846,0,7.07846,-7.07846,84.00017,20,0.1085356,43.40939,0,0,7.07846
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,34.60053,34.60053,25.59518,0,0,-1,0,0,0,0,25.59518,28.1547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085356,28.1547,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,32.86278,32.86278,34.06802,0,0,-1,0,0,0,0,34.06802,37.47483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085356,37.47483,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,31.43396,31.43396,30.50469,0,0,-1,0,0,0,0,30.50469,33.55516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085356,33.55516,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,30.3218,30.3218,4.759153,0,0,-1,0,0,0,0,4.759153,5.235068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085356,5.235068,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,29.14786,29.14786,37.04931,0,0,-1,0,0,0,0,37.04931,40.75424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085356,40.75424,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,28.15155,28.15155,13.80804,0,0,-1,0,0,0,0,13.80804,15.18884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085356,15.18884,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,27.21702,27.21702,21.01724,0,0,-1,0,0,0,0,21.01724,23.11897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085356,23.11897,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,26.23616,26.23616,8.690239,0,0,-1,0,0,0,0,8.690239,9.559262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085356,9.559262,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,25.4561,25.4561,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1086135,2.198697,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,24.761,24.761,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,285.4758,61.83,46.0437,0,46.0437,192.8556,45.91791,0.1087003,35.78625,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.15304,29.21576,24.04273,28.03706,28.03706,81,0,22.761,28.03706,68.3133,0,0,0,19.15304,0,0,52.96294,50.31479,239.4321,103.2693,69.46783,0,69.46783,258.7586,61.60906,0.1087961,30.84076,15.32243,81,122.4224
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,44.21328,38.39033,25.76504,46.16782,46.16782,81,0,22.761,46.16782,95.76645,0,0,0,44.21328,0,0,34.83218,33.09057,169.9643,165.7904,77.30385,0,77.30385,332.0955,79.07018,0.1088832,50.78461,35.37063,81,210.0037
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,55.40932,46.34866,29.71166,71.27563,68.7,0,-1,0,68.7,80.65404,0,2.575636,9.703199,55.40932,72.31579,68.7,0,0,92.66042,235.3638,0,16.90647,-16.90647,314.2745,74.8271,0.1088832,78.4032,44.32746,0,290.7732
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,83.57867,61.63464,33.84364,13.71824,13.71824,0,-1,0,13.71824,609.2524,0,0,0,83.57867,14.44025,13.71824,0,0,111.4454,218.4574,69.13843,0,69.13843,379.8649,90.44385,0.1088076,15.09006,66.86294,0,302.036
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,88.50359,67.90096,37.14151,7.374377,7.374377,0,-1,0,7.374377,1200.15,38.43412,0,0,88.50359,7.762502,7.374377,0,0,42.30696,280.6819,42.30696,0,42.30696,420.0009,100,0.1087614,8.111814,70.80287,0,369.1855
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,87.30548,70.66071,39.70565,0,0,0,-1,0,0,0,87.30548,0,0,87.30548,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087614,0,69.84438,0,406.0637
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,84.69975,72.59969,42.1385,25.538,25.538,0,-1,0,25.538,331.6616,57.81764,0,0,84.69975,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.1087614,28.0918,67.7598,0,403.458
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,80.56467,72.50591,43.55187,22.62712,22.62712,0,-1,0,22.62712,356.0536,56.74665,0,0,80.56467,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.1087614,24.88983,64.45173,0,399.3229
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,57.93488,63.48297,43.96893,27.36594,27.36594,0,-1,0,27.36594,211.7044,29.12863,0,0,57.93488,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.1087614,30.10253,46.3479,0,376.6931
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,39.02021,56.94226,44.37827,14.41576,14.41576,0,-1,0,14.41576,270.6774,23.84572,0,0,39.02021,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.1087614,15.85734,31.21617,0,357.7784
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,17.22984,48.60824,43.35879,60.5618,60.5618,0,-1,0,60.5618,28.45001,7.105427E-15,0,0,17.22984,63.74926,60.5618,0,0,0,318.7582,0,46.51943,-46.51943,370.9651,88.32484,0.1087614,66.61798,13.78387,0,335.9881
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,40.68651,40.68651,48.06817,48.06817,0,-1,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,51.68825,272.2388,0,50.59807,-50.59807,317.63,75.62604,0.1087614,52.87498,0,0,272.2388
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,38.14554,38.14554,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,107.9083,221.6407,0,19.62961,-19.62961,296.9386,70.69952,0.1087614,20.51294,0,0,221.6407
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,36.20698,36.20698,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,129.719,202.0111,0,47.35591,-47.35591,247.0211,58.81442,0.1087614,49.48692,0,0,202.0111
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,34.46923,34.46923,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,182.3367,154.6552,0,65.43311,-65.43311,178.0485,42.39242,0.1087614,68.37761,0,0,154.6552
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,32.73148,32.73148,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,255.0401,89.22209,0,42.14402,-42.14402,133.6248,31.81537,0.1087614,44.04051,0,0,89.22209
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,31.2795,31.2795,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,301.8669,47.07807,0,18.96838,-18.96838,113.6304,27.0548,0.1087614,19.82196,0,0,47.07807
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,30.15189,30.15189,34.50098,26.7042,0,-1,0,26.7042,0,0,7.796781,11.24688,0,28.10968,26.7042,0,0,322.9428,28.10968,0,28.10968,-28.10968,84.00017,20,0.1087614,37.95108,0,0,28.10968
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,29.00111,29.00111,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087614,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,27.99708,27.99708,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087614,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,27.06256,27.06256,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087614,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,26.08941,26.08941,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087614,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,25.32481,25.32481,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.1088322,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,24.62971,24.62971,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.1089244,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,28.86239,31.83781,23.91916,42.05618,42.05618,81,0,22.761,42.05618,68.62817,0,0,0,28.86239,0,0,38.94382,36.99663,267.3526,78.14085,65.85902,0,65.85902,228.8472,54.48732,0.1090236,46.2618,23.08991,81,107.0032
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,50.53451,40.23016,25.63374,20.9176,20.9176,81,0,22.761,20.9176,241.5885,0,0,0,50.53451,0,0,60.0824,57.07828,201.4936,137.414,107.6128,0,107.6128,330.9377,78.79453,0.1090772,23.00936,40.42761,81,187.9485
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,63.37811,48.91274,29.56491,81.0036,68.7,0,-1,0,68.7,92.25343,0,12.30361,20.40396,63.37811,72.31579,68.7,0,0,93.88082,234.2655,0,8.937685,-8.937685,321.5165,76.5514,0.1090772,89.10397,50.70248,0,297.6436
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,75.93455,58.33263,33.65056,51.49502,51.49502,0,-1,0,51.49502,147.46,0,0,0,75.93455,54.20529,51.49502,0,0,103.8116,225.3278,21.72926,0,21.72926,342.1307,81.45953,0.1090534,56.64453,60.74763,0,301.2624
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,88.18935,67.48397,36.92525,44.48769,44.48769,0,-1,0,44.48769,198.2331,0,0,0,88.18935,46.82915,44.48769,0,0,82.08233,244.8841,41.3602,0,41.3602,381.3684,90.80183,0.1090083,48.93646,70.55148,0,333.0735
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,74.84711,64.99232,39.51257,24.4846,24.4846,0,-1,0,24.4846,305.6906,8.351724,0,0,74.84711,25.77326,24.4846,0,0,40.72213,282.1083,40.72213,0,40.72213,420.0009,100,0.1089639,26.93306,59.87769,0,356.9554
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,85.70052,72.81567,41.94542,0,0,0,-1,0,0,0,85.70052,0,0,85.70052,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1089639,0,68.56041,0,404.4587
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,74.05979,69.3729,43.35879,23.70901,23.70901,0,-1,0,23.70901,312.3699,49.10294,0,0,74.05979,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.1089639,26.07991,59.24783,0,392.818
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,57.76923,63.21275,43.79129,57.40419,57.40419,0,-1,0,57.40419,100.6359,0,0,0,57.76923,60.42547,57.40419,0,0,0,318.7582,0,2.656237,-2.656237,417.2009,99.33335,0.1089639,63.14462,46.21539,0,376.5275
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,23.54071,51.53467,44.2238,0,0,0,-1,0,0,0,20.58933,0,0,23.54071,0,0,0,0,2.951375,316.102,2.951375,0,2.951375,420.0009,100,0.1089607,0,18.83257,0,339.6427
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,10.8878,46.47613,43.20432,23.42782,23.42782,0,-1,0,23.42782,46.47382,0,0,0,10.8878,24.66087,23.42782,0,0,0,318.7582,0,13.77306,-13.77306,405.4828,96.54332,0.1089607,25.77061,8.710244,0,329.646
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,40.53205,40.53205,0.7504129,0.7504129,0,-1,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,15.3034,304.9852,0,0.7899084,-0.7899084,404.6501,96.34508,0.1089607,0.8254542,0,0,304.9852
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,38.01424,38.01424,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,16.18108,304.1953,0,27.93736,-27.93736,375.2016,89.33353,0.1089607,29.19454,0,0,304.1953
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,36.08341,36.08341,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,47.22259,276.2579,0,69.19214,-69.19214,302.2666,71.9681,0.1089607,72.30579,0,0,276.2579
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,34.34566,34.34566,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,124.1027,207.0658,0,10.40657,-10.40657,291.2971,69.35632,0.1089607,10.87487,0,0,207.0658
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,32.60791,32.60791,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,135.6656,196.6592,0,7.910801,-7.910801,282.9584,67.37092,0.1089607,8.266787,0,0,196.6592
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,31.1482,31.1482,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,144.4554,188.7484,0,26.99963,-26.99963,254.4983,60.59472,0.1089607,28.21462,0,0,188.7484
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,30.02059,30.02059,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,174.455,161.7487,0,12.95034,-12.95034,240.8475,57.34452,0.1089607,13.53311,0,0,161.7487
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,28.86982,28.86982,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,188.8442,148.7984,0,13.77813,-13.77813,226.324,53.88657,0.1089607,14.39815,0,0,148.7984
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,27.85033,27.85033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.1533,135.0203,0,0,0,226.324,53.88657,0.1089607,0,0,0,135.0203
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,26.91581,26.91581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.1533,135.0203,0,0,0,226.324,53.88657,0.1089607,0,0,0,135.0203
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,25.93495,25.93495,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,204.1533,135.0203,0,12.71125,-12.71125,212.9252,50.69638,0.1089607,13.28326,0,0,135.0203
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,25.20123,25.20123,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,218.2769,122.309,0,3.833298,-3.833298,208.8846,49.73432,0.1089607,4.005797,0,0,122.309
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,24.49841,24.49841,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.5361,118.4757,0,0,0,208.8846,49.73432,0.1089607,0,0,0,118.4757
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,27.61175,31.31652,23.76469,0,0,0,0,0,0,0,0,0,0,27.61175,0,0,0,0,222.5361,118.4757,27.61175,0,27.61175,235.0794,55.97116,0.1089306,0,22.0894,0,146.0875
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,51.40992,40.33861,25.47927,13.1569,13.1569,0,0,0,13.1569,390.7449,0,0,0,51.40992,13.84937,13.1569,0,0,194.9244,143.3263,37.56055,0,37.56055,270.7124,64.45521,0.1088897,14.47259,41.12794,0,194.7362
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,71.8772,51.73988,29.38728,40.11102,40.11102,0,-1,0,40.11102,179.1956,0,0,0,71.8772,42.22212,40.11102,0,0,157.3638,177.1308,29.65507,0,29.65507,298.8457,71.15359,0.1088574,44.12212,57.50175,0,249.008
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,77.30835,58.60133,33.42658,15.30945,15.30945,0,-1,0,15.30945,504.9714,0,0,0,77.30835,16.11521,15.30945,0,0,127.7087,203.8204,61.19314,0,61.19314,356.8986,84.97569,0.1087909,16.8404,61.84668,0,281.1287
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,81.92767,64.4742,36.68583,0,0,0,-1,0,0,0,15.41208,0,0,81.92767,0,0,0,0,66.51559,258.8942,66.51559,0,66.51559,420.0009,100,0.1087187,0,65.54214,0,340.8219
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,89.73173,71.24852,39.29631,2.88278,2.88278,0,-1,0,2.88278,3112.68,86.69722,0,0,89.73173,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1087187,3.171058,71.78539,0,408.49
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,79.35609,69.66212,41.72916,25.90421,25.90421,0,-1,0,25.90421,306.3444,52.0885,0,0,79.35609,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1087187,28.49463,63.48488,0,398.1143
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,59.395,63.11192,43.15798,0,0,0,-1,0,0,0,59.395,0,0,59.395,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087187,0,47.516,0,378.1532
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,58.89241,63.42699,43.59821,31.79,31.79,0,-1,0,31.79,185.2545,25.42926,0,0,58.89241,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1087187,34.96899,47.11393,0,377.6506
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,42.90345,57.96445,44.05389,41.17506,41.17506,0,-1,0,41.17506,104.1977,0,7.105427E-15,0,42.90345,43.34217,41.17506,0,0,0,318.7582,0,0.43872,-0.43872,419.5384,99.88989,0.1087187,45.29257,34.32276,0,361.6617
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,17.63076,48.39871,43.0344,15.13082,15.13082,0,-1,0,15.13082,116.5222,1.216114,0,0,17.63076,15.92718,15.13082,0,0,0.4874667,318.3195,0.4874667,0,0.4874667,420.0009,100,0.1087182,16.6439,14.10461,0,335.9503
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,40.37758,40.37758,33.4521,33.4521,0,-1,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,0,318.7582,0,35.21273,-35.21273,382.8834,91.16252,0.1087182,36.79731,0,0,318.7582
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,37.85978,37.85978,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,39.12526,283.5455,0,36.90831,-36.90831,343.9786,81.8995,0.1087182,38.56919,0,0,283.5455
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,35.95211,35.95211,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,80.1345,246.6372,0,4.857763,-4.857763,338.8581,80.68033,0.1087182,5.076362,0,0,246.6372
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,34.21436,34.21436,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,85.53201,241.7794,0,16.11353,-16.11353,321.8729,76.63625,0.1087182,16.83864,0,0,241.7794
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,32.47661,32.47661,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,103.4359,225.6659,0,19.40008,-19.40008,301.4234,71.76733,0.1087182,20.27309,0,0,225.6659
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,30.99373,30.99373,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,124.9916,206.2658,0,27.01522,-27.01522,272.9469,64.98722,0.1087182,28.23091,0,0,206.2658
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,29.86613,29.86613,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,155.0085,179.2506,0,18.70546,-18.70546,253.2296,60.29264,0.1087182,19.5472,0,0,179.2506
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,28.71535,28.71535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7923,160.5451,0,0,0,253.2296,60.29264,0.1087182,0,0,0,160.5451
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,27.69587,27.69587,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,175.7923,160.5451,0,19.80799,-19.80799,232.3501,55.32135,0.1087182,20.69935,0,0,160.5451
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,26.76134,26.76134,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,197.8012,140.7371,0,23.99138,-23.99138,207.061,49.30014,0.1087182,25.071,0,0,140.7371
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,25.78048,25.78048,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,224.4583,116.7457,0,27.60558,-27.60558,177.9621,42.37186,0.1087182,28.84783,0,0,116.7457
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,25.04677,25.04677,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,255.1312,89.14016,0,18.95911,-18.95911,157.9775,37.61361,0.1087182,19.81227,0,0,89.14016
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,24.35167,24.35167,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,276.1969,70.18105,0,14.08191,-14.08191,143.1339,34.07942,0.1087182,14.71559,0,0,70.18105
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,25.75687,30.64982,23.6334,88.99091,88.99091,20.2909,0,7.401598,88.99091,28.94326,0,1.421085E-14,0,25.75687,72.31579,68.7,0,0,291.8434,56.09914,0,46.55892,-46.55892,94.05644,22.39435,0.1087182,97.88999,20.6055,81,81.85601
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,43.99887,37.82995,25.30936,55.88765,55.88765,81,0,22.761,55.88765,78.72735,0,0,0,43.99887,0,0,25.11235,23.85673,343.5756,9.540221,67.8556,0,67.8556,158.4299,37.72133,0.1088149,61.47642,35.19909,81,53.53909
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,62.48388,48.17826,29.19419,26.53468,26.53468,0,-1,0,26.53468,235.4801,0,0,0,62.48388,27.93124,26.53468,0,0,275.72,70.61026,34.55265,0,34.55265,191.2094,45.52597,0.1087774,29.18814,49.98711,0,133.0941
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,75.65321,57.69429,33.21033,0,0,0,-1,0,0,0,0,0,0,75.65321,0,0,0,0,241.1673,101.7076,75.65321,0,75.65321,262.9804,62.61425,0.1086955,0,60.52257,0,177.3609
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,80.79861,63.70374,36.4464,70.86075,68.7,0,-1,0,68.7,117.6108,0,2.160747,9.246821,80.79861,72.31579,68.7,0,0,165.5141,169.7955,8.482824,0,8.482824,271.0279,64.53032,0.1086863,77.94682,64.63889,0,250.5941
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,87.78844,70.0437,39.05689,17.94951,17.94951,0,-1,0,17.94951,489.0854,0,0,0,87.78844,18.89422,17.94951,0,0,157.0313,177.4301,68.89423,0,68.89423,336.3867,80.09191,0.1086117,19.74446,70.23076,0,265.2185
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,85.76283,72.285,41.51291,35.46144,35.46144,0,-1,0,35.46144,241.8481,0,0,0,85.76283,37.32784,35.46144,0,0,88.13705,239.4349,48.43499,0,48.43499,382.3362,91.03223,0.1085594,39.00759,68.61026,0,325.1977
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,72.34729,68.12691,42.94173,38.98029,38.98029,0,-1,0,38.98029,185.5997,0,0,0,72.34729,41.03189,38.98029,0,0,39.70206,283.0264,31.3154,0,31.3154,412.0446,98.10565,0.1085256,42.87832,57.87783,0,355.3737
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,60.3042,63.74717,43.3974,63.37934,63.37934,0,-1,0,63.37934,95.14804,0,0,1.017273,60.3042,66.7151,63.37934,0,0,8.386657,311.2102,0,6.410893,-6.410893,405.2869,96.49668,0.1085256,69.71727,48.24336,0,371.5144
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,37.4112,55.80701,43.85308,23.17723,23.17723,0,-1,0,23.17723,161.4136,0,0,0,37.4112,24.39709,23.17723,0,0,15.50987,304.7993,13.01411,0,13.01411,417.6331,99.43626,0.1085116,25.49496,29.92896,0,342.2105
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,12.50619,46.59461,42.8336,0,0,0,-1,0,0,0,10.01043,0,0,12.50619,0,0,0,0,2.495761,316.5121,2.495761,0,2.495761,420.0009,100,0.1085089,0,10.00495,0,329.0182
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,40.20767,40.20767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1085089,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,37.68986,37.68986,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.1085089,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,35.79765,35.79765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1085089,0,0,0,292.6924
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,34.03672,34.03672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1085089,0,0,0,292.6924
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,32.29898,32.29898,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.1085089,21.39895,0,0,292.6924
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,30.82382,30.82382,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.1085089,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,29.69621,29.69621,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.1085089,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,28.54543,28.54543,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.1085089,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,27.51823,27.51823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.1085089,0,0,0,184.8696
