Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,51.93718,54.1057,37.69853,0,0,0,-1,0,0,0,0,0,0,51.93718,0,0,0,0,293.4911,54.61627,51.93718,0,51.93718,190.8427,45.43865,0.1091443,0,41.54974,0,106.5534
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,56.63466,59.11776,40.60995,25.498,25.498,0,-1,0,25.498,222.1141,0,0,0,56.63466,26.84,25.498,0,0,241.5539,101.3597,29.79466,0,29.79466,219.1084,52.16856,0.1088934,28.0478,45.30773,0,157.9944
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,56.6643,62.29141,43.36356,12.90143,12.90143,0,-1,0,12.90143,439.2096,0,0,0,56.6643,13.58045,12.90143,0,0,211.7592,128.1749,43.08385,0,43.08385,259.9813,61.90019,0.1085327,14.19157,45.33144,0,184.8392
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,50.55323,61.98997,45.13882,0,0,0,-1,0,0,0,0,0,0,50.55323,0,0,0,0,168.6754,166.9504,50.55323,0,50.55323,307.9403,73.31898,0.1081125,0,40.44258,0,217.5036
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,45.31942,60.87901,45.88837,5.7591,5.7591,0,-1,0,5.7591,786.9185,0,0,0,45.31942,6.06221,5.7591,0,0,118.1221,212.4483,39.25721,0,39.25721,345.183,82.18626,0.1077884,6.33501,36.25554,0,257.7677
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,20.15981,52.96626,46.64581,30.17512,30.17512,0,-1,0,30.17512,66.80939,0,0,0,20.15981,31.76328,30.17512,0,0,78.86494,247.7798,0,11.60347,-11.60347,332.9519,79.27409,0.1077884,33.19263,16.12785,0,267.9396
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,7.889122,48.4713,46.06984,0,0,0,-1,0,0,0,0,0,0,7.889122,0,0,0,0,91.75768,236.1763,7.889122,0,7.889122,340.4361,81.05606,0.1077235,0,6.311297,0,244.0654
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,4.932712,45.38785,43.91587,68.30992,68.30992,0,-1,0,68.30992,7.221077,0,0,6.440912,4.932712,71.90518,68.30992,0,0,83.86856,243.2765,0,66.97247,-66.97247,269.841,64.24772,0.1077235,75.14091,3.94617,0,248.2092
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,41.76189,41.76189,42.94485,42.94485,0,-1,0,42.94485,0,0,0,0,0,45.2051,42.94485,0,0,158.2824,176.3041,0,45.2051,-45.2051,222.1906,52.90242,0.1077235,47.23933,0,0,176.3041
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,39.81305,39.81305,11.10241,11.10241,0,-1,0,11.10241,0,0,0,0,0,11.68674,11.10241,0,0,208.5103,131.099,0,11.68674,-11.68674,209.8717,49.96935,0.1077235,12.21265,0,0,131.099
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,37.81688,37.81688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.4956,119.4122,0,0,0,209.8717,49.96935,0.1077235,0,0,0,119.4122
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,35.74969,35.74969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.4956,119.4122,0,0,0,209.8717,49.96935,0.1077235,0,0,0,119.4122
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,34.0849,34.0849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.4956,119.4122,0,0,0,209.8717,49.96935,0.1077235,0,0,0,119.4122
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,32.77515,32.77515,18.84219,18.84219,0,-1,0,18.84219,0,0,0,0,0,19.83389,18.84219,0,0,221.4956,119.4122,0,19.83389,-19.83389,188.9649,44.99156,0.1077235,20.72641,0,0,119.4122
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,31.41807,31.41807,13.88212,13.88212,0,-1,0,13.88212,0,0,0,0,0,14.61275,13.88212,0,0,243.5332,99.57832,0,14.61275,-14.61275,173.5617,41.32414,0.1077235,15.27033,0,0,99.57832
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,30.20301,30.20301,27.55485,27.55485,0,-1,0,27.55485,0,0,3.552714E-15,0,0,29.0051,27.55485,0,0,259.7696,84.96557,0,29.0051,-29.0051,142.9877,34.04462,0.1077235,30.31033,0,0,84.96557
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,29.20098,29.20098,23.39868,23.39868,0,-1,0,23.39868,0,0,3.552714E-15,0,0,24.63019,23.39868,0,0,291.9975,55.96047,0,24.63019,-24.63019,117.0252,27.86308,0.1077235,25.73855,0,0,55.96047
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,28.20683,28.20683,41.81698,29.76376,0,-1,0,29.76376,0,0,12.05322,16.23492,0,31.33027,29.76376,0,0,319.3644,31.33027,0,31.33027,-31.33027,84.00017,20,0.1077235,45.99868,0,0,31.33027
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,27.27581,27.27581,18.45915,18.45915,81,0,22.761,18.45915,0,0,0,0,0,0,0,62.54085,59.41381,354.1758,0,59.41381,0,59.41381,140.3651,33.42019,0.1085346,20.30507,0,81,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,26.4947,26.4947,21.50131,21.50131,81,0,22.761,21.50131,0,0,0,0,0,0,0,59.4987,56.52376,294.762,53.47242,56.52376,0,56.52376,193.9882,46.18757,0.1093358,23.65144,0,81,53.47242
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.38361,29.01481,25.67413,31.35288,31.35288,81,0,22.761,31.35288,39.49752,0,0,0,12.38361,0,0,49.64712,47.16477,238.2382,104.3438,59.54837,0,59.54837,250.4807,59.63815,0.1101314,34.48816,9.906886,81,116.7274
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,30.52492,35.74084,27.16535,33.83476,33.83476,81,0,22.761,33.83476,90.21763,0,0,0,30.52492,0,0,47.16524,44.80698,178.6899,157.9373,75.33189,0,75.33189,321.9469,76.65386,0.110789,37.21824,24.41994,81,188.4623
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,59.54518,48.98945,30.80265,29.59907,29.59907,0,-1,0,29.59907,201.1725,0,0,0,59.54518,31.15691,29.59907,0,0,103.358,225.7361,28.38827,0,28.38827,348.8783,83.0661,0.110554,32.55897,47.63614,0,285.2812
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,69.62119,57.02786,34.59775,40.13023,40.13023,0,-1,0,40.13023,173.4881,0,0,0,69.62119,42.24234,40.13023,0,0,74.9697,251.2855,27.37884,0,27.37884,374.8522,89.25034,0.1103283,44.14325,55.69695,0,320.9067
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,88.46642,68.89465,37.92734,15.54171,15.54171,0,-1,0,15.54171,569.2194,24.51587,0,0,88.46642,16.3597,15.54171,0,0,47.59086,275.9265,47.59086,0,47.59086,420.0009,100,0.1099381,17.09588,70.77314,0,364.3929
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,93.2263,74.97994,40.85454,38.49836,38.49836,0,-1,0,38.49836,242.1566,52.70171,0,0,93.2263,40.52459,38.49836,0,0,0,318.7582,0,0,0,420.0009,100,0.1099381,42.34819,74.58104,0,411.9845
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,87.50069,75.84637,43.60815,42.85201,42.85201,0,-1,0,42.85201,204.1928,42.39332,0,0,87.50069,45.10738,42.85201,0,0,0,318.7582,0,0,0,420.0009,100,0.1099381,47.13721,70.00056,0,406.2589
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,82.88929,75.94537,45.38341,20.65604,20.65604,0,-1,0,20.65604,401.2835,61.14609,0,0,82.88929,21.7432,20.65604,0,0,0,318.7582,0,0,0,420.0009,100,0.1099381,22.72165,66.31143,0,401.6475
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,67.05319,69.77905,46.15663,0,0,0,-1,0,0,0,67.05319,0,0,67.05319,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1099381,0,53.64255,0,385.8114
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,42.73607,61.06876,46.91407,0,0,0,-1,0,0,0,42.73607,0,0,42.73607,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1099381,0,34.18886,0,361.4943
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,15.29404,51.0246,46.29076,0,0,0,-1,0,0,0,15.29404,0,0,15.29404,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1099381,0,12.23523,0,334.0523
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,1.985046,44.72665,44.13679,31.08407,31.08407,0,-1,0,31.08407,6.386055,0,3.552714E-15,0,1.985046,32.72008,31.08407,0,0,0,318.7582,0,30.73503,-30.73503,387.6033,92.28631,0.1099381,34.19248,1.588037,0,320.7433
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,42.00648,42.00648,25.58114,25.58114,0,-1,0,25.58114,0,0,3.552714E-15,0,0,26.92752,25.58114,0,0,34.15004,288.0232,0,26.92752,-26.92752,359.2192,85.52821,0.1099381,28.13925,0,0,288.0232
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,40.03397,40.03397,28.68263,28.68263,0,-1,0,28.68263,0,0,3.552714E-15,0,0,30.19224,28.68263,0,0,64.0695,261.0957,0,30.19224,-30.19224,327.3938,77.95074,0.1099381,31.55089,0,0,261.0957
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,38.0378,38.0378,22.81662,22.81662,0,-1,0,22.81662,0,0,0,0,0,24.01749,22.81662,0,0,97.61643,230.9034,0,24.01749,-24.01749,302.0771,71.92297,0.1099381,25.09828,0,0,230.9034
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,35.94695,35.94695,18.17935,18.17935,0,-1,0,18.17935,0,0,3.552714E-15,0,0,19.13616,18.17935,0,0,124.3025,206.8859,0,19.13616,-19.13616,281.9058,67.1203,0.1099381,19.99729,0,0,206.8859
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,34.28215,34.28215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.5649,187.7498,0,0,0,281.9058,67.1203,0.1099381,0,0,0,187.7498
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,32.9724,32.9724,26.90444,26.90444,0,-1,0,26.90444,0,0,3.552714E-15,0,0,28.32046,26.90444,0,0,145.5649,187.7498,0,28.32046,-28.32046,252.0534,60.0126,0.1099381,29.59488,0,0,187.7498
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,31.64688,31.64688,22.69593,22.69593,0,-1,0,22.69593,0,0,3.552714E-15,0,0,23.89045,22.69593,0,0,177.0321,159.4293,0,23.89045,-23.89045,226.8707,54.01672,0.1099381,24.96552,0,0,159.4293
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,30.42393,30.42393,12.07848,12.07848,0,-1,0,12.07848,0,0,0,0,0,12.71419,12.07848,0,0,203.5771,135.5389,0,12.71419,-12.71419,213.4688,50.82579,0.1099381,13.28632,0,0,135.5389
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,29.40611,29.40611,8.569737,8.569737,0,-1,0,8.569737,0,0,0,0,0,9.020776,8.569737,0,0,217.7039,122.8247,0,9.020776,-9.020776,203.96,48.56181,0.1099381,9.426711,0,0,122.8247
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,28.42775,28.42775,19.18697,19.18697,0,-1,0,19.18697,0,0,3.552714E-15,0,0,20.19681,19.18697,0,0,227.727,113.8039,0,20.19681,-20.19681,182.6707,43.49294,0.1099381,21.10567,0,0,113.8039
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,27.5204,27.5204,58.19251,58.19251,0,0,0,58.19251,0,0,7.105427E-15,0,0,61.25527,58.19251,0,0,250.1679,93.6071,0,61.25527,-61.25527,118.102,28.11947,0.1099381,64.01176,0,0,93.6071
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,26.71562,26.71562,20.09351,20.09351,0,0,0,20.09351,0,0,3.552714E-15,0,0,21.15106,20.09351,0,0,318.2293,32.35183,0,21.15106,-21.15106,95.80682,22.8111,0.1099381,22.10286,0,0,32.35183
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,19.99306,31.36476,25.89506,2.142611,2.142611,0,0,0,2.142611,933.1168,0,0,0,19.99306,2.25538,2.142611,0,0,341.7305,11.20077,17.73769,0,17.73769,112.6343,26.81763,0.1097934,2.356872,15.99445,0,31.19384
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,41.7939,39.36981,27.3626,3.354033,3.354033,0,0,0,3.354033,1246.079,0,0,0,41.7939,3.53056,3.354033,0,0,323.9928,27.16469,38.26334,0,38.26334,148.9341,35.46042,0.1094826,3.689436,33.43512,0,68.95859
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,64.78639,51.05697,30.9999,0,0,0,-1,0,0,0,0,0,0,64.78639,0,0,0,0,285.7295,61.60169,64.78639,0,64.78639,210.3958,50.09414,0.1089602,0,51.82911,0,126.3881
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,75.41004,59.53229,34.81867,0,0,0,-1,0,0,0,0,0,0,75.41004,0,0,0,0,220.9431,119.9094,75.41004,0,75.41004,281.9361,67.1275,0.1083585,0,60.32803,0,195.3195
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,75.28957,63.51321,38.14826,29.66265,29.66265,0,-1,0,29.66265,253.8194,0,0,0,75.28957,31.22385,29.66265,0,0,145.5331,187.7785,44.06572,0,44.06572,323.7405,77.08091,0.1080099,32.62892,60.23165,0,263.0681
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,88.28538,72.86464,41.05179,48.12863,48.12863,0,-1,0,48.12863,183.4363,0,0,0,88.28538,50.66172,48.12863,0,0,101.4673,227.4376,37.62366,0,37.62366,359.4334,85.57922,0.1077141,52.9415,70.6283,0,315.723
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,89.07719,76.91307,43.82907,38.84891,38.84891,0,-1,0,38.84891,229.2914,0,0,0,89.07719,40.89359,38.84891,0,0,63.84367,261.2989,48.1836,0,48.1836,405.1444,96.46276,0.1073376,42.7338,71.26175,0,350.3761
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,78.64937,74.20406,45.58066,94.15651,68.7,0,-1,0,68.7,114.4823,0,25.45651,34.87216,78.64937,72.31579,68.7,0,0,15.66007,304.6642,6.333579,0,6.333579,411.153,97.89336,0.1072883,103.5722,62.91949,0,383.3135
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,67.5396,70.19621,46.33022,0,0,0,-1,0,0,0,58.2131,0,0,67.5396,0,0,0,0,9.326492,310.3644,9.326492,0,9.326492,420.0009,100,0.1072158,0,54.03167,0,377.904
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,46.17079,62.53669,47.08765,15.49601,15.49601,0,-1,0,15.49601,297.9528,29.8592,0,0,46.17079,16.31158,15.49601,0,0,0,318.7582,0,0,0,420.0009,100,0.1072158,17.04561,36.93663,0,364.929
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,27.62642,55.25931,46.46434,0,0,0,-1,0,0,0,27.62642,0,0,27.62642,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072158,0,22.10113,0,346.3846
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.296066,45.64179,44.35771,8.961478,8.961478,0,-1,0,8.961478,47.93925,0,1.776357E-15,0,4.296066,9.433135,8.961478,0,0,0,318.7582,0,5.137069,-5.137069,414.5859,98.71073,0.1072158,9.857626,3.436852,0,323.0543
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,42.20373,42.20373,35.9203,35.9203,0,-1,0,35.9203,0,0,7.105427E-15,0,0,37.81084,35.9203,0,0,5.707855,313.6212,0,37.81084,-37.81084,374.7298,89.22119,0.1072158,39.51233,0,0,313.6212
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,40.25489,40.25489,13.42383,13.42383,0,-1,0,13.42383,0,0,1.776357E-15,0,0,14.13035,13.42383,0,0,47.71991,275.8103,0,14.13035,-14.13035,359.8351,85.67484,0.1072158,14.76622,0,0,275.8103
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,38.25872,38.25872,20.41393,20.41393,0,-1,0,20.41393,0,0,0,0,0,21.48835,20.41393,0,0,63.42029,261.68,0,21.48835,-21.48835,337.1844,80.28183,0.1072158,22.45532,0,0,261.68
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,36.16787,36.16787,30.82402,30.82402,0,-1,0,30.82402,0,0,0,0,0,32.44633,30.82402,0,0,87.29623,240.1916,0,32.44633,-32.44633,302.9829,72.13865,0.1072158,33.90642,0,0,240.1916
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,34.50307,34.50307,9.990492,9.990492,0,-1,0,9.990492,0,0,1.776357E-15,0,0,10.51631,9.990492,0,0,123.3477,207.7453,0,10.51631,-10.51631,291.8978,69.49933,0.1072158,10.98954,0,0,207.7453
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,33.19333,33.19333,21.92848,21.92848,0,-1,0,21.92848,0,0,3.552714E-15,0,0,23.08261,21.92848,0,0,135.0325,197.229,0,23.08261,-23.08261,267.5666,63.7062,0.1072158,24.12132,0,0,197.229
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,31.8678,31.8678,2.262478,2.262478,0,-1,0,2.262478,0,0,4.440892E-16,0,0,2.381556,2.262478,0,0,160.6798,174.1464,0,2.381556,-2.381556,265.0562,63.10849,0.1072158,2.488726,0,0,174.1464
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,30.62118,30.62118,24.76996,24.76996,0,-1,0,24.76996,0,0,3.552714E-15,0,0,26.07364,24.76996,0,0,163.326,171.7648,0,26.07364,-26.07364,237.5721,56.56468,0.1072158,27.24696,0,0,171.7648
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,29.60336,29.60336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.2967,145.6912,0,0,0,237.5721,56.56468,0.1072158,0,0,0,145.6912
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,28.625,28.625,28.12852,28.12852,0,-1,0,28.12852,0,0,3.552714E-15,0,0,29.60896,28.12852,0,0,192.2967,145.6912,0,29.60896,-29.60896,206.3616,49.13361,0.1072158,30.94137,0,0,145.6912
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,27.71765,27.71765,25.39065,25.39065,0,0,0,25.39065,0,0,3.552714E-15,0,0,26.727,25.39065,0,0,225.1956,116.0822,0,26.727,-26.727,178.1888,42.42583,0.1072158,27.92971,0,0,116.0822
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,26.93654,26.93654,40.53197,40.53197,0,0,0,40.53197,0,0,0,0,0,42.66523,40.53197,0,0,254.8922,89.35521,0,42.66523,-42.66523,133.2157,31.71797,0.1072158,44.58516,0,0,89.35521
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.40628,31.12052,26.09231,2.158647,2.158647,0,0,0,2.158647,852.6765,0,0,0,18.40628,2.27226,2.158647,0,0,302.298,46.68998,16.13402,0,16.13402,148.5218,35.36226,0.1070906,2.374512,14.72502,0,65.09626
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,47.28082,41.33494,27.58352,41.36656,41.36656,0,0,0,41.36656,114.2972,0,0,0,47.28082,43.54374,41.36656,0,0,286.164,61.2106,3.737077,0,3.737077,152.0671,36.20638,0.1070616,45.50321,37.82466,0,108.4914
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,69.0949,52.86934,31.22082,26.22635,26.22635,0,-1,0,26.22635,263.4561,0,0,0,69.0949,27.60668,26.22635,0,0,282.4269,64.57397,41.48822,0,41.48822,191.4263,45.57759,0.1067412,28.84898,55.27592,0,133.6689
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,81.9969,62.43271,35.01592,37.45744,37.45744,0,-1,0,37.45744,218.9068,0,0,0,81.9969,39.42889,37.45744,0,0,240.9387,101.9134,42.56801,0,42.56801,231.8098,55.19271,0.1064144,41.20319,65.59752,0,183.9103
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,92.63291,71.35698,38.34551,96.94049,68.7,0,-1,0,68.7,134.8368,0,28.24049,37.93454,92.63291,72.31579,68.7,0,0,198.3707,140.2246,20.31712,0,20.31712,251.0844,59.78187,0.1062591,106.6345,74.10633,0,232.8575
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,95.21659,76.50423,41.24904,29.75346,29.75346,0,-1,0,29.75346,320.0185,0,0,0,95.21659,31.31943,29.75346,0,0,178.0536,158.51,63.89716,0,63.89716,311.7025,74.21474,0.1057738,32.72881,76.17327,0,253.7266
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,82.43807,73.97823,44.02633,92.16343,68.7,0,-1,0,68.7,119.9972,0,23.46343,32.67977,82.43807,72.31579,68.7,0,0,114.1564,216.0174,10.12228,0,10.12228,321.3054,76.50112,0.1056973,101.3798,65.95045,0,298.4555
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,78.22816,74.22981,45.75424,20.58933,20.58933,0,-1,0,20.58933,379.9452,0,0,0,78.22816,21.67298,20.58933,0,0,104.0342,225.1275,56.55518,0,56.55518,374.9583,89.27561,0.105272,22.64826,62.58253,0,303.3557
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,68.56046,70.85498,46.51168,8.045315,8.045315,0,-1,0,8.045315,852.1786,12.61272,0,0,68.56046,8.468753,8.045315,0,0,47.47898,276.0271,47.47898,0,47.47898,420.0009,100,0.1049176,8.849847,54.84836,0,344.5876
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,46.95251,63.03443,47.26913,14.98214,14.98214,0,-1,0,14.98214,313.3899,31.18184,0,0,46.95251,15.77068,14.98214,0,0,0,318.7582,0,0,0,420.0009,100,0.1049176,16.48036,37.56201,0,365.7108
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,22.11518,53.65863,46.69315,16.05855,16.05855,0,-1,0,16.05855,137.7159,5.211436,0,0,22.11518,16.90374,16.05855,0,0,0,318.7582,0,0,0,420.0009,100,0.1049176,17.66441,17.69214,0,340.8734
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,2.718454,45.3502,44.53918,38.57401,38.57401,0,-1,0,38.57401,7.047372,0,0,0,2.718454,40.60422,38.57401,0,0,0,318.7582,0,37.88577,-37.88577,380.0657,90.49166,0.1049176,42.43141,2.174763,0,321.4767
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,42.40887,42.40887,24.54262,24.54262,0,-1,0,24.54262,0,0,0,0,0,25.83434,24.54262,0,0,42.09529,280.8725,0,25.83434,-25.83434,352.834,84.00792,0.1049176,26.99688,0,0,280.8725
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,40.42848,40.42848,39.56077,39.56077,0,-1,0,39.56077,0,0,0,0,0,41.64292,39.56077,0,0,70.80012,255.0381,0,41.64292,-41.64292,308.9385,73.55663,0.1049176,43.51685,0,0,255.0381
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,38.45597,38.45597,21.02353,21.02353,0,-1,0,21.02353,0,0,3.552714E-15,0,0,22.13003,21.02353,0,0,117.07,213.3952,0,22.13003,-22.13003,285.6114,68.00257,0.1049176,23.12588,0,0,213.3952
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,36.373,36.373,10.17688,10.17688,0,-1,0,10.17688,0,0,0,0,0,10.7125,10.17688,0,0,141.659,191.2652,0,10.7125,-10.7125,274.3194,65.31401,0.1049176,11.19457,0,0,191.2652
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,34.68454,34.68454,48.93454,48.93454,0,-1,0,48.93454,0,0,0,0,0,51.51004,48.93454,0,0,153.5617,180.5527,0,51.51004,-51.51004,220.023,52.38633,0.1049176,53.82799,0,0,180.5527
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,33.3748,33.3748,17.71472,17.71472,0,-1,0,17.71472,0,0,3.552714E-15,0,0,18.64707,17.71472,0,0,210.7951,129.0426,0,18.64707,-18.64707,200.3673,47.70641,0.1049176,19.48619,0,0,129.0426
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,32.04138,32.04138,18.81148,18.81148,0,-1,0,18.81148,0,0,3.552714E-15,0,0,19.80156,18.81148,0,0,231.5141,110.3956,0,19.80156,-19.80156,179.4946,42.73673,0.1049176,20.69263,0,0,110.3956
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,30.80265,30.80265,33.15578,33.15578,0,-1,0,33.15578,0,0,7.105427E-15,0,0,34.90082,33.15578,0,0,253.5158,90.594,0,34.90082,-34.90082,142.7059,33.97754,0.1049176,36.47135,0,0,90.594
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,29.80062,29.80062,11.59322,11.59322,0,-1,0,11.59322,0,0,1.776357E-15,0,0,12.20339,11.59322,0,0,292.2945,55.69318,0,12.20339,-12.20339,129.8424,30.9148,0.1049176,12.75254,0,0,55.69318
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,28.80647,28.80647,31.59211,31.59211,0,-1,0,31.59211,0,0,3.552714E-15,0,0,33.25485,31.59211,0,0,305.8538,43.48979,0,33.25485,-33.25485,94.78874,22.5687,0.1049176,34.75132,0,0,43.48979
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,27.9149,27.9149,5.891148,5.891148,0,0,0,5.891148,0,0,8.881784E-16,0,0,6.201208,5.891148,0,0,342.8036,10.23494,0,6.201208,-6.201208,88.2521,21.01236,0.1049176,6.480262,0,0,10.23494
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,27.11801,27.11801,18.52617,18.52617,81,0,22.761,18.52617,0,0,0,0,0,0,0,62.47382,59.35014,349.6939,4.033732,59.35014,0,59.35014,144.5566,34.41816,0.1056837,20.37879,0,81,4.033732
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.2827,31.60406,26.32112,45.71534,45.71534,81,0,22.761,45.71534,42.17992,0,0,0,19.2827,0,0,35.28466,33.52042,290.3438,57.44885,52.80312,0,52.80312,194.65,46.34515,0.1063512,50.28688,15.42616,81,76.73154
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,41.77411,39.81567,27.78077,0,0,72.31579,0,20.56389,0,0,0,0,0,41.77411,0,0,72.31579,68.7,237.5406,104.9717,110.4741,0,110.4741,299.455,71.29865,0.1065528,0,33.41928,81,146.7458
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,67.2526,52.4278,31.41807,25.97758,25.97758,0,-1,0,25.97758,258.8871,0,0,0,67.2526,27.34482,25.97758,0,0,127.0665,204.3984,39.90778,0,39.90778,337.3148,80.31289,0.1062567,28.57534,53.80208,0,271.651
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,82.21492,62.79636,35.23684,19.86494,19.86494,0,-1,0,19.86494,413.8695,0,0,0,82.21492,20.91046,19.86494,0,0,87.15874,240.3154,61.30446,0,61.30446,395.4733,94.16013,0.1058052,21.85143,65.77194,0,322.5303
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,93.26973,71.91825,38.54276,11.7678,11.7678,0,-1,0,11.7678,792.5846,55.0283,0,0,93.26973,12.38715,11.7678,0,0,25.85428,295.4894,25.85428,0,25.85428,420.0009,100,0.1056159,12.94457,74.61578,0,388.7591
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,92.97943,75.66409,41.45418,30.66166,30.66166,0,-1,0,30.66166,303.2433,60.704,0,0,92.97943,32.27543,30.66166,0,0,0,318.7582,0,0,0,420.0009,100,0.1056159,33.72782,74.38354,0,411.7377
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,86.3947,76.08869,44.19991,43.13042,43.13042,0,-1,0,43.13042,200.3104,40.99426,0,0,86.3947,45.40044,43.13042,0,0,0,318.7582,0,0,0,420.0009,100,0.1056159,47.44346,69.11576,0,405.1529
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,79.86173,75.22202,45.93571,18.80114,18.80114,0,-1,0,18.80114,424.7708,60.07106,0,0,79.86173,19.79067,18.80114,0,0,0,318.7582,0,0,0,420.0009,100,0.1056159,20.68125,63.88939,0,398.62
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,66.28332,70.09861,46.69315,15.56849,15.56849,0,-1,0,15.56849,425.7529,49.89543,0,0,66.28332,16.38789,15.56849,0,0,0,318.7582,0,0,0,420.0009,100,0.1056159,17.12534,53.02665,0,385.0415
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,49.82001,64.32272,47.44271,31.42751,31.42751,0,-1,0,31.42751,158.5236,16.73842,0,0,49.82001,33.08159,31.42751,0,0,0,318.7582,0,0,0,420.0009,100,0.1056159,34.57026,39.85601,0,368.5782
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,30.82998,56.73214,46.8194,0,0,0,-1,0,0,0,30.82998,0,0,30.82998,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1056159,0,24.66398,0,349.5882
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,6.648222,46.71362,44.71276,31.75209,31.75209,0,-1,0,31.75209,20.9379,0,0,0,6.648222,33.42325,31.75209,0,0,0,318.7582,0,26.77503,-26.77503,391.7775,93.28017,0.1056159,34.9273,5.318577,0,325.4064
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,42.58245,42.58245,36.67129,36.67129,0,-1,0,36.67129,0,0,7.105427E-15,0,0,38.60135,36.67129,0,0,29.75004,291.9832,0,38.60135,-38.60135,351.0881,83.59223,0.1056159,40.33841,0,0,291.9832
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,40.60995,40.60995,27.58159,27.58159,0,-1,0,27.58159,0,0,3.552714E-15,0,0,29.03326,27.58159,0,0,72.64043,253.3818,0,29.03326,-29.03326,320.4843,76.30564,0.1056159,30.33975,0,0,253.3818
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,38.63744,38.63744,39.13437,39.13437,0,-1,0,39.13437,0,0,7.105427E-15,0,0,41.19407,39.13437,0,0,104.8996,224.3486,0,41.19407,-41.19407,277.062,65.967,0.1056159,43.04781,0,0,224.3486
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,36.54659,36.54659,25.85043,25.85043,0,-1,0,25.85043,0,0,3.552714E-15,0,0,27.21098,25.85043,0,0,150.6708,183.1545,0,27.21098,-27.21098,248.3791,59.13776,0.1056159,28.43547,0,0,183.1545
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,34.85812,34.85812,10.19777,10.19777,0,-1,0,10.19777,0,0,0,0,0,10.7345,10.19777,0,0,180.9052,155.9435,0,10.7345,-10.7345,237.0639,56.44368,0.1056159,11.21755,0,0,155.9435
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,33.54838,33.54838,15.9899,15.9899,0,-1,0,15.9899,0,0,1.776357E-15,0,0,16.83148,15.9899,0,0,192.8324,145.209,0,16.83148,-16.83148,219.322,52.21942,0.1056159,17.58889,0,0,145.209
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,32.19918,32.19918,11.45951,11.45951,0,-1,0,11.45951,0,0,0,0,0,12.06264,11.45951,0,0,211.5341,128.3775,0,12.06264,-12.06264,206.6069,49.19201,0.1056159,12.60546,0,0,128.3775
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,30.95256,30.95256,11.05923,11.05923,0,-1,0,11.05923,0,0,1.776357E-15,0,0,11.6413,11.05923,0,0,224.937,116.3149,0,11.6413,-11.6413,194.3358,46.27035,0.1056159,12.16515,0,0,116.3149
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,29.95842,29.95842,39.08489,39.08489,0,-1,0,39.08489,0,0,7.105427E-15,0,0,41.14199,39.08489,0,0,237.8718,104.6736,0,41.14199,-41.14199,150.9684,35.94478,0.1056159,42.99338,0,0,104.6736
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,28.95638,28.95638,0.8671849,0.8671849,0,-1,0,0.8671849,0,0,1.110223E-16,0,0,0.9128262,0.8671849,0,0,283.5851,63.53163,0,0.9128262,-0.9128262,150.0062,35.71569,0.1056159,0.9539034,0,0,63.53163
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,28.0727,28.0727,4.296039,4.296039,0,0,0,4.296039,0,0,0,0,0,4.522146,4.296039,0,0,284.5994,62.6188,0,4.522146,-4.522146,145.2394,34.58075,0.1056159,4.725642,0,0,62.6188
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,27.29159,27.29159,19.88703,19.88703,0,0,0,19.88703,0,0,3.552714E-15,0,0,20.93372,19.88703,0,0,289.624,58.09666,0,20.93372,-20.93372,123.1733,29.32693,0.1056159,21.87573,0,0,58.09666
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.54782,29.87335,26.47103,4.011865,4.011865,0,0,0,4.011865,312.7678,0,0,0,12.54782,4.223015,4.011865,0,0,312.8837,37.16294,8.324804,0,8.324804,131.071,31.20731,0.1055551,4.413051,10.03826,0,49.71076
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,39.05111,39.16734,27.96224,23.32439,23.32439,0,0,0,23.32439,167.4261,0,0,0,39.05111,24.55198,23.32439,0,0,304.5588,44.65526,14.49912,0,14.49912,144.826,34.48232,0.1054494,25.65682,31.24088,0,83.70637
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,63.32598,51.25352,31.62321,0,0,0,-1,0,0,0,0,0,0,63.32598,0,0,0,0,290.0597,57.70447,63.32598,0,63.32598,204.9023,48.78617,0.1049901,0,50.66078,0,121.0304
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,66.92638,56.99981,35.44198,23.97112,23.97112,0,-1,0,23.97112,279.196,0,0,0,66.92638,25.23275,23.97112,0,0,226.7337,114.6978,41.69363,0,41.69363,244.4564,58.20378,0.1046899,26.36823,53.54111,0,181.6242
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,88.30451,69.87978,38.7479,8.761766,8.761766,0,-1,0,8.761766,1007.839,0,0,0,88.30451,9.222912,8.761766,0,0,185.0401,152.2221,79.0816,0,79.0816,319.4798,76.06646,0.1041251,9.637943,70.64361,0,240.5266
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,88.10905,73.56593,41.65143,14.92828,14.92828,0,-1,0,14.92828,590.2156,0,0,0,88.10905,15.71398,14.92828,0,0,105.9585,223.3956,72.39507,0,72.39507,388.1598,92.41881,0.1036134,16.42111,70.48724,0,311.5046
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,86.1077,76.21912,44.40505,0,0,0,-1,0,0,0,52.54426,0,0,86.1077,0,0,0,0,33.56344,288.5511,33.56344,0,33.56344,420.0009,100,0.1033779,0,68.88616,0,374.6588
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,79.09036,75.1429,46.15663,25.2222,25.2222,0,-1,0,25.2222,313.5744,52.54068,0,0,79.09036,26.54968,25.2222,0,0,0,318.7582,0,0,0,420.0009,100,0.1033779,27.74442,63.27229,0,397.8486
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,63.25971,69.08899,46.91407,52.46973,52.46973,0,-1,0,52.46973,120.5642,8.028422,0,0,63.25971,55.23129,52.46973,0,0,0,318.7582,0,0,0,420.0009,100,0.1033779,57.7167,50.60777,0,382.0179
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,39.08804,60.52176,47.62418,6.840831,6.840831,0,-1,0,6.840831,571.3932,31.88717,0,0,39.08804,7.200875,6.840831,0,0,0,318.7582,0,0,0,420.0009,100,0.1033779,7.524914,31.27044,0,357.8463
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,26.36152,55.45132,47.04821,18.20399,18.20399,0,-1,0,18.20399,144.8118,7.199426,0,0,26.36152,19.16209,18.20399,0,0,0,318.7582,0,0,0,420.0009,100,0.1033779,20.02439,21.08921,0,345.1198
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,3.726718,46.03461,44.9179,33.01727,33.01727,0,-1,0,33.01727,11.28718,0,7.105427E-15,0,3.726718,34.75502,33.01727,0,0,0,318.7582,0,31.02831,-31.02831,387.2941,92.21271,0.1033779,36.319,2.981375,0,322.485
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,42.76392,42.76392,21.03462,21.03462,0,-1,0,21.03462,0,0,3.552714E-15,0,0,22.1417,21.03462,0,0,34.47589,287.7299,0,22.1417,-22.1417,363.9547,86.65572,0.1033779,23.13808,0,0,287.7299
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,40.8072,40.8072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.07779,265.5882,0,0,0,363.9547,86.65572,0.1033779,0,0,0,265.5882
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,38.81102,38.81102,37.66119,37.66119,0,-1,0,37.66119,0,0,7.105427E-15,0,0,39.64336,37.66119,0,0,59.07779,265.5882,0,39.64336,-39.64336,322.167,76.70627,0.1033779,41.42731,0,0,265.5882
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,36.70438,36.70438,0.5672345,0.5672345,0,-1,0,0.5672345,0,0,0,0,0,0.5970889,0.5672345,0,0,103.126,225.9449,0,0.5970889,-0.5970889,321.5376,76.55641,0.1033779,0.6239579,0,0,225.9449
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,35.01592,35.01592,6.0768,6.0768,0,-1,0,6.0768,0,0,8.881784E-16,0,0,6.396631,6.0768,0,0,103.7894,225.3478,0,6.396631,-6.396631,314.7949,74.95103,0.1033779,6.68448,0,0,225.3478
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,33.70618,33.70618,11.52422,11.52422,0,-1,0,11.52422,0,0,1.776357E-15,0,0,12.13075,11.52422,0,0,110.8968,218.9511,0,12.13075,-12.13075,302.008,71.90652,0.1033779,12.67664,0,0,218.9511
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,32.37276,32.37276,33.37192,33.37192,0,-1,0,33.37192,0,0,7.105427E-15,0,0,35.12834,33.37192,0,0,124.3754,206.8204,0,35.12834,-35.12834,264.9795,63.09023,0.1033779,36.70911,0,0,206.8204
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,31.13403,31.13403,26.35553,26.35553,0,-1,0,26.35553,0,0,3.552714E-15,0,0,27.74267,26.35553,0,0,163.4069,171.692,0,27.74267,-27.74267,235.7361,56.12754,0.1033779,28.99109,0,0,171.692
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,30.11622,30.11622,60.7548,60.7548,0,-1,0,60.7548,0,0,7.105427E-15,0,0,63.95243,60.7548,0,0,194.2321,143.9494,0,63.95243,-63.95243,168.3244,40.07715,0.1033779,66.83028,0,0,143.9494
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,29.11418,29.11418,33.51291,33.51291,0,-1,0,33.51291,0,0,7.105427E-15,0,0,35.27674,33.51291,0,0,265.2903,79.99696,0,35.27674,-35.27674,131.1394,31.22361,0.1033779,36.8642,0,0,79.99696
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,28.24628,28.24628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.4867,44.72021,0,0,0,131.1394,31.22361,0.1033779,0,0,0,44.72021
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,27.44939,27.44939,36.99514,36.99514,0,0,0,36.99514,0,0,0,0,0,38.94225,36.99514,0,0,304.4867,44.72021,0,38.94225,-38.94225,90.09068,21.45012,0.1033779,40.69465,0,0,44.72021
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,20.39116,32.26128,26.6525,27.23488,27.23488,81,0,22.761,27.23488,74.87149,0,0,0,20.39116,0,0,53.76511,51.07686,347.7559,5.777961,71.46803,0,71.46803,157.8912,37.59307,0.1040309,29.95837,16.31293,81,26.16913
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,48.35245,42.28305,28.13582,28.14216,28.14216,81,0,22.761,28.14216,171.815,0,0,0,48.35245,0,0,52.85784,50.21495,276.2878,70.09918,98.5674,0,98.5674,251.4004,59.85713,0.1044878,30.95638,38.68196,81,118.4516
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,65.67938,52.32472,31.82046,33.50497,33.50497,0,-1,0,33.50497,196.0288,0,0,0,65.67938,35.26839,33.50497,0,0,177.7204,158.8098,30.41099,0,30.41099,280.2508,66.72626,0.1042755,36.85546,52.5435,0,224.4892
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,84.03861,64.06077,35.63923,32.7251,32.7251,0,-1,0,32.7251,256.8017,0,0,0,84.03861,34.44747,32.7251,0,0,147.3094,186.1797,49.59114,0,49.59114,327.2971,77.92773,0.1039311,35.99761,67.2309,0,270.2184
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,91.16395,71.48798,38.96882,35.07397,35.07397,0,-1,0,35.07397,259.9191,0,0,0,91.16395,36.91996,35.07397,0,0,97.7183,230.8118,54.24398,0,54.24398,378.7575,90.18018,0.103557,38.58136,72.93116,0,321.9757
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,84.80492,72.30528,41.87235,0,0,0,-1,0,0,0,41.3306,0,0,84.80492,0,0,0,0,43.47432,279.6313,43.47432,0,43.47432,420.0009,100,0.1032591,0,67.84393,0,364.4362
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,76.36465,71.96069,44.62597,21.00859,21.00859,0,-1,0,21.00859,363.4925,54.25035,0,0,76.36465,22.11431,21.00859,0,0,0,318.7582,0,0,0,420.0009,100,0.1032591,23.10945,61.09172,0,395.1229
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,70.7188,71.62997,46.37755,18.14015,18.14015,0,-1,0,18.14015,389.8469,51.62391,0,0,70.7188,19.09489,18.14015,0,0,0,318.7582,0,0,0,420.0009,100,0.1032591,19.95416,56.57504,0,389.477
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,62.65478,69.09953,47.13499,22.40223,22.40223,0,-1,0,22.40223,279.681,39.07348,0,0,62.65478,23.58129,22.40223,0,0,0,318.7582,0,0,0,420.0009,100,0.1032591,24.64245,50.12382,0,381.413
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,46.36288,63.45872,47.8451,56.29065,56.29065,0,-1,0,56.29065,82.36337,0,7.105427E-15,0,46.36288,59.25331,56.29065,0,0,0,318.7582,0,12.89044,-12.89044,406.4131,96.76484,0.1032591,61.91972,37.0903,0,365.1211
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,24.00229,54.84162,47.22179,0,0,0,-1,0,0,0,9.679585,0,0,24.00229,0,0,0,0,14.32271,305.8678,14.32271,0,14.32271,420.0009,100,0.1031613,0,19.20184,0,329.8701
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,4.75757,46.54545,45.11515,24.32262,24.32262,0,-1,0,24.32262,19.56027,0,0,0,4.75757,25.60275,24.32262,0,0,0,318.7582,0,20.84518,-20.84518,398.0281,94.7684,0.1031613,26.75488,3.806056,0,323.5158
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,42.98484,42.98484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.16132,297.9131,0,0,0,398.0281,94.7684,0.1031613,0,0,0,297.9131
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,40.98867,40.98867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.16132,297.9131,0,0,0,398.0281,94.7684,0.1031613,0,0,0,297.9131
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,38.99249,38.99249,21.69766,21.69766,0,-1,0,21.69766,0,0,0,0,0,22.83965,21.69766,0,0,23.16132,297.9131,0,22.83965,-22.83965,373.953,89.03625,0.1031613,23.86743,0,0,297.9131
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,36.90164,36.90164,3.240961,3.240961,0,-1,0,3.240961,0,0,4.440892E-16,0,0,3.411538,3.240961,0,0,48.5387,275.0734,0,3.411538,-3.411538,370.3569,88.18004,0.1031613,3.565057,0,0,275.0734
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,35.21317,35.21317,50.76492,50.76492,0,-1,0,50.76492,0,0,7.105427E-15,0,0,53.43676,50.76492,0,0,52.3293,271.6619,0,53.43676,-53.43676,314.0296,74.76881,0.1031613,55.84141,0,0,271.6619
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,33.88765,33.88765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.7035,218.2251,0,0,0,314.0296,74.76881,0.1031613,0,0,0,218.2251
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,32.55423,32.55423,9.540603,9.540603,0,-1,0,9.540603,0,0,0,0,0,10.04274,9.540603,0,0,111.7035,218.2251,0,10.04274,-10.04274,303.4436,72.24834,0.1031613,10.49466,0,0,218.2251
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,31.29183,31.29183,15.7809,15.7809,0,-1,0,15.7809,0,0,1.776357E-15,0,0,16.61147,15.7809,0,0,122.8621,208.1824,0,16.61147,-16.61147,285.9336,68.07929,0.1031613,17.35899,0,0,208.1824
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,30.26613,30.26613,8.57619,8.57619,0,-1,0,8.57619,0,0,0,0,0,9.027568,8.57619,0,0,141.3193,191.5709,0,9.027568,-9.027568,276.4177,65.81361,0.1031613,9.433808,0,0,191.5709
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,29.27198,29.27198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.3499,182.5433,0,0,0,276.4177,65.81361,0.1031613,0,0,0,182.5433
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,28.38041,28.38041,33.56516,33.56516,0,0,0,33.56516,0,0,7.105427E-15,0,0,35.33175,33.56516,0,0,151.3499,182.5433,0,35.33175,-35.33175,239.1748,56.94627,0.1031613,36.92167,0,0,182.5433
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,27.60719,27.60719,24.77026,24.77026,0,0,0,24.77026,0,0,0,0,0,26.07395,24.77026,0,0,190.6074,147.2116,0,26.07395,-26.07395,211.6904,50.40238,0.1031613,27.24728,0,0,147.2116
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.23166,30.40149,26.80241,34.59631,34.59631,0,0,0,34.59631,38.24586,0,7.105427E-15,0,13.23166,36.41717,34.59631,0,0,219.5784,121.1376,0,23.18551,-23.18551,187.2508,44.58342,0.1031613,38.05594,10.58533,0,134.3693
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,36.88269,38.88142,28.31729,27.60493,27.60493,0,0,0,27.60493,133.6091,0,0,0,36.88269,29.05782,27.60493,0,0,245.3401,97.95211,7.824872,0,7.824872,194.6741,46.35088,0.103108,30.36542,29.50615,0,134.8348
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,56.2734,49.21466,32.00193,53.16515,53.16515,0,-1,0,53.16515,105.8464,0,0,0,56.2734,55.96332,53.16515,0,0,237.5153,104.9945,0.3100751,0,0.3100751,194.9682,46.42092,0.1031059,58.48167,45.01871,0,161.2679
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,68.43966,58.06561,35.86015,0,0,0,-1,0,0,0,0,0,0,68.43966,0,0,0,0,237.2052,105.2736,68.43966,0,68.43966,259.8958,61.87983,0.1026417,0,54.75173,0,173.7132
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,81.92601,67.63193,39.21341,17.07331,17.07331,0,-1,0,17.07331,479.8483,0,0,0,81.92601,17.97191,17.07331,0,0,168.7655,166.8693,63.9541,0,63.9541,320.568,76.32556,0.1022118,18.78065,65.54081,0,248.7953
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,90.31548,75.24163,42.11694,13.2904,13.2904,0,-1,0,13.2904,679.5544,0,0,0,90.31548,13.98989,13.2904,0,0,104.8114,224.4279,76.32558,0,76.32558,392.9768,93.56572,0.1017034,14.61944,72.25238,0,314.7434
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,85.32835,76.42101,44.84689,35.11805,35.11805,0,-1,0,35.11805,242.9758,19.87616,0,0,85.32835,36.96637,35.11805,0,0,28.48583,293.121,28.48583,0,28.48583,420.0009,100,0.1015149,38.62985,68.26268,0,378.4493
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,78.14314,75.26344,46.59848,30.61435,30.61435,0,-1,0,30.61435,255.2501,45.91751,0,0,78.14314,32.22563,30.61435,0,0,0,318.7582,0,0,0,420.0009,100,0.1015149,33.67578,62.51451,0,396.9014
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,54.34237,65.98608,47.35592,49.91667,49.91667,0,-1,0,49.91667,108.8662,1.798509,0,0,54.34237,52.54386,49.91667,0,0,0,318.7582,0,0,0,420.0009,100,0.1015149,54.90833,43.4739,0,373.1006
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,42.74963,62.3519,48.06602,28.7001,28.7001,0,-1,0,28.7001,148.9529,12.53901,0,0,42.74963,30.21063,28.7001,0,0,0,318.7582,0,0,0,420.0009,100,0.1015149,31.57011,34.19971,0,361.5079
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,17.06589,52.78679,47.44271,26.93833,26.93833,0,-1,0,26.93833,63.35169,0,3.552714E-15,0,17.06589,28.35614,26.93833,0,0,0,318.7582,0,11.29025,-11.29025,408.0999,97.16644,0.1015149,29.63216,13.65271,0,335.8241
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.45917,46.37488,45.33607,46.87721,46.87721,0,-1,0,46.87721,7.379215,0,7.105427E-15,0,3.45917,49.34443,46.87721,0,0,12.54472,307.468,0,45.88526,-45.88526,359.7326,85.65044,0.1015149,51.56493,2.767336,0,310.9272
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,43.20576,43.20576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.52834,261.5827,0,0,0,359.7326,85.65044,0.1015149,0,0,0,261.5827
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,41.18592,41.18592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.52834,261.5827,0,0,0,359.7326,85.65044,0.1015149,0,0,0,261.5827
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,39.18974,39.18974,2.117542,2.117542,0,-1,0,2.117542,0,0,0,0,0,2.228992,2.117542,0,0,63.52834,261.5827,0,2.228992,-2.228992,357.383,85.09102,0.1015149,2.329296,0,0,261.5827
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,37.09889,37.09889,7.950231,7.950231,0,-1,0,7.950231,0,0,8.881784E-16,0,0,8.368664,7.950231,0,0,66.005,259.3537,0,8.368664,-8.368664,348.5616,82.9907,0.1015149,8.745254,0,0,259.3537
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,35.39464,35.39464,9.246695,9.246695,0,-1,0,9.246695,0,0,0,0,0,9.733363,9.246695,0,0,75.30351,250.9851,0,9.733363,-9.733363,338.3018,80.54788,0.1015149,10.17136,0,0,250.9851
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,34.0849,34.0849,4.821651,4.821651,0,-1,0,4.821651,0,0,8.881784E-16,0,0,5.075422,4.821651,0,0,86.11836,241.2517,0,5.075422,-5.075422,332.9518,79.27409,0.1015149,5.303816,0,0,241.2517
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,32.72781,32.72781,29.70308,29.70308,0,-1,0,29.70308,0,0,3.552714E-15,0,0,31.26641,29.70308,0,0,91.75772,236.1763,0,31.26641,-31.26641,299.9941,71.42703,0.1015149,32.67339,0,0,236.1763
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,31.44174,31.44174,3.619876,3.619876,0,-1,0,3.619876,0,0,4.440892E-16,0,0,3.810396,3.619876,0,0,126.4982,204.9099,0,3.810396,-3.810396,295.9776,70.47073,0.1015149,3.981864,0,0,204.9099
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,30.42393,30.42393,28.39991,28.39991,0,-1,0,28.39991,0,0,3.552714E-15,0,0,29.89464,28.39991,0,0,130.7319,201.0995,0,29.89464,-29.89464,264.4659,62.96795,0.1015149,31.2399,0,0,201.0995
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,29.4219,29.4219,21.26117,21.26117,0,-1,0,21.26117,0,0,0,0,0,22.38018,21.26117,0,0,163.9482,171.2048,0,22.38018,-22.38018,240.8751,57.35111,0.1015149,23.38729,0,0,171.2048
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,28.53821,28.53821,17.55865,17.55865,0,0,0,17.55865,0,0,3.552714E-15,0,0,18.48279,17.55865,0,0,188.8151,148.8247,0,18.48279,-18.48279,221.3926,52.71241,0.1015149,19.31451,0,0,148.8247
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,27.7571,27.7571,11.86948,11.86948,0,0,0,11.86948,0,0,0,0,0,12.49419,11.86948,0,0,209.3515,130.3419,0,12.49419,-12.49419,208.2225,49.57669,0.1015149,13.05643,0,0,130.3419
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.600621,29.28408,26.96021,68.26341,68.26341,20.25,0,7.39125,68.26341,12.59917,0,0,0,8.600621,50.54043,48.01341,0,0,223.2339,117.8477,0,41.93981,-41.93981,164.0141,39.0509,0.1015149,75.08975,6.880497,81,126.4483
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,36.75053,39.00132,28.4672,24.38037,24.38037,81,0,22.761,24.38037,150.7382,0,0,0,36.75053,0,0,56.61963,53.78865,269.8337,75.90788,90.53918,0,90.53918,249.9071,59.50157,0.1020249,26.81841,29.40043,81,112.6584
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,41.86042,44.63058,32.19918,18.12036,18.12036,0,-1,0,18.12036,231.0132,0,0,0,41.86042,19.07406,18.12036,0,0,179.2945,157.3931,22.78636,0,22.78636,271.5241,64.64848,0.1018748,19.93239,33.48833,0,199.2536
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,76.15925,61.38485,36.10474,70.43658,68.7,0,-1,0,68.7,110.8577,0,1.73658,8.780238,76.15925,72.31579,68.7,0,0,156.5082,177.9009,3.843462,0,3.843462,275.1704,65.51662,0.1018495,77.48024,60.9274,0,254.0601
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,70.76134,63.27311,39.47379,52.25711,52.25711,0,-1,0,52.25711,135.41,0,0,0,70.76134,55.00748,52.25711,0,0,152.6647,181.36,15.75386,0,15.75386,290.1158,69.07505,0.101746,57.48281,56.60907,0,252.1213
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,59.28067,62.17032,42.3852,23.50529,23.50529,0,-1,0,23.50529,252.2014,0,0,0,59.28067,24.74241,23.50529,0,0,136.9109,195.5385,34.53826,0,34.53826,322.8817,76.87643,0.1015199,25.85582,47.42454,0,254.8191
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,61.32814,66.16735,45.11515,19.41775,19.41775,0,-1,0,19.41775,315.8354,0,0,0,61.32814,20.43974,19.41775,0,0,102.3726,226.6229,40.8884,0,40.8884,361.6718,86.11216,0.1012535,21.35953,49.06251,0,287.951
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,68.1799,71.12222,46.86673,1.757887,1.757887,0,-1,0,1.757887,3878.516,4.84529,0,0,68.1799,1.850407,1.757887,0,0,61.4842,263.4225,61.4842,0,61.4842,420.0009,100,0.1008555,1.933675,54.54392,0,331.6024
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,23.6961,55.16304,47.62418,4.922008,4.922008,0,-1,0,4.922008,481.4317,18.51504,0,0,23.6961,5.181061,4.922008,0,0,0,318.7582,0,0,0,420.0009,100,0.1008555,5.414208,18.95688,0,342.4543
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,17.46223,53.84094,48.33428,17.37638,17.37638,0,-1,0,17.37638,100.4941,0,0,0,17.46223,18.29092,17.37638,0,0,0,318.7582,0,0.8286882,-0.8286882,419.1273,99.79202,0.1008555,19.11402,13.96979,0,336.2205
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,20.74656,54.27218,47.71097,16.70316,16.70316,0,-1,0,16.70316,124.2074,2.24352,0,0,20.74656,17.58228,16.70316,0,0,0.9207647,317.9295,0.9207647,0,0.9207647,420.0009,100,0.1008496,18.37348,16.59725,0,338.6761
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.134269,47.13003,45.58066,28.20313,28.20313,0,-1,0,28.20313,18.20461,0,3.552714E-15,0,5.134269,29.68751,28.20313,0,0,0,318.7582,0,24.55324,-24.55324,394.1194,93.83778,0.1008496,31.02345,4.107415,0,323.8925
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,43.45036,43.45036,35.56521,35.56521,0,-1,0,35.56521,0,0,0,0,0,37.43707,35.56521,0,0,27.28138,294.205,0,37.43707,-37.43707,354.6573,84.44205,0.1008496,39.12173,0,0,294.205
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,41.40684,41.40684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.87812,256.7679,0,0,0,354.6573,84.44205,0.1008496,0,0,0,256.7679
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,39.41066,39.41066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.87812,256.7679,0,0,0,354.6573,84.44205,0.1008496,0,0,0,256.7679
