Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,36.86219,36.86219,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.09556639,48.34514,0,0,176.5134
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,35.52877,35.52877,18.9421,18.9421,0,-1,0,18.9421,0,0,3.552714E-15,0,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.09556639,20.83631,0,0,130.2501
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,34.52674,34.52674,12.85957,12.85957,0,-1,0,12.85957,0,0,1.776357E-15,0,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.09556639,14.14553,0,0,110.3111
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,33.50893,33.50893,23.06031,23.06031,0,-1,0,23.06031,0,0,0,0,0,24.27401,23.06031,0,0,246.6484,96.77467,0,24.27401,-24.27401,160.4226,38.19577,0.09556639,25.36634,0,0,96.77467
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,32.6647,32.6647,38.09087,38.09087,0,0,0,38.09087,0,0,0,0,0,40.09566,38.09087,0,0,273.6195,72.50066,0,40.09566,-40.09566,118.158,28.13281,0.09556639,41.89996,0,0,72.50066
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,31.90725,31.90725,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.1703,32.40501,0,0,0,118.158,28.13281,0.09556639,0,0,0,32.40501
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,15.71119,35.51816,31.11036,13.35458,13.35458,0,0,0,13.35458,117.6464,0,0,0,15.71119,14.05746,13.35458,0,0,318.1703,32.40501,1.653732,0,1.653732,119.7269,28.50635,0.09555883,14.69004,12.56895,0,48.11619
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,43.46008,45.65599,32.6647,50.97302,50.97302,81,0,22.761,50.97302,85.26094,0,0,0,43.46008,0,0,30.02698,28.52563,316.5165,33.89336,71.98571,0,71.98571,188.0186,44.76623,0.09604517,56.07032,34.76806,81,77.35344
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,68.98087,59.1118,36.57026,29.49018,29.49018,0,-1,0,29.49018,233.9113,0,0,0,68.98087,31.0423,29.49018,0,0,244.5308,98.6805,37.93857,0,37.93857,224.0102,53.33566,0.09587172,32.4392,55.1847,0,167.6614
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,79.96428,68.41836,40.52316,60.6763,60.6763,0,-1,0,60.6763,131.7883,0,0,0,79.96428,63.86979,60.6763,0,0,206.5922,132.8252,16.09449,0,16.09449,239.2788,56.97103,0.09579833,66.74393,63.97142,0,212.7895
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,76.16504,70.89645,43.84486,59.56381,59.56381,0,-1,0,59.56381,127.8713,0,0,0,76.16504,62.69875,59.56381,0,0,190.4977,147.3103,13.46628,0,13.46628,252.054,60.01275,0.09573701,65.5202,60.93203,0,223.4753
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,83.68788,77.91884,46.59848,26.37394,26.37394,0,-1,0,26.37394,317.3128,0,0,0,83.68788,27.76204,26.37394,0,0,177.0315,159.4299,55.92585,0,55.92585,305.11,72.64509,0.09548318,29.01133,66.95031,0,243.1178
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,74.90028,77.06947,49.21796,10.91604,10.91604,0,-1,0,10.91604,686.1489,0,0,0,74.90028,11.49057,10.91604,0,0,121.1056,209.7632,63.40971,0,63.40971,365.2657,86.96785,0.095197,12.00764,59.92023,0,284.6635
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,50.78369,68.59766,50.85909,43.90089,43.90089,0,-1,0,43.90089,115.678,0,0,0,50.78369,46.21147,43.90089,0,0,57.6959,266.8319,4.572222,0,4.572222,369.6033,88.00061,0.09517643,48.29098,40.62695,0,317.6156
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,41.16656,65.49953,51.43506,3.636113,3.636113,0,-1,0,3.636113,1132.158,0,0,0,41.16656,3.827488,3.636113,0,0,53.12368,270.9469,37.33907,0,37.33907,405.0262,96.43462,0.09500878,3.999725,32.93325,0,312.1135
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,29.7027,61.90621,52.01103,29.81717,29.81717,0,-1,0,29.81717,99.6161,0,0,0,29.7027,31.38649,29.81717,0,0,15.78461,304.5521,0,1.683792,-1.683792,403.2514,96.01204,0.09500878,32.79889,23.76216,0,334.2548
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,8.678143,54.08943,51.34827,5.495624,5.495624,0,-1,0,5.495624,157.9101,0,0,0,8.678143,5.784867,5.495624,0,0,17.65549,302.8683,2.893276,0,2.893276,405.9962,96.66557,0.09499582,6.045186,6.942514,0,311.5464
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,2.753053,50.2869,49.43888,11.08187,11.08187,0,-1,0,11.08187,24.84287,0,0,0,2.753053,11.66512,11.08187,0,0,14.76221,305.4722,0,8.912067,-8.912067,396.602,94.42886,0.09499582,12.19005,2.202443,0,308.2253
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,47.49005,47.49005,18.25294,18.25294,0,-1,0,18.25294,0,0,0,0,0,19.21362,18.25294,0,0,24.66451,296.5602,0,19.21362,-19.21362,376.3491,89.60675,0.09499582,20.07823,0,0,296.5602
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,45.45442,45.45442,10.86644,10.86644,0,-1,0,10.86644,0,0,1.776357E-15,0,0,11.43835,10.86644,0,0,46.01297,277.3466,0,11.43835,-11.43835,364.292,86.73602,0.09499582,11.95308,0,0,277.3466
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,43.45036,43.45036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.72226,265.9082,0,0,0,364.292,86.73602,0.09499582,0,0,0,265.9082
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,41.36739,41.36739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.72226,265.9082,0,0,0,364.292,86.73602,0.09499582,0,0,0,265.9082
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,39.65525,39.65525,27.06305,27.06305,0,-1,0,27.06305,0,0,3.552714E-15,0,0,28.48742,27.06305,0,0,58.72226,265.9082,0,28.48742,-28.48742,334.2636,79.58642,0.09499582,29.76935,0,0,265.9082
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,38.39285,38.39285,27.09401,27.09401,0,-1,0,27.09401,0,0,3.552714E-15,0,0,28.52001,27.09401,0,0,90.37495,237.4208,0,28.52001,-28.52001,304.2009,72.42864,0.09499582,29.80341,0,0,237.4208
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,37.03577,37.03577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.0638,208.9008,0,0,0,304.2009,72.42864,0.09499582,0,0,0,208.9008
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,35.70235,35.70235,19.55369,19.55369,0,-1,0,19.55369,0,0,3.552714E-15,0,0,20.58283,19.55369,0,0,122.0638,208.9008,0,20.58283,-20.58283,282.5047,67.26289,0.09499582,21.50905,0,0,208.9008
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,34.73188,34.73188,30.83,30.83,0,-1,0,30.83,0,0,3.552714E-15,0,0,32.45263,30.83,0,0,144.9337,188.3179,0,32.45263,-32.45263,248.2966,59.11813,0.09499582,33.913,0,0,188.3179
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,33.70618,33.70618,11.76005,11.76005,0,-1,0,11.76005,0,0,0,0,0,12.379,11.76005,0,0,180.9921,155.8653,0,12.379,-12.379,235.248,56.01132,0.09499582,12.93606,0,0,155.8653
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,32.84616,32.84616,42.90124,42.90124,0,0,0,42.90124,0,0,0,0,0,45.15919,42.90124,0,0,194.7466,143.4863,0,45.15919,-45.15919,187.646,44.67754,0.09499582,47.19136,0,0,143.4863
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,32.08872,32.08872,47.38918,47.38918,0,0,0,47.38918,0,0,7.105427E-15,0,0,49.88335,47.38918,0,0,244.9235,98.32711,0,49.88335,-49.88335,135.0644,32.15812,0.09499582,52.1281,0,0,98.32711
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.147952,33.56653,31.30761,38.62877,38.62877,0,0,0,38.62877,21.09296,0,7.105427E-15,0,8.147952,40.66186,38.62877,0,0,300.3494,48.44376,0,32.51391,-32.51391,100.7917,23.99798,0.09499582,42.49164,6.518362,0,56.59172
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,30.81772,41.83773,32.84616,37.59891,37.59891,81,0,22.761,37.59891,81.9644,0,0,0,30.81772,0,0,43.40109,41.23104,336.476,15.92986,72.04876,0,72.04876,169.1432,40.2721,0.09547685,41.3588,24.65417,81,46.74757
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,34.63585,47.25145,36.79118,32.55559,32.55559,0,-1,0,32.55559,106.3899,0,0,0,34.63585,34.26904,32.55559,0,0,264.4272,80.77374,0.3668122,0,0.3668122,169.4911,40.35495,0.0954752,35.81115,27.70868,0,115.4096
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,68.50606,63.88376,40.74408,20.84055,20.84055,0,-1,0,20.84055,328.7152,0,0,0,68.50606,21.93742,20.84055,0,0,264.0604,81.10387,46.56864,0,46.56864,213.67,50.87372,0.09526666,22.92461,54.80485,0,149.6099
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,48.58459,60.05305,44.07367,43.25732,43.25732,0,-1,0,43.25732,112.3153,0,0,0,48.58459,45.53402,43.25732,0,0,217.4918,123.0156,3.050564,0,3.050564,216.5641,51.56277,0.09525304,47.58305,38.86767,0,171.6002
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,63.15496,68.93259,46.8194,18.95745,18.95745,0,-1,0,18.95745,333.1406,0,0,0,63.15496,19.95521,18.95745,0,0,214.4412,125.7611,43.19976,0,43.19976,257.5469,61.32058,0.09506045,20.8532,50.52397,0,188.9161
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,69.91173,74.99307,49.39943,45.50555,45.50555,0,-1,0,45.50555,153.6334,0,0,0,69.91173,47.90059,45.50555,0,0,171.2414,164.6409,22.01114,0,22.01114,278.4286,66.29238,0.09496263,50.05611,55.92938,0,234.5527
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,45.96539,66.90199,51.04056,31.301,31.301,0,-1,0,31.301,146.8496,0,0,0,45.96539,32.94842,31.301,0,0,149.2303,184.451,13.01698,0,13.01698,290.7775,69.23261,0.09490486,34.4311,36.77232,0,230.4164
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,28.59508,61.08887,51.61653,25.62801,25.62801,0,-1,0,25.62801,111.5774,0,0,0,28.59508,26.97685,25.62801,0,0,136.2133,196.1662,1.618224,0,1.618224,292.3127,69.59813,0.09489769,28.19081,22.87606,0,224.7613
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,24.49236,60.25945,52.1925,3.831471,3.831471,0,-1,0,3.831471,639.2416,0,0,0,24.49236,4.033128,3.831471,0,0,134.5951,197.6226,20.45923,0,20.45923,311.722,74.21939,0.09480707,4.214618,19.59389,0,222.115
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,14.58525,56.20258,51.52974,11.8136,11.8136,0,-1,0,11.8136,123.4615,0,0,0,14.58525,12.43537,11.8136,0,0,114.1359,216.0359,2.14988,0,2.14988,313.7616,74.70499,0.09479755,12.99496,11.6682,0,230.6212
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.212663,51.23603,49.62035,0,0,0,-1,0,0,0,0,0,0,5.212663,0,0,0,0,111.986,217.9708,5.212663,0,5.212663,318.7068,75.88242,0.09477449,0,4.17013,0,223.1835
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,47.66363,47.66363,55.85345,55.85345,0,-1,0,55.85345,0,0,7.105427E-15,0,0,58.79311,55.85345,0,0,106.7733,222.6622,0,58.79311,-58.79311,256.7334,61.12688,0.09477449,61.4388,0,0,222.6622
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,45.66745,45.66745,43.3469,43.3469,0,-1,0,43.3469,0,0,0,0,0,45.62831,43.3469,0,0,172.099,163.8691,0,45.62831,-45.62831,208.6369,49.67536,0.09477449,47.68159,0,0,163.8691
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,43.62394,43.62394,7.569287,7.569287,0,-1,0,7.569287,0,0,8.881784E-16,0,0,7.967671,7.569287,0,0,222.7971,118.2408,0,7.967671,-7.967671,200.2383,47.67568,0.09477449,8.326216,0,0,118.2408
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,41.5173,41.5173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.6501,110.2731,0,0,0,200.2383,47.67568,0.09477449,0,0,0,110.2731
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,39.8525,39.8525,20.51725,20.51725,0,-1,0,20.51725,0,0,3.552714E-15,0,0,21.5971,20.51725,0,0,231.6501,110.2731,0,21.5971,-21.5971,177.4729,42.25537,0.09477449,22.56897,0,0,110.2731
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,38.5901,38.5901,26.74212,26.74212,0,-1,0,26.74212,0,0,0,0,0,28.1496,26.74212,0,0,255.6469,88.67604,0,28.1496,-28.1496,147.8006,35.19056,0.09477449,29.41633,0,0,88.67604
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,37.21724,37.21724,29.37017,29.37017,0,-1,0,29.37017,0,0,3.552714E-15,0,0,30.91597,29.37017,0,0,286.9242,60.52644,0,30.91597,-30.91597,115.2123,27.43146,0.09477449,32.30719,0,0,60.52644
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,35.90749,35.90749,16.06524,16.06524,0,-1,0,16.06524,0,0,0,0,0,16.91078,16.06524,0,0,321.2753,29.61047,0,16.91078,-16.91078,97.38682,23.18729,0.09477449,17.67177,0,0,29.61047
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,34.92913,34.92913,9.068736,9.068736,0,-1,0,9.068736,0,0,1.776357E-15,0,0,9.546038,9.068736,0,0,340.065,12.69969,0,9.546038,-9.546038,87.32441,20.79148,0.09477449,9.97561,0,0,12.69969
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,33.90343,33.90343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.6718,3.153651,0,0,0,87.32441,20.79148,0.09477449,0,0,0,3.153651
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,33.01974,33.01974,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,350.6718,3.153651,0,0,0,87.32441,20.79148,0.09477449,0,0,0,3.153651
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,32.28597,32.28597,0.02989199,0.02989199,0,0,0,0.02989199,0,0,3.469447E-18,0,0,0.03146525,0.02989199,0,0,350.6718,3.153651,0,0.03146525,-0.03146525,87.29124,20.78359,0.09477449,0.03288119,0,0,3.153651
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,22.20345,37.80652,31.48908,19.13323,19.13323,81,0,22.761,19.13323,116.0465,0,0,0,22.20345,0,0,61.86677,58.77343,350.7067,3.122185,80.97688,0,80.97688,164.1127,39.07436,0.0952116,21.04655,17.76276,81,25.32563
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,45.67619,46.79765,33.04342,12.46015,12.46015,81,0,22.761,12.46015,366.5782,0,0,0,45.67619,0,0,68.53985,65.11285,269.7298,76.00137,110.7891,0,110.7891,269.2164,64.09901,0.09551354,13.70616,36.54095,81,121.6776
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,66.22426,58.54553,36.98843,0,0,0,-1,0,0,0,0,0,0,66.22426,0,0,0,0,158.9408,175.7115,66.22426,0,66.22426,332.0422,79.05752,0.09522191,0,52.97941,0,241.9358
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,64.78762,62.66235,40.965,35.11676,35.11676,0,-1,0,35.11676,184.4921,0,0,0,64.78762,36.96501,35.11676,0,0,92.71652,235.3134,27.82261,0,27.82261,358.4371,85.34199,0.09509992,38.62843,51.8301,0,300.101
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,61.20675,65.15478,44.29459,0,0,0,-1,0,0,0,0,0,0,61.20675,0,0,0,0,64.89391,260.3537,61.20675,0,61.20675,416.5029,99.16716,0.09483264,0,48.9654,0,321.5605
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,70.05045,72.10136,47.00087,29.92784,29.92784,0,-1,0,29.92784,234.0645,34.86031,0,0,70.05045,31.50299,29.92784,0,0,3.687154,315.4398,3.687154,0,3.687154,420.0009,100,0.09481659,32.92063,56.04037,0,385.4902
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,89.17988,84.84013,49.62035,40.88312,40.88312,0,-1,0,40.88312,218.1337,46.14502,0,0,89.17988,43.03486,40.88312,0,0,0,318.7582,0,0,0,420.0009,100,0.09481659,44.97143,71.3439,0,407.9381
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,83.6802,84.05784,51.21414,20.96063,20.96063,0,-1,0,20.96063,399.2256,61.61638,0,0,83.6802,22.06382,20.96063,0,0,0,318.7582,0,0,0,420.0009,100,0.09481659,23.05669,66.94416,0,402.4384
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,56.8686,72.1789,51.79011,9.65215,9.65215,0,-1,0,9.65215,589.1806,46.70844,0,0,56.8686,10.16016,9.65215,0,0,0,318.7582,0,0,0,420.0009,100,0.09481659,10.61736,45.49488,0,375.6268
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,43.31014,67.36914,52.37397,35.504,35.504,0,-1,0,35.504,121.9866,5.937503,0,0,43.31014,37.37263,35.504,0,0,0,318.7582,0,0,0,420.0009,100,0.09481659,39.05441,34.64811,0,362.0684
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,23.80776,59.45415,51.65598,10.14877,10.14877,0,-1,0,10.14877,234.5878,13.12485,0,0,23.80776,10.68291,10.14877,0,0,0,318.7582,0,0,0,420.0009,100,0.09481659,11.16364,19.04621,0,342.566
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,5.973969,51.65065,49.79393,9.537382,9.537382,0,-1,0,9.537382,62.63741,0,0,0,5.973969,10.03935,9.537382,0,0,0,318.7582,0,4.065381,-4.065381,415.7155,98.9797,0.09481659,10.49112,4.779175,0,324.7322
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,47.8451,47.8451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.51709,314.6928,0,0,0,415.7155,98.9797,0.09481659,0,0,0,314.6928
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,45.80158,45.80158,14.99033,14.99033,0,-1,0,14.99033,0,0,0,0,0,15.7793,14.99033,0,0,4.51709,314.6928,0,15.7793,-15.7793,399.0827,95.0195,0.09481659,16.48937,0,0,314.6928
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,43.78173,43.78173,20.70125,20.70125,0,-1,0,20.70125,0,0,3.552714E-15,0,0,21.79079,20.70125,0,0,22.04964,298.9135,0,21.79079,-21.79079,376.1132,89.55058,0.09481659,22.77138,0,0,298.9135
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,41.69877,41.69877,45.59433,45.59433,0,-1,0,45.59433,0,0,7.105427E-15,0,0,47.99403,45.59433,0,0,46.26163,277.1227,0,47.99403,-47.99403,325.523,77.50533,0.09481659,50.15376,0,0,277.1227
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,40.0103,40.0103,8.38339,8.38339,0,-1,0,8.38339,0,0,1.776357E-15,0,0,8.824621,8.38339,0,0,99.58833,229.1287,0,8.824621,-8.824621,316.2211,75.29058,0.09481659,9.221729,0,0,229.1287
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,38.7479,38.7479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.3935,220.3041,0,0,0,316.2211,75.29058,0.09481659,0,0,0,220.3041
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,37.36715,37.36715,24.22979,24.22979,0,-1,0,24.22979,0,0,3.552714E-15,0,0,25.50504,24.22979,0,0,109.3935,220.3041,0,25.50504,-25.50504,289.3364,68.88948,0.09481659,26.65277,0,0,220.3041
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,36.0574,36.0574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.7324,194.7991,0,0,0,289.3364,68.88948,0.09481659,0,0,0,194.7991
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,35.08693,35.08693,40.32461,40.32461,0,-1,0,40.32461,0,0,7.105427E-15,0,0,42.44696,40.32461,0,0,137.7324,194.7991,0,42.44696,-42.44696,244.5934,58.2364,0.09481659,44.35707,0,0,194.7991
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,34.06123,34.06123,17.96992,17.96992,0,-1,0,17.96992,0,0,0,0,0,18.9157,17.96992,0,0,184.8957,152.3521,0,18.9157,-18.9157,224.6545,53.48906,0.09481659,19.76691,0,0,152.3521
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,33.17754,33.17754,8.641603,8.641603,0,0,0,8.641603,0,0,1.776357E-15,0,0,9.096423,8.641603,0,0,205.9131,133.4364,0,9.096423,-9.096423,215.066,51.20609,0.09481659,9.505762,0,0,133.4364
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,32.44377,32.44377,40.49739,40.49739,0,0,0,40.49739,0,0,0,0,0,42.62883,40.49739,0,0,216.0203,124.34,0,42.62883,-42.62883,170.1313,40.50737,0.09481659,44.54713,0,0,124.34
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.403829,33.71716,31.66266,10.52513,10.52513,0,0,0,10.52513,70.34431,0,0,0,7.403829,11.07908,10.52513,0,0,263.3857,81.71114,0,3.675254,-3.675254,166.2572,39.58497,0.09481659,11.57764,5.923063,0,89.11497
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,25.95077,40.7364,33.217,56.02029,56.02029,0,0,0,56.02029,46.32387,0,0,0,25.95077,58.96873,56.02029,0,0,267.4693,78.03589,0,33.01796,-33.01796,131.4532,31.29833,0.09481659,61.62232,20.76061,0,103.9867
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,49.06288,52.53133,37.19357,8.863356,8.863356,0,-1,0,8.863356,553.5475,0,0,0,49.06288,9.329847,8.863356,0,0,304.1559,45.01793,39.73303,0,39.73303,169.1473,40.27309,0.09464395,9.749691,39.25031,0,94.08081
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,46.79222,56.14808,41.16225,28.0696,28.0696,0,-1,0,28.0696,166.7007,0,0,0,46.79222,29.54694,28.0696,0,0,264.4229,80.77766,17.24528,0,17.24528,185.5076,44.16839,0.09456921,30.87656,37.43378,0,127.5699
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,38.20565,56.78006,44.49184,45.80383,45.80383,0,-1,0,45.80383,83.41148,7.105427E-15,0,0,38.20565,48.21456,45.80383,0,0,247.1776,96.29842,0,10.00891,-10.00891,174.9573,41.65641,0.09456921,50.38421,30.56452,0,134.5041
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,52.15152,64.97299,47.22179,16.85395,16.85395,0,-1,0,16.85395,309.432,0,0,0,52.15152,17.741,16.85395,0,0,258.2986,86.28951,34.41051,0,34.41051,207.602,49.42894,0.09442044,18.53934,41.72121,0,138.441
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,56.22844,69.57333,49.79393,9.954427,9.954427,0,-1,0,9.954427,564.8586,0,0,0,56.22844,10.47834,9.954427,0,0,223.8881,117.259,45.75009,0,45.75009,251.0043,59.76281,0.09422336,10.94987,44.98275,0,173.4874
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,74.47625,79.63714,51.39561,51.59421,51.59421,0,-1,0,51.59421,144.35,0,0,0,74.47625,54.30969,51.59421,0,0,178.138,158.4341,20.16656,0,20.16656,270.136,64.31797,0.09413675,56.75363,59.581,0,232.9103
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,63.68926,75.34956,51.97158,40.06245,40.06245,0,-1,0,40.06245,158.9749,0,0,0,63.68926,42.17101,40.06245,0,0,157.9714,176.584,21.51825,0,21.51825,290.55,69.17844,0.09404451,44.0687,50.9514,0,240.2732
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,43.94638,67.75815,52.50021,33.10594,33.10594,0,-1,0,33.10594,132.7447,0,0,0,43.94638,34.84836,33.10594,0,0,136.4532,195.9504,9.098023,0,9.098023,299.1812,71.23347,0.09400556,36.41654,35.15711,0,239.8968
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,25.75347,60.32351,51.83745,37.34874,37.34874,0,-1,0,37.34874,68.95404,0,0,0,25.75347,39.31446,37.34874,0,0,127.3551,204.1386,0,13.561,-13.561,284.8866,67.83001,0.09400556,41.08362,20.60277,0,229.8921
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.211754,51.23349,49.92806,55.92927,55.92927,0,-1,0,55.92927,7.530501,0,0,0,4.211754,58.87291,55.92927,0,0,142.4229,190.5776,0,54.66116,-54.66116,227.2687,54.11148,0.09400556,61.5222,3.369403,0,194.7894
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,47.97923,47.97923,33.39021,33.39021,0,-1,0,33.39021,0,0,7.105427E-15,0,0,35.14759,33.39021,0,0,203.1575,135.9164,0,35.14759,-35.14759,190.2199,45.29036,0.09400556,36.72923,0,0,135.9164
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,45.97516,45.97516,8.122844,8.122844,0,-1,0,8.122844,0,0,0,0,0,8.550363,8.122844,0,0,242.2104,100.7689,0,8.550363,-8.550363,181.207,43.14444,0.09400556,8.935128,0,0,100.7689
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,43.96321,43.96321,35.57182,35.57182,0,-1,0,35.57182,0,0,0,0,0,37.44402,35.57182,0,0,251.7108,92.2185,0,37.44402,-37.44402,141.7375,33.74697,0.09400556,39.129,0,0,92.2185
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,41.84868,41.84868,18.3146,18.3146,0,-1,0,18.3146,0,0,0,0,0,19.27853,18.3146,0,0,293.3153,54.77448,0,19.27853,-19.27853,121.4162,28.90856,0.09400556,20.14606,0,0,54.77448
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,40.16811,40.16811,46.9694,33.72116,0,-1,0,33.72116,0,0,13.24824,17.94518,0,35.49596,33.72116,0,0,314.7358,35.49596,0,35.49596,-35.49596,84.00017,20,0.09400556,51.66634,0,0,35.49596
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,38.89781,38.89781,19.31823,0,0,-1,0,0,0,0,19.31823,21.25005,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09400556,21.25005,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,37.54862,37.54862,10.82436,0,0,-1,0,0,0,0,10.82436,11.90679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09400556,11.90679,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,36.23887,36.23887,24.76387,0,0,-1,0,0,0,0,24.76387,27.24026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09400556,27.24026,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,35.26051,35.26051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09400556,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,34.2427,34.2427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09400556,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,33.35113,33.35113,42.28499,42.28499,81,0,22.761,42.28499,0,0,0,0,0,0,0,38.71501,36.77926,354.1758,0,36.77926,0,36.77926,118.892,28.30757,0.094343,46.51348,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,32.61736,32.61736,20.11057,20.11057,81,0,22.761,20.11057,0,0,0,0,0,0,0,60.88943,57.84496,317.3965,33.10133,57.84496,0,57.84496,173.7686,41.37339,0.09486965,22.12162,0,81,33.10133
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,14.47421,35.91476,31.84413,40.91035,40.91035,81,0,22.761,40.91035,35.38031,0,0,0,14.47421,0,0,40.08965,38.08517,259.5516,85.1618,52.55938,0,52.55938,223.6308,53.24532,0.09532852,45.00138,11.57937,81,99.63601
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,41.02622,45.66275,33.39846,2.409928,2.409928,74.72572,0,21.17361,2.409928,1702.384,0,0,0,41.02622,0,0,72.31579,68.7,206.9922,132.4652,109.7262,0,109.7262,327.7262,78.0299,0.09554689,2.650921,32.82098,81,173.4915
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,63.468,57.96976,37.39082,49.58213,49.58213,0,-1,0,49.58213,128.0058,0,0,0,63.468,52.19171,49.58213,0,0,97.26598,231.2188,11.27629,0,11.27629,338.4239,80.57695,0.09549844,54.54034,50.7744,0,294.6868
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,70.33649,65.39585,41.38317,14.96164,14.96164,0,-1,0,14.96164,470.1121,0,0,0,70.33649,15.7491,14.96164,0,0,85.98969,241.3675,54.58739,0,54.58739,390.21,92.90696,0.09526459,16.45781,56.26919,0,311.704
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,86.80132,76.96387,44.71276,54.54275,54.54275,0,-1,0,54.54275,159.1436,0,0,0,86.80132,57.41342,54.54275,0,0,31.4023,290.4962,29.3879,0,29.3879,418.0898,99.54499,0.09513918,59.99702,69.44106,0,377.2975
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,85.58506,79.9201,47.39537,40.07985,40.07985,0,-1,0,40.07985,213.5364,41.38134,0,0,85.58506,42.18932,40.07985,0,0,2.0144,316.9453,2.0144,0,2.0144,420.0009,100,0.09513059,44.08784,68.46805,0,402.5303
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,85.20402,83.18912,49.9754,24.94167,24.94167,0,-1,0,24.94167,341.6132,58.94963,0,0,85.20402,26.25439,24.94167,0,0,0,318.7582,0,0,0,420.0009,100,0.09513059,27.43583,68.16322,0,403.9622
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,70.71188,78.06213,51.56919,36.83812,36.83812,0,-1,0,36.83812,191.953,31.93492,0,0,70.71188,38.77696,36.83812,0,0,0,318.7582,0,0,0,420.0009,100,0.09513059,40.52193,56.56951,0,389.4701
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,48.08799,68.94481,52.10571,29.50742,29.50742,0,-1,0,29.50742,162.9691,17.02754,0,0,48.08799,31.06044,29.50742,0,0,0,318.7582,0,0,0,420.0009,100,0.09513059,32.45816,38.47039,0,366.8462
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,48.58662,69.8012,52.68168,25.67858,25.67858,0,-1,0,25.67858,189.2107,21.55654,0,0,48.58662,27.03009,25.67858,0,0,0,318.7582,0,0,0,420.0009,100,0.09513059,28.24644,38.8693,0,367.3448
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,21.86083,59.11543,51.97158,60.47223,60.47223,0,-1,0,60.47223,36.1502,0,0,0,21.86083,63.65498,60.47223,0,0,0,318.7582,0,41.79415,-41.79415,375.946,89.51076,0.09513059,66.51945,17.48866,0,340.619
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,3.840309,51.30035,50.10954,31.46732,31.46732,0,-1,0,31.46732,12.20412,0,0,0,3.840309,33.12349,31.46732,0,0,46.43794,276.9641,0,29.28318,-29.28318,345.0788,82.16145,0.09513059,34.61405,3.072247,0,280.8044
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,48.15281,48.15281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.97482,247.6809,0,0,0,345.0788,82.16145,0.09513059,0,0,0,247.6809
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,46.15663,46.15663,31.40823,31.40823,0,-1,0,31.40823,0,0,3.552714E-15,0,0,33.06129,31.40823,0,0,78.97482,247.6809,0,33.06129,-33.06129,310.2291,73.86392,0.09513059,34.54905,0,0,247.6809
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,44.11312,44.11312,29.31896,29.31896,0,-1,0,29.31896,0,0,0,0,0,30.86206,29.31896,0,0,115.7096,214.6196,0,30.86206,-30.86206,277.6976,66.11835,0.09513059,32.25085,0,0,214.6196
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,42.00648,42.00648,50.94334,50.94334,0,-1,0,50.94334,0,0,7.105427E-15,0,0,53.62457,50.94334,0,0,150.0008,183.7575,0,53.62457,-53.62457,221.1724,52.65998,0.09513059,56.03768,0,0,183.7575
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,40.31802,40.31802,18.82515,18.82515,0,-1,0,18.82515,0,0,0,0,0,19.81595,18.82515,0,0,209.5836,130.133,0,19.81595,-19.81595,200.2845,47.6867,0.09513059,20.70767,0,0,130.133
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,39.07928,39.07928,31.58822,31.58822,0,-1,0,31.58822,0,0,3.552714E-15,0,0,33.25076,31.58822,0,0,231.6013,110.317,0,33.25076,-33.25076,165.2351,39.34162,0.09513059,34.74705,0,0,110.317
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,37.7222,37.7222,15.98173,15.98173,0,-1,0,15.98173,0,0,0,0,0,16.82287,15.98173,0,0,268.5466,77.06625,0,16.82287,-16.82287,147.5023,35.11952,0.09513059,17.5799,0,0,77.06625
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,36.41246,36.41246,13.74208,13.74208,0,-1,0,13.74208,0,0,1.776357E-15,0,0,14.46535,13.74208,0,0,287.2387,60.24339,0,14.46535,-14.46535,132.2545,31.48909,0.09513059,15.11629,0,0,60.24339
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,35.44198,35.44198,42.63491,42.63491,0,-1,0,42.63491,0,0,7.105427E-15,3.409269,0,44.87886,42.63491,0,0,303.3113,45.77804,0,44.87886,-44.87886,84.94799,20.22567,0.09513059,46.8984,0,0,45.77804
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,34.41628,34.41628,5.76337,0.8542227,0,-1,0,0.8542227,0,0,4.909147,5.485484,0,0.8991818,0.8542227,0,0,353.1767,0.8991818,0,0.8991818,-0.8991818,84.00017,20,0.09513059,6.339707,0,0,0.8991818
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,33.54838,33.54838,74.72149,74.72149,81,0,22.761,74.72149,0,0,0,1.193637,0,0,0,6.278512,5.964586,354.1758,0,5.964586,0,5.964586,89.65867,21.34726,0.09518421,82.19363,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,32.84616,32.84616,20.0699,20.0699,81,0,22.761,20.0699,0,0,0,0,0,0,0,60.9301,57.8836,348.2112,5.368127,57.8836,0,57.8836,144.5719,34.42181,0.09570092,22.07689,0,81,5.368127
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,13.26257,35.76791,32.04138,17.74803,17.74803,81,0,22.761,17.74803,74.72697,0,0,0,13.26257,0,0,63.25197,60.08937,290.3276,57.46336,73.35194,0,73.35194,214.1596,50.99029,0.0961487,19.52284,10.61005,81,70.72593
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,27.2815,41.5656,33.61939,74.19978,74.19978,81,0,22.761,74.19978,36.76764,0,0,0,27.2815,0,0,6.800218,6.460207,216.9757,123.4801,33.74171,0,33.74171,246.1698,58.61175,0.09641334,81.61976,21.8252,81,150.7616
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,35.00506,48.25219,37.61174,4.483593,4.483593,0,-1,0,4.483593,780.7368,0,0,0,35.00506,4.719571,4.483593,0,0,183.234,153.8476,30.28549,0,30.28549,274.9012,65.45253,0.09628371,4.931952,28.00405,0,188.8527
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,60.35297,61.70583,41.62776,35.55575,35.55575,0,-1,0,35.55575,169.7418,0,0,0,60.35297,37.42711,35.55575,0,0,152.9485,181.1046,22.92587,0,22.92587,296.6505,70.63094,0.09618582,39.11133,48.28238,0,241.4576
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,78.98855,73.53883,44.93368,43.11622,43.11622,0,-1,0,43.11622,183.1991,0,0,0,78.98855,45.38549,43.11622,0,0,130.0226,201.7379,33.60305,0,33.60305,328.5292,78.22108,0.09604269,47.42784,63.19083,0,280.7264
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,72.59225,74.00386,47.62418,30.75738,30.75738,0,-1,0,30.75738,236.0157,0,0,0,72.59225,32.37619,30.75738,0,0,96.41957,231.9806,40.21606,0,40.21606,366.6815,87.30495,0.09587195,33.83312,58.0738,0,304.5728
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,76.14045,78.90789,50.19632,19.86744,19.86744,0,-1,0,19.86744,383.2424,0,0,0,76.14045,20.91309,19.86744,0,0,56.20351,268.175,55.22736,0,55.22736,419.0748,99.77951,0.09563846,21.85418,60.91236,0,344.3155
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,53.59701,70.76906,51.75066,26.83305,26.83305,0,-1,0,26.83305,199.7425,24.37553,0,0,53.59701,28.24532,26.83305,0,0,0.9761596,317.8797,0.9761596,0,0.9761596,420.0009,100,0.09563435,29.51636,42.87761,0,371.4767
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,50.19222,69.98862,52.27929,24.2408,24.2408,0,-1,0,24.2408,207.0568,24.67559,0,0,50.19222,25.51663,24.2408,0,0,0,318.7582,0,0,0,420.0009,100,0.09563435,26.66488,40.15378,0,368.9504
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,26.40589,61.59362,52.81581,0,0,0,-1,0,0,0,26.40589,0,0,26.40589,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09563435,0,21.12472,0,345.1641
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,14.32482,56.75162,52.14516,42.73942,42.73942,0,-1,0,42.73942,33.51664,0,0,0,14.32482,44.98886,42.73942,0,0,0,318.7582,0,30.66405,-30.66405,387.6781,92.30412,0.09563435,47.01337,11.45986,0,333.083
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,4.696899,51.74381,50.28312,38.66959,38.66959,0,-1,0,38.66959,12.14623,0,0,0,4.696899,40.70483,38.66959,0,0,34.07116,288.0942,0,36.00793,-36.00793,349.7224,83.26707,0.09563435,42.53655,3.757519,0,292.7911
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,48.33428,48.33428,42.57985,42.57985,0,-1,0,42.57985,0,0,0,0,0,44.8209,42.57985,0,0,74.07998,252.0862,0,44.8209,-44.8209,302.477,72.0182,0.09563435,46.83783,0,0,252.0862
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,46.33022,46.33022,30.61913,30.61913,0,-1,0,30.61913,0,0,3.552714E-15,0,0,32.23067,30.61913,0,0,123.881,207.2654,0,32.23067,-32.23067,268.5029,63.92914,0.09563435,33.68105,0,0,207.2654
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,44.29459,44.29459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.6928,175.0347,0,0,0,268.5029,63.92914,0.09563435,0,0,0,175.0347
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,42.18795,42.18795,30.7367,30.7367,0,-1,0,30.7367,0,0,3.552714E-15,0,0,32.35442,30.7367,0,0,159.6928,175.0347,0,32.35442,-32.35442,234.3984,55.80902,0.09563435,33.81038,0,0,175.0347
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,40.49949,40.49949,16.91566,16.91566,0,-1,0,16.91566,0,0,0,0,0,17.80596,16.91566,0,0,195.6422,142.6803,0,17.80596,-17.80596,215.6292,51.34019,0.09563435,18.60723,0,0,142.6803
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,39.25286,39.25286,26.24564,26.24564,0,-1,0,26.24564,0,0,3.552714E-15,0,0,27.62699,26.24564,0,0,215.4266,124.8743,0,27.62699,-27.62699,186.5078,44.40654,0.09563435,28.87021,0,0,124.8743
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,37.90367,37.90367,38.89857,38.89857,0,-1,0,38.89857,0,0,0,0,0,40.94587,38.89857,0,0,246.1232,97.24731,0,40.94587,-40.94587,143.3471,34.13019,0.09563435,42.78843,0,0,97.24731
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,36.59393,36.59393,41.03202,41.03202,0,-1,0,41.03202,0,0,7.105427E-15,0,0,43.1916,41.03202,0,0,291.6187,56.30144,0,43.1916,-43.1916,97.81915,23.29023,0.09563435,45.13522,0,0,56.30144
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,35.61556,35.61556,41.49881,12.45435,0,-1,0,12.45435,0,0,29.04446,33.19434,0,13.10984,12.45435,0,0,339.6093,13.10984,0,13.10984,-13.10984,84.00017,20,0.09563435,45.64869,0,0,13.10984
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,34.59775,34.59775,23.1644,0,0,-1,0,0,0,0,23.1644,25.48084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09563435,25.48084,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,33.75352,33.75352,10.83307,10.83307,81,0,22.761,10.83307,0,1.421085E-14,0,0,0,0,0,70.16692,66.65858,354.1758,0,66.65858,0,66.65858,147.2381,35.05661,0.0961049,11.91638,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,33.01974,33.01974,43.29248,43.29248,81,0,22.761,43.29248,0,0,0,0,0,0,0,37.70752,35.82215,287.5172,59.99272,35.82215,0,35.82215,181.2219,43.14799,0.09641908,47.62172,0,81,59.99272
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,13.74036,36.11553,32.24652,8.968528,8.968528,81,0,22.761,8.968528,153.2064,0,0,0,13.74036,0,0,72.03147,68.4299,251.6951,92.23265,82.17026,0,82.17026,259.1755,61.70832,0.09681951,9.865381,10.99229,81,105.973
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,38.74481,45.37782,33.81664,5.871565,5.871565,78.18736,0,22.0494,5.871565,659.8719,0,0,0,38.74481,0,0,72.31579,68.7,169.5248,166.1859,107.4448,0,107.4448,361.1066,85.97758,0.09707566,6.458722,30.99585,81,204.9307
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,62.9177,58.25741,37.81688,0,0,0,-1,0,0,0,0.8376829,0,0,62.9177,0,0,0,0,62.08001,262.8862,62.08001,0,62.08001,420.0009,100,0.09681401,0,50.33416,0,325.8039
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,63.02213,63.00541,41.84868,17.78786,17.78786,0,-1,0,17.78786,354.2985,44.29807,0,0,63.02213,18.72407,17.78786,0,0,0,318.7582,0,0,0,420.0009,100,0.09681401,19.56665,50.41771,0,381.7804
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,77.78195,73.2659,45.1546,0,0,0,-1,0,0,0,77.78195,0,0,77.78195,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09681401,0,62.22556,0,396.5402
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,90.09151,82.87851,47.8451,18.0866,18.0866,0,-1,0,18.0866,498.1118,71.05299,0,0,90.09151,19.03853,18.0866,0,0,0,318.7582,0,0,0,420.0009,100,0.09681401,19.89526,72.07321,0,408.8497
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,87.25631,84.8262,50.36991,25.66243,25.66243,0,-1,0,25.66243,340.0157,60.24322,0,0,87.25631,27.01309,25.66243,0,0,0,318.7582,0,0,0,420.0009,100,0.09681401,28.22868,69.80505,0,406.0145
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,76.04942,81.08691,51.92424,0,0,0,-1,0,0,0,76.04942,0,0,76.04942,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09681401,0,60.83953,0,394.8076
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,55.29458,72.3034,52.46076,49.43081,49.43081,0,-1,0,49.43081,111.8626,3.26215,0,0,55.29458,52.03243,49.43081,0,0,0,318.7582,0,0,0,420.0009,100,0.09681401,54.37389,44.23566,0,374.0528
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,32.06696,63.81565,52.98939,30.74543,30.74543,0,-1,0,30.74543,104.2983,0,3.552714E-15,0,32.06696,32.36361,30.74543,0,0,0,318.7582,0,0.2966552,-0.2966552,419.6881,99.92554,0.09681401,33.81998,25.65357,0,350.8252
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,13.71797,56.73752,52.32663,54.40184,54.40184,0,-1,0,54.40184,25.21601,0,0,0,13.71797,57.2651,54.40184,0,0,0.3296169,318.4616,0,43.54713,-43.54713,373.7854,88.99635,0.09681401,59.84203,10.97438,0,332.1795
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,4.61596,51.9016,50.46458,23.63121,23.63121,0,-1,0,23.63121,19.53332,0,3.552714E-15,0,4.61596,24.87496,23.63121,0,0,48.71531,274.9144,0,20.259,-20.259,352.4306,83.91187,0.09681401,25.99433,3.692768,0,279.5304
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,48.5552,48.5552,40.70469,40.70469,0,-1,0,40.70469,0,0,0,0,0,42.84704,40.70469,0,0,71.22531,254.6554,0,42.84704,-42.84704,307.2658,73.15839,0.09681401,44.77516,0,0,254.6554
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,46.51168,46.51168,28.84485,28.84485,0,-1,0,28.84485,0,0,3.552714E-15,0,0,30.363,28.84485,0,0,118.8331,211.8084,0,30.363,-30.363,275.2604,65.53806,0.09681401,31.72934,0,0,211.8084
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,44.46817,44.46817,1.107397,1.107397,0,-1,0,1.107397,0,0,2.220446E-16,0,0,1.165681,1.107397,0,0,152.5698,181.4454,0,1.165681,-1.165681,274.0317,65.24551,0.09681401,1.218136,0,0,181.4454
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,42.36153,42.36153,35.69982,35.69982,0,-1,0,35.69982,0,0,7.105427E-15,0,0,37.57876,35.69982,0,0,153.865,180.2797,0,37.57876,-37.57876,234.4202,55.81422,0.09681401,39.26981,0,0,180.2797
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,40.67307,40.67307,25.62193,25.62193,0,-1,0,25.62193,0,0,3.552714E-15,0,0,26.97045,25.62193,0,0,195.6192,142.701,0,26.97045,-26.97045,205.9908,49.04534,0.09681401,28.18412,0,0,142.701
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,39.43433,39.43433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.5864,115.7305,0,0,0,205.9908,49.04534,0.09681401,0,0,0,115.7305
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,38.07725,38.07725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.5864,115.7305,0,0,0,205.9908,49.04534,0.09681401,0,0,0,115.7305
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,36.74384,36.74384,25.0514,25.0514,0,-1,0,25.0514,0,0,3.552714E-15,0,0,26.36989,25.0514,0,0,225.5864,115.7305,0,26.36989,-26.36989,178.1945,42.42718,0.09681401,27.55654,0,0,115.7305
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,35.79703,35.79703,10.60837,10.60837,0,-1,0,10.60837,0,0,0,0,0,11.1667,10.60837,0,0,254.8862,89.36061,0,11.1667,-11.1667,166.4238,39.62463,0.09681401,11.6692,0,0,89.36061
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,34.74766,34.74766,7.083566,7.083566,0,-1,0,7.083566,0,0,8.881784E-16,0,0,7.456386,7.083566,0,0,267.2937,78.19392,0,7.456386,-7.456386,158.5641,37.75327,0.09681401,7.791923,0,0,78.19392
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,33.90343,33.90343,5.575908,5.575908,0,0,0,5.575908,0,0,8.881784E-16,0,0,5.869377,5.575908,0,0,275.5786,70.73753,0,5.869377,-5.869377,152.3772,36.28021,0.09681401,6.133499,0,0,70.73753
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,33.19333,33.19333,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,282.1001,64.86815,0,0,0,152.3772,36.28021,0.09681401,0,0,0,64.86815
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,18.48441,37.67511,32.4201,14.49509,14.49509,0,0,0,14.49509,127.5219,0,0,0,18.48441,15.25799,14.49509,0,0,282.1001,64.86815,3.226419,0,3.226419,155.438,37.00899,0.09680045,15.9446,14.78753,0,83.35256
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,34.66933,44.27036,33.99811,25.71286,25.71286,0,0,0,25.71286,134.8326,0,0,0,34.66933,27.06617,25.71286,0,0,278.8737,67.77193,7.603159,0,7.603159,162.651,38.72636,0.09676851,28.28415,27.73547,0,102.4413
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,64.71046,59.16839,38.01413,50.66895,50.66895,0,-1,0,50.66895,127.7123,0,0,0,64.71046,53.33573,50.66895,0,0,271.2705,74.61477,11.37472,0,11.37472,173.442,41.29564,0.09672077,55.73584,51.76836,0,139.3252
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,64.67556,63.92118,42.0696,9.932293,9.932293,0,-1,0,9.932293,651.1644,0,0,0,64.67556,10.45505,9.932293,0,0,259.8958,84.85202,54.22051,0,54.22051,224.8802,53.54279,0.09649383,10.92552,51.74045,0,149.5276
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,77.39628,73.39861,45.39919,35.33735,35.33735,0,-1,0,35.33735,219.0212,0,0,0,77.39628,37.1972,35.33735,0,0,205.6753,133.6505,40.19907,0,40.19907,263.0163,62.62281,0.09632626,38.87108,61.91702,0,211.0468
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,72.69672,74.60149,48.06602,6.722623,6.722623,0,-1,0,6.722623,1081.374,0,0,0,72.69672,7.076445,6.722623,0,0,165.4762,169.8297,65.62027,0,65.62027,325.2692,77.44489,0.09605398,7.394885,58.15737,0,242.5264
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,72.0396,77.46738,50.59872,0,0,0,-1,0,0,0,0,0,0,72.0396,0,0,0,0,99.85593,228.8879,72.0396,0,72.0396,393.612,93.71695,0.09575683,0,57.63169,0,300.9275
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,69.77737,78.34424,52.14516,2.469748,2.469748,0,-1,0,2.469748,2825.282,39.36131,0,0,69.77737,2.599735,2.469748,0,0,27.81632,293.7235,27.81632,0,27.81632,420.0009,100,0.09564258,2.716723,55.82189,0,363.5009
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,43.88894,67.93953,52.68168,46.34834,46.34834,0,-1,0,46.34834,94.69368,0,0,0,43.88894,48.78772,46.34834,0,0,0,318.7582,0,4.898778,-4.898778,414.8371,98.77053,0.09564258,50.98317,35.11116,0,362.6472
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,21.69558,60.36111,53.21032,0.2902877,0.2902877,0,-1,0,0.2902877,7473.819,15.94693,0,0,21.69558,0.305566,0.2902877,0,0,5.443087,313.8594,5.443087,0,5.443087,420.0009,100,0.09562026,0.3193165,17.35646,0,335.555
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,13.75006,56.9271,52.50021,56.50869,56.50869,0,-1,0,56.50869,24.33265,0,0,0,13.75006,59.48283,56.50869,0,0,0,318.7582,0,45.73277,-45.73277,371.7943,88.52227,0.09562026,62.15956,11.00005,0,332.5083
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,3.543971,51.74028,50.63816,49.98277,49.98277,0,-1,0,49.98277,7.090386,0,0,0,3.543971,52.61344,49.98277,0,0,50.81419,273.0255,0,49.06947,-49.06947,320.0705,76.20712,0.09562026,54.98104,2.835177,0,276.5694
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,48.72878,48.72878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.3358,223.956,0,0,0,320.0705,76.20712,0.09562026,0,0,0,223.956
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,46.7326,46.7326,26.28671,26.28671,0,-1,0,26.28671,0,0,3.552714E-15,0,0,27.67022,26.28671,0,0,105.3358,223.956,0,27.67022,-27.67022,290.9035,69.26261,0.09562026,28.91537,0,0,223.956
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,44.64964,44.64964,27.03247,27.03247,0,-1,0,27.03247,0,0,3.552714E-15,0,0,28.45524,27.03247,0,0,136.0805,196.2858,0,28.45524,-28.45524,260.9091,62.12109,0.09562026,29.73572,0,0,196.2858
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,42.543,42.543,14.36617,14.36617,0,-1,0,14.36617,0,0,1.776357E-15,0,0,15.12229,14.36617,0,0,167.6974,167.8305,0,15.12229,-15.12229,244.9688,58.32579,0.09562026,15.80279,0,0,167.8305
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,40.85454,40.85454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.5,152.7083,0,0,0,244.9688,58.32579,0.09562026,0,0,0,152.7083
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,39.60791,39.60791,52.58669,52.58669,0,-1,0,52.58669,0,0,0,0,0,55.3544,52.58669,0,0,184.5,152.7083,0,55.3544,-55.3544,186.6201,44.43327,0.09562026,57.84535,0,0,152.7083
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,38.23505,38.23505,10.87631,10.87631,0,-1,0,10.87631,0,0,1.776357E-15,0,0,11.44875,10.87631,0,0,246.0049,97.35384,0,11.44875,-11.44875,174.5521,41.55994,0.09562026,11.96394,0,0,97.35384
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,36.92531,36.92531,15.05287,15.05287,0,-1,0,15.05287,0,0,1.776357E-15,0,0,15.84512,15.05287,0,0,258.7257,85.9051,0,15.84512,-15.84512,157.8499,37.58323,0.09562026,16.55816,0,0,85.9051
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,35.94695,35.94695,31.94004,31.94004,0,-1,0,31.94004,0,0,3.552714E-15,0,0,33.6211,31.94004,0,0,276.3314,70.05997,0,33.6211,-33.6211,122.4101,29.14521,0.09562026,35.13404,0,0,70.05997
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,34.92913,34.92913,33.04344,33.04344,0,-1,0,33.04344,0,0,7.105427E-15,1.730855,0,34.78257,33.04344,0,0,313.6882,36.43887,0,34.78257,-34.78257,85.74606,20.41569,0.09562026,36.34779,0,0,36.43887
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,34.06123,34.06123,18.05917,18.05917,81,0,22.761,18.05917,0,0,0,0,0,0,0,62.94083,59.79379,352.3355,1.656305,59.79379,0,59.79379,142.4714,33.9217,0.09610615,19.86509,0,81,1.656305
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,33.35113,33.35113,20.14347,20.14347,81,0,22.761,20.14347,0,0,0,0,0,0,0,60.85653,57.81371,292.5417,55.47071,57.81371,0,57.81371,197.3183,46.98046,0.09659772,22.15782,0,81,55.47071
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,22.48837,39.02488,32.5779,12.06541,12.06541,81,0,22.761,12.06541,186.3871,0,0,0,22.48837,0,0,68.93459,65.48786,234.728,107.503,87.97623,0,87.97623,280.7799,66.85223,0.0969624,13.27195,17.9907,81,129.9914
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,47.02568,48.46183,34.14802,30.0512,30.0512,81,0,22.761,30.0512,156.4852,7.105427E-15,0,0,47.02568,0,0,50.9488,48.40136,146.7517,186.6817,95.42705,0,95.42705,371.31,88.40696,0.09729366,33.05632,37.62055,81,233.7073
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,68.12428,60.72071,38.21138,9.443073,9.443073,0,-1,0,9.443073,721.4207,6.859511,0,0,68.12428,9.940077,9.443073,0,0,51.3247,272.566,51.3247,0,51.3247,420.0009,100,0.09708271,10.38738,54.49943,0,340.6903
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,74.93802,68.41614,42.27474,24.57476,24.57476,0,-1,0,24.57476,304.9389,49.06985,0,0,74.93802,25.86817,24.57476,0,0,0,318.7582,0,0,0,420.0009,100,0.09708271,27.03224,59.95042,0,393.6963
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,90.82596,80.21509,45.62011,44.24988,44.24988,0,-1,0,44.24988,205.257,44.24714,0,0,90.82596,46.57882,44.24988,0,0,0,318.7582,0,0,0,420.0009,100,0.09708271,48.67487,72.66077,0,409.5842
