Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,39.67892,39.67892,43.72374,0,0,-1,0,0,0,0,43.72374,48.09612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007901,48.09612,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,38.4323,38.4323,12.72363,0,0,-1,0,0,0,0,12.72363,13.99599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007901,13.99599,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,37.47761,37.47761,24.45296,0,0,-1,0,0,0,0,24.45296,26.89825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007901,26.89825,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,36.43613,36.43613,13.48444,0,0,-1,0,0,0,0,13.48444,14.83288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007901,14.83288,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,35.56822,35.56822,18.92214,18.92214,81,0,22.761,18.92214,0,0,0,0,0,0,0,62.07786,58.97396,354.1758,0,58.97396,0,58.97396,139.9478,33.32084,0.1012163,20.81436,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,34.92913,34.92913,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,295.2018,53.07657,68.7,0,68.7,205.1223,48.83855,0.1015097,0,0,81,53.07657
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,23.28001,40.97463,34.21903,71.8985,71.8985,81,0,22.761,71.8985,32.37899,0,0,0,23.28001,0,0,9.101501,8.646426,226.5018,114.9066,31.92644,0,31.92644,235.4104,56.04998,0.1017207,79.08835,18.62401,81,138.1866
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,50.17094,51.37796,35.81281,89.41847,89.41847,81,0,22.761,89.41847,56.10802,0,0,0,50.17094,8.861546,8.418468,0,0,194.5754,143.6404,41.30939,0,41.30939,274.5999,65.38081,0.1019808,98.36031,40.13675,81,193.8113
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,58.8433,59.2039,39.96297,7.057724,7.057724,0,-1,0,7.057724,833.7433,0,0,0,58.8433,7.429183,7.057724,0,0,153.266,180.8188,51.41412,0,51.41412,323.3756,76.99405,0.1017815,7.763496,47.07464,0,239.6621
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,79.96303,72.94397,44.11312,59.55744,59.55744,0,-1,0,59.55744,134.262,0,0,0,79.96303,62.69204,59.55744,0,0,101.8519,227.0915,17.27099,0,17.27099,339.7603,80.89516,0.1017148,65.51318,63.97042,0,307.0546
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,82.66428,78.58475,47.49005,24.55096,24.55096,0,-1,0,24.55096,336.7048,0,0,0,82.66428,25.84312,24.55096,0,0,84.5809,242.6354,56.82116,0,56.82116,393.6656,93.72972,0.1014958,27.00606,66.13142,0,325.2997
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,77.08322,79.13181,50.01485,53.5036,53.5036,0,-1,0,53.5036,144.0711,0,0,0,77.08322,56.31958,53.5036,0,0,27.75975,293.7744,20.76365,0,20.76365,413.3638,98.41975,0.101416,58.85396,61.66658,0,370.8577
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,80.80328,84.15142,52.41342,85.52042,68.7,0,-1,0,68.7,117.6176,1.491385,16.82042,25.37246,80.80328,72.31579,68.7,0,0,6.9961,312.4617,6.9961,0,6.9961,420.0009,100,0.1013891,94.07246,64.64262,0,393.265
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,78.12742,84.63935,53.83363,17.85492,17.85492,0,-1,0,17.85492,437.5681,59.33277,0,0,78.12742,18.79465,17.85492,0,0,0,318.7582,0,0,0,420.0009,100,0.1013891,19.64041,62.50193,0,396.8857
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,66.14288,79.29025,54.27547,21.25028,21.25028,0,-1,0,21.25028,311.2565,43.77416,0,0,66.14288,22.36872,21.25028,0,0,0,318.7582,0,0,0,420.0009,100,0.1013891,23.37531,52.91431,0,384.9011
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,43.97943,70.31927,54.76465,51.81865,51.81865,0,-1,0,51.81865,84.87183,7.105427E-15,0,0,43.97943,54.54595,51.81865,0,0,0,318.7582,0,10.56651,-10.56651,408.8628,97.34808,0.1013891,57.00051,35.18355,0,362.7377
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,21.0864,61.03708,54.05455,9.524585,9.524585,0,-1,0,9.524585,221.3891,0,0,0,21.0864,10.02588,9.524585,0,0,11.74057,308.1917,11.06052,0,11.06052,419.3557,99.84639,0.1013467,10.47704,16.86912,0,329.2781
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,2.657806,53.0261,52.1925,13.78762,13.78762,0,-1,0,13.78762,19.27675,0,0,0,2.657806,14.51329,13.78762,0,0,0.680053,318.1462,0,11.85548,-11.85548,406.8589,96.87097,0.1013467,15.16639,2.126245,0,320.804
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,50.41724,50.41724,49.59818,49.59818,0,-1,0,49.59818,0,0,0,0,0,52.20861,49.59818,0,0,13.85281,306.2907,0,52.20861,-52.20861,351.8262,83.76797,0.1013467,54.55799,0,0,306.2907
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,48.42107,48.42107,50.45165,50.45165,0,-1,0,50.45165,0,0,7.105427E-15,0,0,53.107,50.45165,0,0,71.86238,254.0821,0,53.107,-53.107,295.8465,70.43951,0.1013467,55.49682,0,0,254.0821
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,46.29076,46.29076,33.23277,33.23277,0,-1,0,33.23277,0,0,7.105427E-15,0,0,34.98186,33.23277,0,0,130.8702,200.9751,0,34.98186,-34.98186,258.9724,61.65997,0.1013467,36.55605,0,0,200.9751
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,44.11312,44.11312,43.72536,43.72536,0,-1,0,43.72536,0,0,7.105427E-15,0,0,46.02669,43.72536,0,0,169.7389,165.9932,0,46.02669,-46.02669,210.456,50.10847,0.1013467,48.09789,0,0,165.9932
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,42.42465,42.42465,32.89788,32.89788,0,-1,0,32.89788,0,0,7.105427E-15,0,0,34.62935,32.89788,0,0,220.8797,119.9665,0,34.62935,-34.62935,173.9534,41.4174,0.1013467,36.18768,0,0,119.9665
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,41.18592,41.18592,31.86561,31.86561,0,-1,0,31.86561,0,0,3.552714E-15,0,0,33.54275,31.86561,0,0,259.3567,85.33717,0,33.54275,-33.54275,138.5963,32.99905,0.1013467,35.05217,0,0,85.33717
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,39.82883,39.82883,1.613041,1.613041,0,-1,0,1.613041,0,0,2.220446E-16,0,0,1.697938,1.613041,0,0,296.6264,51.79443,0,1.697938,-1.697938,136.8065,32.57291,0.1013467,1.774345,0,0,51.79443
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,38.5901,38.5901,21.578,21.578,0,-1,0,21.578,0,0,3.552714E-15,0,0,22.71368,21.578,0,0,298.513,50.09649,0,22.71368,-22.71368,112.8642,26.87237,0.1013467,23.7358,0,0,50.09649
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,37.63541,37.63541,9.075935,9.075935,0,-1,0,9.075935,0,0,1.776357E-15,0,0,9.553617,9.075935,0,0,323.7505,27.38281,0,9.553617,-9.553617,102.7938,24.47466,0.1013467,9.983529,0,0,27.38281
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,36.6176,36.6176,42.23026,16.93773,0,-1,0,16.93773,0,0,25.29252,29.51555,0,17.82919,16.93773,0,0,334.3656,17.82919,0,17.82919,-17.82919,84.00017,20,0.1013467,46.45328,0,0,17.82919
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,35.72602,35.72602,44.23485,44.23485,81,0,22.761,44.23485,0,0,0,0,0,0,0,36.76515,34.9269,354.1758,0,34.9269,0,34.9269,117.1347,27.88917,0.1016035,48.65833,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,35.08693,35.08693,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,319.2489,31.4342,68.7,0,68.7,182.3093,43.40688,0.101892,0,0,81,31.4342
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,21.54764,40.61568,34.37683,2.232949,2.232949,74.54874,0,21.12883,2.232949,964.9856,0,0,0,21.54764,0,0,72.31579,68.7,250.5489,93.26421,90.24764,0,90.24764,267.9257,63.79171,0.10212,2.456244,17.23811,81,114.8118
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,42.96442,49.15464,36.01795,31.96906,31.96906,81,0,22.761,31.96906,134.3938,0,0,0,42.96442,0,0,49.03094,46.5794,160.3013,174.4871,89.54382,0,89.54382,352.8744,84.01756,0.102417,35.16597,34.37154,81,217.4515
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,66.35678,62.35994,40.18389,0,0,0,-1,0,0,0,0,0,0,66.35678,0,0,0,0,70.75745,255.0765,66.35678,0,66.35678,415.826,99.00599,0.1021632,0,53.08543,0,321.4333
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,76.76765,71.77572,44.33404,39.89788,39.89788,0,-1,0,39.89788,192.4104,30.36921,0,0,76.76765,41.99776,39.89788,0,0,4.400674,314.7976,4.400674,0,4.400674,420.0009,100,0.1021464,43.88766,61.41412,0,391.5653
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,86.41028,80.7639,47.71097,16.6259,16.6259,0,-1,0,16.6259,519.7328,68.90932,0,0,86.41028,17.50095,16.6259,0,0,0,318.7582,0,0,0,420.0009,100,0.1021464,18.28849,69.12822,0,405.1685
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,81.77935,81.77066,50.24366,0,0,0,-1,0,0,0,81.77935,0,0,81.77935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1021464,0,65.42348,0,400.5376
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,78.59023,83.29553,52.63434,43.09376,43.09376,0,-1,0,43.09376,182.3703,33.22837,0,0,78.59023,45.36185,43.09376,0,0,0,318.7582,0,0,0,420.0009,100,0.1021464,47.40314,62.87218,0,397.3484
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,73.98299,82.7571,54.01509,49.01336,49.01336,0,-1,0,49.01336,150.9445,22.38998,0,0,73.98299,51.59301,49.01336,0,0,0,318.7582,0,0,0,420.0009,100,0.1021464,53.91469,59.18639,0,392.7412
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,59.43972,76.50482,54.49639,26.50327,26.50327,0,-1,0,26.50327,224.2732,31.54154,0,0,59.43972,27.89817,26.50327,0,0,0,318.7582,0,0,0,420.0009,100,0.1021464,29.15359,47.55177,0,378.1979
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,47.70137,72.02945,54.94612,0,0,0,-1,0,0,0,47.70137,0,0,47.70137,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1021464,0,38.16109,0,366.4596
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,25.10809,62.64361,54.23602,0,0,0,-1,0,0,0,25.10809,0,0,25.10809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1021464,0,20.08647,0,343.8663
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,4.28201,53.72323,52.37397,24.89677,24.89677,0,-1,0,24.89677,17.19905,3.552714E-15,0,0,4.28201,26.20713,24.89677,0,0,0,318.7582,0,21.92512,-21.92512,396.8897,94.49737,0.1021464,27.38645,3.425608,0,323.0402
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,50.59872,50.59872,36.55136,36.55136,0,-1,0,36.55136,0,0,0,0,0,38.47512,36.55136,0,0,24.36125,296.8331,0,38.47512,-38.47512,356.3334,84.84112,0.1021464,40.2065,0,0,296.8331
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,48.59465,48.59465,59.05116,59.05116,0,-1,0,59.05116,0,0,7.105427E-15,0,0,62.15912,59.05116,0,0,67.11137,258.358,0,62.15912,-62.15912,290.812,69.2408,0.1021464,64.95628,0,0,258.358
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,46.46434,46.46434,36.97581,36.97581,0,-1,0,36.97581,0,0,7.105427E-15,0,0,38.92191,36.97581,0,0,136.1771,196.1989,0,38.92191,-38.92191,249.7847,59.47242,0.1021464,40.67339,0,0,196.1989
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,44.24725,44.24725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.4236,157.277,0,0,0,249.7847,59.47242,0.1021464,0,0,0,157.277
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,42.55878,42.55878,50.86429,50.86429,0,-1,0,50.86429,0,0,7.105427E-15,0,0,53.54136,50.86429,0,0,179.4236,157.277,0,53.54136,-53.54136,193.3471,46.03493,0.1021464,55.95072,0,0,157.277
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,41.32005,41.32005,18.5498,18.5498,0,-1,0,18.5498,0,0,3.552714E-15,0,0,19.5261,18.5498,0,0,238.914,103.7356,0,19.5261,-19.5261,172.7648,41.13439,0.1021464,20.40478,0,0,103.7356
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,39.96297,39.96297,19.17569,19.17569,0,-1,0,19.17569,0,0,3.552714E-15,0,0,20.18493,19.17569,0,0,260.6097,84.2095,0,20.18493,-20.18493,151.488,36.0685,0.1021464,21.09326,0,0,84.2095
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,38.7479,38.7479,37.36611,37.36611,0,-1,0,37.36611,0,0,0,0,0,39.33275,37.36611,0,0,283.0374,64.02457,0,39.33275,-39.33275,110.0276,26.197,0.1021464,41.10273,0,0,64.02457
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,37.79321,37.79321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.7404,24.69182,0,0,0,110.0276,26.197,0.1021464,0,0,0,24.69182
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,36.74384,36.74384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.7404,24.69182,0,0,0,110.0276,26.197,0.1021464,0,0,0,24.69182
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,35.86015,35.86015,17.47671,17.47671,0,0,0,17.47671,0,0,3.552714E-15,0,0,18.39654,17.47671,0,0,326.7404,24.69182,0,18.39654,-18.39654,90.63598,21.57995,0.1021464,19.22438,0,0,24.69182
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,35.23684,35.23684,18.13529,18.13529,81,0,22.761,18.13529,0,0,0,0,0,0,0,62.86471,59.72147,347.181,6.295286,59.72147,0,59.72147,147.2927,35.06963,0.1025553,19.94882,0,81,6.295286
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,23.17921,41.26537,34.52674,26.87509,26.87509,81,0,22.761,26.87509,86.24792,0,0,0,23.17921,0,0,54.1249,51.41866,287.4596,60.04461,74.59787,0,74.59787,218.0625,51.91954,0.1029056,29.5626,18.54337,81,83.22382
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,51.13615,52.10918,36.16787,83.8826,83.8826,81,0,22.761,83.8826,60.96157,0,0,0,51.13615,3.034312,2.882596,0,0,212.8617,127.1827,48.10183,0,48.10183,263.6959,62.78461,0.1031984,92.27086,40.90892,81,178.3188
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,68.62294,63.47874,40.36536,35.12783,35.12783,0,-1,0,35.12783,195.3521,0,0,0,68.62294,36.97667,35.12783,0,0,164.7599,170.4743,31.64628,0,31.64628,293.7182,69.93276,0.1030774,38.64061,54.89835,0,239.0973
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,73.37801,70.53165,44.53918,15.44836,15.44836,0,-1,0,15.44836,474.9889,0,0,0,73.37801,16.26144,15.44836,0,0,133.1136,198.956,57.11658,0,57.11658,347.9037,82.83406,0.1028598,16.9932,58.70241,0,272.334
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,77.19168,76.45522,47.88455,51.73064,51.73064,0,-1,0,51.73064,149.2185,0,0,0,77.19168,54.4533,51.73064,0,0,75.99702,250.3609,22.73838,0,22.73838,369.4753,87.97012,0.1027734,56.9037,61.75334,0,327.5526
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,75.13537,78.70613,50.41724,9.48643,9.48643,0,-1,0,9.48643,792.03,11.89102,0,0,75.13537,9.985716,9.48643,0,0,53.25864,270.8254,53.25864,0,53.25864,420.0009,100,0.1025717,10.43507,60.1083,0,345.9608
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,69.29566,78.9559,52.81581,99.20985,68.7,0,-1,0,68.7,100.867,0,30.50985,40.43084,69.29566,72.31579,68.7,0,0,0,318.7582,0,3.020129,-3.020129,416.8174,99.24203,0.1025717,109.1308,55.43653,0,388.0539
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,72.1172,82.11227,54.23602,10.17942,10.17942,0,-1,0,10.17942,708.4611,58.04633,0,0,72.1172,10.71518,10.17942,0,0,3.3557,315.7381,3.3557,0,3.3557,420.0009,100,0.102559,11.19736,57.69376,0,387.8553
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,59.55951,76.77581,54.67786,0,0,0,-1,0,0,0,59.55951,0,0,59.55951,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.102559,0,47.64761,0,378.3177
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,40.93392,69.51263,55.1197,26.44045,26.44045,0,-1,0,26.44045,154.8155,13.10186,0,0,40.93392,27.83206,26.44045,0,0,0,318.7582,0,0,0,420.0009,100,0.102559,29.0845,32.74714,0,359.6921
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,26.81739,63.43969,54.4096,33.25176,33.25176,0,-1,0,33.25176,80.64953,0,0,0,26.81739,35.00186,33.25176,0,0,0,318.7582,0,8.184464,-8.184464,411.3737,97.94592,0.102559,36.57694,21.45391,0,345.5756
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,3.708027,53.71589,52.54755,50.26434,50.26434,0,-1,0,50.26434,7.377054,0,1.421085E-14,0,3.708027,52.90983,50.26434,0,0,9.09385,310.5738,0,49.2018,-49.2018,359.5104,85.59754,0.102559,55.29077,2.966422,0,314.2818
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,50.72496,50.72496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.76252,261.3719,0,0,0,359.5104,85.59754,0.102559,0,0,0,261.3719
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,48.72878,48.72878,28.3539,28.3539,0,-1,0,28.3539,0,0,3.552714E-15,0,0,29.84621,28.3539,0,0,63.76252,261.3719,0,29.84621,-29.84621,328.0497,78.10693,0.102559,31.18929,0,0,261.3719
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,46.59848,46.59848,33.34374,33.34374,0,-1,0,33.34374,0,0,0,0,0,35.09867,33.34374,0,0,96.92497,231.5258,0,35.09867,-35.09867,291.0525,69.29807,0.102559,36.67811,0,0,231.5258
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,44.38138,44.38138,24.66612,24.66612,0,-1,0,24.66612,0,0,3.552714E-15,0,0,25.96434,24.66612,0,0,135.9235,196.4271,0,25.96434,-25.96434,263.6837,62.7817,0.102559,27.13274,0,0,196.4271
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,42.69291,42.69291,35.89091,35.89091,0,-1,0,35.89091,0,0,7.105427E-15,0,0,37.7799,35.89091,0,0,164.7728,170.4627,0,37.7799,-37.7799,223.8602,53.29993,0.102559,39.48,0,0,170.4627
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,41.45418,41.45418,9.61544,9.61544,0,-1,0,9.61544,0,0,1.776357E-15,0,0,10.12152,9.61544,0,0,206.7504,132.6828,0,10.12152,-10.12152,213.1911,50.75969,0.102559,10.57698,0,0,132.6828
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,40.0971,40.0971,31.88522,31.88522,0,-1,0,31.88522,0,0,0,0,0,33.56339,31.88522,0,0,217.9966,122.5613,0,33.56339,-33.56339,177.8122,42.33616,0.102559,35.07374,0,0,122.5613
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,38.87414,38.87414,33.82253,33.82253,0,-1,0,33.82253,0,0,7.105427E-15,0,0,35.60267,33.82253,0,0,255.2892,88.99793,0,35.60267,-35.60267,140.2837,33.40082,0.102559,37.20479,0,0,88.99793
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,37.92734,37.92734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.8477,53.39526,0,0,0,140.2837,33.40082,0.102559,0,0,0,53.39526
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,36.87797,36.87797,29.68068,29.68068,0,-1,0,29.68068,0,0,3.552714E-15,0,0,31.24282,29.68068,0,0,294.8477,53.39526,0,31.24282,-31.24282,107.3509,25.55968,0.102559,32.64875,0,0,53.39526
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,36.01795,36.01795,21.9179,21.9179,20.25,0,7.39125,21.9179,0,0,0,0,0,1.755682,1.667898,0,0,329.562,22.15244,0,1.755682,-1.755682,105.5002,25.11905,0.102559,24.10969,0,81,22.15244
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,35.37097,35.37097,3.1606,3.1606,75.47639,0,21.36353,3.1606,0,0,0,0,0,0,0,72.31579,68.7,331.5128,20.39676,68.7,0,68.7,170.6748,40.63677,0.1028707,3.47666,0,81,20.39676
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,18.53816,40.03251,34.68454,43.12935,43.12935,81,0,22.761,43.12935,42.9827,0,0,0,18.53816,0,0,37.87065,35.97712,262.8127,82.22675,54.51528,0,54.51528,222.3925,52.95049,0.1032371,47.44228,14.83053,81,100.7649
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,41.44775,48.98459,36.32566,31.46048,31.46048,81,0,22.761,31.46048,131.7454,0,0,0,41.44775,0,0,49.53952,47.06254,208.2975,131.2905,88.51029,0,88.51029,306.3607,72.94289,0.1035275,34.60653,33.1582,81,172.7383
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,65.12084,62.29159,40.53894,49.02973,49.02973,0,-1,0,49.02973,132.8191,0,0,0,65.12084,51.61024,49.02973,0,0,119.7872,210.9498,13.5106,0,13.5106,319.178,75.99461,0.1034764,53.9327,52.09667,0,276.0706
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,74.35352,71.17471,44.71276,48.04161,48.04161,0,-1,0,48.04161,154.769,0,0,0,74.35352,50.57011,48.04161,0,0,106.2766,223.1093,23.78341,0,23.78341,341.7409,81.36673,0.1033865,52.84577,59.48281,0,297.4628
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,81.61412,78.87283,48.10547,45.41269,45.41269,0,-1,0,45.41269,179.7165,0,0,0,81.61412,47.80283,45.41269,0,0,82.49317,244.5144,33.81129,0,33.81129,373.8171,89.00391,0.103259,49.95396,65.2913,0,326.1285
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,68.90137,76.01688,50.59872,1.166885,1.166885,0,-1,0,1.166885,5904.725,18.99119,0,0,68.90137,1.2283,1.166885,0,0,48.68188,274.9445,48.68188,0,48.68188,420.0009,100,0.103076,1.283574,55.1211,0,343.8459
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,62.03759,75.84609,52.98939,34.36045,34.36045,0,-1,0,34.36045,180.5494,25.86868,0,0,62.03759,36.1689,34.36045,0,0,0,318.7582,0,0,0,420.0009,100,0.103076,37.7965,49.63007,0,380.7958
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,75.45155,84.01319,54.4096,64.57385,64.57385,0,-1,0,64.57385,116.8453,7.479066,0,2.331238,75.45155,67.97247,64.57385,0,0,0,318.7582,0,0,0,420.0009,100,0.103076,71.03123,60.36123,0,394.2098
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,58.963,76.72807,54.85933,52.48882,52.48882,0,-1,0,52.48882,112.3344,3.711605,0,0,58.963,55.25139,52.48882,0,0,0,318.7582,0,0,0,420.0009,100,0.103076,57.73771,47.1704,0,377.7212
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,34.95438,67.35476,55.25383,32.41384,32.41384,0,-1,0,32.41384,107.8379,0.8345566,0,0,34.95438,34.11983,32.41384,0,0,0,318.7582,0,0,0,420.0009,100,0.103076,35.65522,27.96351,0,353.7126
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,16.53083,59.97788,54.54373,28.41535,28.41535,0,-1,0,28.41535,58.17572,0,3.552714E-15,0,16.53083,29.91089,28.41535,0,0,0,318.7582,0,13.38006,-13.38006,405.897,96.64195,0.103076,31.25688,13.22467,0,335.2891
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,3.45846,53.81153,52.72113,84.58694,68.7,0,-1,0,68.7,5.034148,0,15.88695,24.34564,3.45846,72.31579,68.7,0,0,14.86673,305.3782,0,68.85733,-68.85733,333.315,79.36056,0.103076,93.04564,2.766768,0,308.8366
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,50.90643,50.90643,53.5951,53.5951,0,-1,0,53.5951,0,0,7.105427E-15,0,0,56.4159,53.5951,0,0,91.37488,236.5208,0,56.4159,-56.4159,273.8474,65.20164,0.103076,58.95462,0,0,236.5208
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,48.86291,48.86291,42.16763,42.16763,0,-1,0,42.16763,0,0,0,0,0,44.38699,42.16763,0,0,154.0592,180.1049,0,44.38699,-44.38699,227.0594,54.06166,0.103076,46.3844,0,0,180.1049
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,46.7326,46.7326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.3781,135.718,0,0,0,227.0594,54.06166,0.103076,0,0,0,135.718
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,44.51551,44.51551,18.80044,18.80044,0,-1,0,18.80044,0,0,3.552714E-15,0,0,19.78993,18.80044,0,0,203.3781,135.718,0,19.78993,-19.78993,206.199,49.09491,0.103076,20.68048,0,0,135.718
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,42.80338,42.80338,9.755211,9.755211,0,-1,0,9.755211,0,0,1.776357E-15,0,0,10.26864,9.755211,0,0,225.3669,115.928,0,10.26864,-10.26864,195.3749,46.51775,0.103076,10.73073,0,0,115.928
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,41.56464,41.56464,22.58545,22.58545,0,-1,0,22.58545,0,0,3.552714E-15,0,0,23.77416,22.58545,0,0,236.7765,105.6594,0,23.77416,-23.77416,170.3148,40.55105,0.103076,24.844,0,0,105.6594
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,40.20756,40.20756,28.06241,28.06241,0,-1,0,28.06241,0,0,3.552714E-15,0,0,29.53938,28.06241,0,0,263.1922,81.88522,0,29.53938,-29.53938,139.1775,33.13744,0.103076,30.86865,0,0,81.88522
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,38.99249,38.99249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.0138,52.34583,0,0,0,139.1775,33.13744,0.103076,0,0,0,52.34583
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,38.05358,38.05358,27.66212,27.66212,0,-1,0,27.66212,0,0,3.552714E-15,0,0,29.11802,27.66212,0,0,296.0138,52.34583,0,29.11802,-29.11802,108.4844,25.82958,0.103076,30.42833,0,0,52.34583
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,37.0121,37.0121,17.24898,17.24898,0,-1,0,17.24898,0,0,0,0,0,18.15682,17.24898,0,0,328.3671,23.22782,0,18.15682,-18.15682,89.34547,21.27269,0.103076,18.97387,0,0,23.22782
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,36.15208,36.15208,12.59961,12.59961,81,0,22.761,12.59961,0,0,0,0,0,0,0,68.40039,64.98038,348.5414,5.070999,64.98038,0,64.98038,150.9913,35.95023,0.103453,13.85957,0,81,5.070999
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,35.5051,35.5051,62.48922,62.48922,81,0,22.761,62.48922,0,0,0,0,0,0,0,18.51078,17.58524,283.561,63.55333,17.58524,0,17.58524,167.6741,39.92232,0.1035759,68.73814,0,81,63.55333
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,15.36509,39.25347,34.84234,45.7296,45.7296,81,0,22.761,45.7296,33.59987,0,0,0,15.36509,0,0,35.2704,33.50688,265.9757,79.38005,48.87196,0,48.87196,214.0381,50.96135,0.1039004,50.30256,12.29207,81,94.74514
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,21.07723,42.66525,36.48346,48.34553,48.34553,81,0,22.761,48.34553,43.59706,0,0,0,21.07723,0,0,32.65447,31.02175,217.1038,123.3648,52.09898,0,52.09898,263.4635,62.72929,0.1042402,53.18008,16.86178,81,144.442
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,34.56884,51.45023,40.72041,41.28922,41.28922,0,-1,0,41.28922,83.72366,0,0,0,34.56884,43.46233,41.28922,0,0,165.0048,170.2539,0,8.893492,-8.893492,254.089,60.49725,0.1042402,45.41814,27.65507,0,204.8227
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,32.52674,55.24847,44.89423,0.4643089,0.4643089,0,-1,0,0.4643089,7005.409,0,0,0,32.52674,0.4887462,0.4643089,0,0,174.8865,161.3604,32.03799,0,32.03799,284.4829,67.73388,0.1041196,0.5107398,26.02139,0,193.8871
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,49.88953,65.30856,48.28694,21.87021,21.87021,0,-1,0,21.87021,228.1164,0,0,0,49.88953,23.02127,21.87021,0,0,142.8485,190.1946,26.86826,0,26.86826,309.9724,73.80279,0.1040186,24.05723,39.91162,0,240.0841
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,59.51348,72.0964,50.7723,12.37121,12.37121,0,-1,0,12.37121,481.0643,0,0,0,59.51348,13.02233,12.37121,0,0,115.9802,214.376,46.49115,0,46.49115,354.0777,84.30405,0.1038444,13.60833,47.61079,0,273.8895
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,66.67527,78.17244,53.17086,37.68156,37.68156,0,-1,0,37.68156,176.944,0,0,0,66.67527,39.6648,37.68156,0,0,69.48907,256.2181,27.01046,0,27.01046,379.7021,90.40508,0.1037434,41.44972,53.34021,0,322.8933
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,51.98936,73.34418,54.54373,8.538785,8.538785,0,-1,0,8.538785,608.8613,0.5225648,0,0,51.98936,8.988194,8.538785,0,0,42.4786,280.5275,42.4786,0,42.4786,420.0009,100,0.103585,9.392663,41.59149,0,332.5168
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,15.01064,59.91795,54.98557,28.38523,28.38523,0,-1,0,28.38523,52.88187,0,3.552714E-15,0,15.01064,29.87918,28.38523,0,0,0,318.7582,0,14.86855,-14.86855,404.328,96.26838,0.103585,31.22375,12.00851,0,333.7689
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,8.780883,58.24034,55.38796,13.30632,13.30632,0,-1,0,13.30632,65.99031,0,1.776357E-15,0,8.780883,14.00665,13.30632,0,0,16.52061,303.8897,0,5.225771,-5.225771,398.8196,94.95685,0.103585,14.63695,7.024706,0,312.6706
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,10.55227,58.10243,54.67786,30.95645,30.95645,0,-1,0,30.95645,34.08746,0,3.552714E-15,0,10.55227,32.58574,30.95645,0,0,22.32702,298.6639,0,22.03347,-22.03347,375.5942,89.42702,0.103585,34.05209,8.441813,0,309.2162
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,3.636791,54.00336,52.85526,56.50278,56.50278,0,-1,0,56.50278,6.436481,0,7.105427E-15,0,3.636791,59.47662,56.50278,0,0,46.80865,276.6304,0,55.83982,-55.83982,316.7339,75.41268,0.103585,62.15306,2.909433,0,280.2672
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,51.04056,51.04056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8529,220.7906,0,0,0,316.7339,75.41268,0.103585,0,0,0,220.7906
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,49.04438,49.04438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8529,220.7906,0,0,0,316.7339,75.41268,0.103585,0,0,0,220.7906
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,46.86673,46.86673,10.88096,10.88096,0,-1,0,10.88096,0,0,0,0,0,11.45364,10.88096,0,0,108.8529,220.7906,0,11.45364,-11.45364,304.6607,72.53812,0.103585,11.96905,0,0,220.7906
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,44.67331,44.67331,7.874977,7.874977,0,-1,0,7.874977,0,0,8.881784E-16,0,0,8.28945,7.874977,0,0,121.5792,209.337,0,8.28945,-8.28945,295.9229,70.45769,0.103585,8.662475,0,0,209.337
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,42.96117,42.96117,11.57147,11.57147,0,-1,0,11.57147,0,0,1.776357E-15,0,0,12.18049,11.57147,0,0,130.7897,201.0475,0,12.18049,-12.18049,283.0835,67.4007,0.103585,12.72861,0,0,201.0475
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,41.72244,41.72244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.3235,188.867,0,0,0,283.0835,67.4007,0.103585,0,0,0,188.867
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,40.34169,40.34169,40.16637,40.16637,0,-1,0,40.16637,0,0,0,0,0,42.28039,40.16637,0,0,144.3235,188.867,0,42.28039,-42.28039,238.5161,56.78942,0.103585,44.18301,0,0,188.867
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,39.1424,39.1424,3.059304,3.059304,0,-1,0,3.059304,0,0,0,0,0,3.22032,3.059304,0,0,191.3018,146.5866,0,3.22032,-3.22032,235.1215,55.9812,0.103585,3.365234,0,0,146.5866
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,38.18771,38.18771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.8799,143.3663,0,0,0,235.1215,55.9812,0.103585,0,0,0,143.3663
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,37.14623,37.14623,39.47289,39.47289,0,-1,0,39.47289,0,0,7.105427E-15,0,0,41.55041,39.47289,0,0,194.8799,143.3663,0,41.55041,-41.55041,191.3236,45.55314,0.103585,43.42018,0,0,143.3663
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,36.27832,36.27832,10.96411,10.96411,0,0,0,10.96411,0,0,1.776357E-15,0,0,11.54117,10.96411,0,0,241.047,101.8159,0,11.54117,-11.54117,179.1581,42.6566,0.103585,12.06052,0,0,101.8159
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,35.67868,35.67868,10.56398,10.56398,0,0,0,10.56398,0,0,0,0,0,11.11998,10.56398,0,0,253.8705,90.27473,0,11.11998,-11.11998,167.4366,39.86578,0.103585,11.62038,0,0,90.27473
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,13.68543,38.91287,34.99225,9.061196,9.061196,0,0,0,9.061196,151.0334,0,0,0,13.68543,9.538101,9.061196,0,0,266.2261,79.15475,4.147332,0,4.147332,171.3711,40.80256,0.1035696,9.967316,10.94835,0,92.84019
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,32.21169,46.32749,36.65705,0,0,0,0,0,0,0,0,0,0,32.21169,0,0,0,0,262.0787,82.88735,32.21169,0,32.21169,201.9298,48.07843,0.1034498,0,25.76935,0,115.099
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,43.70676,54.76184,40.89399,6.015163,6.015163,0,-1,0,6.015163,726.6097,0,0,0,43.70676,6.33175,6.015163,0,0,229.8671,111.8779,37.37501,0,37.37501,237.3868,56.52057,0.1033112,6.616679,34.9654,0,155.5846
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,59.19502,65.25697,45.06781,14.74567,14.74567,0,-1,0,14.74567,401.44,0,0,0,59.19502,15.52176,14.74567,0,0,192.4921,145.5154,43.67326,0,43.67326,278.8189,66.38533,0.1031497,16.22024,47.35601,0,204.7104
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,70.49415,74.10491,48.46841,0,0,0,-1,0,0,0,0,0,0,70.49415,0,0,0,0,148.8188,184.8213,70.49415,0,70.49415,345.6956,82.3083,0.1028901,0,56.39532,0,255.3155
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,74.40752,79.03028,50.94588,5.362689,5.362689,0,-1,0,5.362689,1387.504,0,0,0,74.40752,5.644935,5.362689,0,0,78.32464,248.2661,68.76259,0,68.76259,410.9295,97.84016,0.1026382,5.898957,59.52602,0,322.6736
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,46.4302,69.69108,53.34444,41.80677,41.80677,0,-1,0,41.80677,111.059,0,0,0,46.4302,44.00713,41.80677,0,0,9.562056,310.1524,2.42307,0,2.42307,413.2282,98.38747,0.1026293,45.98745,37.14416,0,356.5826
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,39.13588,68.37314,54.7252,75.06375,68.7,0,-1,0,68.7,56.96634,0,6.363749,13.87012,39.13588,72.31579,68.7,0,0,7.138986,312.3331,0,33.17991,-33.17991,378.2535,90.06018,0.1026293,82.57012,31.3087,0,351.469
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,49.32827,72.89925,55.1197,9.957786,9.957786,0,-1,0,9.957786,495.3738,0,0,0,49.32827,10.48188,9.957786,0,0,44.00555,279.1532,38.84639,0,38.84639,415.1064,98.83466,0.1024876,10.95356,39.46261,0,328.4815
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,34.52759,67.52971,55.56154,24.29251,24.29251,0,-1,0,24.29251,142.1327,3.797362,0,0,34.52759,25.57106,24.29251,0,0,5.159167,314.115,5.159167,0,5.159167,420.0009,100,0.1024688,26.72176,27.62207,0,348.6426
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,7.70298,57.34639,54.85933,3.262497,3.262497,0,-1,0,3.262497,236.1069,4.268772,0,0,7.70298,3.434207,3.262497,0,0,0,318.7582,0,0,0,420.0009,100,0.1024688,3.588747,6.162384,0,326.4612
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.045784,53.95057,52.98939,26.42256,26.42256,0,-1,0,26.42256,11.52721,0,3.552714E-15,0,3.045784,27.81322,26.42256,0,0,0,318.7582,0,24.76744,-24.76744,393.8937,93.78402,0.1024688,29.06482,2.436628,0,321.804
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,51.17469,51.17469,52.57609,52.57609,0,-1,0,52.57609,0,0,7.105427E-15,0,0,55.34325,52.57609,0,0,27.51938,293.9908,0,55.34325,-55.34325,335.5568,79.89431,0.1024688,57.83369,0,0,293.9908
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,49.17062,49.17062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,89.01188,238.6475,0,0,0,335.5568,79.89431,0.1024688,0,0,0,238.6475
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,47.04821,47.04821,40.34198,40.34198,0,-1,0,40.34198,0,0,7.105427E-15,0,0,42.46524,40.34198,0,0,89.01188,238.6475,0,42.46524,-42.46524,290.7945,69.23664,0.1024688,44.37618,0,0,238.6475
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,44.82322,44.82322,33.95485,33.95485,0,-1,0,33.95485,0,0,0,0,0,35.74194,33.95485,0,0,136.1955,196.1823,0,35.74194,-35.74194,253.1191,60.26634,0.1024688,37.35033,0,0,196.1823
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,43.0953,43.0953,13.0715,13.0715,0,-1,0,13.0715,0,0,0,0,0,13.75947,13.0715,0,0,175.9088,160.4404,0,13.75947,-13.75947,238.6154,56.81308,0.1024688,14.37865,0,0,160.4404
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,41.84868,41.84868,6.70141,6.70141,0,-1,0,6.70141,0,0,8.881784E-16,0,0,7.054116,6.70141,0,0,191.1971,146.6809,0,7.054116,-7.054116,231.1797,55.04268,0.1024688,7.371551,0,0,146.6809
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,40.47581,40.47581,22.48633,22.48633,0,-1,0,22.48633,0,0,3.552714E-15,0,0,23.66983,22.48633,0,0,199.035,139.6268,0,23.66983,-23.66983,206.2295,49.10217,0.1024688,24.73497,0,0,139.6268
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,39.3002,39.3002,46.08266,46.08266,0,-1,0,46.08266,0,0,0,0,0,48.50807,46.08266,0,0,225.3348,115.9569,0,48.50807,-48.50807,155.0975,36.92791,0.1024688,50.69093,0,0,115.9569
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,38.34551,38.34551,29.06173,29.06173,0,-1,0,29.06173,0,0,3.552714E-15,0,0,30.5913,29.06173,0,0,279.2326,67.44887,0,30.5913,-30.5913,122.8515,29.25029,0.1024688,31.96791,0,0,67.44887
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,37.30403,37.30403,16.51656,16.51656,0,-1,0,16.51656,0,0,0,0,0,17.38586,16.51656,0,0,313.223,36.85757,0,17.38586,-17.38586,104.5252,24.88689,0.1024688,18.16822,0,0,36.85757
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,36.45979,36.45979,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,332.5406,19.47172,0,0,0,104.5252,24.88689,0.1024688,0,0,0,19.47172
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,35.83648,35.83648,38.44179,38.44179,20.25,0,7.39125,38.44179,0,0,0,0,0,19.14926,18.19179,0,0,332.5406,19.47172,0,19.14926,-19.14926,84.34007,20.08093,0.1024688,42.28597,0,81,19.47172
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,19.80797,40.9198,35.17372,30.87928,30.87928,81,0,22.761,30.87928,64.14647,0,0,0,19.80797,0,0,50.12072,47.61468,353.8175,0.3224604,67.42265,0,67.42265,148.3028,35.31012,0.1028294,33.96721,15.84638,81,20.13043
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,33.93131,47.07431,36.83852,0,0,72.31579,0,20.56389,0,0,0,0,0,33.93131,0,0,72.31579,68.7,286.3949,61.00285,102.6313,0,102.6313,245.6674,58.49213,0.1029737,0,27.14505,81,94.93416
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,63.48389,62.3073,41.09913,6.108107,6.108107,0,-1,0,6.108107,1039.338,0,0,0,63.48389,6.429586,6.108107,0,0,183.7635,153.371,57.0543,0,57.0543,299.7939,71.37936,0.1027665,6.718917,50.78711,0,216.8549
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,73.74507,71.60027,45.27295,0,0,0,-1,0,0,0,0,0,0,73.74507,0,0,0,0,126.7093,204.7199,73.74507,0,73.74507,369.7546,88.03664,0.1024999,0,58.99606,0,278.465
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,70.14982,74.1646,48.64199,28.14809,28.14809,0,-1,0,28.14809,249.217,0,0,0,70.14982,29.62957,28.14809,0,0,52.96418,271.0905,40.52025,0,40.52025,408.1955,97.18921,0.102354,30.9629,56.11986,0,341.2403
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,74.43937,79.27693,51.12735,18.35611,18.35611,0,-1,0,18.35611,405.5291,42.67322,0,0,74.43937,19.32222,18.35611,0,0,12.44393,307.5587,12.44393,0,12.44393,420.0009,100,0.1023093,20.19172,59.55149,0,381.998
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,79.26208,84.76215,53.47857,16.47144,16.47144,0,-1,0,16.47144,481.2092,61.92372,0,0,79.26208,17.33836,16.47144,0,0,0,318.7582,0,0,0,420.0009,100,0.1023093,18.11858,63.40966,0,398.0203
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,66.81456,80.33138,54.85933,0.8626717,0.8626717,0,-1,0,0.8626717,7745.074,65.90648,0,0,66.81456,0.9080755,0.8626717,0,0,0,318.7582,0,0,0,420.0009,100,0.1023093,0.9489388,53.45164,0,385.5728
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,52.36701,74.32999,55.25383,0,0,0,-1,0,0,0,52.36701,0,0,52.36701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1023093,0,41.89361,0,371.1252
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,37.61401,68.8589,55.69567,26.38269,26.38269,0,-1,0,26.38269,142.5708,9.842752,0,0,37.61401,27.77125,26.38269,0,0,0,318.7582,0,0,0,420.0009,100,0.1023093,29.02096,30.09121,0,356.3722
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,15.98206,60.24914,54.98557,13.79129,13.79129,0,-1,0,13.79129,115.8852,1.464913,0,0,15.98206,14.51714,13.79129,0,0,0,318.7582,0,0,0,420.0009,100,0.1023093,15.17041,12.78565,0,334.7403
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,3.547731,54.24531,53.12352,0,0,0,-1,0,0,0,3.547731,0,0,3.547731,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1023093,0,2.838185,0,322.306
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,51.34827,51.34827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1023093,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,49.35209,49.35209,4.843284,4.843284,0,-1,0,4.843284,0,0,8.881784E-16,0,0,5.098193,4.843284,0,0,0,318.7582,0,5.098193,-5.098193,414.6269,98.72049,0.1023093,5.327612,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,47.17445,47.17445,0.4322936,0.4322936,0,-1,0,0.4322936,0,0,5.551115E-17,0,0,0.4550459,0.4322936,0,0,5.664659,313.66,0,0.4550459,-0.4550459,414.1472,98.60629,0.1023093,0.475523,0,0,313.66
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,44.95735,44.95735,14.7755,14.7755,0,-1,0,14.7755,0,0,1.776357E-15,0,0,15.55316,14.7755,0,0,6.170266,313.205,0,15.55316,-15.55316,397.7527,94.70284,0.1023093,16.25305,0,0,313.205
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,43.22943,43.22943,42.78674,42.78674,0,-1,0,42.78674,0,0,7.105427E-15,0,0,45.03868,42.78674,0,0,23.45156,297.6518,0,45.03868,-45.03868,350.2778,83.39931,0.1023093,47.06542,0,0,297.6518
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,41.98281,41.98281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.49453,252.6131,0,0,0,350.2778,83.39931,0.1023093,0,0,0,252.6131
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,40.63362,40.63362,6.224321,6.224321,0,-1,0,6.224321,0,0,8.881784E-16,0,0,6.551917,6.224321,0,0,73.49453,252.6131,0,6.551917,-6.551917,343.3715,81.75495,0.1023093,6.846753,0,0,252.6131
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,39.43433,39.43433,6.950055,6.950055,0,-1,0,6.950055,0,0,8.881784E-16,0,0,7.315847,6.950055,0,0,80.77444,246.0612,0,7.315847,-7.315847,335.6599,79.91886,0.1023093,7.645061,0,0,246.0612
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,38.47964,38.47964,16.54066,16.54066,0,-1,0,16.54066,0,0,0,0,0,17.41122,16.54066,0,0,88.90316,238.7454,0,17.41122,-17.41122,317.3069,75.5491,0.1023093,18.19472,0,0,238.7454
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,37.45394,37.45394,20.62477,20.62477,0,-1,0,20.62477,0,0,0,0,0,21.71029,20.62477,0,0,108.249,221.3342,0,21.71029,-21.71029,294.4222,70.10039,0.1023093,22.68725,0,0,221.3342
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,36.59393,36.59393,24.6814,24.6814,0,0,0,24.6814,0,0,3.552714E-15,0,0,25.98042,24.6814,0,0,132.3715,199.6239,0,25.98042,-25.98042,267.0364,63.57998,0.1023093,27.14954,0,0,199.6239
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,35.99428,35.99428,45.40756,45.40756,0,0,0,45.40756,0,0,0,0,0,47.79743,45.40756,0,0,161.2386,173.6435,0,47.79743,-47.79743,216.6535,51.58407,0.1023093,49.94831,0,0,173.6435
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,13.22075,39.14015,35.3473,21.55405,21.55405,0,0,0,21.55405,61.33767,0,0,0,13.22075,22.68847,21.55405,0,0,214.3469,125.846,0,9.467722,-9.467722,206.6737,49.20792,0.1023093,23.70945,10.5766,0,139.0668
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,31.31704,46.44471,37.03577,33.40515,33.40515,0,0,0,33.40515,93.74915,0,0,0,31.31704,35.16331,33.40515,0,0,224.8666,116.3783,0,3.846274,-3.846274,202.6193,48.2426,0.1023093,36.74567,25.05363,0,147.6953
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,48.86858,57.01557,41.27271,60.61606,60.61606,0,-1,0,60.61606,80.61987,0,0,0,48.86858,63.80638,60.61606,0,0,229.1402,112.532,0,14.9378,-14.9378,186.8735,44.49361,0.1023093,66.67767,39.09487,0,161.4006
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,48.12093,61.43288,45.45442,45.89778,45.89778,0,-1,0,45.89778,104.8437,7.105427E-15,0,0,48.12093,48.31345,45.89778,0,0,245.7378,97.59424,0,0.1925209,-0.1925209,186.6706,44.44529,0.1023093,50.48755,38.49674,0,145.7152
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,50.43051,66.07627,48.77612,0,0,0,-1,0,0,0,0,0,0,50.43051,0,0,0,0,245.9517,97.40172,50.43051,0,50.43051,234.5132,55.83636,0.1021285,0,40.34441,0,147.8322
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,78.38055,81.38851,51.26148,13.52003,13.52003,0,-1,0,13.52003,579.7368,0,0,0,78.38055,14.23161,13.52003,0,0,195.5212,142.7892,64.14895,0,64.14895,295.3702,70.3261,0.1018993,14.87203,62.70444,0,221.1697
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,82.39565,86.61847,53.61271,0,0,0,-1,0,0,0,0,0,0,82.39565,0,0,0,0,131.3722,200.5232,82.39565,0,82.39565,373.5376,88.93734,0.1016066,0,65.91652,0,282.9189
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,69.77409,81.91456,54.98557,15.78161,15.78161,0,-1,0,15.78161,442.1228,4.185306,0,0,69.77409,16.61222,15.78161,0,0,48.97657,274.6793,48.97657,0,48.97657,420.0009,100,0.1014333,17.35977,55.81927,0,344.4534
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,39.86722,69.39377,55.38796,22.58315,22.58315,0,-1,0,22.58315,176.5353,16.09549,0,0,39.86722,23.77174,22.58315,0,0,0,318.7582,0,0,0,420.0009,100,0.1014333,24.84146,31.89378,0,358.6255
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,22.78565,63.50586,55.8298,25.99502,25.99502,0,-1,0,25.99502,87.65388,0,0,0,22.78565,27.36318,25.99502,0,0,0,318.7582,0,4.577535,-4.577535,415.1757,98.85116,0.1014333,28.59452,18.22852,0,341.5439
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,20.47361,61.90057,55.08025,56.12836,56.12836,0,-1,0,56.12836,36.47641,0,7.105427E-15,0,20.47361,59.08249,56.12836,0,0,5.08615,314.1807,0,38.60888,-38.60888,374.4784,89.16134,0.1014333,61.7412,16.37889,0,334.6543
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,3.644141,54.41121,53.25765,72.74081,68.7,0,-1,0,68.7,5.304426,0,4.040814,11.3149,3.644141,72.31579,68.7,0,0,47.9849,275.5718,0,68.67165,-68.67165,302.0921,71.92654,0.1014333,80.01489,2.915313,0,279.2159
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,51.4824,51.4824,42.03989,42.03989,0,-1,0,42.03989,0,0,7.105427E-15,0,0,44.25252,42.03989,0,0,124.2867,206.9002,0,44.25252,-44.25252,255.4458,60.82032,0.1014333,46.24388,0,0,206.9002
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,49.48622,49.48622,46.911,46.911,0,-1,0,46.911,0,0,7.105427E-15,0,0,49.38,46.911,0,0,173.4562,162.6476,0,49.38,-49.38,203.3947,48.42722,0.1014333,51.6021,0,0,162.6476
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,47.30858,47.30858,34.63567,34.63567,0,-1,0,34.63567,0,0,0,0,0,36.4586,34.63567,0,0,228.3229,113.2676,0,36.4586,-36.4586,164.964,39.27707,0.1014333,38.09924,0,0,113.2676
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,45.11515,45.11515,33.40697,33.40697,0,-1,0,33.40697,0,0,0,0,0,35.16523,33.40697,0,0,268.8324,76.80904,0,35.16523,-35.16523,127.8966,30.45151,0.1014333,36.74766,0,0,76.80904
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,43.37934,43.37934,1.005899,1.005899,0,-1,0,1.005899,0,0,0,0,0,1.058841,1.005899,0,0,307.9049,41.64382,0,1.058841,-1.058841,126.7805,30.18577,0.1014333,1.106489,0,0,41.64382
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,42.11694,42.11694,15.69293,15.69293,0,-1,0,15.69293,0,0,1.776357E-15,0,0,16.51887,15.69293,0,0,309.0814,40.58498,0,16.51887,-16.51887,109.3681,26.03996,0.1014333,17.26222,0,0,40.58498
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,40.78353,40.78353,17.46424,17.46424,0,-1,0,17.46424,0,0,0,0,0,18.38341,17.46424,0,0,327.4357,24.0661,0,18.38341,-18.38341,89.99025,21.42621,0.1014333,19.21067,0,0,24.0661
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,39.59213,39.59213,19.00825,5.398557,0,-1,0,5.398557,0,0,13.60969,15.51051,0,5.682692,5.398557,0,0,347.8617,5.682692,0,5.682692,-5.682692,84.00017,20,0.1014333,20.90907,0,0,5.682692
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,38.63744,38.63744,28.25785,0,0,-1,0,0,0,0,28.25785,31.08364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014333,31.08364,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,37.58807,37.58807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014333,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,36.74384,36.74384,38.00705,38.00705,81,0,22.761,38.00705,0,0,0,0,0,0,0,42.99295,40.8433,354.1758,0,40.8433,0,40.8433,122.7475,29.22554,0.1017094,41.80775,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,36.16787,36.16787,37.83537,37.83537,81,0,22.761,37.83537,0,0,0,0,0,0,0,43.16463,41.00639,313.3325,36.75897,41.00639,0,41.00639,161.6496,38.48793,0.1019859,41.61891,0,81,36.75897
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,19.10937,41.07769,35.52877,23.54779,23.54779,81,0,22.761,23.54779,81.15141,0,0,0,19.10937,0,0,57.45221,54.57959,272.3261,73.66473,73.68896,0,73.68896,231.5571,55.13253,0.102317,25.90257,15.28749,81,92.7741
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,45.27925,51.25324,37.21724,0,0,72.31579,0,20.56389,0,0,0,0,0,45.27925,0,0,72.31579,68.7,198.6371,139.9848,113.9792,0,113.9792,339.6873,80.87777,0.1024195,0,36.2234,81,185.264
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,61.90818,62.1348,41.47785,48.75706,48.75706,0,-1,0,48.75706,126.9727,0,0,0,61.90818,51.32323,48.75706,0,0,84.6579,242.5661,10.58496,0,10.58496,349.7291,83.26866,0.1023822,53.63277,49.52655,0,304.4743
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,73.64614,71.9868,45.62011,54.81926,54.81926,0,-1,0,54.81926,134.3436,0,0,0,73.64614,57.70448,54.81926,0,0,74.07294,252.0926,15.94166,0,15.94166,364.8527,86.86951,0.1023259,60.30118,58.91692,0,325.7387
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,66.35251,72.85808,48.9497,6.685958,6.685958,0,-1,0,6.685958,992.416,1.183385,0,0,66.35251,7.03785,6.685958,0,0,58.13128,266.4401,58.13128,0,58.13128,420.0009,100,0.1021214,7.354554,53.08201,0,332.7926
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,64.84399,75.21247,51.43506,20.8272,20.8272,0,-1,0,20.8272,311.3429,42.92063,0,0,64.84399,21.92336,20.8272,0,0,0,318.7582,0,0,0,420.0009,100,0.1021214,22.90991,51.87519,0,383.6022
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,73.82575,82.38347,53.78629,28.22766,28.22766,0,-1,0,28.22766,261.5369,44.11242,0,0,73.82575,29.71333,28.22766,0,0,0,318.7582,0,0,0,420.0009,100,0.1021214,31.05043,59.0606,0,392.584
