Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,40.07343,40.07343,56.62841,29.49949,0,-1,0,29.49949,0,0,27.12893,32.79177,0,31.05209,29.49949,0,0,319.6735,31.05209,0,31.05209,-31.05209,84.00017,20,0.1054722,62.29125,0,0,31.05209
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,39.10295,39.10295,23.57877,0,0,-1,0,0,0,0,23.57877,25.93664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054722,25.93664,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,38.28239,38.28239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054722,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5196866,37.96489,37.81688,0,0,0,0,0,0,0,0,0,0,0.5196866,0,0,0,0,354.1758,0,0.5196866,0,0.5196866,84.49319,20.11739,0.1054705,0,0.4157493,0,0.5196866
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,20.92829,43.42434,37.25669,0,0,0,0,0,0,0,0,0,0,20.92829,0,0,0,0,353.6561,0.4677179,20.92829,0,20.92829,104.3475,24.84459,0.1054008,0,16.74263,0,21.396
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,41.74725,51.8678,38.87414,18.15514,18.15514,0,0,0,18.15514,229.9473,0,0,0,41.74725,19.11067,18.15514,0,0,332.7278,19.30317,22.63658,0,22.63658,125.8224,29.95766,0.1053255,19.97065,33.3978,0,61.05043
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,62.91085,64.39846,43.07163,23.45303,23.45303,0,-1,0,23.45303,268.2419,0,0,0,62.91085,24.6874,23.45303,0,0,310.0912,39.67609,38.22346,0,38.22346,162.0844,38.59145,0.1051986,25.79833,50.32869,0,102.587
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,69.88635,72.0293,47.00087,32.7287,32.7287,0,-1,0,32.7287,213.5323,0,0,0,69.88635,34.45127,32.7287,0,0,271.8678,74.07721,35.43509,0,35.43509,195.7011,46.5954,0.1050812,36.00158,55.90908,0,143.9636
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,66.09418,74.36629,50.28312,33.31679,33.31679,0,-1,0,33.31679,198.381,0,0,0,66.09418,35.0703,33.31679,0,0,236.4327,105.9688,31.02388,0,31.02388,225.1329,53.60297,0.1049786,36.64847,52.87535,0,172.063
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,76.90651,82.49921,52.68168,0,0,0,-1,0,0,0,0,0,0,76.90651,0,0,0,0,205.4088,133.8903,76.90651,0,76.90651,298.0928,70.97434,0.1047253,0,61.52521,0,210.7968
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,74.59822,84.32706,54.98557,52.73982,52.73982,0,-1,0,52.73982,141.4457,0,0,0,74.59822,55.5156,52.73982,0,0,128.5023,203.1061,19.08262,0,19.08262,316.1962,75.28466,0.1046626,58.01381,59.67858,0,277.7043
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,60.35815,79.11546,56.31898,29.51015,29.51015,0,-1,0,29.51015,204.5336,0,0,0,60.35815,31.06331,29.51015,0,0,109.4197,220.2805,29.29484,0,29.29484,343.9877,81.90167,0.1045665,32.46116,48.28652,0,280.6386
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,47.51875,73.93304,56.67403,28.35383,28.35383,0,-1,0,28.35383,167.592,0,0,0,47.51875,29.84614,28.35383,0,0,80.12486,246.6458,17.67261,0,17.67261,360.7534,85.8935,0.1045086,31.18922,38.015,0,294.1646
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,39.36566,71.07634,57.07642,26.34607,26.34607,0,-1,0,26.34607,149.4176,0,0,0,39.36566,27.7327,26.34607,0,0,62.45226,262.5512,11.63296,0,11.63296,371.7894,88.52111,0.1044706,28.98067,31.49253,0,301.9168
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,19.35125,62.85581,56.36632,0,0,0,-1,0,0,0,0,0,0,19.35125,0,0,0,0,50.8193,273.0208,19.35125,0,19.35125,390.1476,92.89211,0.1044073,0,15.481,0,292.3721
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,2.784785,55.4313,54.54373,0,0,0,-1,0,0,0,0,0,0,2.784785,0,0,0,0,31.46805,290.437,2.784785,0,2.784785,392.7895,93.52113,0.1043982,0,2.227828,0,293.2218
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,52.9026,52.9026,16.57453,16.57453,0,-1,0,16.57453,0,0,0,0,0,17.44687,16.57453,0,0,28.68327,292.9433,0,17.44687,-17.44687,374.3989,89.14241,0.1043982,18.23198,0,0,292.9433
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,50.94588,50.94588,109.979,68.7,0,-1,0,68.7,0,0,41.27905,52.27695,0,72.31579,68.7,0,0,48.06868,275.4964,0,72.31579,-72.31579,298.1714,70.99303,0.1043982,120.977,0,0,275.4964
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,48.77612,48.77612,37.74842,37.74842,0,-1,0,37.74842,0,0,7.105427E-15,0,0,39.73518,37.74842,0,0,128.4196,203.1806,0,39.73518,-39.73518,256.2868,61.02055,0.1043982,41.52326,0,0,203.1806
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,46.59848,46.59848,51.72365,51.72365,0,-1,0,51.72365,0,0,0,0,0,54.44595,51.72365,0,0,172.5697,163.4454,0,54.44595,-54.44595,198.8957,47.35603,0.1043982,56.89602,0,0,163.4454
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,44.84689,44.84689,19.88891,19.88891,0,-1,0,19.88891,0,0,0,0,0,20.9357,19.88891,0,0,233.0652,108.9995,0,20.9357,-20.9357,176.8276,42.10172,0.1043982,21.8778,0,0,108.9995
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,43.60815,43.60815,34.98541,34.98541,0,-1,0,34.98541,0,0,7.105427E-15,0,0,36.82675,34.98541,0,0,256.3271,88.0638,0,36.82675,-36.82675,138.0088,32.85917,0.1043982,38.48395,0,0,88.0638
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,42.29841,42.29841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.2458,51.23705,0,0,0,138.0088,32.85917,0.1043982,0,0,0,51.23705
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,41.13858,41.13858,18.542,18.542,0,-1,0,18.542,0,0,3.552714E-15,0,0,19.51789,18.542,0,0,297.2458,51.23705,0,19.51789,-19.51789,117.4351,27.96068,0.1043982,20.3962,0,0,51.23705
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,40.23123,40.23123,31.51815,30.1332,0,-1,0,30.1332,0,0,1.384947,4.536763,0,31.71916,30.1332,0,0,318.9323,31.71916,0,31.71916,-31.71916,84.00017,20,0.1043982,34.66997,0,0,31.71916
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,39.25286,39.25286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043982,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,38.4323,38.4323,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043982,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2430015,38.05971,37.99046,0,0,0,0,0,0,0,0,0,0,0.2430015,0,0,0,0,354.1758,0,0.2430015,0,0.2430015,84.2307,20.05489,0.1043974,0,0.1944012,0,0.2430015
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,25.3024,44.96849,37.43816,21.60073,21.60073,81,0,22.761,21.60073,117.1368,0,0,0,25.3024,0,0,59.39927,56.42931,353.9328,0.2187013,81.73171,0,81.73171,161.7682,38.51616,0.1046641,23.7608,20.24192,81,25.52111
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,43.15955,52.57553,39.07928,34.05875,34.05875,81,0,22.761,34.05875,126.7209,0,0,0,43.15955,0,0,46.94125,44.59418,272.2011,73.77724,87.75374,0,87.75374,245.0187,58.33767,0.1049097,37.46463,34.52764,81,116.9368
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,63.44439,64.79778,43.22943,38.94772,38.94772,0,-1,0,38.94772,162.8963,0,0,0,63.44439,40.9976,38.94772,0,0,184.4474,152.7556,22.44678,0,22.44678,266.3136,63.40788,0.1048365,42.84249,50.75551,0,216.2
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,61.20501,68.49842,47.13499,17.86582,17.86582,0,-1,0,17.86582,342.5816,0,0,0,61.20501,18.80612,17.86582,0,0,162.0006,172.9577,42.39888,0,42.39888,306.5367,72.98479,0.1046984,19.6524,48.96401,0,234.1627
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,70.7326,76.57322,50.36991,20.96137,20.96137,0,-1,0,20.96137,337.4426,0,0,0,70.7326,22.0646,20.96137,0,0,119.6017,211.1167,48.66801,0,48.66801,352.7072,83.97775,0.1045404,23.05751,56.58609,0,281.8493
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,78.0878,83.21418,52.76847,31.27177,31.27177,0,-1,0,31.27177,249.707,0,0,0,78.0878,32.91766,31.27177,0,0,70.93369,254.9179,45.17015,0,45.17015,395.5594,94.18062,0.1043942,34.39895,62.47024,0,333.0057
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,74.11381,84.20251,55.08025,25.78239,25.78239,0,-1,0,25.78239,287.4591,21.21092,0,0,74.11381,27.13935,25.78239,0,0,25.76354,295.571,25.76354,0,25.76354,420.0009,100,0.104311,28.36063,59.29105,0,369.6848
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,65.72111,81.73509,56.40577,3.750026,3.750026,0,-1,0,3.750026,1752.551,61.77371,0,0,65.72111,3.947396,3.750026,0,0,0,318.7582,0,0,0,420.0009,100,0.104311,4.125029,52.57689,0,384.4793
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,53.6202,76.63383,56.76083,35.06437,35.06437,0,-1,0,35.06437,152.9194,16.71034,0,0,53.6202,36.90985,35.06437,0,0,0,318.7582,0,0,0,420.0009,100,0.104311,38.5708,42.89616,0,372.3784
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,41.82678,72.15669,57.16322,11.33267,11.33267,0,-1,0,11.33267,369.0815,29.89766,0,0,41.82678,11.92913,11.33267,0,0,0,318.7582,0,0,0,420.0009,100,0.104311,12.46594,33.46143,0,360.585
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,21.60859,63.69497,56.40577,0,0,0,-1,0,0,0,21.60859,0,0,21.60859,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104311,0,17.28687,0,340.3668
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,2.759484,55.51049,54.63052,22.64046,22.64046,0,-1,0,22.64046,12.18829,0,3.552714E-15,0,2.759484,23.83206,22.64046,0,0,0,318.7582,0,21.07258,-21.07258,397.7884,94.71133,0.104311,24.9045,2.207587,0,321.5177
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,52.98939,52.98939,4.460198,4.460198,0,-1,0,4.460198,0,0,0,0,0,4.694946,4.460198,0,0,23.41397,297.6856,0,4.694946,-4.694946,392.8395,93.53303,0.104311,4.906219,0,0,297.6856
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,51.04056,51.04056,11.16139,11.16139,0,-1,0,11.16139,0,0,1.776357E-15,0,0,11.74883,11.16139,0,0,28.63058,292.9907,0,11.74883,-11.74883,380.4551,90.58437,0.104311,12.27753,0,0,292.9907
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,48.91025,48.91025,18.37731,18.37731,0,-1,0,18.37731,0,0,3.552714E-15,0,0,19.34454,18.37731,0,0,41.68484,281.2419,0,19.34454,-19.34454,360.0642,85.7294,0.104311,20.21505,0,0,281.2419
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,46.69315,46.69315,13.11571,13.11571,0,-1,0,13.11571,0,0,1.776357E-15,0,0,13.80601,13.11571,0,0,63.17877,261.8973,0,13.80601,-13.80601,345.5114,82.26445,0.104311,14.42728,0,0,261.8973
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,44.95735,44.95735,17.94117,17.94117,0,-1,0,17.94117,0,0,3.552714E-15,0,0,18.88544,17.94117,0,0,78.51878,248.0913,0,18.88544,-18.88544,325.6044,77.5247,0.104311,19.73529,0,0,248.0913
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,43.71862,43.71862,26.32585,26.32585,0,-1,0,26.32585,0,0,3.552714E-15,0,0,27.71142,26.32585,0,0,99.50261,229.2059,0,27.71142,-27.71142,296.394,70.56985,0.104311,28.95844,0,0,229.2059
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,42.40887,42.40887,18.43188,18.43188,0,-1,0,18.43188,0,0,3.552714E-15,0,0,19.40197,18.43188,0,0,130.2931,201.4945,0,19.40197,-19.40197,275.9425,65.70046,0.104311,20.27506,0,0,201.4945
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,41.27271,41.27271,10.26294,10.26294,0,-1,0,10.26294,0,0,0,0,0,10.80309,10.26294,0,0,151.8508,182.0925,0,10.80309,-10.80309,264.5551,62.98917,0.104311,11.28923,0,0,182.0925
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,40.36536,40.36536,12.11729,12.11729,0,-1,0,12.11729,0,0,0,0,0,12.75504,12.11729,0,0,163.8543,171.2894,0,12.75504,-12.75504,251.11,59.78799,0.104311,13.32902,0,0,171.2894
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,39.38699,39.38699,19.56643,19.56643,0,-1,0,19.56643,0,0,3.552714E-15,0,0,20.59625,19.56643,0,0,178.0265,158.5343,0,20.59625,-20.59625,229.3997,54.61887,0.104311,21.52308,0,0,158.5343
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,38.56643,38.56643,22.96432,22.96432,0,0,0,22.96432,0,0,3.552714E-15,0,0,24.17297,22.96432,0,0,200.9113,137.9381,0,24.17297,-24.17297,203.9191,48.55208,0.104311,25.26076,0,0,137.9381
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.123249,38.46917,38.14826,22.31436,22.31436,0,0,0,22.31436,5.033749,0,3.552714E-15,0,1.123249,23.4888,22.31436,0,0,227.7701,113.7651,0,22.36555,-22.36555,180.3438,42.93891,0.104311,24.5458,0.898599,0,114.8884
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,14.0909,41.71994,37.61174,20.63517,20.63517,0,0,0,20.63517,68.28584,0,0,0,14.0909,21.72123,20.63517,0,0,252.6207,91.39957,0,7.630334,-7.630334,172.3007,41.0239,0.104311,22.69869,11.27272,0,105.4905
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,36.81661,50.59244,39.22919,16.78698,16.78698,0,0,0,16.78698,219.3165,0,0,0,36.81661,17.6705,16.78698,0,0,261.0989,83.76924,19.1461,0,19.1461,190.4643,45.34855,0.1042492,18.46568,29.45329,0,120.5859
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,41.51793,56.71088,43.36356,0,0,0,-1,0,0,0,0,0,0,41.51793,0,0,0,0,241.9528,101.0007,41.51793,0,41.51793,229.8517,54.72648,0.1041155,0,33.21435,0,142.5187
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,57.8214,67.21977,47.22179,31.67856,31.67856,0,-1,0,31.67856,182.5253,0,0,0,57.8214,33.34586,31.67856,0,0,200.4348,138.3669,24.47555,0,24.47555,253.0712,60.25493,0.1040369,34.84642,46.25712,0,196.1883
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,55.71519,70.14494,50.46458,44.63126,44.63126,0,-1,0,44.63126,124.8345,0,0,0,55.71519,46.98027,44.63126,0,0,175.9593,160.3949,8.734928,0,8.734928,261.3579,62.22794,0.1040089,49.09438,44.57216,0,216.1101
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,42.34769,67.5346,52.85526,28.4995,28.4995,0,-1,0,28.4995,148.591,0,0,0,42.34769,29.99948,28.4995,0,0,167.2243,168.2563,12.34822,0,12.34822,273.0724,65.01711,0.1039693,31.34945,33.87815,0,210.604
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,58.45052,76.86877,55.16704,48.39244,48.39244,0,-1,0,48.39244,120.7844,0,0,0,58.45052,50.93941,48.39244,0,0,154.8761,179.3697,7.511117,0,7.511117,280.1981,66.7137,0.1039452,53.23168,46.76042,0,237.8202
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,63.13569,80.56638,56.45311,7.859919,7.859919,0,-1,0,7.859919,803.2614,0,0,0,63.13569,8.273599,7.859919,0,0,147.365,186.1297,54.86209,0,54.86209,332.2448,79.10576,0.1037697,8.64591,50.50855,0,249.2654
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,51.63615,75.88562,56.8555,0,0,0,-1,0,0,0,0,0,0,51.63615,0,0,0,0,92.50293,235.5056,51.63615,0,51.63615,381.2312,90.76915,0.103605,0,41.30892,0,287.1417
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,33.0834,68.78184,57.21056,34.38748,34.38748,0,-1,0,34.38748,96.20768,0,0,0,33.0834,36.19735,34.38748,0,0,40.86678,281.9781,0,3.113952,-3.113952,377.9488,89.98763,0.103605,37.82623,26.46672,0,315.0615
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,18.62294,62.74068,56.50045,29.13037,29.13037,0,-1,0,29.13037,63.92964,0,3.552714E-15,0,18.62294,30.66355,29.13037,0,0,44.32673,278.8642,0,12.04061,-12.04061,365.2569,86.96575,0.103605,32.0434,14.89835,0,297.4871
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,2.549151,55.53825,54.7252,18.34764,18.34764,0,-1,0,18.34764,13.89362,0,0,0,2.549151,19.3133,18.34764,0,0,57.70518,266.8236,0,16.76415,-16.76415,347.5859,82.75839,0.103605,20.1824,2.03932,0,269.3727
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,53.08407,53.08407,61.53802,61.53802,0,-1,0,61.53802,0,0,0,0,0,64.77686,61.53802,0,0,76.33202,250.0594,0,64.77686,-64.77686,279.3051,66.50108,0.103605,67.69182,0,0,250.0594
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,51.17469,51.17469,43.56166,43.56166,0,-1,0,43.56166,0,0,0,0,0,45.85438,43.56166,0,0,148.3063,185.2825,0,45.85438,-45.85438,230.9704,54.99283,0.103605,47.91783,0,0,185.2825
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,48.99704,48.99704,45.09098,45.09098,0,-1,0,45.09098,0,0,7.105427E-15,0,0,47.46419,45.09098,0,0,199.2556,139.4282,0,47.46419,-47.46419,180.9387,43.08056,0.103605,49.60008,0,0,139.4282
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,46.77995,46.77995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.9936,91.96397,0,0,0,180.9387,43.08056,0.103605,0,0,0,91.96397
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,45.04414,45.04414,17.46334,17.46334,0,-1,0,17.46334,0,0,3.552714E-15,0,0,18.38246,17.46334,0,0,251.9936,91.96397,0,18.38246,-18.38246,161.5619,38.46704,0.103605,19.20967,0,0,91.96397
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,43.8054,43.8054,5.612365,5.612365,0,-1,0,5.612365,0,0,8.881784E-16,0,0,5.907753,5.612365,0,0,272.4185,73.58152,0,5.907753,-5.907753,155.3346,36.98435,0.103605,6.173601,0,0,73.58152
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,42.51933,42.51933,3.398492,3.398492,0,-1,0,3.398492,0,0,4.440892E-16,0,0,3.57736,3.398492,0,0,278.9827,67.67377,0,3.57736,-3.57736,151.5637,36.08652,0.103605,3.738341,0,0,67.67377
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,41.40684,41.40684,2.367703,2.367703,0,-1,0,2.367703,0,0,0,0,0,2.492319,2.367703,0,0,282.9576,64.09641,0,2.492319,-2.492319,148.9366,35.46102,0.103605,2.604474,0,0,64.09641
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,40.49949,40.49949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.7268,61.60409,0,0,0,148.9366,35.46102,0.103605,0,0,0,61.60409
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,39.52113,39.52113,8.447762,8.447762,0,-1,0,8.447762,0,0,1.776357E-15,0,0,8.892382,8.447762,0,0,285.7268,61.60409,0,8.892382,-8.892382,139.5632,33.22926,0.103605,9.292539,0,0,61.60409
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,38.70056,38.70056,26.11466,26.11466,0,0,0,26.11466,0,0,3.552714E-15,0,0,27.48911,26.11466,0,0,295.6072,52.7117,0,27.48911,-27.48911,110.5871,26.33021,0.103605,28.72612,0,0,52.7117
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.449238,38.71284,38.29817,40.62573,40.62573,20.25,0,7.39125,40.62573,3.567291,0,0,0,1.449238,21.44814,20.37573,0,0,326.1507,25.22259,0,19.9989,-19.9989,89.50642,21.31101,0.103605,44.6883,1.15939,81,26.67183
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,10.30879,40.75696,37.76954,23.55734,23.55734,81,0,22.761,23.55734,43.76044,0,0,0,10.30879,0,0,57.44267,54.57053,348.3717,5.223693,64.87933,0,64.87933,151.0564,35.96573,0.1039226,25.91307,8.247035,81,15.53249
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,20.02893,45.36292,39.38699,23.9689,23.9689,81,0,22.761,23.9689,83.56213,0,0,0,20.02893,0,0,57.0311,54.17954,283.4924,63.61509,74.20847,0,74.20847,221.4567,52.72768,0.1042092,26.36579,16.02314,81,83.64401
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,47.9417,59.17035,43.4977,2.844508,2.844508,0,-1,0,2.844508,1685.413,0,0,0,47.9417,2.994219,2.844508,0,0,209.2839,130.4027,44.94748,0,44.94748,264.0976,62.88026,0.1040661,3.128959,38.35336,0,178.3444
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,73.28902,73.92608,47.30858,13.66739,13.66739,0,-1,0,13.66739,536.2327,0,0,0,73.28902,14.38673,13.66739,0,0,164.3364,170.8554,58.9023,0,58.9023,319.9772,76.18491,0.1038791,15.03413,58.63122,0,244.1445
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,78.15873,80.29177,50.50404,0,0,0,-1,0,0,0,0,0,0,78.15873,0,0,0,0,105.4341,223.8675,78.15873,0,78.15873,394.1251,93.83913,0.103632,0,62.52699,0,302.0262
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,83.1881,86.08312,52.9026,47.10333,47.10333,0,-1,0,47.10333,176.6077,6.330248,0,0,83.1881,49.58245,47.10333,0,0,27.2754,294.2104,27.2754,0,27.2754,420.0009,100,0.1035461,51.81366,66.55048,0,377.3985
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,55.09434,75.44389,55.20649,18.93089,18.93089,0,-1,0,18.93089,291.0289,35.1671,0,0,55.09434,19.92725,18.93089,0,0,0,318.7582,0,0,0,420.0009,100,0.1035461,20.82397,44.07547,0,373.8526
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,50.21724,74.91264,56.5399,74.22595,68.7,0,-1,0,68.7,73.09643,0,5.525953,12.94855,50.21724,72.31579,68.7,0,0,0,318.7582,0,22.09855,-22.09855,396.7069,94.45384,0.1035461,81.64854,40.17379,0,368.9755
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,36.0984,69.59526,56.89495,18.23212,18.23212,0,-1,0,18.23212,197.9935,0,0,0,36.0984,19.19171,18.23212,0,0,24.55394,296.6597,16.9067,0,16.9067,412.746,98.27267,0.1034929,20.05533,28.87872,0,332.7581
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,30.66033,67.90643,57.25,46.3252,46.3252,0,-1,0,46.3252,66.18499,0,0,0,30.66033,48.76337,46.3252,0,0,7.647242,311.8757,0,18.10304,-18.10304,393.6638,93.72928,0.1034929,50.95772,24.52826,0,342.536
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,19.14172,62.96398,56.5399,0,0,0,-1,0,0,0,0,0,0,19.14172,0,0,0,0,27.76173,293.7727,19.14172,0,19.14172,411.8232,98.05294,0.1034327,0,15.31338,0,312.9144
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,2.610431,55.64519,54.81199,14.28155,14.28155,0,-1,0,14.28155,18.27835,0,1.776357E-15,0,2.610431,15.03321,14.28155,0,0,8.620006,311.0002,0,12.42278,-12.42278,398.7284,94.93515,0.1034327,15.70971,2.088345,0,313.6107
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,53.17086,53.17086,36.50257,36.50257,0,-1,0,36.50257,0,0,7.105427E-15,0,0,38.42376,36.50257,0,0,22.4231,298.5775,0,38.42376,-38.42376,358.2262,85.29179,0.1034327,40.15282,0,0,298.5775
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,51.26148,51.26148,11.10279,11.10279,0,-1,0,11.10279,0,0,1.776357E-15,0,0,11.68715,11.10279,0,0,65.11616,260.1537,0,11.68715,-11.68715,345.9069,82.35862,0.1034327,12.21307,0,0,260.1537
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,49.08383,49.08383,57.98376,57.98376,0,-1,0,57.98376,0,0,0,0,0,61.03554,57.98376,0,0,78.10188,248.4665,0,61.03554,-61.03554,281.5698,67.04029,0.1034327,63.78214,0,0,248.4665
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,46.91407,46.91407,18.5953,18.5953,0,-1,0,18.5953,0,0,3.552714E-15,0,0,19.574,18.5953,0,0,145.9191,187.431,0,19.574,-19.574,260.937,62.12773,0.1034327,20.45483,0,0,187.431
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,45.1546,45.1546,10.11915,10.11915,0,-1,0,10.11915,0,0,0,0,0,10.65174,10.11915,0,0,167.668,167.857,0,10.65174,-10.65174,249.7091,59.45442,0.1034327,11.13106,0,0,167.857
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,43.91587,43.91587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.5033,157.2053,0,0,0,249.7091,59.45442,0.1034327,0,0,0,157.2053
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,42.62979,42.62979,31.5053,31.5053,0,-1,0,31.5053,0,0,7.105427E-15,0,0,33.16348,31.5053,0,0,179.5033,157.2053,0,33.16348,-33.16348,214.7517,51.13125,0.1034327,34.65583,0,0,157.2053
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,41.5173,41.5173,30.69587,30.69587,0,-1,0,30.69587,0,0,3.552714E-15,0,0,32.31144,30.69587,0,0,216.3516,124.0418,0,32.31144,-32.31144,180.6924,43.02192,0.1034327,33.76546,0,0,124.0418
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,40.60995,40.60995,14.8828,14.8828,0,-1,0,14.8828,0,0,1.776357E-15,0,0,15.6661,14.8828,0,0,252.2532,91.73034,0,15.6661,-15.6661,164.1789,39.09014,0.1034327,16.37108,0,0,91.73034
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,39.65525,39.65525,29.32046,29.32046,0,-1,0,29.32046,0,0,3.552714E-15,0,0,30.86364,29.32046,0,0,269.66,76.06423,0,30.86364,-30.86364,131.6458,31.34417,0.1034327,32.25251,0,0,76.06423
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,38.85836,38.85836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,303.9529,45.20059,0,0,0,131.6458,31.34417,0.1034327,0,0,0,45.20059
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.543725,38.89818,38.45597,14.99475,14.99475,0,0,0,14.99475,10.29511,0,3.552714E-15,0,1.543725,15.78395,14.99475,0,0,303.9529,45.20059,0,14.24022,-14.24022,116.6353,27.77024,0.1034327,16.49422,1.23498,0,46.74432
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,18.75731,43.47267,37.94312,25.16809,25.16809,0,0,0,25.16809,74.52814,0,0,0,18.75731,26.49273,25.16809,0,0,319.7754,30.96037,0,7.735417,-7.735417,108.4814,25.82886,0.1034327,27.6849,15.00585,0,49.71768
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,43.6084,53.21579,39.52113,24.60641,24.60641,0,0,0,24.60641,177.2237,0,0,0,43.6084,25.90149,24.60641,0,0,328.3703,23.22495,17.70691,0,17.70691,125.2797,29.82843,0.1033771,27.06706,34.88672,0,66.83335
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,66.84818,66.63114,43.60815,4.642599,4.642599,0,-1,0,4.642599,1439.887,0,0,0,66.84818,4.886946,4.642599,0,0,310.6634,39.16117,61.96124,0,61.96124,184.0613,43.82402,0.103183,5.106859,53.47855,0,106.0094
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,75.09092,74.85712,47.39537,47.69507,47.69507,0,-1,0,47.69507,157.4396,0,0,0,75.09092,50.20534,47.69507,0,0,248.7021,94.92629,24.88558,0,24.88558,207.6698,49.44509,0.1031053,52.46458,60.07273,0,170.0172
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,78.26369,80.40525,50.55138,16.01584,16.01584,0,-1,0,16.01584,488.6643,0,0,0,78.26369,16.85878,16.01584,0,0,223.8166,117.3233,61.40491,0,61.40491,265.9236,63.31502,0.1029139,17.61742,62.61095,0,195.587
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,79.5248,84.19704,52.94994,18.58324,18.58324,0,-1,0,18.58324,427.9383,0,0,0,79.5248,19.56131,18.58324,0,0,162.4117,172.5877,59.96349,0,59.96349,322.81,76.85936,0.1027278,20.44156,63.61983,0,252.1125
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,68.29454,81.53377,55.25383,25.18477,25.18477,0,-1,0,25.18477,271.1739,0,0,0,68.29454,26.51029,25.18477,0,0,102.4482,226.5549,41.78425,0,41.78425,362.45,86.29745,0.1025985,27.70325,54.63563,0,294.8494
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,67.29144,82.66302,56.5399,23.18032,23.18032,0,-1,0,23.18032,290.2956,0,0,0,67.29144,24.40034,23.18032,0,0,60.66392,264.1607,42.89111,0,42.89111,403.1401,95.98553,0.1024661,25.49835,53.83315,0,331.4521
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,59.31692,79.3361,56.89495,0,0,0,-1,0,0,0,41.54411,0,0,59.31692,0,0,0,0,17.77282,302.7627,17.77282,0,17.77282,420.0009,100,0.1024113,0,47.45354,0,362.0796
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,34.62458,69.41597,57.25,37.38,37.38,0,-1,0,37.38,92.62861,0,0,0,34.62458,39.34737,37.38,0,0,0,318.7582,0,4.722794,-4.722794,415.0226,98.8147,0.1024113,41.11801,27.69967,0,353.3828
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,21.13124,63.66665,56.5399,0,0,0,-1,0,0,0,15.88369,0,0,21.13124,0,0,0,0,5.247549,314.0354,5.247549,0,5.247549,420.0009,100,0.1023951,0,16.90499,0,335.1667
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,2.603042,55.64281,54.81199,13.03887,13.03887,0,-1,0,13.03887,19.96371,1.776357E-15,0,0,2.603042,13.72513,13.03887,0,0,0,318.7582,0,11.12209,-11.12209,408.2771,97.20865,0.1023951,14.34276,2.082434,0,321.3613
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,53.21032,53.21032,17.94213,17.94213,0,-1,0,17.94213,0,0,3.552714E-15,0,0,18.88646,17.94213,0,0,12.35787,307.6361,0,18.88646,-18.88646,388.369,92.46864,0.1023951,19.73635,0,0,307.6361
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,51.30882,51.30882,43.96262,43.96262,0,-1,0,43.96262,0,0,7.105427E-15,0,0,46.27644,43.96262,0,0,33.34283,288.7497,0,46.27644,-46.27644,339.5894,80.85446,0.1023951,48.35888,0,0,288.7497
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,49.17062,49.17062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.76109,242.4733,0,0,0,339.5894,80.85446,0.1023951,0,0,0,242.4733
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,47.00087,47.00087,32.66924,32.66924,0,-1,0,32.66924,0,0,7.105427E-15,0,0,34.38867,32.66924,0,0,84.76109,242.4733,0,34.38867,-34.38867,303.3406,72.2238,0.1023951,35.93616,0,0,242.4733
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,45.22561,45.22561,14.23375,14.23375,0,-1,0,14.23375,0,0,1.776357E-15,0,0,14.98289,14.23375,0,0,122.9707,208.0846,0,14.98289,-14.98289,287.5472,68.46349,0.1023951,15.65712,0,0,208.0846
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,44.00266,44.00266,52.21183,52.21183,0,-1,0,52.21183,0,0,7.105427E-15,0,0,54.95982,52.21183,0,0,139.6184,193.1017,0,54.95982,-54.95982,229.6145,54.67001,0.1023951,57.43302,0,0,193.1017
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,42.71658,42.71658,5.023864,5.023864,0,-1,0,5.023864,0,0,8.881784E-16,0,0,5.288278,5.023864,0,0,200.6848,138.1419,0,5.288278,-5.288278,224.0401,53.34278,0.1023951,5.52625,0,0,138.1419
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,41.62776,41.62776,20.29669,20.29669,0,-1,0,20.29669,0,0,0,0,0,21.36494,20.29669,0,0,206.5607,132.8536,0,21.36494,-21.36494,201.5195,47.98074,0.1023951,22.32636,0,0,132.8536
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,40.72041,40.72041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.2995,111.4886,0,0,0,201.5195,47.98074,0.1023951,0,0,0,111.4886
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,39.74205,39.74205,58.01709,58.01709,0,-1,0,58.01709,0,0,7.105427E-15,0,0,61.07062,58.01709,0,0,230.2995,111.4886,0,61.07062,-61.07062,137.1454,32.65361,0.1023951,63.8188,0,0,111.4886
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,38.94515,38.94515,7.189233,7.189233,0,0,0,7.189233,0,0,8.881784E-16,0,0,7.567614,7.189233,0,0,298.1558,50.41802,0,7.567614,-7.567614,129.1685,30.75434,0.1023951,7.908156,0,0,50.41802
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.4899285,38.70661,38.56643,12.70031,12.70031,0,0,0,12.70031,3.857609,0,1.776357E-15,0,0.4899285,13.36875,12.70031,0,0,306.5642,42.85041,0,12.87882,-12.87882,115.593,27.52209,0.1023951,13.97035,0.3919428,0,43.34034
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,23.79973,45.16947,38.07725,51.46464,51.46464,20.25,0,7.39125,51.46464,46.24482,0,7.105427E-15,0,23.79973,32.85751,31.21464,0,0,320.8741,29.97158,0,9.057783,-9.057783,106.0452,25.24882,0.1023951,56.6111,19.03978,81,53.77131
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,46.86132,54.49778,39.65525,36.94889,36.94889,81,0,22.761,36.94889,126.8274,0,0,0,46.86132,0,0,44.05111,41.84855,330.9383,20.9138,88.70988,0,88.70988,190.2028,45.2863,0.1026349,40.64378,37.48906,81,67.77512
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,61.12014,64.46369,43.7344,9.702654,9.702654,0,-1,0,9.702654,629.9321,0,0,0,61.12014,10.21332,9.702654,0,0,242.2284,100.7527,50.90681,0,50.90681,238.4973,56.78495,0.1024784,10.67292,48.89611,0,161.8728
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,73.31824,74.10657,47.44271,28.68473,28.68473,0,-1,0,28.68473,255.6002,0,0,0,73.31824,30.19446,28.68473,0,0,191.3216,146.5688,43.12379,0,43.12379,279.4081,66.5256,0.1023463,31.55321,58.65459,0,219.8871
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,69.12118,76.16605,50.63816,35.36084,35.36084,0,-1,0,35.36084,195.4738,0,0,0,69.12118,37.22194,35.36084,0,0,148.1978,185.3802,31.89924,0,31.89924,309.6704,73.73089,0.1022487,38.89692,55.29694,0,254.5014
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,70.37693,79.68661,52.98939,37.79401,37.79401,0,-1,0,37.79401,186.2119,0,0,0,70.37693,39.78316,37.79401,0,0,116.2985,214.0896,30.59377,0,30.59377,338.6942,80.6413,0.1021554,41.57341,56.30154,0,284.4665
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,69.51894,82.18923,55.30117,20.90396,20.90396,0,-1,0,20.90396,332.5634,0,0,0,69.51894,22.00418,20.90396,0,0,85.70477,241.6239,47.51477,0,47.51477,383.7706,91.37378,0.1020107,22.99436,55.61515,0,311.1429
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,68.35847,83.2463,56.58724,6.129906,6.129906,0,-1,0,6.129906,1115.163,23.71594,0,0,68.35847,6.452533,6.129906,0,0,38.18999,284.3872,38.18999,0,38.18999,420.0009,100,0.1018947,6.742897,54.68678,0,352.7457
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,52.07777,76.17733,56.9423,3.208551,3.208551,0,-1,0,3.208551,1623.093,48.70035,0,0,52.07777,3.377423,3.208551,0,0,0,318.7582,0,0,0,420.0009,100,0.1018947,3.529407,41.66222,0,370.836
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,32.9378,68.82095,57.29734,29.59451,29.59451,0,-1,0,29.59451,111.297,1.78568,0,0,32.9378,31.15212,29.59451,0,0,0,318.7582,0,0,0,420.0009,100,0.1018947,32.55396,26.35024,0,351.696
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,21.73398,63.93089,56.58724,21.05396,21.05396,0,-1,0,21.05396,103.2299,0,0,0,21.73398,22.16206,21.05396,0,0,0,318.7582,0,0.4280794,-0.4280794,419.5496,99.89256,0.1018947,23.15936,17.38719,0,340.4922
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,2.558977,55.71594,54.89878,29.64577,29.64577,0,-1,0,29.64577,8.631848,0,7.105427E-15,0,2.558977,31.20607,29.64577,0,0,0.4756438,318.3301,0,28.64709,-28.64709,389.3529,92.70289,0.1018947,32.61034,2.047182,0,320.8891
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,53.30499,53.30499,4.807961,4.807961,0,-1,0,4.807961,0,0,0,0,0,5.061011,4.807961,0,0,32.30574,289.683,0,5.061011,-5.061011,384.0182,91.43271,0.1018947,5.288757,0,0,289.683
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,51.39561,51.39561,20.78147,20.78147,0,-1,0,20.78147,0,0,3.552714E-15,0,0,21.87523,20.78147,0,0,37.92909,284.622,0,21.87523,-21.87523,360.9596,85.9426,0.1018947,22.85962,0,0,284.622
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,49.2653,49.2653,27.72719,27.72719,0,-1,0,27.72719,0,0,0,0,0,29.18652,27.72719,0,0,62.23491,262.7468,0,29.18652,-29.18652,330.1943,78.61754,0.1018947,30.49991,0,0,262.7468
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,47.08765,47.08765,33.73005,33.73005,0,-1,0,33.73005,0,0,0,0,0,35.50531,33.73005,0,0,94.66437,233.5603,0,35.50531,-35.50531,292.7685,69.70663,0.1018947,37.10305,0,0,233.5603
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,45.3124,45.3124,38.23697,38.23697,0,-1,0,38.23697,0,0,7.105427E-15,0,0,40.24945,38.23697,0,0,134.1147,198.055,0,40.24945,-40.24945,250.3418,59.60507,0.1018947,42.06067,0,0,198.055
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,44.08945,44.08945,16.30099,16.30099,0,-1,0,16.30099,0,0,3.552714E-15,0,0,17.15894,16.30099,0,0,178.8363,157.8055,0,17.15894,-17.15894,232.2547,55.29863,0.1018947,17.93109,0,0,157.8055
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,42.80338,42.80338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.9018,140.6466,0,0,0,232.2547,55.29863,0.1018947,0,0,0,140.6466
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,41.72244,41.72244,34.38587,34.38587,0,-1,0,34.38587,0,0,7.105427E-15,0,0,36.19565,34.38587,0,0,197.9018,140.6466,0,36.19565,-36.19565,194.1011,46.21446,0.1018947,37.82446,0,0,140.6466
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,40.8072,40.8072,35.22018,35.22018,0,-1,0,35.22018,0,0,0,0,0,37.07388,35.22018,0,0,238.1192,104.4509,0,37.07388,-37.07388,155.0218,36.90989,0.1018947,38.7422,0,0,104.4509
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,39.8525,39.8525,11.87327,11.87327,0,-1,0,11.87327,0,0,1.776357E-15,0,0,12.49818,11.87327,0,0,279.3124,67.37707,0,12.49818,-12.49818,141.8476,33.77317,0.1018947,13.06059,0,0,67.37707
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,39.05561,39.05561,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,293.1992,54.87889,0,0,0,141.8476,33.77317,0.1018947,0,0,0,54.87889
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.70484,39.18981,38.70056,35.07378,35.07378,0,0,0,35.07378,4.860723,0,7.105427E-15,0,1.70484,36.91977,35.07378,0,0,293.1992,54.87889,0,35.21493,-35.21493,104.7278,24.93514,0.1018947,38.58116,1.363872,0,56.58373
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,19.4501,43.96304,38.21138,18.22199,18.22199,0,0,0,18.22199,106.7397,0,0,0,19.4501,19.18104,18.22199,0,0,332.327,19.66396,0.2690597,0,0.2690597,104.9831,24.99591,0.1018939,20.04419,15.56008,0,39.11406
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,44.38138,53.77914,39.78938,48.09495,48.09495,81,0,22.761,48.09495,92.27869,0,0,0,44.38138,0,0,32.90505,31.2598,332.0579,19.90611,75.64118,0,75.64118,176.7426,42.08148,0.1021722,52.90444,35.50511,81,64.28749
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,62.18689,65.04655,43.86853,15.87374,15.87374,0,-1,0,15.87374,391.7596,0,0,0,62.18689,16.7092,15.87374,0,0,256.4167,87.98318,45.47769,0,45.47769,219.8865,52.35382,0.1020344,17.46111,49.74951,0,150.1701
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,69.06136,72.3723,47.57684,38.06637,38.06637,0,-1,0,38.06637,181.4236,0,0,0,69.06136,40.06987,38.06637,0,0,210.939,128.9131,28.9915,0,28.9915,247.3903,58.90232,0.1019467,41.87301,55.24909,0,197.9745
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,73.94454,78.47745,50.6855,72.74156,68.7,0,-1,0,68.7,107.634,0,4.041562,11.31572,73.94454,72.31579,68.7,0,0,181.9475,155.0054,1.628751,0,1.628751,248.9354,59.27022,0.1019418,80.01572,59.15563,0,228.95
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,70.89117,80.05212,53.08407,36.71685,36.71685,0,-1,0,36.71685,193.0753,0,0,0,70.89117,38.64932,36.71685,0,0,180.3188,156.4713,32.24185,0,32.24185,279.5227,66.55289,0.1018445,40.38854,56.71293,0,227.3625
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,62.23432,78.78661,55.34062,6.155406,6.155406,0,-1,0,6.155406,1011.051,0,0,0,62.23432,6.479374,6.155406,0,0,148.0769,185.489,55.75494,0,55.75494,332.4165,79.14663,0.1016766,6.770946,49.78746,0,247.7233
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,64.64413,81.55301,56.67403,25.38235,25.38235,0,-1,0,25.38235,254.6815,0,0,0,64.64413,26.71826,25.38235,0,0,92.32199,235.6684,37.92587,0,37.92587,368.3961,87.7132,0.1015627,27.92058,51.71531,0,300.3126
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,47.05245,74.09154,56.98175,32.38145,32.38145,0,-1,0,32.38145,145.3068,0,0,0,47.05245,34.08574,32.38145,0,0,54.39611,269.8017,12.96671,0,12.96671,380.6974,90.64207,0.1015239,35.6196,37.64196,0,316.8542
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,39.4685,71.40732,57.3368,57.81604,57.81604,0,-1,0,57.81604,68.26566,0,0,0,39.4685,60.85899,57.81604,0,0,41.42941,281.4718,0,21.39049,-21.39049,358.1499,85.27361,0.1015239,63.59764,31.5748,0,320.9402
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,16.82138,62.29302,56.67403,22.70441,22.70441,0,-1,0,22.70441,74.08862,0,0,0,16.82138,23.89938,22.70441,0,0,65.19661,260.0813,0,7.077996,-7.077996,350.689,83.49722,0.1015239,24.97485,13.45711,0,276.9026
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.522986,55.75198,54.94612,62.88625,62.88625,0,-1,0,62.88625,4.011984,0,0,0.4748698,2.522986,66.19604,62.88625,0,0,73.06105,253.0033,0,63.67306,-63.67306,283.5717,67.51694,0.1015239,69.17487,2.018389,0,255.5263
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,53.39178,53.39178,21.50793,21.50793,0,-1,0,21.50793,0,0,3.552714E-15,0,0,22.63993,21.50793,0,0,143.8089,189.3302,0,22.63993,-22.63993,259.7072,61.83492,0.1015239,23.65872,0,0,189.3302
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,51.4824,51.4824,61.38872,61.38872,0,-1,0,61.38872,0,0,7.105427E-15,0,0,64.61971,61.38872,0,0,168.9644,166.6903,0,64.61971,-64.61971,191.592,45.61705,0.1015239,67.5276,0,0,166.6903
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,49.35209,49.35209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.7641,102.0706,0,0,0,191.592,45.61705,0.1015239,0,0,0,102.0706
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,47.17445,47.17445,12.68509,12.68509,0,-1,0,12.68509,0,0,1.776357E-15,0,0,13.35273,12.68509,0,0,240.7641,102.0706,0,13.35273,-13.35273,177.517,42.26587,0.1015239,13.9536,0,0,102.0706
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,45.39919,45.39919,2.975935,2.975935,0,-1,0,2.975935,0,0,4.440892E-16,0,0,3.132563,2.975935,0,0,255.6004,88.71786,0,3.132563,-3.132563,174.215,41.47968,0.1015239,3.273528,0,0,88.71786
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,44.18413,44.18413,23.36007,23.36007,0,-1,0,23.36007,0,0,3.552714E-15,0,0,24.58955,23.36007,0,0,259.081,85.58529,0,24.58955,-24.58955,148.2953,35.30834,0.1015239,25.69608,0,0,85.58529
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,42.89805,42.89805,15.39847,15.39847,0,-1,0,15.39847,0,0,0,0,0,16.20892,15.39847,0,0,286.4027,60.99575,0,16.20892,-16.20892,131.2096,31.24033,0.1015239,16.93832,0,0,60.99575
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,41.80923,41.80923,16.12767,16.12767,0,-1,0,16.12767,0,0,0,0,0,16.9765,16.12767,0,0,304.4127,44.78683,0,16.9765,-16.9765,113.3148,26.97967,0.1015239,17.74044,0,0,44.78683
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,40.89399,40.89399,10.14618,10.14618,0,-1,0,10.14618,0,0,1.776357E-15,0,0,10.68019,10.14618,0,0,323.2755,27.81033,0,10.68019,-10.68019,102.0569,24.29922,0.1015239,11.1608,0,0,27.81033
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,39.94719,39.94719,10.55159,10.55159,0,-1,0,10.55159,0,0,1.776357E-15,0,0,11.10694,10.55159,0,0,335.1423,17.13014,0,11.10694,-11.10694,90.34918,21.51167,0.1015239,11.60675,0,0,17.13014
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,39.1424,39.1424,42.49556,42.49556,36.77351,0,11.5717,42.49556,0,0,7.105427E-15,0,0,6.023202,5.722042,0,0,347.4834,6.023202,0,6.023202,-6.023202,84.00017,20,0.1015239,46.74511,0,81,6.023202
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.748189,39.31309,38.81102,23.69735,23.69735,81,0,22.761,23.69735,7.377148,0,0,0,1.748189,0,0,57.30265,54.43752,354.1758,0,56.1857,0,56.1857,137.3026,32.69103,0.1018442,26.06709,1.398551,81,1.748189
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,18.17767,43.68784,38.32184,35.58852,35.58852,81,0,22.761,35.58852,51.07734,0,0,0,18.17767,0,0,45.41148,43.14091,297.9901,50.56713,61.31858,0,61.31858,195.4745,46.54146,0.1021628,39.14737,14.54213,81,68.7448
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,47.66255,55.05232,39.89985,41.79798,41.79798,81,0,22.761,41.79798,114.0308,0,0,0,47.66255,0,0,39.20202,37.24192,236.6715,105.7539,84.90447,0,84.90447,276.022,65.71938,0.1024094,45.97778,38.13004,81,153.4164
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,61.46849,64.87057,43.96321,19.20008,19.20008,0,-1,0,19.20008,320.147,0,0,0,61.46849,20.21062,19.20008,0,0,151.7671,182.1679,41.25788,0,41.25788,315.1626,75.03857,0.1022856,21.12009,49.17479,0,243.6364
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,74.41095,74.83218,47.62418,29.40515,29.40515,0,-1,0,29.40515,253.0542,0,0,0,74.41095,30.95279,29.40515,0,0,110.5092,219.3,43.45816,0,43.45816,356.3907,84.85475,0.1021555,32.34566,59.52876,0,293.7109
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,68.02345,75.83167,50.7723,31.82025,31.82025,0,-1,0,31.82025,213.7741,0,0,0,68.02345,33.495,31.82025,0,0,67.05101,258.4123,34.52846,0,34.52846,389.1472,92.65392,0.1020524,35.00227,54.41877,0,326.4358
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,75.54949,82.38988,53.12352,28.40337,28.40337,0,-1,0,28.40337,265.9878,13.12866,0,0,75.54949,29.89828,28.40337,0,0,32.52255,289.4879,32.52255,0,32.52255,420.0009,100,0.1019554,31.24371,60.43959,0,365.0374
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,74.05864,84.57432,55.38796,28.26471,28.26471,0,-1,0,28.26471,262.018,44.30631,0,0,74.05864,29.75233,28.26471,0,0,0,318.7582,0,0,0,420.0009,100,0.1019554,31.09118,59.24691,0,392.8169
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,62.55428,80.56499,56.67403,49.70346,49.70346,0,-1,0,49.70346,125.855,10.23484,0,0,62.55428,52.31944,49.70346,0,0,0,318.7582,0,0,0,420.0009,100,0.1019554,54.67381,50.04342,0,381.3125
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,52.71672,76.55573,57.02908,47.23699,47.23699,0,-1,0,47.23699,111.6005,2.993582,0,0,52.71672,49.72314,47.23699,0,0,0,318.7582,0,0,0,420.0009,100,0.1019554,51.96069,42.17338,0,371.4749
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,35.24928,69.85657,57.43148,34.68484,34.68484,0,-1,0,34.68484,101.6273,0,7.105427E-15,0,35.24928,36.51036,34.68484,0,0,0,318.7582,0,1.261075,-1.261075,418.6715,99.6835,0.1019554,38.15332,28.19943,0,354.0075
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,14.04479,61.38332,56.72137,0,0,0,-1,0,0,0,12.6436,0,0,14.04479,0,0,0,0,1.401194,317.4972,1.401194,0,1.401194,420.0009,100,0.1019512,0,11.23583,0,331.5419
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.510634,55.78768,54.98557,91.65861,68.7,0,-1,0,68.7,3.65449,0,22.95861,32.12447,2.510634,72.31579,68.7,0,0,0,318.7582,0,69.80515,-69.80515,346.4197,82.48073,0.1019512,100.8245,2.008507,0,321.2689
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,53.47857,53.47857,24.93419,24.93419,0,-1,0,24.93419,0,0,3.552714E-15,0,0,26.24651,24.93419,0,0,77.56129,248.9531,0,26.24651,-26.24651,318.7535,75.89354,0.1019512,27.42761,0,0,248.9531
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,51.56919,51.56919,3.987385,3.987385,0,-1,0,3.987385,0,0,0,0,0,4.197248,3.987385,0,0,106.7241,222.7066,0,4.197248,-4.197248,314.3292,74.84013,0.1019512,4.386124,0,0,222.7066
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,49.43888,49.43888,56.68257,56.68257,0,-1,0,56.68257,0,0,7.105427E-15,0,0,59.66587,56.68257,0,0,111.3877,218.5093,0,59.66587,-59.66587,251.4359,59.86556,0.1019512,62.35083,0,0,218.5093
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,47.26913,47.26913,17.89899,17.89899,0,-1,0,17.89899,0,0,3.552714E-15,0,0,18.84104,17.89899,0,0,177.6831,158.8434,0,18.84104,-18.84104,231.5757,55.13695,0.1019512,19.68889,0,0,158.8434
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,45.49387,45.49387,9.651214,9.651214,0,-1,0,9.651214,0,0,0,0,0,10.15917,9.651214,0,0,198.6176,140.0024,0,10.15917,-10.15917,220.8669,52.58727,0.1019512,10.61633,0,0,140.0024
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,44.29459,44.29459,45.56062,45.56062,0,-1,0,45.56062,0,0,0,0,0,47.95854,45.56062,0,0,209.9055,129.8432,0,47.95854,-47.95854,170.3142,40.55092,0.1019512,50.11668,0,0,129.8432
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,43.00851,43.00851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.1928,81.88469,0,0,0,170.3142,40.55092,0.1019512,0,0,0,81.88469
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,41.89602,41.89602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.1928,81.88469,0,0,0,170.3142,40.55092,0.1019512,0,0,0,81.88469
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,40.98867,40.98867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.1928,81.88469,0,0,0,170.3142,40.55092,0.1019512,0,0,0,81.88469
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,40.05764,40.05764,24.04384,24.04384,0,-1,0,24.04384,0,0,3.552714E-15,0,0,25.30931,24.04384,0,0,263.1928,81.88469,0,25.30931,-25.30931,143.6358,34.19894,0.1019512,26.44823,0,0,81.88469
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,39.25286,39.25286,13.05897,13.05897,0,0,0,13.05897,0,0,1.776357E-15,0,0,13.74629,13.05897,0,0,291.3143,56.57537,0,13.74629,-13.74629,129.146,30.74898,0.1019512,14.36487,0,0,56.57537
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.013766,39.21245,38.92148,22.0675,22.0675,0,0,0,22.0675,4.593931,0,0,0,1.013766,23.22895,22.0675,0,0,306.5879,42.82909,0,22.21519,-22.21519,105.7291,25.17355,0.1019512,24.27426,0.8110127,0,43.84285
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,21.11338,44.73005,38.45597,33.77441,33.77441,81,0,22.761,33.77441,62.51294,0,0,0,21.11338,0,0,47.22559,44.86431,331.2715,20.6139,65.97768,0,65.97768,168.3211,40.07636,0.102253,37.15186,16.8907,81,41.72728
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,42.5461,53.38654,40.0103,0,0,72.31579,0,20.56389,0,0,0,0,0,42.5461,0,0,72.31579,68.7,265.2938,79.99382,111.2461,0,111.2461,273.8584,65.20425,0.1023478,0,34.03688,81,122.5399
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,52.77579,61.59364,44.05,37.51357,37.51357,0,-1,0,37.51357,140.6845,0,0,0,52.77579,39.48797,37.51357,0,0,154.0477,180.1153,13.28781,0,13.28781,286.4643,68.20565,0.1023083,41.26493,42.22063,0,232.8911
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,56.95219,67.38418,47.66363,26.88148,26.88148,0,-1,0,26.88148,211.864,0,0,0,56.95219,28.2963,26.88148,0,0,140.7599,192.0743,28.65589,0,28.65589,313.6497,74.67834,0.1022232,29.56963,45.56175,0,249.0265
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,68.42006,76.01196,50.7723,0,0,0,-1,0,0,0,0,0,0,68.42006,0,0,0,0,112.104,217.8646,68.42006,0,68.42006,378.5586,90.13283,0.1020206,0,54.73605,0,286.2847
