Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,66.46449,78.01649,53.12352,0.4699257,0.4699257,0,-1,0,0.4699257,14143.62,22.28591,0,0,66.46449,0.4946586,0.4699257,0,0,43.68392,279.4427,43.68392,0,43.68392,420.0009,100,0.1018916,0.5169182,53.17159,0,345.9072
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,68.88792,82.05046,55.4353,89.74469,68.7,0,-1,0,68.7,100.2735,0,21.04469,30.01916,68.88792,72.31579,68.7,0,0,0,318.7582,0,3.42787,-3.42787,416.3875,99.13969,0.1018916,98.71915,55.11034,0,387.6461
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,65.24609,81.89993,56.72137,40.33327,40.33327,0,-1,0,40.33327,161.7674,18.98126,0,0,65.24609,42.45608,40.33327,0,0,3.808744,315.3304,3.808744,0,3.808744,420.0009,100,0.1018804,44.3666,52.19687,0,380.5764
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,50.58686,75.69286,57.07642,49.04295,49.04295,0,-1,0,49.04295,103.1481,0,0,0,50.58686,51.62415,49.04295,0,0,0,318.7582,0,1.037289,-1.037289,418.9074,99.73967,0.1018804,53.94724,40.46949,0,369.3451
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,31.12236,68.32016,57.47093,12.58704,12.58704,0,-1,0,12.58704,247.2572,16.7203,0,0,31.12236,13.24952,12.58704,0,0,1.152543,317.7209,1.152543,0,1.152543,420.0009,100,0.101877,13.84574,24.89788,0,348.8433
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,15.6056,61.96169,56.76083,0,0,0,-1,0,0,0,15.6056,0,0,15.6056,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.101877,0,12.48448,0,334.3638
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.357338,55.83362,55.08025,46.53298,46.53298,0,-1,0,46.53298,5.06595,0,7.105427E-15,0,2.357338,48.98209,46.53298,0,0,0,318.7582,0,46.62475,-46.62475,370.854,88.2984,0.101877,51.18628,1.88587,0,321.1156
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,53.56536,53.56536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.80527,272.1335,0,0,0,370.854,88.2984,0.101877,0,0,0,272.1335
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,51.65598,51.65598,14.70225,14.70225,0,-1,0,14.70225,0,0,1.776357E-15,0,0,15.47605,14.70225,0,0,51.80527,272.1335,0,15.47605,-15.47605,354.5408,84.41432,0.101877,16.17248,0,0,272.1335
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,49.52567,49.52567,30.24533,30.24533,0,-1,0,30.24533,0,0,3.552714E-15,0,0,31.83719,30.24533,0,0,69.00089,256.6574,0,31.83719,-31.83719,320.9815,76.42401,0.101877,33.26986,0,0,256.6574
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,47.35592,47.35592,34.19782,34.19782,0,-1,0,34.19782,0,0,7.105427E-15,0,0,35.9977,34.19782,0,0,104.3755,224.8202,0,35.9977,-35.9977,283.0366,67.38953,0.101877,37.6176,0,0,224.8202
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,45.62011,45.62011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.373,188.8225,0,0,0,283.0366,67.38953,0.101877,0,0,0,188.8225
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,44.38138,44.38138,23.3241,23.3241,0,-1,0,23.3241,0,0,0,0,0,24.55168,23.3241,0,0,144.373,188.8225,0,24.55168,-24.55168,257.1569,61.2277,0.101877,25.65651,0,0,188.8225
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,43.0953,43.0953,26.36747,26.36747,0,-1,0,26.36747,0,0,3.552714E-15,0,0,27.75523,26.36747,0,0,171.6526,164.2708,0,27.75523,-27.75523,227.9003,54.26186,0.101877,29.00422,0,0,164.2708
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,42.03015,42.03015,11.82218,11.82218,0,-1,0,11.82218,0,0,1.776357E-15,0,0,12.4444,11.82218,0,0,202.4918,136.5156,0,12.4444,-12.4444,214.7827,51.13864,0.101877,13.00439,0,0,136.5156
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,41.1228,41.1228,24.00333,24.00333,0,-1,0,24.00333,0,0,3.552714E-15,0,0,25.26667,24.00333,0,0,216.3189,124.0712,0,25.26667,-25.26667,188.1493,44.79737,0.101877,26.40367,0,0,124.0712
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,40.18389,40.18389,23.78567,23.78567,0,-1,0,23.78567,0,0,3.552714E-15,0,0,25.03755,23.78567,0,0,244.393,98.80456,0,25.03755,-25.03755,161.7574,38.5136,0.101877,26.16424,0,0,98.80456
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,39.41066,39.41066,46.98926,46.98926,0,0,0,46.98926,0,0,7.105427E-15,0,0,49.46238,46.98926,0,0,272.2125,73.76701,0,49.46238,-49.46238,109.6195,26.09983,0.101877,51.68818,0,0,73.76701
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.239332,39.43548,39.07928,29.49557,29.49557,20.25,0,7.39125,29.49557,4.201756,0,3.552714E-15,0,1.239332,9.732174,9.245565,0,0,327.1707,24.30463,0,8.492843,-8.492843,100.6673,23.96835,0.101877,32.44512,0.9914653,81,25.54396
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,20.31841,44.64847,38.61377,61.78354,61.78354,81,0,22.761,61.78354,32.88644,0,0,0,20.31841,0,0,19.21646,18.25563,336.6071,15.81179,38.57404,0,38.57404,137.2618,32.68132,0.1020763,67.9619,16.25473,81,36.1302
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,45.57817,54.58939,40.14444,42.52073,42.52073,81,0,22.761,42.52073,107.1905,0,0,0,45.57817,0,0,38.47927,36.55531,298.0331,50.52843,82.13348,0,82.13348,215.1805,51.23334,0.1023269,46.7728,36.46254,81,96.10661
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,47.59971,59.78733,44.16046,21.86983,21.86983,0,-1,0,21.86983,217.6501,0,0,0,47.59971,23.02088,21.86983,0,0,215.8996,124.4486,24.57883,0,24.57883,238.498,56.78513,0.1022545,24.05682,38.07977,0,172.0483
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,58.7162,68.20135,47.75042,54.59441,54.59441,0,-1,0,54.59441,107.5498,0,0,0,58.7162,57.4678,54.59441,0,0,191.3208,146.5695,1.2484,0,1.2484,239.6823,57.06711,0.1022508,60.05385,46.97296,0,205.2857
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,55.90542,70.63823,50.81964,0,0,0,-1,0,0,0,0,0,0,55.90542,0,0,0,0,190.0724,147.6931,55.90542,0,55.90542,292.7189,69.69483,0.1020864,0,44.72433,0,203.5985
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,71.02921,80.22811,53.17086,9.268597,9.268597,0,-1,0,9.268597,766.3427,0,0,0,71.02921,9.756417,9.268597,0,0,134.167,198.0079,61.27279,0,61.27279,350.8474,83.53491,0.1019069,10.19546,56.82337,0,269.0372
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,73.08905,84.14091,55.4353,11.97796,11.97796,0,-1,0,11.97796,610.1962,0,0,0,73.08905,12.60838,11.97796,0,0,72.89418,253.1535,60.48067,0,60.48067,408.2243,97.19608,0.1017302,13.17576,58.47124,0,326.2425
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,72.42214,85.51688,56.76083,25.42741,25.42741,0,-1,0,25.42741,284.8192,33.24294,0,0,72.42214,26.76569,25.42741,0,0,12.41351,307.5861,12.41351,0,12.41351,420.0009,100,0.1016941,27.97015,57.93771,0,380.0082
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,59.79331,79.82184,57.11588,0.3840003,0.3840003,0,-1,0,0.3840003,15571.16,59.3891,0,0,59.79331,0.4042109,0.3840003,0,0,0,318.7582,0,0,0,420.0009,100,0.1016941,0.4224004,47.83465,0,378.5515
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,30.26434,68.04774,57.51826,32.47178,32.47178,0,-1,0,32.47178,93.20199,0,0,0,30.26434,34.18082,32.47178,0,0,0,318.7582,0,3.916477,-3.916477,415.8725,99.01707,0.1016941,35.71895,24.21147,0,349.0226
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,18.79338,63.12232,56.80816,51.05713,51.05713,0,-1,0,51.05713,36.80854,0,0,0,18.79338,53.74435,51.05713,0,0,4.351641,314.8417,0,34.95096,-34.95096,379.031,90.24529,0.1016941,56.16284,15.03471,0,333.6351
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.357042,55.87318,55.1197,59.77274,59.77274,0,-1,0,59.77274,3.94334,0,7.105427E-15,0,2.357042,62.91867,59.77274,0,0,43.18605,279.8908,0,60.56163,-60.56163,315.1934,75.0459,0.1016941,65.75001,1.885633,0,282.2478
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,53.61271,53.61271,30.77666,30.77666,0,-1,0,30.77666,0,0,0,0,0,32.39648,30.77666,0,0,110.4767,219.3292,0,32.39648,-32.39648,281.0445,66.91523,0.1016941,33.85432,0,0,219.3292
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,51.75066,51.75066,14.71569,14.71569,0,-1,0,14.71569,0,0,1.776357E-15,0,0,15.4902,14.71569,0,0,146.4728,186.9327,0,15.4902,-15.4902,264.7164,63.02759,0.1016941,16.18725,0,0,186.9327
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,49.62035,49.62035,9.081488,9.081488,0,-1,0,9.081488,0,0,0,0,0,9.559461,9.081488,0,0,163.6842,171.4425,0,9.559461,-9.559461,254.6399,60.62841,0.1016941,9.989636,0,0,171.4425
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,47.44271,47.44271,0.9179494,0.9179494,0,-1,0,0.9179494,0,0,1.110223E-16,0,0,0.9662626,0.9179494,0,0,174.3058,161.883,0,0.9662626,-0.9662626,253.6213,60.38591,0.1016941,1.009744,0,0,161.883
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,45.71479,45.71479,15.35138,15.35138,0,-1,0,15.35138,0,0,1.776357E-15,0,0,16.15935,15.35138,0,0,175.3794,160.9168,0,16.15935,-16.15935,236.5879,56.33033,0.1016941,16.88652,0,0,160.9168
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,44.46817,44.46817,15.48593,15.48593,0,-1,0,15.48593,0,0,0,0,0,16.30098,15.48593,0,0,193.3342,144.7574,0,16.30098,-16.30098,219.4051,52.23922,0.1016941,17.03452,0,0,144.7574
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,43.20576,43.20576,8.991226,8.991226,0,-1,0,8.991226,0,0,0,0,0,9.464449,8.991226,0,0,211.4464,128.4564,0,9.464449,-9.464449,209.4287,49.86388,0.1016941,9.890349,0,0,128.4564
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,42.14061,42.14061,11.15847,11.15847,0,-1,0,11.15847,0,0,1.776357E-15,0,0,11.74576,11.15847,0,0,221.9625,118.992,0,11.74576,-11.74576,197.0476,46.916,0.1016941,12.27432,0,0,118.992
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,41.23326,41.23326,23.0905,23.0905,0,-1,0,23.0905,0,0,3.552714E-15,0,0,24.30579,23.0905,0,0,235.0133,107.2462,0,24.30579,-24.30579,171.4271,40.81588,0.1016941,25.39956,0,0,107.2462
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,40.31802,40.31802,19.18809,19.18809,0,-1,0,19.18809,0,0,0,0,0,20.19799,19.18809,0,0,262.0198,82.94044,0,20.19799,-20.19799,150.1365,35.74672,0.1016941,21.1069,0,0,82.94044
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,39.54479,39.54479,11.03996,11.03996,0,0,0,11.03996,0,0,1.776357E-15,0,0,11.62101,11.03996,0,0,284.462,62.74244,0,11.62101,-11.62101,137.8869,32.83015,0.1016941,12.14395,0,0,62.74244
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,1.873802,39.76887,39.22919,23.02491,23.02491,0,0,0,23.02491,8.13815,0,0,0,1.873802,24.23675,23.02491,0,0,297.3742,51.12143,0,22.36295,-22.36295,114.3143,27.21763,0.1016941,25.3274,1.499041,0,52.99524
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,13.48355,42.70348,38.7479,17.72014,17.72014,0,0,0,17.72014,76.09164,3.552714E-15,0,0,13.48355,18.65278,17.72014,0,0,322.2219,28.75849,0,5.169235,-5.169235,108.8654,25.92029,0.1016941,19.49216,10.78684,0,42.24203
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,39.40089,52.60159,40.27856,0,0,0,0,0,0,0,0,0,0,39.40089,0,0,0,0,327.9655,23.58925,39.40089,0,39.40089,146.2444,34.82002,0.1015794,0,31.52071,0,62.99014
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,36.4261,55.91885,44.27092,16.95608,16.95608,0,-1,0,16.95608,214.8262,0,0,0,36.4261,17.8485,16.95608,0,0,288.5646,59.05005,18.57759,0,18.57759,163.8686,39.01627,0.1015254,18.65168,29.14088,0,95.47615
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,47.60286,63.87597,47.79776,38.34993,38.34993,0,-1,0,38.34993,124.1276,0,0,0,47.60286,40.36835,38.34993,0,0,269.987,75.76989,7.234508,0,7.234508,170.7319,40.65037,0.1015044,42.18492,38.08228,0,123.3727
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,66.77695,75.43314,50.90643,8.312476,8.312476,0,-1,0,8.312476,803.3342,0,0,0,66.77695,8.749974,8.312476,0,0,262.7525,82.28094,58.02698,0,58.02698,225.7811,53.75731,0.1013363,9.143723,53.42157,0,149.0579
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,66.8873,78.31953,53.21032,9.544212,9.544212,0,-1,0,9.544212,700.8152,0,0,0,66.8873,10.04654,9.544212,0,0,204.7256,134.5052,56.84076,0,56.84076,279.705,66.5963,0.1011721,10.49863,53.50984,0,201.3925
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,73.17361,84.23495,55.47475,6.074038,6.074038,0,-1,0,6.074038,1204.695,0,0,0,73.17361,6.393724,6.074038,0,0,147.8848,185.6619,66.77989,0,66.77989,343.058,81.68031,0.10098,6.681442,58.53889,0,258.8355
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,50.85925,75.49742,56.80816,0,0,0,-1,0,0,0,0,0,0,50.85925,0,0,0,0,81.1049,245.7638,50.85925,0,50.85925,391.3073,93.16822,0.1008341,0,40.6874,0,296.6231
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,42.79566,72.5483,57.16322,11.76541,11.76541,0,-1,0,11.76541,363.7415,0.1653724,0,0,42.79566,12.38464,11.76541,0,0,30.24565,291.5371,30.24565,0,30.24565,420.0009,100,0.1007475,12.94195,34.23653,0,334.3328
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,23.67804,65.66463,57.56561,7.49026,7.49026,0,-1,0,7.49026,316.1177,15.79355,0,0,23.67804,7.884484,7.49026,0,0,0,318.7582,0,0,0,420.0009,100,0.1007475,8.239285,18.94243,0,342.4362
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,11.23659,60.56424,56.8555,16.25089,16.25089,0,-1,0,16.25089,69.14442,0,0,0,11.23659,17.1062,16.25089,0,0,0,318.7582,0,5.869617,-5.869617,413.8137,98.52688,0.1007475,17.87598,8.98927,0,329.9948
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.402389,55.97499,55.20649,29.34445,29.34445,0,-1,0,29.34445,8.186859,0,3.552714E-15,0,2.402389,30.88889,29.34445,0,0,6.521797,312.8886,0,28.48651,-28.48651,383.7863,91.37751,0.1007475,32.27889,1.921911,0,315.291
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,53.69949,53.69949,40.76719,40.76719,0,-1,0,40.76719,0,0,7.105427E-15,0,0,42.91283,40.76719,0,0,38.17347,284.4021,0,42.91283,-42.91283,338.5522,80.60751,0.1007475,44.84391,0,0,284.4021
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,51.83745,51.83745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.8544,241.4893,0,0,0,338.5522,80.60751,0.1007475,0,0,0,241.4893
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,49.65981,49.65981,55.06536,55.06536,0,-1,0,55.06536,0,0,7.105427E-15,0,0,57.96354,55.06536,0,0,85.8544,241.4893,0,57.96354,-57.96354,277.4533,66.06017,0.1007475,60.57189,0,0,241.4893
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,47.5295,47.5295,31.71076,31.71076,0,-1,0,31.71076,0,0,3.552714E-15,0,0,33.37975,31.71076,0,0,150.2583,183.5257,0,33.37975,-33.37975,242.2679,57.68273,0.1007475,34.88184,0,0,183.5257
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,45.80158,45.80158,30.78994,30.78994,0,-1,0,30.78994,0,0,3.552714E-15,0,0,32.41046,30.78994,0,0,187.3469,150.146,0,32.41046,-32.41046,208.1043,49.54855,0.1007475,33.86893,0,0,150.146
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,44.57863,44.57863,6.186783,6.186783,0,-1,0,6.186783,0,0,8.881784E-16,0,0,6.512403,6.186783,0,0,223.3586,117.7355,0,6.512403,-6.512403,201.2396,47.9141,0.1007475,6.805461,0,0,117.7355
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,43.31622,43.31622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.5946,111.2231,0,0,0,201.2396,47.9141,0.1007475,0,0,0,111.2231
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,42.25107,42.25107,53.22389,53.22389,0,-1,0,53.22389,0,0,7.105427E-15,0,0,56.02515,53.22389,0,0,230.5946,111.2231,0,56.02515,-56.02515,142.1839,33.85325,0.1007475,58.54628,0,0,111.2231
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,41.34372,41.34372,15.86972,15.86972,0,-1,0,15.86972,0,0,3.552714E-15,0,0,16.70496,15.86972,0,0,292.8447,55.19797,0,16.70496,-16.70496,124.5754,29.66074,0.1007475,17.45669,0,0,55.19797
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,40.42848,40.42848,15.07855,15.07855,0,-1,0,15.07855,0,0,1.776357E-15,0,0,15.87215,15.07855,0,0,311.4058,38.49301,0,15.87215,-15.87215,107.8446,25.67724,0.1007475,16.5864,0,0,38.49301
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,39.67892,39.67892,8.155489,8.155489,0,0,0,8.155489,0,0,0,0,0,8.584725,8.155489,0,0,329.0415,22.62085,0,8.584725,-8.584725,98.79555,23.5227,0.1007475,8.971038,0,0,22.62085
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,1.873796,39.90345,39.36332,0,0,0,0,0,0,0,0,0,0,1.873796,0,0,0,0,338.5801,14.03613,1.873796,0,1.873796,100.5732,23.94595,0.1007422,0,1.499037,0,15.90992
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,11.99587,42.41045,38.89781,22.02136,22.02136,81,0,22.761,22.02136,54.47377,0,0,0,11.99587,0,0,58.97863,56.02971,336.7063,15.72254,68.02557,0,68.02557,165.1079,39.31133,0.1010318,24.2235,9.596695,81,27.71841
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,35.73653,51.50927,40.4127,17.57731,17.57731,81,0,22.761,17.57731,203.3106,0,0,0,35.73653,0,0,63.42269,60.25156,268.6808,76.94556,95.98809,0,95.98809,256.1702,60.99278,0.1012402,19.33504,28.58923,81,112.6821
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,48.80896,60.48209,44.38138,27.14023,27.14023,0,-1,0,27.14023,179.8399,0,0,0,48.80896,28.56866,27.14023,0,0,172.6927,163.3348,20.2403,0,20.2403,275.3718,65.56459,0.1011824,29.85425,39.04716,0,212.1438
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,64.99165,70.98213,47.88455,44.15,44.15,0,-1,0,44.15,147.2065,0,0,0,64.99165,46.47368,44.15,0,0,152.4524,181.5511,18.51797,0,18.51797,292.9395,69.74737,0.1011295,48.56499,51.99332,0,246.5428
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,74.20758,78.88403,50.90643,0,0,0,-1,0,0,0,0,0,0,74.20758,0,0,0,0,133.9344,198.2173,74.20758,0,74.20758,363.339,86.50912,0.1009182,0,59.36607,0,272.4249
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,74.11211,81.84549,53.25765,0,0,0,-1,0,0,0,14.38531,0,0,74.11211,0,0,0,0,59.72681,265.0041,59.72681,0,59.72681,420.0009,100,0.1007488,0,59.2897,0,339.1162
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,65.73138,80.64126,55.52209,0,0,0,-1,0,0,0,65.73138,0,0,65.73138,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1007488,0,52.58511,0,384.4896
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,60.76251,79.95278,56.8555,18.43604,18.43604,0,-1,0,18.43604,329.5855,41.35616,0,0,60.76251,19.40636,18.43604,0,0,0,318.7582,0,0,0,420.0009,100,0.1007488,20.27964,48.61001,0,379.5208
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,36.79084,70.21263,57.21056,21.84943,21.84943,0,-1,0,21.84943,168.3835,13.79144,0,0,36.79084,22.9994,21.84943,0,0,0,318.7582,0,0,0,420.0009,100,0.1007488,24.03437,29.43267,0,355.5491
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,18.22786,63.75648,57.60506,24.35413,24.35413,0,-1,0,24.35413,74.84503,0,0,0,18.22786,25.63593,24.35413,0,0,0,318.7582,0,7.40807,-7.40807,412.192,98.14077,0.1007488,26.78955,14.58229,0,336.9861
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,13.30542,61.35804,56.9423,0,0,0,-1,0,0,0,5.074232,0,0,13.30542,0,0,0,0,8.231189,311.3502,8.231189,0,8.231189,420.0009,100,0.1007254,0,10.64434,0,324.6556
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.14062,55.93842,55.25383,0.7095022,0.7095022,0,-1,0,0.7095022,301.7073,1.393775,0,0,2.14062,0.7468445,0.7095022,0,0,0,318.7582,0,0,0,420.0009,100,0.1007254,0.7804524,1.712496,0,320.8988
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,53.78629,53.78629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1007254,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,51.92424,51.92424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1007254,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,49.75448,49.75448,31.3275,31.3275,0,-1,0,31.3275,0,0,3.552714E-15,0,0,32.97632,31.3275,0,0,0,318.7582,0,32.97632,-32.97632,385.2408,91.7238,0.1007254,34.46025,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,47.57684,47.57684,17.02237,17.02237,0,-1,0,17.02237,0,0,3.552714E-15,0,0,17.91828,17.02237,0,0,36.64035,285.7819,0,17.91828,-17.91828,366.3532,87.22678,0.1007254,18.7246,0,0,285.7819
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,45.88837,45.88837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1007254,0,0,0,267.8636
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,44.67331,44.67331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1007254,0,0,0,267.8636
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,43.40302,43.40302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1007254,0,0,0,267.8636
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,42.33786,42.33786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1007254,0,0,0,267.8636
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,41.45418,41.45418,23.51702,23.51702,0,-1,0,23.51702,0,0,3.552714E-15,0,0,24.75476,23.51702,0,0,56.54956,267.8636,0,24.75476,-24.75476,340.2594,81.01398,0.1007254,25.86872,0,0,267.8636
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,40.53894,40.53894,29.05499,29.05499,0,-1,0,29.05499,0,0,3.552714E-15,0,0,30.58421,29.05499,0,0,84.05484,243.1089,0,30.58421,-30.58421,308.0208,73.33815,0.1007254,31.96049,0,0,243.1089
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,39.78938,39.78938,24.95205,24.95205,0,0,0,24.95205,0,0,0,0,0,26.26531,24.95205,0,0,118.0373,212.5247,0,26.26531,-26.26531,280.3347,66.74624,0.1007254,27.44725,0,0,212.5247
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.83171,40.00211,39.47379,5.258966,5.258966,0,0,0,5.258966,34.83023,0,0,0,1.83171,5.535754,5.258966,0,0,147.221,186.2594,0,3.704044,-3.704044,276.4304,65.81662,0.1007254,5.784863,1.465368,0,188.091
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,18.89254,44.6184,39.00827,0,0,0,0,0,0,0,0,0,0,18.89254,0,0,0,0,151.3366,182.5553,18.89254,0,18.89254,294.3534,70.084,0.100672,0,15.11403,0,201.4478
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,37.14546,52.10246,40.52316,0,0,0,0,0,0,0,0,0,0,37.14546,0,0,0,0,132.444,199.5586,37.14546,0,37.14546,329.5927,78.47429,0.1005671,0,29.71637,0,236.7041
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,59.97542,64.83955,44.4445,34.08881,34.08881,0,-1,0,34.08881,175.9388,0,0,0,59.97542,35.88296,34.08881,0,0,95.29858,232.9895,24.09247,0,24.09247,352.4488,83.91621,0.1004991,37.49769,47.98034,0,292.9649
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,60.73505,69.24599,47.93189,21.24295,21.24295,0,-1,0,21.24295,285.9068,0,0,0,60.73505,22.361,21.24295,0,0,71.20611,254.6727,38.37405,0,38.37405,388.8536,92.58401,0.1003911,23.36725,48.58804,0,315.4078
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,70.51744,77.19197,50.94588,5.6795,5.6795,0,-1,0,5.6795,1241.614,31.70696,0,0,70.51744,5.978421,5.6795,0,0,32.83207,289.2094,32.83207,0,32.83207,420.0009,100,0.1002989,6.247449,56.41396,0,359.7268
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,74.43798,82.00746,53.25765,0,0,0,-1,0,0,0,74.43798,0,0,74.43798,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1002989,0,59.55038,0,393.1962
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,66.19527,80.86173,55.52209,63.84408,63.84408,0,-1,0,63.84408,103.6827,0,0,1.528487,66.19527,67.20429,63.84408,0,0,0,318.7582,0,1.009028,-1.009028,418.9372,99.74676,0.1002989,70.22849,52.95621,0,384.9535
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,58.18172,78.77233,56.8555,25.0316,25.0316,0,-1,0,25.0316,232.4331,30.71153,0,0,58.18172,26.34905,25.0316,0,0,1.121142,317.7492,1.121142,0,1.121142,420.0009,100,0.1002957,27.53476,46.54538,0,375.9309
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,42.9747,72.7189,57.25,0,0,0,-1,0,0,0,42.9747,0,0,42.9747,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1002957,0,34.37976,0,361.7329
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,38.05225,71.14464,57.60506,12.45045,12.45045,0,-1,0,12.45045,305.6295,24.94651,0,0,38.05225,13.10574,12.45045,0,0,0,318.7582,0,0,0,420.0009,100,0.1002957,13.6955,30.4418,0,356.8105
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,22.55579,64.59957,56.9423,25.23547,25.23547,0,-1,0,25.23547,89.38131,0,3.552714E-15,0,22.55579,26.56365,25.23547,0,0,0,318.7582,0,4.00786,-4.00786,415.7762,98.99413,0.1002957,27.75902,18.04463,0,341.314
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.592461,55.81002,55.30117,22.09801,22.09801,0,-1,0,22.09801,7.206354,0,0,0,1.592461,23.26106,22.09801,0,0,4.453177,314.7504,0,21.6686,-21.6686,392.9355,93.55588,0.1002957,24.30781,1.273969,0,316.3428
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,53.83363,53.83363,30.47289,30.47289,0,-1,0,30.47289,0,0,3.552714E-15,0,0,32.07673,30.47289,0,0,28.5294,293.0818,0,32.07673,-32.07673,359.1236,85.50546,0.1002957,33.52018,0,0,293.0818
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,51.97158,51.97158,58.78668,58.78668,0,-1,0,58.78668,0,0,7.105427E-15,0,0,61.88071,58.78668,0,0,64.17021,261.005,0,61.88071,-61.88071,293.8956,69.97501,0.1002957,64.66534,0,0,261.005
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,49.84127,49.84127,10.11503,10.11503,0,-1,0,10.11503,0,0,1.776357E-15,0,0,10.6474,10.11503,0,0,132.9266,199.1243,0,10.6474,-10.6474,282.6723,67.30279,0.1002957,11.12654,0,0,199.1243
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,47.66363,47.66363,11.49384,11.49384,0,-1,0,11.49384,0,0,1.776357E-15,0,0,12.09878,11.49384,0,0,144.757,188.4769,0,12.09878,-12.09878,269.919,64.26631,0.1002957,12.64323,0,0,188.4769
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,45.93571,45.93571,49.39461,49.39461,0,-1,0,49.39461,0,0,0,0,0,51.99433,49.39461,0,0,158.2001,176.3781,0,51.99433,-51.99433,215.1122,51.21709,0.1002957,54.33407,0,0,176.3781
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,44.71276,44.71276,20.639,20.639,0,-1,0,20.639,0,0,3.552714E-15,0,0,21.72526,20.639,0,0,215.9716,124.3838,0,21.72526,-21.72526,192.2118,45.76462,0.1002957,22.7029,0,0,124.3838
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,43.47403,43.47403,22.48096,22.48096,0,-1,0,22.48096,0,0,3.552714E-15,0,0,23.66417,22.48096,0,0,240.1107,102.6585,0,23.66417,-23.66417,167.2675,39.82553,0.1002957,24.72906,0,0,102.6585
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,42.40887,42.40887,10.53537,10.53537,0,-1,0,10.53537,0,0,1.776357E-15,0,0,11.08986,10.53537,0,0,266.4043,78.99438,0,11.08986,-11.08986,155.5778,37.04226,0.1002957,11.58891,0,0,78.99438
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,41.49363,41.49363,22.85625,22.85625,0,-1,0,22.85625,0,0,0,0,0,24.05921,22.85625,0,0,278.7263,67.90451,0,24.05921,-24.05921,130.2172,31.00403,0.1002957,25.14188,0,0,67.90451
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,40.60995,40.60995,13.04155,13.04155,0,-1,0,13.04155,0,0,0,0,0,13.72794,13.04155,0,0,305.4588,43.8453,0,13.72794,-13.72794,115.7467,27.55867,0.1002957,14.3457,0,0,43.8453
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,39.8525,39.8525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,320.7121,30.11736,0,0,0,115.7467,27.55867,0.1002957,0,0,0,30.11736
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.692602,40.05683,39.56846,14.49785,14.49785,0,0,0,14.49785,11.67485,0,1.776357E-15,0,1.692602,15.26089,14.49785,0,0,320.7121,30.11736,0,13.56829,-13.56829,101.4444,24.15338,0.1002957,15.94763,1.354082,0,31.80996
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,19.64917,44.95012,39.10295,2.843562,2.843562,0,0,0,2.843562,691.0054,0,0,0,19.64917,2.993223,2.843562,0,0,335.788,16.54907,16.65594,0,16.65594,117.2456,27.91557,0.100249,3.127918,15.71933,0,36.19823
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,27.35961,48.93999,40.58628,20.75854,20.75854,0,0,0,20.75854,131.7993,0,0,0,27.35961,21.85109,20.75854,0,0,319.132,31.53942,5.508522,0,5.508522,122.4715,29.15982,0.1002336,22.83439,21.88769,0,58.89903
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,37.16165,56.44054,44.51551,23.67639,23.67639,0,-1,0,23.67639,156.9566,0,0,0,37.16165,24.92252,23.67639,0,0,313.6235,36.49709,12.23913,0,12.23913,134.0825,31.92435,0.1001993,26.04403,29.72932,0,73.65873
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,65.14672,71.16246,47.97923,0,0,0,-1,0,0,0,0,0,0,65.14672,0,0,0,0,301.3844,47.5123,65.14672,0,65.14672,195.8861,46.63947,0.1000171,0,52.11738,0,112.659
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,60.4222,72.69051,50.94588,32.04365,32.04365,0,-1,0,32.04365,188.5622,0,0,0,60.4222,33.73016,32.04365,0,0,236.2376,106.1443,26.69204,0,26.69204,221.2084,52.66857,0.09994265,35.24801,48.33776,0,166.5665
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,64.45699,77.26056,53.25765,49.7976,49.7976,0,-1,0,49.7976,129.438,0,0,0,64.45699,52.41852,49.7976,0,0,209.5456,130.1672,12.03847,0,12.03847,232.6291,55.38778,0.09990912,54.77736,51.56559,0,194.6242
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,61.53932,78.68894,55.52209,59.63991,59.63991,0,-1,0,59.63991,103.1848,0,0,0,61.53932,62.77885,59.63991,0,0,197.5071,141.0018,0,1.239525,-1.239525,231.3226,55.07669,0.09990912,65.6039,49.23146,0,202.5411
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,41.43872,71.65528,56.8555,57.58057,57.58057,0,-1,0,57.58057,71.96651,0,7.105427E-15,0,41.43872,60.61113,57.58057,0,0,198.8844,139.7623,0,19.1724,-19.1724,211.1131,50.26492,0.09990912,63.33863,33.15098,0,181.201
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,36.01944,69.95571,57.25,28.81564,28.81564,0,-1,0,28.81564,124.9996,0,0,0,36.01944,30.33225,28.81564,0,0,220.187,120.5899,5.687186,0,5.687186,216.5084,51.54952,0.09989328,31.6972,28.81555,0,156.6093
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,19.7567,64.29785,57.60506,71.05377,68.7,0,-1,0,68.7,28.75794,0,2.353769,9.459146,19.7567,72.31579,68.7,0,0,214.4999,125.7084,0,52.55909,-52.55909,161.1063,38.35856,0.09989328,78.15915,15.80536,0,145.4651
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,12.64821,61.1334,56.9423,0,0,0,-1,0,0,0,0,0,0,12.64821,0,0,0,0,272.8988,73.14926,12.64821,0,12.64821,173.1054,41.21549,0.09985808,0,10.11857,0,85.79748
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.475871,55.77264,55.30117,0,0,0,-1,0,0,0,0,0,0,1.475871,0,0,0,0,260.2506,84.53265,1.475871,0,1.475871,174.5055,41.54885,0.09985397,0,1.180697,0,86.00852
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,53.83363,53.83363,25.22017,25.22017,0,-1,0,25.22017,0,0,0,0,0,26.54755,25.22017,0,0,258.7747,85.86094,0,26.54755,-26.54755,146.522,34.88611,0.09985397,27.74219,0,0,85.86094
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,51.97158,51.97158,37.82103,37.82103,0,-1,0,37.82103,0,0,0,0,0,39.8116,37.82103,0,0,288.272,59.31339,0,39.8116,-39.8116,104.5568,24.89444,0.09985397,41.60313,0,0,59.31339
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,49.84127,49.84127,30.78267,18.52669,0,-1,0,18.52669,0,0,12.25598,15.33424,0,19.50178,18.52669,0,0,332.5072,19.50178,0,19.50178,-19.50178,84.00017,20,0.09985397,33.86093,0,0,19.50178
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,47.71097,47.71097,39.82964,0,0,-1,0,0,0,0,39.82964,43.8126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09985397,43.8126,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,45.97516,45.97516,2.120664,0,0,-1,0,0,0,0,2.120664,2.332731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09985397,2.332731,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,44.7601,44.7601,17.62198,0,0,-1,0,0,0,0,17.62198,19.38418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09985397,19.38418,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,43.51348,43.51348,43.13812,0,0,-1,0,0,0,0,43.13812,47.45193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09985397,47.45193,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,42.42465,42.42465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09985397,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,41.54097,41.54097,11.9551,0,0,-1,0,0,0,0,11.9551,13.15061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09985397,13.15061,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,40.6494,40.6494,34.07594,0,0,-1,0,0,0,0,34.07594,37.48353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09985397,37.48353,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,39.92352,39.92352,11.55661,11.55661,81,0,22.761,11.55661,0,0,0,0,0,0,0,69.44338,65.97121,354.1758,0,65.97121,0,65.97121,146.586,34.90135,0.1001457,12.71228,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.17714,39.97104,39.63158,0,0,72.31579,0,20.56389,0,0,0,0,0,1.17714,0,0,72.31579,68.7,288.2046,59.3741,69.87714,0,69.87714,212.8772,50.68496,0.1003577,0,0.9417118,81,60.55124
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,19.11497,44.87523,39.18974,31.42979,31.42979,81,0,22.761,31.42979,60.81801,7.105427E-15,0,0,19.11497,0,0,49.57021,47.09171,218.3275,122.2635,66.20667,0,66.20667,275.6864,65.63949,0.1006467,34.57277,15.29198,81,141.3785
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,21.56133,47.15711,40.6494,41.2813,41.2813,81,0,22.761,41.2813,52.23026,0,0,0,21.56133,0,0,39.7187,37.73277,152.1208,181.8495,59.29409,0,59.29409,331.9377,79.03263,0.1009498,45.40942,17.24906,81,203.4109
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,21.3571,51.17185,44.55496,40.61824,40.61824,0,-1,0,40.61824,52.58007,0,7.105427E-15,0,21.3571,42.75604,40.61824,0,0,92.82668,235.2142,0,21.39894,-21.39894,309.3813,73.66206,0.1009498,44.68006,17.08568,0,256.5713
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,58.80234,68.50498,47.97923,0,0,0,-1,0,0,0,0,0,0,58.80234,0,0,0,0,116.6033,213.8153,58.80234,0,58.80234,365.166,86.94412,0.1007858,0,47.04187,0,272.6176
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,56.59811,71.07396,50.94588,17.74635,17.74635,0,-1,0,17.74635,318.9283,0,0,0,56.59811,18.68036,17.74635,0,0,57.80095,266.7374,37.91775,0,37.91775,401.138,95.50885,0.1006804,19.52098,45.27849,0,323.3355
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,64.13625,77.11475,53.25765,47.71252,47.71252,0,-1,0,47.71252,134.4223,0,0,0,64.13625,50.2237,47.71252,0,0,19.88319,300.8633,13.91254,0,13.91254,414.3366,98.65137,0.1006418,52.48377,51.30899,0,364.9996
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,76.32879,85.92926,55.52209,0,0,0,-1,0,0,0,70.35814,0,0,76.32879,0,0,0,0,5.970649,313.3846,5.970649,0,5.970649,420.0009,100,0.1006252,0,61.06303,0,389.7134
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,56.6135,78.06715,56.8555,0,0,0,-1,0,0,0,56.6135,0,0,56.6135,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1006252,0,45.2908,0,375.3717
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,28.9643,67.22873,57.21056,0.3147416,0.3147416,0,-1,0,0.3147416,9202.565,28.63299,0,0,28.9643,0.3313069,0.3147416,0,0,0,318.7582,0,0,0,420.0009,100,0.1006252,0.3462157,23.17144,0,347.7225
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,23.52988,65.65273,57.60506,0,0,0,-1,0,0,0,23.52988,0,0,23.52988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1006252,0,18.8239,0,342.2881
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,5.416235,58.70732,56.9423,0,0,0,-1,0,0,0,5.416235,0,0,5.416235,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1006252,0,4.332988,0,324.1745
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.17513,55.67633,55.30117,14.73949,14.73949,0,-1,0,14.73949,7.972665,0,1.776357E-15,0,1.17513,15.51525,14.73949,0,0,0,318.7582,0,14.34012,-14.34012,404.885,96.401,0.1006252,16.21344,0.9401041,0,319.9333
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,53.88097,53.88097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.93347,304.4181,0,0,0,404.885,96.401,0.1006252,0,0,0,304.4181
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,52.01103,52.01103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.93347,304.4181,0,0,0,404.885,96.401,0.1006252,0,0,0,304.4181
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,49.88073,49.88073,1.704127,1.704127,0,-1,0,1.704127,0,0,2.220446E-16,0,0,1.793818,1.704127,0,0,15.93347,304.4181,0,1.793818,-1.793818,402.9942,95.95081,0.1006252,1.87454,0,0,304.4181
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,47.75042,47.75042,11.90321,11.90321,0,-1,0,11.90321,0,0,1.776357E-15,0,0,12.52969,11.90321,0,0,17.9266,302.6243,0,12.52969,-12.52969,389.7867,92.80618,0.1006252,13.09353,0,0,302.6243
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,46.0225,46.0225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.84848,290.0946,0,0,0,389.7867,92.80618,0.1006252,0,0,0,290.0946
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,44.79955,44.79955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.84848,290.0946,0,0,0,389.7867,92.80618,0.1006252,0,0,0,290.0946
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,43.56081,43.56081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.84848,290.0946,0,0,0,389.7867,92.80618,0.1006252,0,0,0,290.0946
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,42.49566,42.49566,19.40719,19.40719,0,-1,0,19.40719,0,0,3.552714E-15,0,0,20.42862,19.40719,0,0,31.84848,290.0946,0,20.42862,-20.42862,368.2531,87.67912,0.1006252,21.34791,0,0,290.0946
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,41.60409,41.60409,14.78758,14.78758,0,-1,0,14.78758,0,0,0,0,0,15.56587,14.78758,0,0,54.54695,269.666,0,15.56587,-15.56587,351.8452,83.7725,0.1006252,16.26633,0,0,269.666
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,40.72041,40.72041,10.44566,10.44566,0,-1,0,10.44566,0,0,0,0,0,10.99543,10.44566,0,0,71.84236,254.1001,0,10.99543,-10.99543,340.255,81.01293,0.1006252,11.49022,0,0,254.1001
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,39.98664,39.98664,46.91259,46.91259,0,0,0,46.91259,0,0,7.105427E-15,0,0,49.38167,46.91259,0,0,84.0595,243.1047,0,49.38167,-49.38167,288.2021,68.61942,0.1006252,51.60384,0,0,243.1047
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.810788,40.22561,39.70259,36.57704,36.57704,0,0,0,36.57704,4.950613,0,7.105427E-15,0,1.810788,38.50215,36.57704,0,0,138.928,193.723,0,36.69136,-36.69136,249.526,59.41085,0.1006252,40.23475,1.44863,0,195.5338
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,9.865165,42.1366,39.25286,47.68983,47.68983,0,0,0,47.68983,20.6861,0,7.105427E-15,0,9.865165,50.19982,47.68983,0,0,179.6962,157.0316,0,40.33466,-40.33466,207.0096,49.2879,0.1006252,52.45881,7.892132,0,166.8968
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,17.0598,45.82555,40.72041,10.15589,10.15589,0,0,0,10.15589,167.9794,0,0,0,17.0598,10.69041,10.15589,0,0,224.5125,116.697,6.369394,0,6.369394,213.0521,50.7266,0.1006076,11.17148,13.64784,0,133.7568
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,23.84186,52.03098,44.6023,55.75584,55.75584,0,-1,0,55.75584,42.76119,0,0,0,23.84186,58.69036,55.75584,0,0,218.1431,122.4294,0,34.8485,-34.8485,176.3186,41.98053,0.1006076,61.33142,19.07349,0,146.2713
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,37.21572,60.23473,47.97923,38.55672,38.55672,0,-1,0,38.55672,96.522,0,0,0,37.21572,40.58602,38.55672,0,0,256.8636,87.58095,0,3.370302,-3.370302,172.766,41.13467,0.1006076,42.41239,29.77257,0,124.7967
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,27.09218,59.84362,50.94588,0,0,0,-1,0,0,0,0,0,0,27.09218,0,0,0,0,260.6084,84.21065,27.09218,0,27.09218,198.4679,47.25416,0.1005325,0,21.67375,0,111.3028
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,19.99542,59.77417,53.21032,2.394064,2.394064,0,-1,0,2.394064,835.208,0,0,0,19.99542,2.520068,2.394064,0,0,233.5162,108.5936,17.47535,0,17.47535,215.0464,51.20144,0.1004841,2.633471,15.99633,0,128.589
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,15.12527,60.46351,55.47475,47.1763,47.1763,0,-1,0,47.1763,32.06115,0,0,0,15.12527,49.65926,47.1763,0,0,216.0409,124.3214,0,34.534,-34.534,178.6444,42.5343,0.1004841,51.89393,12.10021,0,139.4467
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,33.46856,68.48952,56.80816,19.76157,19.76157,0,-1,0,19.76157,169.3618,0,0,0,33.46856,20.80166,19.76157,0,0,254.412,89.78743,12.6669,0,12.6669,190.6613,45.39546,0.1004491,21.73773,26.77484,0,123.256
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,19.13418,63.61405,57.16322,10.17093,10.17093,0,-1,0,10.17093,188.1261,0,0,0,19.13418,10.70625,10.17093,0,0,241.7451,101.1876,8.42793,0,8.42793,198.6567,47.29913,0.1004258,11.18803,15.30734,0,120.3218
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,15.09872,62.62069,57.56561,0,0,0,-1,0,0,0,0,0,0,15.09872,0,0,0,0,233.3172,108.7728,15.09872,0,15.09872,212.9806,50.70958,0.1003841,0,12.07898,0,123.8715
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.26605,58.00151,56.9423,54.05071,54.05071,0,-1,0,54.05071,6.042566,0,7.105427E-15,0,3.26605,56.89549,54.05071,0,0,218.2184,122.3616,0,53.62944,-53.62944,156.4503,37.24998,0.1003841,59.45578,2.61284,0,125.6277
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.684904,55.83966,55.30117,31.99401,31.99401,0,-1,0,31.99401,5.266311,0,3.552714E-15,0,1.684904,33.6779,31.99401,0,0,277.8067,68.73219,0,31.993,-31.993,122.7267,29.22058,0.1003841,35.19341,1.347923,0,70.41708
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,53.88097,53.88097,28.22208,28.22208,0,-1,0,28.22208,0,0,3.552714E-15,0,0,29.70745,28.22208,0,0,313.3545,36.73919,0,29.70745,-29.70745,91.41226,21.76478,0.1003841,31.04429,0,0,36.73919
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,52.05837,52.05837,8.978905,6.680147,0,-1,0,6.680147,0,0,2.298758,3.196649,0,7.031734,6.680147,0,0,346.3628,7.031734,0,7.031734,-7.031734,84.00017,20,0.1003841,9.876795,0,0,7.031734
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,49.92806,49.92806,8.920105,0,0,-1,0,0,0,0,8.920105,9.812116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003841,9.812116,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,47.79776,47.79776,10.30517,0,0,-1,0,0,0,0,10.30517,11.33568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003841,11.33568,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,46.06984,46.06984,41.1849,0,0,-1,0,0,0,0,41.1849,45.30339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003841,45.30339,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,44.84689,44.84689,7.968781,0,0,-1,0,0,0,0,7.968781,8.765659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003841,8.765659,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,43.60815,43.60815,39.12313,0,0,-1,0,0,0,0,39.12313,43.03544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003841,43.03544,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,42.543,42.543,0.9905606,0,0,-1,0,0,0,0,0.9905606,1.089617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003841,1.089617,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,41.65143,41.65143,8.258685,0,0,-1,0,0,0,0,8.258685,9.084554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003841,9.084554,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,40.76775,40.76775,4.952146,0,0,-1,0,0,0,0,4.952146,5.44736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003841,5.44736,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,40.03397,40.03397,18.21718,18.21718,81,0,22.761,18.21718,0,0,0,0,0,0,0,62.78282,59.64368,354.1758,0,59.64368,0,59.64368,140.5831,33.47211,0.1006886,20.03889,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.768611,39.98738,39.76571,46.84562,46.84562,81,0,22.761,46.84562,1.640732,0,0,0,0.768611,0,0,34.15438,32.44667,294.5321,53.67931,33.21527,0,33.21527,172.0939,40.97466,0.1008659,51.53018,0.6148888,81,54.44793
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,24.26763,46.62326,39.32387,0,0,72.31579,0,20.56389,0,0,0,0,0,24.26763,0,0,72.31579,68.7,261.3168,83.57307,92.96763,0,92.96763,260.2907,61.97387,0.1010098,0,19.4141,81,107.8407
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,41.82255,53.96748,40.76775,28.43497,28.43497,81,0,22.761,28.43497,147.0814,0,0,0,41.82255,0,0,52.56503,49.93678,168.3492,167.2439,91.75933,0,91.75933,347.3413,82.70014,0.1012229,31.27846,33.45804,81,209.0665
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,54.92776,63.07427,44.62597,33.38514,33.38514,0,-1,0,33.38514,164.5276,0,0,0,54.92776,35.14226,33.38514,0,0,76.58988,249.8273,19.7855,0,19.7855,366.1115,87.16922,0.1011683,36.72366,43.94221,0,304.7551
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,72.21909,74.27661,47.97923,4.587783,4.587783,0,-1,0,4.587783,1574.161,10.58546,0,0,72.21909,4.829245,4.587783,0,0,56.80438,267.6343,56.80438,0,56.80438,420.0009,100,0.1010118,5.046561,57.77527,0,339.8534
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,73.27655,78.48923,50.94588,29.52223,29.52223,0,-1,0,29.52223,248.2081,42.20052,0,0,73.27655,31.07603,29.52223,0,0,0,318.7582,0,0,0,420.0009,100,0.1010118,32.47445,58.62124,0,392.0348
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,70.36304,79.95807,53.21032,24.34604,24.34604,0,-1,0,24.34604,289.0123,44.73563,0,0,70.36304,25.62741,24.34604,0,0,0,318.7582,0,0,0,420.0009,100,0.1010118,26.78064,56.29043,0,389.1213
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,65.04906,80.26009,55.47475,11.44072,11.44072,0,-1,0,11.44072,568.5747,53.00619,0,0,65.04906,12.04287,11.44072,0,0,0,318.7582,0,0,0,420.0009,100,0.1010118,12.58479,52.03925,0,383.8073
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,60.19035,79.63145,56.80816,0,0,0,-1,0,0,0,60.19035,0,0,60.19035,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1010118,0,48.15228,0,378.9486
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,48.27202,74.81084,57.16322,29.68182,29.68182,0,-1,0,29.68182,162.6316,17.028,0,0,48.27202,31.24402,29.68182,0,0,0,318.7582,0,0,0,420.0009,100,0.1010118,32.65,38.61762,0,367.0302
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,41.78416,72.59188,57.56561,5.041523,5.041523,0,-1,0,5.041523,828.8004,36.4773,0,0,41.78416,5.306867,5.041523,0,0,0,318.7582,0,0,0,420.0009,100,0.1010118,5.545676,33.42733,0,360.5424
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,20.48414,63.8602,56.9423,95.59246,68.7,0,-1,0,68.7,29.8168,0,26.89246,36.45171,20.48414,72.31579,68.7,0,0,0,318.7582,0,51.83165,-51.83165,365.3655,86.99161,0.1010118,105.1517,16.38731,0,339.2424
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.205435,56.00682,55.30117,49.1742,49.1742,0,-1,0,49.1742,4.484942,0,0,0,2.205435,51.76231,49.1742,0,0,57.59072,266.9266,0,49.55688,-49.55688,313.128,74.55412,0.1010118,54.09162,1.764348,0,269.132
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,53.92042,53.92042,29.6362,29.6362,0,-1,0,29.6362,0,0,3.552714E-15,0,0,31.196,29.6362,0,0,112.6539,217.3697,0,31.196,-31.196,280.2445,66.72474,0.1010118,32.59982,0,0,217.3697
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,52.10571,52.10571,26.24246,26.24246,0,-1,0,26.24246,0,0,3.552714E-15,0,0,27.62365,26.24246,0,0,147.3161,186.1737,0,27.62365,-27.62365,251.1266,59.79193,0.1010118,28.86671,0,0,186.1737
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,49.9754,49.9754,4.291791,4.291791,0,-1,0,4.291791,0,0,0,0,0,4.517675,4.291791,0,0,178.0091,158.55,0,4.517675,-4.517675,246.3645,58.65811,0.1010118,4.720971,0,0,158.55
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,47.8451,47.8451,12.95079,12.95079,0,-1,0,12.95079,0,0,1.776357E-15,0,0,13.63241,12.95079,0,0,183.0287,154.0324,0,13.63241,-13.63241,231.9947,55.23673,0.1010118,14.24587,0,0,154.0324
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,46.10929,46.10929,32.94651,32.94651,0,-1,0,32.94651,0,0,7.105427E-15,0,0,34.68054,32.94651,0,0,198.1758,140.4,0,34.68054,-34.68054,195.4382,46.53282,0.1010118,36.24116,0,0,140.4
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,44.89423,44.89423,24.34467,24.34467,0,-1,0,24.34467,0,0,3.552714E-15,0,0,25.62596,24.34467,0,0,236.7098,105.7194,0,25.62596,-25.62596,168.4261,40.10137,0.1010118,26.77913,0,0,105.7194
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,43.64761,43.64761,25.47241,25.47241,0,-1,0,25.47241,0,0,3.552714E-15,0,0,26.81307,25.47241,0,0,265.1831,80.09347,0,26.81307,-26.81307,140.1626,33.37199,0.1010118,28.01966,0,0,80.09347
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,42.58245,42.58245,9.593965,9.593965,0,-1,0,9.593965,0,0,1.776357E-15,0,0,10.09891,9.593965,0,0,294.9754,53.2804,0,10.09891,-10.09891,129.5175,30.83743,0.1010118,10.55336,0,0,53.2804
