Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,40.50061,69.39555,55.16704,32.75896,32.75896,0,-1,0,32.75896,123.6321,0,0,0,40.50061,34.48312,32.75896,0,0,96.16247,232.212,6.017486,0,6.017486,334.4818,79.63837,0.1020554,36.03486,32.40049,0,272.7126
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,37.21371,68.70429,55.69567,11.50916,11.50916,0,-1,0,11.50916,323.3399,0,0,0,37.21371,12.11491,11.50916,0,0,90.14498,237.6277,25.0988,0,25.0988,358.2926,85.30759,0.1019982,12.66008,29.77096,0,274.8414
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,19.58868,62.84003,56.27164,43.17643,43.17643,0,-1,0,43.17643,45.36893,0,0,0,19.58868,45.44887,43.17643,0,0,65.04619,260.2166,0,25.86019,-25.86019,331.0336,78.81736,0.1019982,47.49407,15.67095,0,279.8053
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,15.30297,60.89214,55.8298,38.42765,38.42765,0,-1,0,38.42765,39.82281,0,0,0,15.30297,40.45016,38.42765,0,0,93.77972,234.3565,0,25.14719,-25.14719,304.5261,72.50607,0.1019982,42.27042,12.24238,0,249.6594
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.413221,55.13778,54.37015,11.89982,11.89982,0,-1,0,11.89982,20.27948,0,0,0,2.413221,12.52613,11.89982,0,0,121.721,209.2093,0,10.11291,-10.11291,293.8662,69.96799,0.1019982,13.0898,1.930577,0,211.6225
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,53.17086,53.17086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.9576,199.0964,0,0,0,293.8662,69.96799,0.1019982,0,0,0,199.0964
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,51.43506,51.43506,22.0958,22.0958,0,-1,0,22.0958,0,0,3.552714E-15,0,0,23.25874,22.0958,0,0,132.9576,199.0964,0,23.25874,-23.25874,269.3493,64.13066,0.1019982,24.30539,0,0,199.0964
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,49.48622,49.48622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.8007,175.8376,0,0,0,269.3493,64.13066,0.1019982,0,0,0,175.8376
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,47.44271,47.44271,14.29181,14.29181,0,-1,0,14.29181,0,0,1.776357E-15,0,0,15.04401,14.29181,0,0,158.8007,175.8376,0,15.04401,-15.04401,253.4915,60.355,0.1019982,15.72099,0,0,175.8376
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,45.93571,45.93571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.5162,160.7936,0,0,0,253.4915,60.355,0.1019982,0,0,0,160.7936
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,44.79955,44.79955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.5162,160.7936,0,0,0,253.4915,60.355,0.1019982,0,0,0,160.7936
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,43.67128,43.67128,22.89429,22.89429,0,-1,0,22.89429,0,0,3.552714E-15,0,0,24.09925,22.89429,0,0,175.5162,160.7936,0,24.09925,-24.09925,228.0887,54.30672,0.1019982,25.18372,0,0,160.7936
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,42.74025,42.74025,54.5988,54.5988,0,-1,0,54.5988,0,0,0,0,0,57.47242,54.5988,0,0,202.2932,136.6944,0,57.47242,-57.47242,167.5074,39.88264,0.1019982,60.05868,0,0,136.6944
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,41.91969,41.91969,20.48033,20.48033,0,-1,0,20.48033,0,0,0,0,0,21.55824,20.48033,0,0,266.1514,79.22195,0,21.55824,-21.55824,144.7831,34.47209,0.1019982,22.52836,0,0,79.22195
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,41.09913,41.09913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.105,57.66371,0,0,0,144.7831,34.47209,0.1019982,0,0,0,57.66371
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,40.58628,40.58628,3.038847,3.038847,0,0,0,3.038847,0,0,4.440892E-16,0,0,3.198786,3.038847,0,0,290.105,57.66371,0,3.198786,-3.198786,141.4112,33.66927,0.1019982,3.342732,0,0,57.66371
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.744506,40.91875,40.4127,26.68336,26.68336,0,0,0,26.68336,6.537802,0,7.105427E-15,0,1.744506,28.08775,26.68336,0,0,293.6592,54.46492,0,26.34325,-26.34325,113.643,27.05781,0.1019982,29.3517,1.395604,0,56.20943
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,19.69772,45.90796,40.0103,0,0,0,0,0,0,0,0,0,0,19.69772,0,0,0,0,322.9295,28.12167,19.69772,0,19.69772,132.3299,31.50706,0.1019534,0,15.75817,0,47.81939
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,37.45066,52.87272,41.13858,39.34528,39.34528,0,0,0,39.34528,95.18464,0,0,0,37.45066,41.41609,39.34528,0,0,303.2318,45.84962,0,3.965423,-3.965423,128.15,30.51184,0.1019534,43.27981,29.96053,0,83.30029
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,54.56063,62.39931,44.16046,61.52427,61.52427,0,-1,0,61.52427,88.68147,0,1.421085E-14,17.52019,54.56063,64.76238,61.52427,0,0,307.6378,41.8842,0,10.20176,-10.20176,117.3964,27.95147,0.1019534,67.6767,43.6485,0,96.44482
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,66.90527,70.46873,46.77995,0,0,0,-1,0,0,0,0,0,0,66.90527,0,0,0,0,318.9731,31.68244,66.90527,0,66.90527,180.8683,43.06379,0.1018014,0,53.52421,0,98.5877
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,72.83488,76.21387,49.30475,19.05685,19.05685,0,-1,0,19.05685,382.1979,0,0,0,72.83488,20.05984,19.05685,0,0,252.0678,91.89718,52.77504,0,52.77504,230.9351,54.98444,0.1016818,20.96253,58.2679,0,164.7321
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,79.58527,82.28748,51.4824,14.17698,14.17698,0,-1,0,14.17698,561.3696,0,0,0,79.58527,14.92314,14.17698,0,0,199.2928,139.3947,64.66213,0,64.66213,292.279,69.5901,0.1015357,15.59468,63.66822,0,218.98
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,77.78071,84.28179,53.69949,54.97345,54.97345,0,-1,0,54.97345,141.4878,0,0,0,77.78071,57.86679,54.97345,0,0,134.6307,197.5906,19.91392,0,19.91392,311.171,74.08818,0.1014908,60.47079,62.22456,0,275.3713
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,67.91823,81.13445,55.08025,14.66084,14.66084,0,-1,0,14.66084,463.2628,0,0,0,67.91823,15.43247,14.66084,0,0,114.7167,215.5132,52.48576,0,52.48576,360.9633,85.94348,0.1013726,16.12693,54.33458,0,283.4314
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,53.98837,75.43936,55.60888,0,0,0,-1,0,0,0,0,0,0,53.98837,0,0,0,0,62.23098,262.7503,53.98837,0,53.98837,412.1812,98.13819,0.1012513,0,43.1907,0,316.7387
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,35.71413,68.66581,56.18485,25.59163,25.59163,0,-1,0,25.59163,139.554,0.5329699,0,0,35.71413,26.93855,25.59163,0,0,8.24261,311.3399,8.24261,0,8.24261,420.0009,100,0.1012328,28.15079,28.57131,0,347.054
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,17.92204,61.75463,55.79035,13.1537,13.1537,0,-1,0,13.1537,136.2509,4.076036,0,0,17.92204,13.846,13.1537,0,0,0,318.7582,0,0,0,420.0009,100,0.1012328,14.46907,14.33763,0,336.6803
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,1.856113,54.86481,54.27547,0,0,0,-1,0,0,0,1.856113,0,0,1.856113,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1012328,0,1.48489,0,320.6143
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,53.08407,53.08407,25.79878,25.79878,0,-1,0,25.79878,0,0,3.552714E-15,0,0,27.15661,25.79878,0,0,0,318.7582,0,27.15661,-27.15661,391.3753,93.1844,0.1012328,28.37866,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,51.39561,51.39561,36.19434,36.19434,0,-1,0,36.19434,0,0,0,0,0,38.0993,36.19434,0,0,30.17401,291.6016,0,38.0993,-38.0993,351.2151,83.62247,0.1012328,39.81377,0,0,291.6016
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,49.43888,49.43888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.50657,253.5023,0,0,0,351.2151,83.62247,0.1012328,0,0,0,253.5023
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,47.44271,47.44271,17.56999,17.56999,0,-1,0,17.56999,0,0,3.552714E-15,0,0,18.49473,17.56999,0,0,72.50657,253.5023,0,18.49473,-18.49473,331.7199,78.98077,0.1012328,19.32699,0,0,253.5023
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,45.88837,45.88837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.05627,235.0076,0,0,0,331.7199,78.98077,0.1012328,0,0,0,235.0076
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,44.79955,44.79955,1.404328,1.404328,0,-1,0,1.404328,0,0,0,0,0,1.47824,1.404328,0,0,93.05627,235.0076,0,1.47824,-1.47824,330.1617,78.60977,0.1012328,1.544761,0,0,235.0076
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,43.64761,43.64761,11.17509,11.17509,0,-1,0,11.17509,0,0,0,0,0,11.76325,11.17509,0,0,94.69875,233.5293,0,11.76325,-11.76325,317.7621,75.6575,0.1012328,12.2926,0,0,233.5293
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,42.76392,42.76392,34.77228,34.77228,0,-1,0,34.77228,0,0,7.105427E-15,0,0,36.6024,34.77228,0,0,107.769,221.7661,0,36.6024,-36.6024,279.1798,66.47126,0.1012328,38.24951,0,0,221.7661
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,41.94336,41.94336,30.59917,30.59917,0,-1,0,30.59917,0,0,7.105427E-15,0,0,32.20965,30.59917,0,0,148.4384,185.1637,0,32.20965,-32.20965,245.2279,58.38747,0.1012328,33.65908,0,0,185.1637
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,41.13858,41.13858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2269,152.954,0,0,0,245.2279,58.38747,0.1012328,0,0,0,152.954
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,40.60995,40.60995,12.47471,12.47471,0,0,0,12.47471,0,0,1.776357E-15,0,0,13.13127,12.47471,0,0,184.2269,152.954,0,13.13127,-13.13127,231.3863,55.09187,0.1012328,13.72218,0,0,152.954
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.585447,41.17971,40.42848,27.29133,27.29133,0,0,0,27.29133,9.473513,0,3.552714E-15,0,2.585447,28.72771,27.29133,0,0,198.8172,139.8228,0,26.14227,-26.14227,203.8299,48.53084,0.1012328,30.02046,2.068358,0,142.4082
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,15.74427,44.73642,40.05764,33.74973,33.74973,0,0,0,33.74973,46.65007,0,7.105427E-15,0,15.74427,35.52603,33.74973,0,0,227.8641,113.6805,0,19.78176,-19.78176,182.9781,43.56614,0.1012328,37.1247,12.59542,0,129.4248
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,18.87799,46.87333,41.18592,0,0,0,0,0,0,0,0,0,0,18.87799,0,0,0,0,249.8439,93.89875,18.87799,0,18.87799,200.8874,47.83023,0.1011905,0,15.10239,0,112.7767
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,40.96984,57.36654,44.13679,19.93896,19.93896,0,-1,0,19.93896,205.4763,0,0,0,40.96984,20.98838,19.93896,0,0,230.9659,110.8889,19.98147,0,19.98147,219.8435,52.34357,0.1011457,21.93285,32.77588,0,151.8588
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,62.50793,68.51377,46.69315,9.223041,9.223041,0,-1,0,9.223041,677.7367,0,0,0,62.50793,9.708464,9.223041,0,0,210.9844,128.8723,52.79946,0,52.79946,269.9334,64.26974,0.1010276,10.14534,50.00634,0,191.3802
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,40.91359,62.89483,49.17062,3.385386,3.385386,0,-1,0,3.385386,1208.536,0,0,0,40.91359,3.563564,3.385386,0,0,158.1849,176.3918,37.35003,0,37.35003,305.3668,72.70623,0.1009442,3.723924,32.73087,0,217.3054
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,42.12889,65.82179,51.39561,38.3034,38.3034,0,-1,0,38.3034,109.9874,0,0,0,42.12889,40.31937,38.3034,0,0,120.8349,210.0068,1.80953,0,1.80953,307.0834,73.11496,0.1009402,42.13374,33.70312,0,252.1357
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,58.57364,75.01121,53.56536,39.43316,39.43316,0,-1,0,39.43316,148.539,0,0,0,58.57364,41.50859,39.43316,0,0,119.0254,211.6354,17.06505,0,17.06505,323.2728,76.96955,0.1009022,43.37648,46.85891,0,270.209
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,52.52273,74.03739,54.94612,34.50712,34.50712,0,-1,0,34.50712,152.2084,0,0,0,52.52273,36.32329,34.50712,0,0,101.9603,226.9939,16.19944,0,16.19944,338.6409,80.62862,0.1008661,37.95784,42.01818,0,279.5167
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,42.17455,70.39977,55.47475,24.01344,24.01344,0,-1,0,24.01344,175.6289,0,0,0,42.17455,25.2773,24.01344,0,0,85.76089,241.5734,16.89724,0,16.89724,354.6711,84.44532,0.1008285,26.41478,33.73964,0,283.748
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,26.27346,65.04554,56.09806,0,0,0,-1,0,0,0,0,0,0,26.27346,0,0,0,0,68.86366,256.7809,26.27346,0,26.27346,379.5962,90.37988,0.10077,0,21.01877,0,283.0544
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,10.55357,59.14515,55.69567,0,0,0,-1,0,0,0,0,0,0,10.55357,0,0,0,0,42.59019,280.4271,10.55357,0,10.55357,389.6082,92.76368,0.1007466,0,8.442853,0,290.9806
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,2.684199,55.04195,54.18867,22.44349,22.44349,0,-1,0,22.44349,11.95981,0,3.552714E-15,0,2.684199,23.62473,22.44349,0,0,32.03663,289.9253,0,20.94053,-20.94053,367.535,87.50815,0.1007466,24.68784,2.147359,0,292.6095
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,53.03673,53.03673,28.87202,28.87202,0,-1,0,28.87202,0,0,3.552714E-15,0,0,30.3916,28.87202,0,0,55.30388,268.9847,0,30.3916,-30.3916,335.4994,79.88065,0.1007466,31.75922,0,0,268.9847
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,51.30882,51.30882,14.88867,14.88867,0,-1,0,14.88867,0,0,1.776357E-15,0,0,15.67229,14.88867,0,0,89.07233,238.5931,0,15.67229,-15.67229,318.9794,75.94732,0.1007466,16.37754,0,0,238.5931
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,49.39943,49.39943,42.6163,42.6163,0,-1,0,42.6163,0,0,0,0,0,44.85926,42.6163,0,0,106.486,222.9209,0,44.85926,-44.85926,271.6936,64.68881,0.1007466,46.87793,0,0,222.9209
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,47.39537,47.39537,30.50967,30.50967,0,-1,0,30.50967,0,0,3.552714E-15,0,0,32.11544,30.50967,0,0,156.3296,178.0616,0,32.11544,-32.11544,237.8409,56.62867,0.1007466,33.56063,0,0,178.0616
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,45.84892,45.84892,5.523241,5.523241,0,-1,0,5.523241,0,0,8.881784E-16,0,0,5.813938,5.523241,0,0,192.0134,145.9461,0,5.813938,-5.813938,231.7125,55.16953,0.1007466,6.075565,0,0,145.9461
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,44.78377,44.78377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.4734,140.1322,0,0,0,231.7125,55.16953,0.1007466,0,0,0,140.1322
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,43.64761,43.64761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.4734,140.1322,0,0,0,231.7125,55.16953,0.1007466,0,0,0,140.1322
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,42.76392,42.76392,21.08937,21.08937,0,-1,0,21.08937,0,0,3.552714E-15,0,0,22.19934,21.08937,0,0,198.4734,140.1322,0,22.19934,-22.19934,208.3123,49.59807,0.1007466,23.19831,0,0,140.1322
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,41.94336,41.94336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.1393,117.9329,0,0,0,208.3123,49.59807,0.1007466,0,0,0,117.9329
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,41.13858,41.13858,13.18166,13.18166,0,-1,0,13.18166,0,0,1.776357E-15,0,0,13.87543,13.18166,0,0,223.1393,117.9329,0,13.87543,-13.87543,193.6863,46.1157,0.1007466,14.49983,0,0,117.9329
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,40.60995,40.60995,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238.5564,104.0574,0,0,0,193.6863,46.1157,0.1007466,0,0,0,104.0574
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.088597,41.03479,40.42848,0,0,0,0,0,0,0,0,0,0,2.088597,0,0,0,0,238.5564,104.0574,2.088597,0,2.088597,195.6677,46.58747,0.1007419,0,1.670877,0,106.146
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,23.66948,47.17899,40.03397,33.1872,33.1872,0,0,0,33.1872,71.32111,0,0,0,23.66948,34.93389,33.1872,0,0,236.4678,105.9372,0,11.26442,-11.26442,183.794,43.76039,0.1007419,36.50592,18.93558,0,129.6066
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,30.80618,50.6756,41.16225,77.96795,77.96795,20.25,0,7.39125,77.96795,39.51134,0,0,0,30.80618,60.75573,57.71795,0,0,248.9839,94.67275,0,29.94955,-29.94955,152.2244,36.24384,0.1007419,85.76474,24.64495,81,125.4789
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,55.05864,62.53599,44.11312,14.06196,14.06196,0,-1,0,14.06196,391.5432,0,0,0,55.05864,14.80206,14.06196,0,0,282.2611,64.7232,40.25658,0,40.25658,190.4151,45.33685,0.1006526,15.46816,44.04691,0,119.7818
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,66.26928,70.0356,46.64581,42.10445,42.10445,0,-1,0,42.10445,157.3926,0,0,0,66.26928,44.32047,42.10445,0,0,242.0046,100.9541,21.9488,0,21.9488,211.2376,50.29457,0.1006039,46.3149,53.01542,0,167.2234
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,65.85973,72.80542,49.08383,7.291418,7.291418,0,-1,0,7.291418,903.2499,0,0,0,65.85973,7.675177,7.291418,0,0,220.0558,120.708,58.18455,0,58.18455,266.4363,63.43709,0.1004752,8.020559,52.68778,0,186.5678
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,69.49561,77.17036,51.30882,52.5141,52.5141,0,-1,0,52.5141,132.3371,0,0,0,69.49561,55.278,52.5141,0,0,161.8712,173.0741,14.21761,0,14.21761,279.9243,66.64851,0.1004438,57.76551,55.59649,0,242.5697
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,51.02811,71.76523,53.52591,51.39955,51.39955,0,-1,0,51.39955,99.27734,0,0,0,51.02811,54.10479,51.39955,0,0,147.6536,185.87,0,3.076683,-3.076683,276.6812,65.87635,0.1004438,56.53951,40.82249,0,236.8981
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,43.96508,70.46481,54.89878,33.33984,33.33984,0,-1,0,33.33984,131.8695,0,0,0,43.96508,35.09457,33.33984,0,0,151.0721,182.7933,8.870513,0,8.870513,285.0965,67.87999,0.1004242,36.67382,35.17207,0,226.7584
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,47.61031,72.55168,55.4353,34.84093,34.84093,0,-1,0,34.84093,136.6505,0,0,0,47.61031,36.67466,34.84093,0,0,142.2016,190.7768,10.93565,0,10.93565,295.471,70.3501,0.1004001,38.32502,38.08825,0,238.3871
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,20.63948,62.97814,56.05072,71.09969,68.7,0,-1,0,68.7,30.04291,0,2.39969,9.50966,20.63948,72.31579,68.7,0,0,131.266,200.6189,0,51.67631,-51.67631,240.9994,57.38069,0.1004001,78.20966,16.51159,0,221.2583
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,13.93628,60.24593,55.65622,28.12759,28.12759,0,-1,0,28.12759,49.54665,0,3.552714E-15,0,13.93628,29.60799,28.12759,0,0,188.6841,148.9425,0,15.67171,-15.67171,224.4799,53.4475,0.1004001,30.94035,11.14902,0,162.8788
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,2.657167,54.99364,54.14922,9.726071,9.726071,0,-1,0,9.726071,27.32005,0,1.776357E-15,0,2.657167,10.23797,9.726071,0,0,206.0971,133.2708,0,7.580802,-7.580802,216.4891,51.54492,0.1004001,10.69868,2.125734,0,135.928
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,52.98939,52.98939,11.06038,11.06038,0,-1,0,11.06038,0,0,1.776357E-15,0,0,11.64251,11.06038,0,0,214.5202,125.69,0,11.64251,-11.64251,204.2168,48.62295,0.1004001,12.16642,0,0,125.69
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,51.26148,51.26148,56.82193,56.82193,0,-1,0,56.82193,0,0,7.105427E-15,0,0,59.81255,56.82193,0,0,227.4563,114.0475,0,59.81255,-59.81255,141.1688,33.61156,0.1004001,62.50412,0,0,114.0475
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,49.35209,49.35209,2.139286,2.139286,0,-1,0,2.139286,0,0,0,0,0,2.25188,2.139286,0,0,293.9147,54.23496,0,2.25188,-2.25188,138.7952,33.0464,0.1004001,2.353215,0,0,54.23496
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,47.35592,47.35592,1.930847,1.930847,0,-1,0,1.930847,0,0,2.220446E-16,0,0,2.032471,1.930847,0,0,296.4168,51.98308,0,2.032471,-2.032471,136.6527,32.5363,0.1004001,2.123932,0,0,51.98308
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,45.84892,45.84892,12.53923,12.53923,0,-1,0,12.53923,0,0,1.776357E-15,0,0,13.19919,12.53923,0,0,298.6751,49.95061,0,13.19919,-13.19919,122.7396,29.22365,0.1004001,13.79315,0,0,49.95061
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,44.7601,44.7601,5.721852,5.721852,0,-1,0,5.721852,0,0,8.881784E-16,0,0,6.023003,5.721852,0,0,313.3409,36.75142,0,6.023003,-6.023003,116.3908,27.71203,0.1004001,6.294038,0,0,36.75142
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,43.62394,43.62394,16.27013,16.27013,0,-1,0,16.27013,0,0,3.552714E-15,0,0,17.12646,16.27013,0,0,320.0331,30.72842,0,17.12646,-17.12646,98.3379,23.41374,0.1004001,17.89715,0,0,30.72842
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,42.74025,42.74025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.0625,13.60196,0,0,0,98.3379,23.41374,0.1004001,0,0,0,13.60196
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,41.91969,41.91969,19.65412,12.92186,0,-1,0,12.92186,0,0,6.732255,8.697666,0,13.60196,12.92186,0,0,339.0625,13.60196,0,13.60196,-13.60196,84.00017,20,0.1004001,21.61953,0,0,13.60196
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,41.1228,41.1228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1004001,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,40.63362,40.63362,20.20145,20.20145,81,0,22.761,20.20145,0,0,0,0,0,0,0,60.79855,57.75863,354.1758,0,57.75863,0,57.75863,138.7948,33.04632,0.1006476,22.22159,0,81,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.822116,40.98093,40.45215,0,0,72.31579,0,20.56389,0,0,0,0,0,1.822116,0,0,72.31579,68.7,296.4172,51.98276,70.52212,0,70.52212,205.698,48.97561,0.1008128,0,1.457693,81,53.80488
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,24.72403,47.53833,40.05764,0,0,72.31579,0,20.56389,0,0,0,0,0,24.72403,0,0,72.31579,68.7,225.8951,115.4527,93.42403,0,93.42403,294.3278,70.0779,0.1009269,0,19.77922,81,140.1767
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,46.24957,55.95502,41.16225,52.77806,52.77806,81,0,22.761,52.77806,87.63028,0,0,0,46.24957,0,0,28.22193,26.81084,132.471,199.5343,73.0604,0,73.0604,363.639,86.58054,0.1011388,58.05587,36.99965,81,245.7839
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,63.47025,65.80521,44.07367,31.38514,31.38514,0,-1,0,31.38514,202.2303,0,0,0,63.47025,33.03699,31.38514,0,0,59.41064,265.2887,30.43327,0,30.43327,392.5105,93.45469,0.1010716,34.52365,50.7762,0,328.7589
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,74.35654,73.47374,46.55902,14.21783,14.21783,0,-1,0,14.21783,522.9809,30.41304,0,0,74.35654,14.96614,14.21783,0,0,28.97737,292.6786,28.97737,0,28.97737,420.0009,100,0.1010078,15.63962,59.48524,0,367.0352
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,78.88354,78.69449,48.99704,32.86404,32.86404,0,-1,0,32.86404,240.0299,44.28981,0,0,78.88354,34.59373,32.86404,0,0,0,318.7582,0,0,0,420.0009,100,0.1010078,36.15044,63.10683,0,397.6418
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,78.7579,81.51629,51.21414,0,0,0,-1,0,0,0,78.7579,0,0,78.7579,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1010078,0,63.00632,0,397.5161
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,72.20284,81.12759,53.43124,0,0,0,-1,0,0,0,72.20284,0,0,72.20284,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1010078,0,57.76227,0,390.9611
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,67.56866,80.63128,54.81199,20.43799,20.43799,0,-1,0,20.43799,330.6032,46.05498,0,0,67.56866,21.51368,20.43799,0,0,0,318.7582,0,0,0,420.0009,100,0.1010078,22.48179,54.05493,0,386.3269
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,50.6371,73.7553,55.38796,18.81951,18.81951,0,-1,0,18.81951,269.067,30.82708,0,0,50.6371,19.81001,18.81951,0,0,0,318.7582,0,0,0,420.0009,100,0.1010078,20.70147,40.50968,0,369.3953
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,31.99005,67.06287,56.01127,55.9384,55.9384,0,-1,0,55.9384,57.18799,0,7.105427E-15,0,31.99005,58.88253,55.9384,0,0,0,318.7582,0,26.89248,-26.89248,391.6537,93.25069,0.1010078,61.53224,25.59204,0,350.7483
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,18.77804,61.86272,55.60888,29.77985,29.77985,0,-1,0,29.77985,63.0562,0,3.552714E-15,0,18.77804,31.34722,29.77985,0,0,29.88053,291.8658,0,12.56917,-12.56917,378.4046,90.09615,0.1010078,32.75784,15.02244,0,310.6438
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,2.670484,54.95028,54.10189,0,0,0,-1,0,0,0,0,0,0,2.670484,0,0,0,0,43.84628,279.2966,2.670484,0,2.670484,380.938,90.69936,0.1010019,0,2.136387,0,281.9671
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,52.9026,52.9026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.17579,281.7,0,0,0,380.938,90.69936,0.1010019,0,0,0,281.7
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,51.17469,51.17469,30.98199,30.98199,0,-1,0,30.98199,0,0,3.552714E-15,0,0,32.61262,30.98199,0,0,41.17579,281.7,0,32.61262,-32.61262,346.5613,82.51443,0.1010019,34.08019,0,0,281.7
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,49.2653,49.2653,43.18095,43.18095,0,-1,0,43.18095,0,0,0,0,0,45.45363,43.18095,0,0,77.41204,249.0874,0,45.45363,-45.45363,298.649,71.10676,0.1010019,47.49905,0,0,249.0874
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,47.26913,47.26913,2.123853,2.123853,0,-1,0,2.123853,0,0,0,0,0,2.235634,2.123853,0,0,127.9161,203.6338,0,2.235634,-2.235634,296.2924,70.54568,0.1010019,2.336238,0,0,203.6338
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,45.80158,45.80158,33.42329,33.42329,0,-1,0,33.42329,0,0,0,0,0,35.18241,33.42329,0,0,130.4001,201.3981,0,35.18241,-35.18241,259.2069,61.71581,0.1010019,36.76562,0,0,201.3981
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,44.73643,44.73643,6.702097,6.702097,0,-1,0,6.702097,0,0,0,0,0,7.054839,6.702097,0,0,169.4917,166.2157,0,7.054839,-7.054839,251.7705,59.94523,0.1010019,7.372306,0,0,166.2157
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,43.62394,43.62394,15.17073,15.17073,0,-1,0,15.17073,0,0,1.776357E-15,0,0,15.96919,15.17073,0,0,177.3304,159.1609,0,15.96919,-15.96919,234.9375,55.93738,0.1010019,16.6878,0,0,159.1609
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,42.74025,42.74025,7.699077,7.699077,0,-1,0,7.699077,0,0,8.881784E-16,0,0,8.104291,7.699077,0,0,195.0739,143.1917,0,8.104291,-8.104291,226.3948,53.90341,0.1010019,8.468985,0,0,143.1917
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,41.94336,41.94336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.0787,135.0874,0,0,0,226.3948,53.90341,0.1010019,0,0,0,135.0874
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,41.16225,41.16225,33.2386,33.2386,0,-1,0,33.2386,0,0,0,0,0,34.988,33.2386,0,0,204.0787,135.0874,0,34.988,-34.988,189.5142,45.12234,0.1010019,36.56246,0,0,135.0874
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,40.6494,40.6494,2.856008,2.856008,0,0,0,2.856008,0,0,4.440892E-16,0,0,3.006324,2.856008,0,0,242.9543,100.0994,0,3.006324,-3.006324,186.3453,44.36783,0.1010019,3.141608,0,0,100.0994
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.588607,41.2282,40.47581,0,0,0,0,0,0,0,0,0,0,2.588607,0,0,0,0,246.2946,97.09307,2.588607,0,2.588607,188.801,44.95253,0.1009962,0,2.070885,0,99.68168
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,12.74771,43.84016,40.07343,6.881124,6.881124,0,0,0,6.881124,185.2562,0,0,0,12.74771,7.243289,6.881124,0,0,243.706,99.42282,5.504424,0,5.504424,194.023,46.19585,0.1009841,7.569237,10.19817,0,112.1705
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,31.30719,50.86609,41.18592,0,0,0,0,0,0,0,0,0,0,31.30719,0,0,0,0,238.2016,104.3768,31.30719,0,31.30719,223.7236,53.26741,0.1009152,0,25.04575,0,135.684
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,37.81217,56.13512,44.02633,19.34541,19.34541,0,-1,0,19.34541,195.4581,0,0,0,37.81217,20.36359,19.34541,0,0,206.8944,132.5533,17.44858,0,17.44858,240.2768,57.20864,0.1008769,21.27995,30.24974,0,170.3654
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,45.1015,61.49389,46.51168,0,0,0,-1,0,0,0,0,0,0,45.1015,0,0,0,0,189.4458,148.257,45.1015,0,45.1015,283.0638,67.39601,0.1007779,0,36.0812,0,193.3585
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,63.48276,71.56862,48.91025,33.1583,33.1583,0,-1,0,33.1583,191.4536,0,0,0,63.48276,34.90348,33.1583,0,0,144.3443,188.8483,28.57928,0,28.57928,310.1765,73.85139,0.1007152,36.47413,50.78621,0,252.3311
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,65.03922,74.92515,51.12735,28.67273,28.67273,0,-1,0,28.67273,226.833,0,0,0,65.03922,30.18182,28.67273,0,0,115.765,214.5697,34.8574,0,34.8574,343.2451,81.72487,0.100639,31.54,52.03138,0,279.6089
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,49.96917,71.1212,53.34444,0,0,0,-1,0,0,0,0,0,0,49.96917,0,0,0,0,80.90763,245.9414,49.96917,0,49.96917,390.6501,93.01173,0.1005298,0,39.97534,0,295.9105
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,50.99425,73.13763,54.7252,16.69872,16.69872,0,-1,0,16.69872,305.3783,2.478198,0,0,50.99425,17.57759,16.69872,0,0,30.93846,290.9136,30.93846,0,30.93846,420.0009,100,0.1004624,18.36859,40.7954,0,341.9079
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,45.0526,71.35645,55.30117,50.4399,50.4399,0,-1,0,50.4399,89.31938,0,0,0,45.0526,53.09463,50.4399,0,0,0,318.7582,0,8.042025,-8.042025,411.5238,97.98166,0.1004624,55.48389,36.04208,0,363.8108
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,13.43949,60.35387,55.92448,2.784843,2.784843,0,-1,0,2.784843,482.594,1.572491,0,0,13.43949,2.931414,2.784843,0,0,8.935583,310.7162,8.935583,0,8.935583,420.0009,100,0.1004429,3.063328,10.75159,0,324.1557
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,4.715791,57.04153,55.52209,47.5609,47.5609,0,-1,0,47.5609,9.915268,0,7.105427E-15,0,4.715791,50.06411,47.5609,0,0,0,318.7582,0,45.34831,-45.34831,372.1995,88.61876,0.1004429,52.31699,3.772633,0,323.474
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,2.790642,54.90137,54.01509,0,0,0,-1,0,0,0,0,0,0,2.790642,0,0,0,0,50.38702,273.4099,2.790642,0,2.790642,374.847,89.2491,0.1004368,0,2.232514,0,276.2006
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,52.81581,52.81581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.59637,275.9215,0,0,0,374.847,89.2491,0.1004368,0,0,0,275.9215
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,51.08001,51.08001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.59637,275.9215,0,0,0,374.847,89.2491,0.1004368,0,0,0,275.9215
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,49.17062,49.17062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.59637,275.9215,0,0,0,374.847,89.2491,0.1004368,0,0,0,275.9215
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,47.22179,47.22179,24.07139,24.07139,0,-1,0,24.07139,0,0,3.552714E-15,0,0,25.3383,24.07139,0,0,47.59637,275.9215,0,25.3383,-25.3383,348.138,82.88985,0.1004368,26.47853,0,0,275.9215
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,45.75424,45.75424,25.93697,25.93697,0,-1,0,25.93697,0,0,3.552714E-15,0,0,27.30208,25.93697,0,0,75.75005,250.5832,0,27.30208,-27.30208,319.3591,76.03773,0.1004368,28.53067,0,0,250.5832
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,44.71276,44.71276,1.016629,1.016629,0,-1,0,1.016629,0,0,2.220446E-16,0,0,1.070136,1.016629,0,0,106.0857,223.2811,0,1.070136,-1.070136,318.2311,75.76916,0.1004368,1.118292,0,0,223.2811
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,43.60815,43.60815,53.33792,53.33792,0,-1,0,53.33792,0,0,0,0,0,56.14518,53.33792,0,0,107.2747,222.211,0,56.14518,-56.14518,259.0489,61.67818,0.1004368,58.67171,0,0,222.211
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,42.71658,42.71658,35.8375,35.8375,0,-1,0,35.8375,0,0,7.105427E-15,0,0,37.72369,35.8375,0,0,169.6583,166.0658,0,37.72369,-37.72369,219.2846,52.21052,0.1004368,39.42125,0,0,166.0658
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,41.94336,41.94336,37.06484,37.06484,0,-1,0,37.06484,0,0,0,0,0,39.01562,37.06484,0,0,211.5735,128.3421,0,39.01562,-39.01562,178.1586,42.41862,0.1004368,40.77133,0,0,128.3421
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,41.16225,41.16225,35.96027,35.96027,0,-1,0,35.96027,0,0,7.105427E-15,0,0,37.85291,35.96027,0,0,254.9242,89.32648,0,37.85291,-37.85291,138.2581,32.91852,0.1004368,39.55629,0,0,89.32648
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,40.6494,40.6494,21.45912,21.45912,0,0,0,21.45912,0,0,3.552714E-15,0,0,22.58854,21.45912,0,0,296.9829,51.47357,0,22.58854,-22.58854,114.4477,27.24939,0.1004368,23.60503,0,0,51.47357
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.395834,40.8569,40.45215,4.975513,4.975513,0,0,0,4.975513,28.05408,0,0,0,1.395834,5.237383,4.975513,0,0,322.0813,28.88503,0,3.841548,-3.841548,110.3983,26.28526,0.1004368,5.473065,1.116668,0,30.28086
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,20.74631,46.30072,40.07343,40.71359,40.71359,20.25,0,7.39125,40.71359,50.95672,0,0,0,20.74631,21.54062,20.46359,0,0,326.3497,25.04348,0,0.7943126,-0.7943126,109.561,26.08591,0.1004368,44.78495,16.59705,81,45.78979
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,40.46517,53.93042,41.16225,28.70537,28.70537,81,0,22.761,28.70537,140.9673,0,0,0,40.46517,0,0,52.29463,49.6799,327.2323,24.24916,90.14507,0,90.14507,195.0802,46.44756,0.1006105,31.57591,32.37214,81,64.71434
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,60.88787,64.65779,43.97899,31.54995,31.54995,0,-1,0,31.54995,192.9888,0,0,0,60.88787,33.21047,31.54995,0,0,237.0872,105.3797,27.6774,0,27.6774,221.3372,52.69924,0.1005502,34.70494,48.7103,0,166.2676
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,71.64417,72.09531,46.42489,12.93876,12.93876,0,-1,0,12.93876,553.7175,0,0,0,71.64417,13.61975,12.93876,0,0,209.4098,130.2894,58.02443,0,58.02443,276.3841,65.8056,0.1004242,14.23264,57.31534,0,201.9336
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,72.96699,75.67173,48.82346,65.4481,65.4481,0,-1,0,65.4481,111.4883,0,0,3.292919,72.96699,68.89275,65.4481,0,0,151.3854,182.5114,4.07424,0,4.07424,280.2492,66.72587,0.1004154,71.99292,58.37359,0,255.4784
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,64.80521,74.65816,50.99322,28.87895,28.87895,0,-1,0,28.87895,224.4029,0,0,0,64.80521,30.3989,28.87895,0,0,147.3111,186.1782,34.40631,0,34.40631,312.8899,74.49745,0.1003408,31.76685,51.84417,0,250.9834
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,72.74405,81.1106,53.21032,0,0,0,-1,0,0,0,0,0,0,72.74405,0,0,0,0,112.9048,217.1439,72.74405,0,72.74405,381.901,90.92862,0.1001835,0,58.19524,0,289.8879
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,66.18014,79.69855,54.59107,42.18795,42.18795,0,-1,0,42.18795,156.8698,0,0,0,66.18014,44.40837,42.18795,0,0,40.16078,282.6135,21.77177,0,21.77177,402.5555,95.84635,0.1001366,46.40675,52.94411,0,348.7937
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,55.28307,75.52567,55.20649,6.46946,6.46946,0,-1,0,6.46946,854.5239,30.0841,0,0,55.28307,6.809958,6.46946,0,0,18.38902,302.2081,18.38902,0,18.38902,420.0009,100,0.1000969,7.116405,44.22646,0,357.4912
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,33.59324,67.46903,55.8298,2.802325,2.802325,0,-1,0,2.802325,1198.763,30.64342,0,0,33.59324,2.949816,2.802325,0,0,0,318.7582,0,0,0,420.0009,100,0.1000969,3.082558,26.87459,0,352.3515
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,17.40946,61.20704,55.4353,0,0,0,-1,0,0,0,17.40946,0,0,17.40946,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1000969,0,13.92757,0,336.1677
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,2.819196,54.81525,53.92042,31.34791,31.34791,0,-1,0,31.34791,8.993251,0,3.552714E-15,0,2.819196,32.9978,31.34791,0,0,0,318.7582,0,30.17861,-30.17861,388.1898,92.42596,0.1000969,34.4827,2.255357,0,321.5774
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,52.72113,52.72113,10.98704,10.98704,0,-1,0,10.98704,0,0,1.776357E-15,0,0,11.5653,10.98704,0,0,33.53178,288.5796,0,11.5653,-11.5653,375.9989,89.52337,0.1000969,12.08574,0,0,288.5796
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,50.99322,50.99322,2.821914,2.821914,0,-1,0,2.821914,0,0,0,0,0,2.970436,2.821914,0,0,46.38212,277.0143,0,2.970436,-2.970436,372.8678,88.77786,0.1000969,3.104105,0,0,277.0143
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,49.13117,49.13117,55.64272,55.64272,0,-1,0,55.64272,0,0,7.105427E-15,0,0,58.57128,55.64272,0,0,49.68261,274.0439,0,58.57128,-58.57128,311.1282,74.078,0.1000969,61.20699,0,0,274.0439
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,47.13499,47.13499,47.90018,47.90018,0,-1,0,47.90018,0,0,7.105427E-15,0,0,50.42124,47.90018,0,0,114.7618,215.4726,0,50.42124,-50.42124,257.9796,61.42359,0.1000969,52.69019,0,0,215.4726
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,45.71479,45.71479,4.515306,4.515306,0,-1,0,4.515306,0,0,8.881784E-16,0,0,4.752954,4.515306,0,0,170.7854,165.0514,0,4.752954,-4.752954,252.9695,60.23072,0.1000969,4.966837,0,0,165.0514
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,44.67331,44.67331,21.38378,21.38378,0,-1,0,21.38378,0,0,3.552714E-15,0,0,22.50924,21.38378,0,0,176.0665,160.2984,0,22.50924,-22.50924,229.2427,54.58149,0.1000969,23.52216,0,0,160.2984
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,43.58448,43.58448,17.25362,17.25362,0,-1,0,17.25362,0,0,0,0,0,18.16171,17.25362,0,0,201.0767,137.7892,0,18.16171,-18.16171,210.0986,50.02337,0.1000969,18.97899,0,0,137.7892
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,42.69291,42.69291,20.58307,20.58307,0,-1,0,20.58307,0,0,3.552714E-15,0,0,21.66639,20.58307,0,0,221.2564,119.6275,0,21.66639,-21.66639,187.2602,44.58567,0.1000969,22.64138,0,0,119.6275
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,41.91969,41.91969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.3302,97.96107,0,0,0,187.2602,44.58567,0.1000969,0,0,0,97.96107
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,41.13858,41.13858,13.74652,13.74652,0,-1,0,13.74652,0,0,1.776357E-15,0,0,14.47002,13.74652,0,0,245.3302,97.96107,0,14.47002,-14.47002,172.0075,40.95407,0.1000969,15.12117,0,0,97.96107
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,40.60995,40.60995,21.05801,21.05801,0,0,0,21.05801,0,0,3.552714E-15,0,0,22.16633,21.05801,0,0,261.408,83.49104,0,22.16633,-22.16633,148.6421,35.3909,0.1000969,23.16382,0,0,83.49104
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.576122,41.17699,40.42848,3.687489,3.687489,0,0,0,3.687489,69.86115,0,0,0,2.576122,3.881568,3.687489,0,0,286.0372,61.32471,0,1.305445,-1.305445,147.266,35.06327,0.1000969,4.056238,2.060898,0,63.90084
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,19.90293,45.99645,40.03397,28.77785,28.77785,0,0,0,28.77785,69.16057,0,3.552714E-15,0,19.90293,30.29247,28.77785,0,0,287.4877,60.01927,0,10.38955,-10.38955,136.3145,32.45576,0.1000969,31.65564,15.92234,0,79.9222
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,41.03428,54.08381,41.1228,91.56296,91.56296,22.86296,0,8.052328,91.56296,44.81538,0,0,0,41.03428,72.31579,68.7,0,0,299.0317,49.62972,0,31.28151,-31.28151,103.3409,24.60492,0.1000969,100.7193,32.82743,81,90.664
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,49.98659,60.36845,43.8922,25.0843,25.0843,0,-1,0,25.0843,199.2744,0,0,0.6644744,49.98659,26.40453,25.0843,0,0,333.7889,18.34822,23.58206,0,23.58206,125.7128,29.93156,0.1000461,27.59273,39.98927,0,68.3348
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,72.75045,72.41989,46.29076,11.81795,11.81795,0,-1,0,11.81795,615.5926,0,0,0,72.75045,12.43995,11.81795,0,0,310.2068,39.57207,60.3105,0,60.3105,182.9284,43.55428,0.09991645,12.99975,58.20036,0,112.3225
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,79.56201,78.62669,48.68933,41.83484,41.83484,0,-1,0,41.83484,190.1813,0,0,0,79.56201,44.03667,41.83484,0,0,249.8963,93.85152,35.52535,0,35.52535,216.6307,51.57862,0.09984023,46.01832,63.64961,0,173.4135
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,79.68537,81.51865,50.85909,32.8859,32.8859,0,-1,0,32.8859,242.3087,0,0,0,79.68537,34.61673,32.8859,0,0,214.371,125.8243,45.06864,0,45.06864,259.3865,61.75857,0.09974369,36.17449,63.7483,0,205.5097
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,66.19403,77.84306,53.08407,21.3023,21.3023,0,-1,0,21.3023,310.7365,0,0,0,66.19403,22.42348,21.3023,0,0,169.3024,166.3861,43.77056,0,43.77056,300.9109,71.64532,0.09965012,23.43253,52.95523,0,232.5801
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,55.04576,74.54037,54.45694,0,0,0,-1,0,0,0,0,0,0,55.04576,0,0,0,0,125.5318,205.7796,55.04576,0,55.04576,353.1319,84.07886,0.09953269,0,44.03661,0,260.8254
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,36.51486,67.70591,55.03291,13.38198,13.38198,0,-1,0,13.38198,272.8659,0,0,0,36.51486,14.0863,13.38198,0,0,70.48603,255.3208,22.42856,0,22.42856,374.4095,89.14494,0.09948492,14.72018,29.21189,0,291.8357
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,19.48835,62.20138,55.69567,0,0,0,-1,0,0,0,0,0,0,19.48835,0,0,0,0,48.05747,275.5065,19.48835,0,19.48835,392.8978,93.54691,0.09944345,0,15.59068,0,294.9948
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,17.02946,60.93636,55.30117,39.30198,39.30198,0,-1,0,39.30198,43.32977,0,0,0,17.02946,41.3705,39.30198,0,0,28.56911,293.046,0,24.34105,-24.34105,367.2401,87.43794,0.09944345,43.23217,13.62356,0,310.0755
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,2.839166,54.73431,53.83363,27.41419,27.41419,0,-1,0,27.41419,10.35656,0,7.105427E-15,0,2.839166,28.85704,27.41419,0,0,55.61472,268.705,0,26.01788,-26.01788,339.8148,80.90813,0.09944345,30.15561,2.271333,0,271.5441
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,52.63434,52.63434,18.15059,18.15059,0,-1,0,18.15059,0,0,3.552714E-15,0,0,19.10589,18.15059,0,0,84.52348,242.6871,0,19.10589,-19.10589,319.6754,76.11305,0.09944345,19.96565,0,0,242.6871
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,50.85909,50.85909,22.02916,22.02916,0,-1,0,22.02916,0,0,0,0,0,23.18859,22.02916,0,0,105.7522,223.5812,0,23.18859,-23.18859,295.2325,70.29332,0.09944345,24.23207,0,0,223.5812
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,48.99704,48.99704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.5173,200.3926,0,0,0,295.2325,70.29332,0.09944345,0,0,0,200.3926
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,47.04821,47.04821,9.326888,9.326888,0,-1,0,9.326888,0,0,0,0,0,9.817777,9.326888,0,0,131.5173,200.3926,0,9.817777,-9.817777,284.8837,67.82932,0.09944345,10.25958,0,0,200.3926
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,45.66745,45.66745,25.1836,25.1836,0,-1,0,25.1836,0,0,3.552714E-15,0,0,26.50905,25.1836,0,0,142.426,190.5748,0,26.50905,-26.50905,256.9407,61.17624,0.09944345,27.70196,0,0,190.5748
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,44.6023,44.6023,3.596977,3.596977,0,-1,0,3.596977,0,0,4.440892E-16,0,0,3.786291,3.596977,0,0,171.8805,164.0658,0,3.786291,-3.786291,252.9496,60.22598,0.09944345,3.956674,0,0,164.0658
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,43.51348,43.51348,1.256992,1.256992,0,-1,0,1.256992,0,0,2.220446E-16,0,0,1.32315,1.256992,0,0,176.0875,160.2795,0,1.32315,-1.32315,251.5549,59.8939,0.09944345,1.382691,0,0,160.2795
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,42.66924,42.66924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.5576,158.9564,0,0,0,251.5549,59.8939,0.09944345,0,0,0,158.9564
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,41.87235,41.87235,3.707159,3.707159,0,-1,0,3.707159,0,0,4.440892E-16,0,0,3.902272,3.707159,0,0,177.5576,158.9564,0,3.902272,-3.902272,247.4415,58.91453,0.09944345,4.077874,0,0,158.9564
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,41.1228,41.1228,40.60991,40.60991,0,-1,0,40.60991,0,0,7.105427E-15,0,0,42.74728,40.60991,0,0,181.8935,155.0541,0,42.74728,-42.74728,202.3819,48.18608,0.09944345,44.67091,0,0,155.0541
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,40.58628,40.58628,35.95798,35.95798,0,0,0,35.95798,0,0,0,0,0,37.85051,35.95798,0,0,229.3905,112.3068,0,37.85051,-37.85051,162.484,38.68659,0.09944345,39.55378,0,0,112.3068
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.533267,41.12484,40.38903,0,0,0,0,0,0,0,0,0,0,2.533267,0,0,0,0,271.4466,74.4563,2.533267,0,2.533267,164.8873,39.25879,0.09943806,0,2.026614,0,76.98957
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,18.15002,45.42788,40.0103,1.865026,1.865026,0,0,0,1.865026,973.1781,0,0,0,18.15002,1.963185,1.865026,0,0,268.9133,76.73624,16.18684,0,16.18684,180.2435,42.91502,0.09940365,2.051528,14.52002,0,94.88626
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,29.95906,50.30474,41.07546,25.58525,25.58525,0,0,0,25.58525,117.095,0,0,0,29.95906,26.93185,25.58525,0,0,252.7265,91.3044,3.027216,0,3.027216,183.1153,43.5988,0.09939722,28.14378,23.96725,0,121.2635
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,21.56292,50.45467,43.8054,7.869503,7.869503,0,-1,0,7.869503,274.0061,0,0,0,21.56292,8.283688,7.869503,0,0,249.6993,94.02889,13.27923,0,13.27923,195.7131,46.59827,0.099369,8.656454,17.25034,0,115.5918
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,39.70395,59.13296,46.15663,36.25695,36.25695,0,-1,0,36.25695,109.5071,0,0,0,39.70395,38.16521,36.25695,0,0,236.42,105.9802,1.538739,0,1.538739,197.1729,46.94583,0.09936574,39.88264,31.76316,0,145.6841
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,31.23021,58.6834,48.50786,36.84122,36.84122,0,-1,0,36.84122,84.76974,0,7.105427E-15,0,31.23021,38.78024,36.84122,0,0,234.8813,107.3651,0,7.550024,-7.550024,189.2145,45.05097,0.09936574,40.52535,24.98417,0,138.5953
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,49.55676,67.91011,50.6855,11.60503,11.60503,0,-1,0,11.60503,427.0283,0,0,0,49.55676,12.21582,11.60503,0,0,243.2702,99.81504,37.34094,0,37.34094,224.6392,53.48541,0.0992865,12.76553,39.64541,0,149.3718
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,52.42523,71.62156,52.9026,25.82746,25.82746,0,-1,0,25.82746,202.9826,0,0,0,52.42523,27.18679,25.82746,0,0,205.9293,133.4219,25.23843,0,25.23843,248.5825,59.18618,0.09923302,28.4102,41.94018,0,185.8471
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,39.06021,67.84545,54.27547,72.02248,68.7,0,-1,0,68.7,56.85621,0,3.322481,10.52473,39.06021,72.31579,68.7,0,0,180.6908,156.1365,0,33.25557,-33.25557,213.528,50.8399,0.09923302,79.22473,31.24817,0,195.1967
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,12.65828,59.03302,54.89878,25.60353,25.60353,0,-1,0,25.60353,49.43957,0,0,0,12.65828,26.95109,25.60353,0,0,217.6415,122.8809,0,14.29281,-14.29281,198.4621,47.25278,0.09923302,28.16389,10.12662,0,135.5392
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,19.59011,62.09645,55.56154,0,0,0,-1,0,0,0,0,0,0,19.59011,0,0,0,0,233.5224,108.5881,19.59011,0,19.59011,217.0469,51.67773,0.09919155,0,15.67209,0,128.1782
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,13.37814,59.55196,55.16704,27.02122,27.02122,0,-1,0,27.02122,49.50977,0,3.552714E-15,0,13.37814,28.44339,27.02122,0,0,213.9323,126.2192,0,15.06525,-15.06525,201.1667,47.89674,0.09919155,29.72334,10.70252,0,139.5973
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.153343,54.06374,53.69949,0,0,0,-1,0,0,0,0,0,0,1.153343,0,0,0,0,230.6714,111.154,1.153343,0,1.153343,202.2609,48.15726,0.0991891,0,0.9226741,0,112.3073
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,52.50021,52.50021,62.02052,62.02052,0,-1,0,62.02052,0,0,1.421085E-14,0,0,65.28475,62.02052,0,0,229.5181,112.192,0,65.28475,-65.28475,133.4447,31.77249,0.0991891,68.22256,0,0,112.192
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,50.72496,50.72496,12.24341,12.24341,0,-1,0,12.24341,0,0,1.776357E-15,0,0,12.8878,12.24341,0,0,302.0567,46.9072,0,12.8878,-12.8878,119.8598,28.53798,0.0991891,13.46775,0,0,46.9072
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,48.91025,48.91025,72.41301,32.31843,0,-1,0,32.31843,0,0,40.09458,47.33588,0,34.0194,32.31843,0,0,316.3765,34.0194,0,34.0194,-34.0194,84.00017,20,0.0991891,79.65431,0,0,34.0194
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,46.95353,46.95353,35.1644,0,0,-1,0,0,0,0,35.1644,38.68084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0991891,38.68084,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,45.58066,45.58066,54.5632,0,0,-1,0,0,0,0,54.5632,60.01952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0991891,60.01952,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,44.53918,44.53918,15.69569,0,0,-1,0,0,0,0,15.69569,17.26526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0991891,17.26526,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,43.42669,43.42669,33.92604,0,0,-1,0,0,0,0,33.92604,37.31865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0991891,37.31865,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,42.58245,42.58245,35.95443,0,0,-1,0,0,0,0,35.95443,39.54987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0991891,39.54987,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,41.80923,41.80923,17.2745,0,0,-1,0,0,0,0,17.2745,19.00195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0991891,19.00195,0,0,0
