Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,33.6878,65.76726,54.23602,49.78963,49.78963,0,-1,0,49.78963,67.66027,0,0,0,33.6878,52.41014,49.78963,0,0,0,318.7582,0,18.72234,-18.72234,400.2657,95.30118,0.1021632,54.7686,26.95024,0,352.446
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,19.6781,60.31752,53.83363,2.087392,2.087392,0,-1,0,2.087392,942.7123,0,0,0,19.6781,2.197254,2.087392,0,0,20.8026,300.0359,17.48084,0,17.48084,416.8495,99.24969,0.1021271,2.296131,15.74248,0,319.714
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.18064,53.3262,52.32663,55.18817,55.18817,0,-1,0,55.18817,5.763265,0,7.105427E-15,0,3.18064,58.09281,55.18817,0,0,3.321756,315.7686,0,54.91217,-54.91217,358.967,85.46817,0.1021271,60.70698,2.544512,0,318.9493
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,51.04056,51.04056,43.92775,43.92775,0,-1,0,43.92775,0,0,7.105427E-15,0,0,46.23974,43.92775,0,0,64.33527,260.8565,0,46.23974,-46.23974,310.2261,73.8632,0.1021271,48.32053,0,0,260.8565
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,49.35209,49.35209,1.405551,1.405551,0,-1,0,1.405551,0,0,2.220446E-16,0,0,1.479528,1.405551,0,0,115.7128,214.6167,0,1.479528,-1.479528,308.6665,73.49188,0.1021271,1.546106,0,0,214.6167
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,47.66363,47.66363,23.03184,23.03184,0,-1,0,23.03184,0,0,3.552714E-15,0,0,24.24404,23.03184,0,0,117.3567,213.1372,0,24.24404,-24.24404,283.1111,67.40726,0.1021271,25.33503,0,0,213.1372
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,45.93571,45.93571,16.76038,16.76038,0,-1,0,16.76038,0,0,0,0,0,17.64251,16.76038,0,0,144.2945,188.8932,0,17.64251,-17.64251,264.5142,62.97945,0.1021271,18.43642,0,0,188.8932
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,44.73643,44.73643,21.59736,21.59736,0,-1,0,21.59736,0,0,3.552714E-15,0,0,22.73406,21.59736,0,0,163.8973,171.2507,0,22.73406,-22.73406,240.5504,57.27379,0.1021271,23.7571,0,0,171.2507
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,43.78173,43.78173,10.87854,10.87854,0,-1,0,10.87854,0,0,1.776357E-15,0,0,11.4511,10.87854,0,0,189.1574,148.5166,0,11.4511,-11.4511,228.4799,54.39986,0.1021271,11.9664,0,0,148.5166
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,42.74025,42.74025,35.03936,35.03936,0,-1,0,35.03936,0,0,0,0,0,36.88353,35.03936,0,0,201.8808,137.0655,0,36.88353,-36.88353,189.6012,45.14306,0.1021271,38.54329,0,0,137.0655
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,41.95914,41.95914,10.20564,10.20564,0,-1,0,10.20564,0,0,1.776357E-15,0,0,10.74278,10.20564,0,0,242.8625,100.182,0,10.74278,-10.74278,178.2773,42.4469,0.1021271,11.22621,0,0,100.182
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,41.24904,41.24904,4.09841,4.09841,0,-1,0,4.09841,0,0,0,0,0,4.314116,4.09841,0,0,254.799,89.43918,0,4.314116,-4.314116,173.7299,41.36417,0.1021271,4.508251,0,0,89.43918
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,40.58628,40.58628,26.33289,26.33289,0,-1,0,26.33289,0,0,3.552714E-15,0,0,27.71884,26.33289,0,0,259.5924,85.12506,0,27.71884,-27.71884,144.5116,34.40747,0.1021271,28.96618,0,0,85.12506
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,40.05764,40.05764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,290.3911,57.40623,0,0,0,144.5116,34.40747,0.1021271,0,0,0,57.40623
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5383752,40.03149,39.87617,23.38757,23.38757,0,0,0,23.38757,2.301971,0,3.552714E-15,0,0.5383752,24.6185,23.38757,0,0,290.3911,57.40623,0,24.08012,-24.08012,119.129,28.36398,0.1021271,25.72633,0.4307002,0,57.9446
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,19.30965,45.25479,39.49746,0.5204648,0.5204648,0,0,0,0.5204648,3710.078,0,0,0,19.30965,0.5478576,0.5204648,0,0,317.1468,33.3261,18.76179,0,18.76179,136.928,32.60183,0.1020884,0.5725113,15.44772,0,52.63575
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,30.68025,49.90242,40.47581,31.22415,31.22415,0,0,0,31.22415,98.25806,0,0,0,30.68025,32.86753,31.22415,0,0,298.385,50.21172,0,2.187284,-2.187284,134.6224,32.05288,0.1020884,34.34657,24.5442,0,80.89196
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,48.82614,58.76869,42.85071,0,0,0,-1,0,0,0,0,0,0,48.82614,0,0,0,0,300.8153,48.02443,48.82614,0,48.82614,180.9429,43.08156,0.1019877,0,39.06091,0,96.85057
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,65.97928,67.88602,44.95735,0.6684185,0.6684185,0,-1,0,0.6684185,9870.953,0,0,0,65.97928,0.7035984,0.6684185,0,0,251.9892,91.96796,65.27568,0,65.27568,242.8689,57.8258,0.1018535,0.7352603,52.78342,0,157.9472
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,63.36276,69.33887,47.08765,58.68943,58.68943,0,-1,0,58.68943,107.9628,0,0,0,63.36276,61.77835,58.68943,0,0,186.7135,150.7161,1.584409,0,1.584409,244.3719,58.18368,0.1018503,64.55838,50.69021,0,214.0788
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,66.45571,73.17177,49.17062,0,0,0,-1,0,0,0,0,0,0,66.45571,0,0,0,0,185.1291,152.142,66.45571,0,66.45571,307.4174,73.19447,0.101714,0,53.16457,0,218.5977
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,60.26169,73.10099,51.34827,0,0,0,-1,0,0,0,0,0,0,60.26169,0,0,0,0,118.6734,211.9522,60.26169,0,60.26169,364.5866,86.80617,0.1015907,0,48.20935,0,272.2139
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,59.40911,74.32181,52.68168,17.26737,17.26737,0,-1,0,17.26737,344.0541,0,0,0,59.40911,18.17618,17.26737,0,0,58.41171,266.1877,41.23293,0,41.23293,403.7036,96.11972,0.1015066,18.99411,47.52729,0,325.5968
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,57.03294,74.08199,53.34444,50.40608,50.40608,0,-1,0,50.40608,113.1469,0,0,0,57.03294,53.05903,50.40608,0,0,17.17877,303.2973,3.973904,0,3.973904,407.4736,97.01733,0.1014984,55.44669,45.62635,0,360.3303
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,39.73197,67.91183,54.10189,32.71857,32.71857,0,-1,0,32.71857,121.4355,0,0,0,39.73197,34.4406,32.71857,0,0,13.20487,306.8738,5.29137,0,5.29137,412.4934,98.21252,0.1014877,35.99043,31.78558,0,346.6058
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,19.33689,60.10916,53.74683,18.58916,18.58916,0,-1,0,18.58916,104.0224,0,0,0,19.33689,19.56753,18.58916,0,0,7.913499,311.6361,0,0.2306429,-0.2306429,412.2503,98.15464,0.1014877,20.44807,15.46951,0,330.973
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.164901,53.1862,52.1925,0,0,0,-1,0,0,0,0,0,0,3.164901,0,0,0,0,8.169769,311.4054,3.164901,0,3.164901,415.2528,98.86951,0.1014812,0,2.53192,0,314.5703
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,50.94588,50.94588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.004868,314.2538,0,0,0,415.2528,98.86951,0.1014812,0,0,0,314.2538
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,49.21796,49.21796,15.90079,15.90079,0,-1,0,15.90079,0,0,1.776357E-15,0,0,16.73767,15.90079,0,0,5.004868,314.2538,0,16.73767,-16.73767,397.6097,94.6688,0.1014812,17.49087,0,0,314.2538
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,47.57684,47.57684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.60228,297.5162,0,0,0,397.6097,94.6688,0.1014812,0,0,0,297.5162
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,45.84892,45.84892,17.78279,17.78279,0,-1,0,17.78279,0,0,0,0,0,18.71873,17.78279,0,0,23.60228,297.5162,0,18.71873,-18.71873,377.8785,89.97089,0.1014812,19.56107,0,0,297.5162
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,44.64964,44.64964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.40086,278.7975,0,0,0,377.8785,89.97089,0.1014812,0,0,0,278.7975
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,43.71862,43.71862,37.98158,37.98158,0,-1,0,37.98158,0,0,0,0,0,39.98061,37.98158,0,0,44.40086,278.7975,0,39.98061,-39.98061,335.7352,79.9368,0.1014812,41.77973,0,0,278.7975
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,42.65346,42.65346,26.09133,26.09133,0,-1,0,26.09133,0,0,3.552714E-15,0,0,27.46455,26.09133,0,0,88.82376,238.8168,0,27.46455,-27.46455,306.785,73.04391,0.1014812,28.70046,0,0,238.8168
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,41.89602,41.89602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.3399,211.3523,0,0,0,306.785,73.04391,0.1014812,0,0,0,211.3523
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,41.18592,41.18592,30.93769,30.93769,0,-1,0,30.93769,0,0,3.552714E-15,0,0,32.56599,30.93769,0,0,119.3399,211.3523,0,32.56599,-32.56599,272.4575,64.8707,0.1014812,34.03146,0,0,211.3523
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,40.52316,40.52316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.5244,178.7863,0,0,0,272.4575,64.8707,0.1014812,0,0,0,178.7863
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,39.98664,39.98664,33.74002,33.74002,0,0,0,33.74002,0,0,0,0,0,35.51581,33.74002,0,0,155.5244,178.7863,0,35.51581,-35.51581,235.0205,55.95716,0.1014812,37.11402,0,0,178.7863
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3558921,39.91565,39.81305,3.133579,3.133579,0,0,0,3.133579,11.35737,0,8.881784E-16,0,0.3558921,3.298504,3.133579,0,0,194.9864,143.2705,0,2.942612,-2.942612,231.9187,55.21864,0.1014812,3.446937,0.2847136,0,143.6264
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,21.89201,45.99253,39.43433,38.85018,38.85018,0,0,0,38.85018,56.34982,0,0,0,21.89201,40.89492,38.85018,0,0,198.2559,140.3279,0,19.00292,-19.00292,211.8879,50.4494,0.1014812,42.7352,17.51361,0,162.2199
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,44.52436,54.51682,40.4127,45.64631,45.64631,0,0,0,45.64631,97.5421,7.105427E-15,0,0,44.52436,48.04874,45.64631,0,0,219.3703,121.325,0,3.524377,-3.524377,208.1729,49.56487,0.1014812,50.21093,35.61949,0,165.8493
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,60.46281,63.07075,42.76392,14.46795,14.46795,0,-1,0,14.46795,417.9087,0,0,0,60.46281,15.22942,14.46795,0,0,223.2863,117.8006,45.23339,0,45.23339,251.0851,59.78204,0.1013891,15.91474,48.37025,0,178.2634
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,74.95387,71.57764,44.82322,49.0041,49.0041,0,-1,0,49.0041,152.9543,0,0,0,74.95387,51.58327,49.0041,0,0,178.0529,158.5106,23.3706,0,23.3706,273.2563,65.06091,0.1013415,53.90451,59.9631,0,233.4645
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,76.91508,75.14247,46.95353,48.01551,48.01551,0,-1,0,48.01551,160.188,0,0,0,76.91508,50.54265,48.01551,0,0,154.6823,179.5442,26.37243,0,26.37243,298.2754,71.01782,0.101288,52.81707,61.53206,0,256.4593
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,81.47406,80.08582,49.08383,23.15248,23.15248,0,-1,0,23.15248,351.902,0,0,0,81.47406,24.37104,23.15248,0,0,128.3098,203.2794,57.10302,0,57.10302,352.4481,83.91605,0.1011721,25.46773,65.17924,0,284.7534
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,76.71294,80.49729,51.21414,10.26291,10.26291,0,-1,0,10.26291,747.4771,0,0,0,76.71294,10.80307,10.26291,0,0,71.20682,254.6721,65.90987,0,65.90987,414.9757,98.80354,0.1010387,11.28921,61.37035,0,331.385
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,62.7599,75.69076,52.59489,58.89806,58.89806,0,-1,0,58.89806,106.5568,0,0,0,62.7599,61.99795,58.89806,0,0,5.29695,313.991,0.7619475,0,0.7619475,415.6985,98.97565,0.1010372,64.78786,50.20792,0,376.7509
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,53.38512,72.43343,53.25765,36.25451,36.25451,0,-1,0,36.25451,147.251,10.68748,0,0,53.38512,38.16264,36.25451,0,0,4.535003,314.6767,4.535003,0,4.535003,420.0009,100,0.101028,39.87996,42.7081,0,368.0618
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,35.72178,66.28788,54.01509,29.34726,29.34726,0,-1,0,29.34726,121.721,4.829929,0,0,35.72178,30.89185,29.34726,0,0,0,318.7582,0,0,0,420.0009,100,0.101028,32.28198,28.57742,0,354.48
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,19.98257,60.24078,53.66005,2.954868,2.954868,0,-1,0,2.954868,676.2592,16.87218,0,0,19.98257,3.110387,2.954868,0,0,0,318.7582,0,0,0,420.0009,100,0.101028,3.250355,15.98605,0,338.7408
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.010014,53.04993,52.10571,46.2164,46.2164,0,-1,0,46.2164,6.512869,0,0,0,3.010014,48.64884,46.2164,0,0,0,318.7582,0,45.63883,-45.63883,371.8933,88.54585,0.101028,50.83804,2.408011,0,321.7682
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,50.85909,50.85909,7.762089,7.762089,0,-1,0,7.762089,0,0,8.881784E-16,0,0,8.17062,7.762089,0,0,50.70981,273.1194,0,8.17062,-8.17062,363.2807,86.49523,0.101028,8.538298,0,0,273.1194
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,49.13117,49.13117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.78827,264.9488,0,0,0,363.2807,86.49523,0.101028,0,0,0,264.9488
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,47.44271,47.44271,48.50123,48.50123,0,-1,0,48.50123,0,0,7.105427E-15,0,0,51.05393,48.50123,0,0,59.78827,264.9488,0,51.05393,-51.05393,309.4651,73.68203,0.101028,53.35135,0,0,264.9488
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,45.75424,45.75424,6.992867,6.992867,0,-1,0,6.992867,0,0,8.881784E-16,0,0,7.360912,6.992867,0,0,116.5149,213.8949,0,7.360912,-7.360912,301.7061,71.83463,0.101028,7.692153,0,0,213.8949
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,44.55496,44.55496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.6936,206.5339,0,0,0,301.7061,71.83463,0.101028,0,0,0,206.5339
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,43.62394,43.62394,21.7076,21.7076,0,-1,0,21.7076,0,0,3.552714E-15,0,0,22.85011,21.7076,0,0,124.6936,206.5339,0,22.85011,-22.85011,277.6199,66.09985,0.101028,23.87836,0,0,206.5339
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,42.58245,42.58245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.0827,183.6838,0,0,0,277.6199,66.09985,0.101028,0,0,0,183.6838
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,41.8329,41.8329,14.456,14.456,0,-1,0,14.456,0,0,1.776357E-15,0,0,15.21684,14.456,0,0,150.0827,183.6838,0,15.21684,-15.21684,261.58,62.28082,0.101028,15.9016,0,0,183.6838
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,41.1228,41.1228,14.14503,14.14503,0,-1,0,14.14503,0,0,1.776357E-15,0,0,14.8895,14.14503,0,0,166.9903,168.467,0,14.8895,-14.8895,245.8851,58.54394,0.101028,15.55953,0,0,168.467
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,40.47581,40.47581,17.73324,17.73324,0,-1,0,17.73324,0,0,3.552714E-15,0,0,18.66656,17.73324,0,0,183.5341,153.5775,0,18.66656,-18.66656,226.2088,53.85912,0.101028,19.50656,0,0,153.5775
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,39.92352,39.92352,28.34205,28.34205,0,0,0,28.34205,0,0,0,0,0,29.83374,28.34205,0,0,204.2748,134.9109,0,29.83374,-29.83374,194.7612,46.37163,0.101028,31.17626,0,0,134.9109
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.3769776,39.85067,39.74205,0,0,0,0,0,0,0,0,0,0,0.3769776,0,0,0,0,237.4234,105.0772,0.3769776,0,0.3769776,195.1189,46.45678,0.1010273,0,0.3015821,0,105.4542
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,21.67535,45.85072,39.36332,33.19507,33.19507,0,0,0,33.19507,65.29691,0,7.105427E-15,0,21.67535,34.94218,33.19507,0,0,237.0464,105.4165,0,13.26682,-13.26682,181.1344,43.12716,0.1010273,36.51458,17.34028,0,127.0918
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,36.70484,51.75761,40.34169,30.26445,30.26445,0,0,0,30.26445,121.2804,0,0,0,36.70484,31.85731,30.26445,0,0,251.7873,92.14964,4.847527,0,4.847527,185.7332,44.2221,0.1010175,33.29089,29.36387,0,128.8545
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,58.44845,62.17759,42.66924,26.17859,26.17859,0,-1,0,26.17859,223.2681,0,0,0,58.44845,27.55642,26.17859,0,0,246.9398,96.51241,30.89203,0,30.89203,215.0399,51.19988,0.1009551,28.79646,46.75876,0,154.9609
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,67.71678,68.3185,44.71276,14.81871,14.81871,0,-1,0,14.81871,456.968,0,0,0,67.71678,15.59865,14.81871,0,0,216.0478,124.3152,52.11813,0,52.11813,264.4836,62.97215,0.1008501,16.30058,54.17342,0,192.032
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,63.88966,69.23952,46.8194,12.25661,12.25661,0,-1,0,12.25661,521.2672,0,0,0,63.88966,12.90169,12.25661,0,0,163.9296,171.2216,50.98797,0,50.98797,312.855,74.48913,0.1007475,13.48227,51.11172,0,235.1112
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,77.45958,77.89423,48.91025,17.69934,17.69934,0,-1,0,17.69934,437.6411,0,0,0,77.45958,18.63088,17.69934,0,0,112.9417,217.1107,58.8287,0,58.8287,368.6648,87.77715,0.1006295,19.46927,61.96766,0,294.5703
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,71.55819,77.79645,51.04056,16.73492,16.73492,0,-1,0,16.73492,427.5981,0,0,0,71.55819,17.6157,16.73492,0,0,54.11296,270.0565,53.94249,0,53.94249,419.8391,99.96149,0.1005215,18.40841,57.24655,0,341.6147
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,67.55406,77.64265,52.41342,33.9476,33.9476,0,-1,0,33.9476,198.9951,31.64927,0,0,67.55406,35.73431,33.9476,0,0,0.1704752,318.6048,0.1704752,0,0.1704752,420.0009,100,0.1005211,37.34236,54.04325,0,386.1589
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,48.06444,70.05025,53.08407,41.69952,41.69952,0,-1,0,41.69952,115.2638,4.170209,0,0,48.06444,43.89423,41.69952,0,0,0,318.7582,0,0,0,420.0009,100,0.1005211,45.86947,38.45155,0,366.8227
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,34.55645,65.65259,53.83363,23.9248,23.9248,0,-1,0,23.9248,144.4378,9.372454,0,0,34.55645,25.184,23.9248,0,0,0,318.7582,0,0,0,420.0009,100,0.1005211,26.31728,27.64516,0,353.3147
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,19.22437,59.79,53.47857,49.03842,49.03842,0,-1,0,49.03842,39.20266,0,0,0,19.22437,51.61939,49.03842,0,0,0,318.7582,0,32.39503,-32.39503,385.8535,91.86969,0.1005211,53.94226,15.37949,0,337.9826
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.304726,52.96029,51.92424,1.432568,1.432568,0,-1,0,1.432568,230.6855,0,0,0,3.304726,1.507966,1.432568,0,0,35.99447,286.3632,1.79676,0,1.79676,387.558,92.27554,0.1005175,1.575824,2.643781,0,289.6679
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,50.63816,50.63816,39.19704,39.19704,0,-1,0,39.19704,0,0,0,0,0,41.26004,39.19704,0,0,34.19771,287.9803,0,41.26004,-41.26004,344.0661,81.92034,0.1005175,43.11674,0,0,287.9803
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,48.9497,48.9497,7.435588,7.435588,0,-1,0,7.435588,0,0,8.881784E-16,0,0,7.826935,7.435588,0,0,80.04221,246.7202,0,7.826935,-7.826935,335.8158,79.95599,0.1005175,8.179147,0,0,246.7202
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,47.30858,47.30858,9.015568,9.015568,0,-1,0,9.015568,0,0,0,0,0,9.490071,9.015568,0,0,88.7388,238.8933,0,9.490071,-9.490071,325.8124,77.57423,0.1005175,9.917125,0,0,238.8933
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,45.62011,45.62011,42.68439,42.68439,0,-1,0,42.68439,0,0,7.105427E-15,0,0,44.93093,42.68439,0,0,99.28333,229.4032,0,44.93093,-44.93093,278.451,66.29774,0.1005175,46.95282,0,0,229.4032
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,44.4445,44.4445,31.82371,31.82371,0,-1,0,31.82371,0,0,3.552714E-15,0,0,33.49865,31.82371,0,0,149.2066,184.4723,0,33.49865,-33.49865,243.1404,57.89045,0.1005175,35.00608,0,0,184.4723
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,43.51348,43.51348,48.51931,48.51931,0,-1,0,48.51931,0,0,7.105427E-15,0,0,51.07296,48.51931,0,0,186.4273,150.9737,0,51.07296,-51.07296,189.3047,45.07247,0.1005175,53.37124,0,0,150.9737
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,42.49566,42.49566,50.43027,50.43027,0,-1,0,50.43027,0,0,7.105427E-15,0,0,53.0845,50.43027,0,0,243.175,99.9007,0,53.0845,-53.0845,133.3488,31.74964,0.1005175,55.4733,0,0,99.9007
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,41.72244,41.72244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.1578,46.8162,0,0,0,133.3488,31.74964,0.1005175,0,0,0,46.8162
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,41.00445,41.00445,23.27936,23.27936,0,-1,0,23.27936,0,0,0,0,0,24.50459,23.27936,0,0,302.1578,46.8162,0,24.50459,-24.50459,107.5187,25.59963,0.1005175,25.6073,0,0,46.8162
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,40.36536,40.36536,39.4227,21.19603,0,-1,0,21.19603,0,0,18.22668,22.16895,0,22.31161,21.19603,0,0,329.3851,22.31161,0,22.31161,-22.31161,84.00017,20,0.1005175,43.36497,0,0,22.31161
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,39.82883,39.82883,7.387708,7.387708,79.7035,0,22.43299,7.387708,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1007124,8.126478,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.267552,40.28678,39.63158,28.33198,28.33198,81,0,22.761,28.33198,8.003507,0,0,0,2.267552,0,0,52.66802,50.03462,285.4758,61.83,52.30217,0,52.30217,198.7929,47.33155,0.1009138,31.16518,1.814042,81,64.09755
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,11.92921,42.77777,39.27654,17.76325,17.76325,81,0,22.761,17.76325,67.1567,0,0,0,11.92921,0,0,63.23675,60.07491,233.1736,108.902,72.00413,0,72.00413,267.102,63.59559,0.1011082,19.53958,9.543371,81,120.8312
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,19.71262,46.14222,40.23123,37.39535,37.39535,81,0,22.761,37.39535,52.71408,0,0,0,19.71262,0,0,43.60465,41.42442,161.1695,173.7057,61.13703,0,61.13703,325.1017,77.40501,0.1013239,41.13489,15.77009,81,193.4183
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,24.08982,49.94682,42.543,14.17144,14.17144,0,-1,0,14.17144,169.9885,0,0,0,24.08982,14.91731,14.17144,0,0,100.0325,228.729,9.172518,0,9.172518,333.8035,79.47687,0.1013056,15.58859,19.27186,0,252.8188
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,30.2758,54.12014,44.55496,14.70118,14.70118,0,-1,0,14.70118,205.9413,0,0,0,30.2758,15.47493,14.70118,0,0,90.85996,236.9843,14.80088,0,14.80088,347.8448,82.82004,0.1012759,16.1713,24.22064,0,267.2601
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,53.09162,64.67962,46.64581,21.73722,21.73722,0,-1,0,21.73722,244.2429,0,0,0,53.09162,22.88128,21.73722,0,0,76.05909,250.3051,30.21033,0,30.21033,376.5049,89.64384,0.1012154,23.91094,42.47329,0,303.3967
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,62.56892,70.96209,48.72878,0,0,0,-1,0,0,0,16.72017,0,0,62.56892,0,0,0,0,45.84875,277.4944,45.84875,0,45.84875,420.0009,100,0.1011237,0,50.05514,0,340.0633
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,58.21765,71.65073,50.85909,15.07611,15.07611,0,-1,0,15.07611,386.1584,42.34806,0,0,58.21765,15.86959,15.07611,0,0,0,318.7582,0,0,0,420.0009,100,0.1011237,16.58372,46.57412,0,376.9759
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,62.84727,75.30022,52.23984,16.97919,16.97919,0,-1,0,16.97919,370.1429,44.97444,0,0,62.84727,17.87283,16.97919,0,0,0,318.7582,0,0,0,420.0009,100,0.1011237,18.67711,50.27781,0,381.6055
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,54.38087,72.43648,52.9026,0,0,0,-1,0,0,0,54.38087,0,0,54.38087,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1011237,0,43.50469,0,373.1391
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,26.82675,62.64311,53.66005,41.16256,41.16256,0,-1,0,41.16256,65.17269,0,0,0,26.82675,43.32901,41.16256,0,0,0,318.7582,0,16.50226,-16.50226,402.6059,95.85836,0.1011237,45.27882,21.4614,0,345.585
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,15.2629,58.26378,53.30499,8.091702,8.091702,0,-1,0,8.091702,188.6241,0,0,0,15.2629,8.517582,8.091702,0,0,18.33585,302.256,6.745319,0,6.745319,409.0051,97.38197,0.1011102,8.900873,12.21032,0,317.5189
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.320071,52.47568,51.75066,50.45693,50.45693,0,-1,0,50.45693,4.598122,0,7.105427E-15,0,2.320071,53.11256,50.45693,0,0,11.59053,308.3268,0,50.79248,-50.79248,355.4651,84.63438,0.1011102,55.50262,1.856057,0,310.6468
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,50.46458,50.46458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.02662,257.5343,0,0,0,355.4651,84.63438,0.1011102,0,0,0,257.5343
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,48.77612,48.77612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.02662,257.5343,0,0,0,355.4651,84.63438,0.1011102,0,0,0,257.5343
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,47.13499,47.13499,27.88832,27.88832,0,-1,0,27.88832,0,0,3.552714E-15,0,0,29.35612,27.88832,0,0,68.02662,257.5343,0,29.35612,-29.35612,324.5211,77.26676,0.1011102,30.67715,0,0,257.5343
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,45.49387,45.49387,9.904955,9.904955,0,-1,0,9.904955,0,0,1.776357E-15,0,0,10.42627,9.904955,0,0,100.6445,228.1781,0,10.42627,-10.42627,313.5308,74.65004,0.1011102,10.89545,0,0,228.1781
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,44.33404,44.33404,8.041531,8.041531,0,-1,0,8.041531,0,0,0,0,0,8.464769,8.041531,0,0,112.2293,217.7519,0,8.464769,-8.464769,304.6082,72.5256,0.1011102,8.845683,0,0,217.7519
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,43.42669,43.42669,5.147695,5.147695,0,-1,0,5.147695,0,0,8.881784E-16,0,0,5.418626,5.147695,0,0,121.6346,209.2871,0,5.418626,-5.418626,298.8964,71.16567,0.1011102,5.662464,0,0,209.2871
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,42.40887,42.40887,22.46899,22.46899,0,-1,0,22.46899,0,0,3.552714E-15,0,0,23.65157,22.46899,0,0,127.6553,203.8685,0,23.65157,-23.65157,273.9655,65.22974,0.1011102,24.71589,0,0,203.8685
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,41.65143,41.65143,18.80107,18.80107,0,-1,0,18.80107,0,0,3.552714E-15,0,0,19.7906,18.80107,0,0,153.9348,180.2169,0,19.7906,-19.7906,253.1044,60.26282,0.1011102,20.68117,0,0,180.2169
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,40.94133,40.94133,30.17262,30.17262,0,-1,0,30.17262,0,0,3.552714E-15,0,0,31.76066,30.17262,0,0,175.9243,160.4263,0,31.76066,-31.76066,219.6257,52.29172,0.1011102,33.18989,0,0,160.4263
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,40.29435,40.29435,32.00108,32.00108,0,-1,0,32.00108,0,0,7.105427E-15,0,0,33.68534,32.00108,0,0,211.214,128.6656,0,33.68534,-33.68534,184.1182,43.83758,0.1011102,35.20118,0,0,128.6656
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,39.76571,39.76571,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,248.6421,94.98031,0,0,0,184.1182,43.83758,0.1011102,0,0,0,94.98031
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5324918,39.72178,39.56846,32.44965,32.44965,0,0,0,32.44965,1.640979,0,0,0,0.5324918,34.15752,32.44965,0,0,248.6421,94.98031,0,33.62503,-33.62503,148.6743,35.39857,0.1011102,35.69461,0.4259935,0,95.5128
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.206126,39.53662,39.18974,1.909339,1.909339,0,0,0,1.909339,63.16982,0,0,0,1.206126,2.009831,1.909339,0,0,286.0033,61.35528,0,0.8037048,-0.8037048,147.8271,35.19687,0.1011102,2.100273,0.964901,0,62.56141
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.389467,41.42179,40.14444,32.77493,32.77493,0,0,0,32.77493,13.39276,0,7.105427E-15,0,4.389467,34.49992,32.77493,0,0,286.8963,60.55157,0,30.11046,-30.11046,116.0879,27.63993,0.1011102,36.05242,3.511574,0,64.94104
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,3.956728,43.59196,42.42465,55.97505,32.67795,0,-1,0,32.67795,12.10825,0,23.2971,31.90171,3.956728,34.39785,32.67795,0,0,320.3524,30.44112,0,30.44112,-30.44112,84.00017,20,0.1011102,61.57256,3.165382,0,34.39785
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,6.894305,46.5008,44.42872,55.43152,6.549589,0,-1,0,6.549589,105.2632,0,48.88194,59.66476,6.894305,6.894305,6.549589,0,0,354.1758,0,0,0,0,84.00017,20,0.1011102,60.97467,5.515444,0,6.894305
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,17.42789,51.93858,46.51168,27.28235,16.5565,0,-1,0,16.5565,105.2632,0,10.72586,26.69929,17.42789,17.42789,16.5565,0,0,354.1758,0,0,0,0,84.00017,20,0.1011102,30.01059,13.94231,0,17.42789
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,19.55377,54.80054,48.59465,28.06957,18.57609,0,-1,0,18.57609,105.2632,0,9.493484,27.16131,19.55377,19.55377,18.57609,0,0,354.1758,0,0,0,0,84.00017,20,0.1011102,30.87653,15.64302,0,19.55377
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,13.94194,55.11982,50.6855,53.97164,13.24484,0,-1,0,13.24484,105.2632,0,40.7268,56.71984,13.94194,13.94194,13.24484,0,0,354.1758,0,0,0,0,84.00017,20,0.1011102,59.36881,11.15355,0,13.94194
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,6.527954,54.12078,52.05837,27.02135,6.201556,0,-1,0,6.201556,105.2632,0,20.8198,28.48318,6.527954,6.527954,6.201556,0,0,354.1758,0,0,0,0,84.00017,20,0.1011102,29.72349,5.222363,0,6.527954
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,10.26544,56.00562,52.72113,23.72716,9.752168,0,-1,0,9.752168,105.2632,0,13.97499,24.14944,10.26544,10.26544,9.752168,0,0,354.1758,0,0,0,0,84.00017,20,0.1011102,26.09987,8.212352,0,10.26544
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,1.796396,54.09336,53.52591,19.39347,1.706576,0,-1,0,1.706576,105.2632,0,17.68689,20.9915,1.796396,1.796396,1.706576,0,0,354.1758,0,0,0,0,84.00017,20,0.1011102,21.33282,1.437117,0,1.796396
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2446593,53.20035,53.12352,0,0,0,-1,0,0,0,0,0,0,0.2446593,0,0,0,0,354.1758,0,0.2446593,0,0.2446593,84.23227,20.05526,0.1011097,0,0.1957275,0,0.2446593
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,3.483483,52.70678,51.61653,21.87403,3.518493,0,-1,0,3.518493,99.00498,0,18.35554,23.19039,3.483483,3.703676,3.518493,0,0,353.9312,0.2201934,0,0.2201934,-0.2201934,84.00017,20,0.1011097,24.06144,2.786787,0,3.703676
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,50.33046,50.33046,79.23804,0,0,-1,0,0,0,0,79.23804,87.16185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011097,87.16185,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,48.59465,48.59465,26.48365,0,0,-1,0,0,0,0,26.48365,29.13202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011097,29.13202,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,47.00087,47.00087,56.7039,0,0,-1,0,0,0,0,56.7039,62.37429,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011097,62.37429,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,45.35974,45.35974,30.13254,0,0,-1,0,0,0,0,30.13254,33.14579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011097,33.14579,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,44.19991,44.19991,33.16978,0,0,-1,0,0,0,0,33.16978,36.48676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011097,36.48676,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,43.29256,43.29256,26.1051,0,0,-1,0,0,0,0,26.1051,28.71561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011097,28.71561,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,42.29841,42.29841,23.1291,0,0,-1,0,0,0,0,23.1291,25.44201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011097,25.44201,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,41.56464,41.56464,7.38321,0,0,-1,0,0,0,0,7.38321,8.121531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011097,8.121531,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,40.87821,40.87821,24.84271,0,0,-1,0,0,0,0,24.84271,27.32698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011097,27.32698,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,40.23123,40.23123,21.98023,0,0,-1,0,0,0,0,21.98023,24.17825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011097,24.17825,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,39.70259,39.70259,53.02128,53.02128,81,0,22.761,53.02128,0,0,0,0,0,0,0,27.97872,26.57978,354.1758,0,26.57978,0,26.57978,109.216,26.00375,0.101212,58.32341,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.8725201,39.74872,39.49746,9.183542,9.183542,81,0,22.761,9.183542,9.500911,0,0,0,0.8725201,0,0,71.81646,68.22563,327.596,23.92181,69.09815,0,69.09815,174.7682,41.6114,0.1014108,10.1019,0.6980161,81,24.79433
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.029112,39.7029,39.11873,30.57697,30.57697,81,0,22.761,30.57697,6.636077,7.105427E-15,0,0,2.029112,0,0,50.42303,47.90187,258.4979,86.11015,49.93098,0,49.93098,222.1369,52.88964,0.1016009,33.63467,1.623289,81,88.13926
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,14.8473,44.46215,40.05764,47.11579,47.11579,81,0,22.761,47.11579,31.51236,0,0,0,14.8473,0,0,33.88421,32.19,208.5669,131.048,47.0373,0,47.0373,266.7604,63.51426,0.1017724,51.82737,11.87784,81,145.8953
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,22.87431,49.31552,42.31419,19.60749,19.60749,0,-1,0,19.60749,116.6611,0,0,0,22.87431,20.63946,19.60749,0,0,161.5296,173.3816,2.234852,0,2.234852,268.8806,64.01906,0.1017679,21.56824,18.29945,0,196.2559
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,16.81284,49.46947,44.31826,39.10238,39.10238,0,-1,0,39.10238,42.99697,0,0,0,16.81284,41.1604,39.10238,0,0,159.2947,175.393,0,24.34756,-24.34756,243.216,57.90846,0.1017679,43.01262,13.45027,0,192.2058
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,20.56063,52.8173,46.37755,30.25413,30.25413,0,-1,0,30.25413,67.95975,0,0,0,20.56063,31.84645,30.25413,0,0,186.3476,151.0454,0,11.28582,-11.28582,231.3197,55.07601,0.1017679,33.27954,16.44851,0,171.606
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,18.34156,54.2689,48.46841,2.114274,2.114274,0,-1,0,2.114274,867.511,0,0,0,18.34156,2.225551,2.114274,0,0,198.8874,139.7596,16.116,0,16.116,246.6087,58.71624,0.1017356,2.325701,14.67325,0,158.1011
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,30.90639,60.76657,50.55138,19.99297,19.99297,0,-1,0,19.99297,154.5863,0,0,0,30.90639,21.04523,19.99297,0,0,182.7714,154.264,9.861159,0,9.861159,255.9638,60.94364,0.1017159,21.99226,24.72511,0,185.1704
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,8.764967,54.66403,51.88479,4.1193,4.1193,0,-1,0,4.1193,212.7781,0,0,0,8.764967,4.336105,4.1193,0,0,172.9102,163.139,4.428862,0,4.428862,260.1654,61.94402,0.1017071,4.53123,7.011974,0,171.904
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,16.21892,57.84943,52.59489,6.970994,6.970994,0,-1,0,6.970994,232.6629,0,0,0,16.21892,7.337888,6.970994,0,0,168.4814,167.125,8.881026,0,8.881026,268.5907,63.95004,0.1016893,7.668093,12.97513,0,183.3439
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,22.28366,60.7066,53.34444,24.91947,24.91947,0,-1,0,24.91947,89.4227,0,3.552714E-15,0,22.28366,26.23102,24.91947,0,0,159.6003,175.1179,0,3.947359,-3.947359,264.4298,62.95935,0.1016893,27.41142,17.82693,0,197.4016
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,9.811442,56.13128,52.98939,36.81001,36.81001,0,-1,0,36.81001,26.65428,0,7.105427E-15,0,9.811442,38.74738,36.81001,0,0,163.9863,171.1706,0,28.93593,-28.93593,233.9286,55.69719,0.1016893,40.491,7.849154,0,180.982
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.131627,52.41328,51.43506,23.3616,23.3616,0,-1,0,23.3616,13.40502,0,3.552714E-15,0,3.131627,24.59116,23.3616,0,0,196.1373,142.2346,0,21.45953,-21.45953,211.3083,50.31141,0.1016893,25.69776,2.505302,0,145.3663
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,50.14899,50.14899,38.23574,38.23574,0,-1,0,38.23574,0,0,0,0,0,40.24815,38.23574,0,0,219.9812,120.7751,0,40.24815,-40.24815,168.8831,40.21017,0.1016893,42.05931,0,0,120.7751
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,48.46841,48.46841,24.98061,24.98061,0,-1,0,24.98061,0,0,0,0,0,26.29538,24.98061,0,0,264.7014,80.52697,0,26.29538,-26.29538,141.1653,33.61071,0.1016893,27.47867,0,0,80.52697
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,46.91407,46.91407,33.63947,33.63947,0,-1,0,33.63947,0,0,7.105427E-15,0,0,35.40997,33.63947,0,0,293.9185,54.23159,0,35.40997,-35.40997,103.8399,24.72374,0.1016893,37.00342,0,0,54.23159
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,45.27295,45.27295,35.93711,17.88054,0,-1,0,17.88054,0,0,18.05657,21.65028,0,18.82162,17.88054,0,0,333.2629,18.82162,0,18.82162,-18.82162,84.00017,20,0.1016893,39.53082,0,0,18.82162
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,44.11312,44.11312,2.778217,0,0,-1,0,0,0,0,2.778217,3.056039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016893,3.056039,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,43.20576,43.20576,29.9569,0,0,-1,0,0,0,0,29.9569,32.95259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016893,32.95259,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,42.20373,42.20373,17.06964,0,0,-1,0,0,0,0,17.06964,18.7766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016893,18.7766,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,41.47785,41.47785,33.14777,0,0,-1,0,0,0,0,33.14777,36.46254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016893,36.46254,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,40.78353,40.78353,25.88564,0,0,-1,0,0,0,0,25.88564,28.47421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016893,28.47421,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,40.16811,40.16811,5.873199,0,0,-1,0,0,0,0,5.873199,6.460519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016893,6.460519,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,39.63158,39.63158,13.77256,13.77256,81,0,22.761,13.77256,0,0,0,0,0,0,0,67.22744,63.86607,354.1758,0,63.86607,0,63.86607,144.5888,34.42585,0.1018971,15.14982,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.165952,40.05928,39.43433,24.05587,24.05587,81,0,22.761,24.05587,9.003838,0,0,0,2.165952,0,0,56.94413,54.09692,290.3098,57.47946,56.26287,0,56.26287,197.9645,47.13431,0.1021101,26.46146,1.732762,81,59.64541
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,19.14223,44.74446,39.05561,33.1486,33.1486,81,0,22.761,33.1486,57.74673,0,0,0,19.14223,0,0,47.8514,45.45883,234.0469,108.116,64.60106,0,64.60106,259.2504,61.72617,0.1023154,36.46346,15.31378,81,127.2583
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,35.86988,51.0687,39.96297,48.98258,48.98258,81,0,22.761,48.98258,73.22988,0,0,0,35.86988,0,0,32.01742,30.41655,169.4458,166.257,66.28643,0,66.28643,322.1353,76.69872,0.1025169,53.88084,28.69591,81,202.1269
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,51.56466,59.07324,42.2274,8.316226,8.316226,0,-1,0,8.316226,620.0488,0,0,0,51.56466,8.753922,8.316226,0,0,103.1594,225.9148,42.81074,0,42.81074,362.7491,86.36866,0.1024311,9.147848,41.25173,0,277.4795
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,50.42233,60.8784,44.19991,0,0,0,-1,0,0,0,0,0,0,50.42233,0,0,0,0,60.34863,264.4445,50.42233,0,50.42233,410.5839,97.75788,0.1023302,0,40.33786,0,314.8668
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,53.50064,64.43178,46.29076,18.14606,18.14606,0,-1,0,18.14606,294.8334,24.47321,0,0,53.50064,19.10112,18.14606,0,0,9.92631,309.8246,9.92631,0,9.92631,420.0009,100,0.1023104,19.96067,42.80051,0,363.3252
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,41.28564,62.1511,48.37373,48.29212,48.29212,0,-1,0,48.29212,85.49146,0,0,0,41.28564,50.83381,48.29212,0,0,0,318.7582,0,9.548169,-9.548169,409.9362,97.60366,0.1023104,53.12133,33.02851,0,360.0439
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,37.28639,62.97947,50.46458,30.54116,30.54116,0,-1,0,30.54116,122.0857,0,0,0,37.28639,32.14859,30.54116,0,0,10.60908,309.2101,5.137804,0,5.137804,414.8103,98.76417,0.1023001,33.59528,29.82911,0,346.4965
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,21.70915,58.87262,51.79011,9.91829,9.91829,0,-1,0,9.91829,218.88,5.797576,0,0,21.70915,10.4403,9.91829,0,0,5.471273,313.8341,5.471273,0,5.471273,420.0009,100,0.1022892,10.91012,17.36732,0,335.5432
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,18.87655,58.60802,52.46076,40.76968,40.76968,0,-1,0,40.76968,46.30047,0,7.105427E-15,0,18.87655,42.91545,40.76968,0,0,0,318.7582,0,24.0389,-24.0389,394.6616,93.96687,0.1022892,44.84665,15.10124,0,337.6348
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,6.310744,55.2668,53.25765,70.85854,68.7,0,-1,0,68.7,9.185945,0,2.158544,9.244398,6.310744,72.31579,68.7,0,0,26.70989,294.7193,0,66.00504,-66.00504,325.0862,77.40132,0.1022892,77.9444,5.048595,0,301.0301
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,4.306425,54.21669,52.85526,0,0,0,-1,0,0,0,0,0,0,4.306425,0,0,0,0,100.0488,228.7143,4.306425,0,4.306425,329.1716,78.37404,0.1022806,0,3.44514,0,233.0207
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,2.739071,52.16301,51.30882,18.02489,18.02489,0,-1,0,18.02489,15.19605,0,3.552714E-15,0,2.739071,18.97357,18.02489,0,0,95.7424,232.5901,0,16.2345,-16.2345,312.059,74.29961,0.1022806,19.82738,2.191257,0,235.3291
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,50.01485,50.01485,48.91453,48.91453,0,-1,0,48.91453,0,0,0,0,0,51.48898,48.91453,0,0,113.7807,216.3556,0,51.48898,-51.48898,257.7848,61.37721,0.1022806,53.80598,0,0,216.3556
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,48.33428,48.33428,61.3044,61.3044,0,-1,0,61.3044,0,0,7.105427E-15,0,0,64.53094,61.3044,0,0,170.9907,164.8666,0,64.53094,-64.53094,189.7632,45.18163,0.1022806,67.43484,0,0,164.8666
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,46.77995,46.77995,35.28376,35.28376,0,-1,0,35.28376,0,0,0,0,0,37.1408,35.28376,0,0,242.6918,100.3356,0,37.1408,-37.1408,150.6134,35.86026,0.1022806,38.81214,0,0,100.3356
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,45.1546,45.1546,18.71512,18.71512,0,-1,0,18.71512,0,0,3.552714E-15,0,0,19.70012,18.71512,0,0,283.9593,63.19484,0,19.70012,-19.70012,129.8476,30.91604,0.1022806,20.58663,0,0,63.19484
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,44.00266,44.00266,39.80326,39.80326,0,-1,0,39.80326,0,0,0,2.463603,0,41.89816,39.80326,0,0,305.8484,43.49471,0,41.89816,-41.89816,85.68308,20.40069,0.1022806,43.78358,0,0,43.49471
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,43.11897,43.11897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.4019,1.59655,0,0,0,85.68308,20.40069,0.1022806,0,0,0,1.59655
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,42.09327,42.09327,27.89251,1.516723,0,-1,0,1.516723,0,0,26.37579,29.16504,0,1.59655,1.516723,0,0,352.4019,1.59655,0,1.59655,-1.59655,84.00017,20,0.1022806,30.68176,0,0,1.59655
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,41.36739,41.36739,28.49667,0,0,-1,0,0,0,0,28.49667,31.34634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1022806,31.34634,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,40.67307,40.67307,5.769776,0,0,-1,0,0,0,0,5.769776,6.346754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1022806,6.346754,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,40.05764,40.05764,3.99552,0,0,-1,0,0,0,0,3.99552,4.395072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1022806,4.395072,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,39.54479,39.54479,32.10202,32.10202,81,0,22.761,32.10202,0,0,0,0,0,0,0,48.89798,46.45308,354.1758,0,46.45308,0,46.45308,128.0694,30.49266,0.102456,35.31222,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,1.899454,39.91087,39.36332,18.87134,18.87134,81,0,22.761,18.87134,10.06528,0,0,0,1.899454,0,0,62.12866,59.02222,307.7227,41.80778,60.92168,0,60.92168,185.8648,44.25344,0.1026671,20.75848,1.519563,81,43.70723
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,18.11305,44.36239,38.99249,34.53725,34.53725,81,0,22.761,34.53725,52.44498,0,0,0,18.11305,0,0,46.46275,44.13962,246.801,96.63729,62.25267,0,62.25267,244.9229,58.31485,0.1028751,37.99097,14.49044,81,114.7503
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,32.03218,49.70551,39.87617,34.88557,34.88557,81,0,22.761,34.88557,91.82072,0,0,0,32.03218,0,0,46.11443,43.8087,184.5484,152.6647,75.84089,0,75.84089,316.8719,75.44553,0.1030553,38.37413,25.62575,81,184.6969
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,36.85753,53.73136,42.11694,28.44862,28.44862,0,-1,0,28.44862,129.5582,0,0,0,36.85753,29.94592,28.44862,0,0,108.7075,220.9215,6.911616,0,6.911616,323.4288,77.00671,0.1030414,31.29348,29.48603,0,257.779
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,49.32302,60.34428,44.08945,50.18007,50.18007,0,-1,0,50.18007,98.29206,0,0,0,49.32302,52.82112,50.18007,0,0,101.7959,227.1419,0,3.498101,-3.498101,319.7415,76.12877,0.1030414,55.19807,39.45842,0,276.465
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,74.73249,73.14085,46.15663,26.0034,26.0034,0,-1,0,26.0034,287.3951,0,0,0,74.73249,27.372,26.0034,0,0,105.6826,223.6438,47.36049,0,47.36049,364.6716,86.82639,0.1029467,28.60374,59.786,0,298.3763
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,71.09698,74.04421,48.20015,0,0,0,-1,0,0,0,12.77482,0,0,71.09698,0,0,0,0,58.32215,266.2683,58.32215,0,58.32215,420.0009,100,0.1028303,0,56.87758,0,337.3653
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,66.41228,74.50772,50.28312,0,0,0,-1,0,0,0,66.41228,0,0,66.41228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1028303,0,53.12983,0,385.1705
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,65.60088,75.77275,51.61653,19.5821,19.5821,0,-1,0,19.5821,335.0044,44.98815,0,0,65.60088,20.61274,19.5821,0,0,0,318.7582,0,0,0,420.0009,100,0.1028303,21.54031,52.48071,0,384.3591
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,52.80756,71.11188,52.32663,0,0,0,-1,0,0,0,52.80756,0,0,52.80756,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1028303,0,42.24605,0,371.5658
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,27.69263,62.33733,53.08407,19.9654,19.9654,0,-1,0,19.9654,138.7031,6.676422,0,0,27.69263,21.01621,19.9654,0,0,0,318.7582,0,0,0,420.0009,100,0.1028303,21.96194,22.1541,0,346.4509
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,19.12623,58.9237,52.68168,13.1766,13.1766,0,-1,0,13.1766,145.153,5.256125,0,0,19.12623,13.8701,13.1766,0,0,0,318.7582,0,0,0,420.0009,100,0.1028303,14.49426,15.30098,0,337.8845
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.326956,52.16488,51.12735,28.81842,28.81842,0,-1,0,28.81842,11.54455,0,3.552714E-15,0,3.326956,30.33518,28.81842,0,0,0,318.7582,0,27.00822,-27.00822,391.5317,93.22164,0.1028303,31.70026,2.661565,0,322.0852
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,49.84127,49.84127,54.89912,54.89912,0,-1,0,54.89912,0,0,7.105427E-15,0,0,57.78855,54.89912,0,0,30.00913,291.75,0,57.78855,-57.78855,330.6172,78.71822,0.1028303,60.38903,0,0,291.75
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,48.15281,48.15281,18.0293,18.0293,0,-1,0,18.0293,0,0,0,0,0,18.97821,18.0293,0,0,94.21863,233.9615,0,18.97821,-18.97821,310.6124,73.95518,0.1028303,19.83223,0,0,233.9615
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,46.59848,46.59848,39.85662,39.85662,0,-1,0,39.85662,0,0,0,0,0,41.95433,39.85662,0,0,115.3055,214.9832,0,41.95433,-41.95433,266.3887,63.42574,0.1028303,43.84228,0,0,214.9832
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,45.00469,45.00469,6.957697,6.957697,0,-1,0,6.957697,0,0,8.881784E-16,0,0,7.323892,6.957697,0,0,161.9215,173.0289,0,7.323892,-7.323892,258.6686,61.58764,0.1028303,7.653467,0,0,173.0289
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,43.86853,43.86853,21.8466,21.8466,0,-1,0,21.8466,0,0,3.552714E-15,0,0,22.99642,21.8466,0,0,170.0591,165.705,0,22.99642,-22.99642,234.4283,55.81614,0.1028303,24.03126,0,0,165.705
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,42.98484,42.98484,24.36823,24.36823,0,-1,0,24.36823,0,0,0,0,0,25.65077,24.36823,0,0,195.6107,142.7086,0,25.65077,-25.65077,207.39,49.37846,0.1028303,26.80506,0,0,142.7086
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,41.98281,41.98281,21.81775,21.81775,0,-1,0,21.81775,0,0,3.552714E-15,0,0,22.96605,21.81775,0,0,224.1115,117.0578,0,22.96605,-22.96605,183.1816,43.61458,0.1028303,23.99953,0,0,117.0578
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,41.27271,41.27271,22.86843,22.86843,0,-1,0,22.86843,0,0,0,0,0,24.07203,22.86843,0,0,249.6294,94.09178,0,24.07203,-24.07203,157.8075,37.57313,0.1028303,25.15528,0,0,94.09178
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,40.58628,40.58628,35.34901,35.34901,0,-1,0,35.34901,0,0,7.105427E-15,0,0,37.20948,35.34901,0,0,276.3761,70.01974,0,37.20948,-37.20948,118.5852,28.23452,0.1028303,38.88391,0,0,70.01974
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,39.98664,39.98664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.72,32.81026,0,0,0,118.5852,28.23452,0.1028303,0,0,0,32.81026
