Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,3.971014,50.62533,49.39943,34.42437,34.42437,0,-1,0,34.42437,11.53548,0,7.105427E-15,0,3.971014,36.23617,34.42437,0,0,9.454404,310.2493,0,32.26516,-32.26516,377.0211,89.76676,0.1035908,37.8668,3.176812,0,314.2203
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,48.01868,48.01868,15.84607,15.84607,0,-1,0,15.84607,0,0,1.776357E-15,0,0,16.68007,15.84607,0,0,45.30458,277.9841,0,16.68007,-16.68007,359.4388,85.5805,0.1035908,17.43068,0,0,277.9841
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,46.46434,46.46434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.83799,261.304,0,0,0,359.4388,85.5805,0.1035908,0,0,0,261.304
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,44.98102,44.98102,11.79839,11.79839,0,-1,0,11.79839,0,0,1.776357E-15,0,0,12.41936,11.79839,0,0,63.83799,261.304,0,12.41936,-12.41936,346.3477,82.46356,0.1035908,12.97823,0,0,261.304
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,43.53715,43.53715,23.6884,23.6884,0,-1,0,23.6884,0,0,3.552714E-15,0,0,24.93515,23.6884,0,0,77.63728,248.8847,0,24.93515,-24.93515,320.0637,76.20549,0.1035908,26.05724,0,0,248.8847
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,42.60612,42.60612,17.96877,17.96877,0,-1,0,17.96877,0,0,3.552714E-15,0,0,18.9145,17.96877,0,0,105.343,223.9495,0,18.9145,-18.9145,300.1261,71.45844,0.1035908,19.76565,0,0,223.9495
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,41.78556,41.78556,11.02947,11.02947,0,-1,0,11.02947,0,0,1.776357E-15,0,0,11.60997,11.02947,0,0,126.3591,205.035,0,11.60997,-11.60997,287.8881,68.54464,0.1035908,12.13242,0,0,205.035
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,40.87821,40.87821,26.5315,26.5315,0,-1,0,26.5315,0,0,0,0,0,27.92789,26.5315,0,0,139.2591,193.425,0,27.92789,-27.92789,258.4495,61.53547,0.1035908,29.18465,0,0,193.425
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,40.25489,40.25489,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,170.2901,165.4972,0,0.7960365,-0.7960365,257.6104,61.33569,0.1035908,0.8318581,0,0,165.4972
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,39.60791,39.60791,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,171.1746,164.7011,0,2.24336,-2.24336,255.2457,60.77266,0.1035908,2.344311,0,0,164.7011
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,39.07928,39.07928,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,173.6672,162.4578,0,50.56409,-50.56409,201.9465,48.08239,0.1035908,52.83947,0,0,162.4578
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,38.61377,38.61377,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,229.8495,111.8937,0,8.233015,-8.233015,193.2681,46.01612,0.1035908,8.603501,0,0,111.8937
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.04152,38.99378,38.40863,28.35703,28.35703,0,0,0,28.35703,7.199345,0,0,0,2.04152,29.8495,28.35703,0,0,238.9973,103.6607,0,27.80798,-27.80798,163.9559,39.03704,0.1035908,31.19273,1.633216,0,105.7022
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,8.985677,40.65593,38.05358,36.66544,36.66544,0,0,0,36.66544,24.50721,0,0,0,8.985677,38.5952,36.66544,0,0,269.8951,75.85268,0,29.60952,-29.60952,132.7447,31.60583,0.1035908,40.33198,7.188542,0,84.83835
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,17.05412,43.87501,38.83469,29.11366,29.11366,0,0,0,29.11366,58.57775,0,0,0,17.05412,30.64595,29.11366,0,0,302.7945,46.24315,0,13.59183,-13.59183,118.4177,28.19463,0.1035908,32.02502,13.6433,0,63.29728
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,26.98386,49.10223,40.85454,32.95826,32.95826,0,-1,0,32.95826,81.87283,0,0,0.1083921,26.98386,34.69291,32.95826,0,0,317.8965,32.65133,0,7.709045,-7.709045,110.2916,26.25986,0.1035908,36.25409,21.58709,0,59.63519
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,44.832,57.14841,42.69291,78.69243,66.28556,0,-1,0,66.28556,67.63463,0,12.40687,54.34843,44.832,69.77428,66.28556,0,0,326.4622,24.94228,0,24.94228,-24.94228,84.00017,20,0.1035908,86.56168,35.8656,0,69.77428
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,56.84434,63.76299,44.57863,1.267713,1.267713,0,-1,0,1.267713,4484.008,0,0,0,56.84434,1.334435,1.267713,0,0,354.1758,0,55.50991,0,55.50991,136.6615,32.53838,0.1034848,1.394484,45.47548,0,56.84434
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,56.84558,66.00227,46.51168,31.55925,31.55925,0,-1,0,31.55925,180.1233,0,0,0,56.84558,33.22026,31.55925,0,0,298.6659,49.95892,23.62531,0,23.62531,159.0744,37.87479,0.1034398,34.71518,45.47646,0,106.8045
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,47.28185,64.50954,48.46841,2.376966,2.376966,0,-1,0,2.376966,1989.168,0,0,0,47.28185,2.502069,2.376966,0,0,275.0406,71.2217,44.77978,0,44.77978,201.5563,47.98949,0.1033545,2.614662,37.82548,0,118.5035
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,40.364,63.3362,49.75448,33.06569,33.06569,0,-1,0,33.06569,122.0722,0,0,0,40.364,34.80598,33.06569,0,0,230.2608,111.5235,5.558014,0,5.558014,206.8291,49.24492,0.1033439,36.37226,32.2912,0,151.8875
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,47.744,66.8375,50.36991,32.32619,32.32619,0,-1,0,32.32619,147.6945,0,0,0,47.744,34.02758,32.32619,0,0,224.7028,116.5257,13.71642,0,13.71642,219.8416,52.34313,0.1033178,35.55882,38.1952,0,164.2697
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,27.12249,59.99711,51.08001,50.81377,50.81377,0,-1,0,50.81377,53.37626,0,7.105427E-15,0,27.12249,53.48818,50.81377,0,0,210.9864,128.8705,0,26.36569,-26.36569,192.0497,45.72603,0.1033178,55.89515,21.69799,0,155.993
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,10.49992,54.00014,50.6855,35.03853,35.03853,0,-1,0,35.03853,29.96679,0,0,0,10.49992,36.88266,35.03853,0,0,240.2816,102.5048,0,26.38274,-26.38274,164.2399,39.10465,0.1033178,38.54238,8.399936,0,113.0047
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.570132,50.2702,49.17062,7.880089,7.880089,0,-1,0,7.880089,45.30573,0,0,0,3.570132,8.29483,7.880089,0,0,269.5957,76.12206,0,4.724699,-4.724699,159.2596,37.91888,0.1033178,8.668097,2.856105,0,79.6922
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,47.79776,47.79776,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,274.8454,71.39737,0,4.361564,-4.361564,154.6621,36.82424,0.1033178,4.557834,0,0,71.39737
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,46.24342,46.24342,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,279.6916,67.0358,0,30.65296,-30.65296,122.3511,29.13115,0.1033178,32.03234,0,0,67.0358
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,44.79955,44.79955,30.9266,30.9266,0,-1,0,30.9266,0,0,3.552714E-15,0,0,32.55431,30.9266,0,0,313.7504,36.38284,0,32.55431,-32.55431,88.03579,20.96086,0.1033178,34.01926,0,0,36.38284
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,43.37934,43.37934,60.91994,3.637102,0,-1,0,3.637102,0,0,57.28284,63.37483,0,3.828529,3.637102,0,0,349.9219,3.828529,0,3.828529,-3.828529,84.00017,20,0.1033178,67.01193,0,0,3.828529
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,42.44832,42.44832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033178,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,41.62776,41.62776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033178,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,40.72041,40.72041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033178,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,40.12077,40.12077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033178,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,39.47379,39.47379,16.12604,0,0,-1,0,0,0,0,16.12604,17.73865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033178,17.73865,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,38.94515,38.94515,0.1754626,0,0,-1,0,0,0,0,0.1754626,0.1930089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033178,0.1930089,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,38.50331,38.50331,21.82185,21.82185,81,0,22.761,21.82185,0,0,0,0,0,0,0,59.17815,56.21925,354.1758,0,56.21925,0,56.21925,137.3344,32.69861,0.1035169,24.00403,0,81,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.550667,38.74194,38.29817,0,0,72.31579,0,20.56389,0,0,0,0,0,1.550667,0,0,72.31579,68.7,297.9566,50.59732,70.25066,0,70.25066,203.9801,48.56659,0.1036521,0,1.240533,81,52.14799
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,14.72251,42.24981,37.94312,0,0,72.31579,0,20.56389,0,0,0,0,0,14.72251,0,0,72.31579,68.7,227.7059,113.8229,83.42251,0,83.42251,283.1216,67.40977,0.103762,0,11.778,81,128.5454
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,15.59373,43.29226,38.70056,15.16705,15.16705,81,0,22.761,15.16705,102.8132,0,0,0,15.59373,0,0,65.83295,62.54131,144.2834,188.9032,78.13504,0,78.13504,357.247,85.05864,0.1039262,16.68375,12.47499,81,204.4969
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,43.85293,54.62158,40.72041,30.02152,30.02152,0,-1,0,30.02152,146.0716,0,0,0,43.85293,31.6016,30.02152,0,0,66.14835,259.2247,12.25132,0,12.25132,368.8696,87.82593,0.1039029,33.02367,35.08234,0,303.0776
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,58.80136,62.1678,42.543,15.12958,15.12958,0,-1,0,15.12958,388.6516,0,0,0,58.80136,15.92588,15.12958,0,0,53.89703,270.2509,42.87549,0,42.87549,409.5449,97.51049,0.1038214,16.64254,47.04109,0,329.0523
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,49.42303,60.76372,44.42872,76.82948,68.7,0,-1,0,68.7,71.94037,0,8.129478,15.81243,49.42303,72.31579,68.7,0,0,11.02154,308.8388,0,22.89275,-22.89275,385.4138,91.76501,0.1038214,84.51243,39.53843,0,358.2619
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,53.83187,64.60597,46.33022,0,0,0,-1,0,0,0,17.37394,0,0,53.83187,0,0,0,0,36.45794,285.9461,36.45794,0,36.45794,420.0009,100,0.1037522,0,43.0655,0,339.778
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,68.84306,73.14546,48.28694,13.50832,13.50832,0,-1,0,13.50832,509.6345,54.62378,0,0,68.84306,14.21929,13.50832,0,0,0,318.7582,0,0,0,420.0009,100,0.1037522,14.85915,55.07445,0,387.6013
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,47.5085,65.79037,49.52567,4.702091,4.702091,0,-1,0,4.702091,1010.37,42.55893,0,0,47.5085,4.949569,4.702091,0,0,0,318.7582,0,0,0,420.0009,100,0.1037522,5.1723,38.0068,0,366.2667
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,35.19241,61.87007,50.14899,0.2374603,0.2374603,0,-1,0,0.2374603,14820.33,34.94246,0,0,35.19241,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.1037522,0.2612064,28.15393,0,353.9507
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,21.29296,57.75297,50.85909,4.230186,4.230186,0,-1,0,4.230186,503.3575,16.84013,0,0,21.29296,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.1037522,4.653205,17.03437,0,340.0512
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,17.84328,56.18038,50.46458,0,0,0,-1,0,0,0,17.84328,0,0,17.84328,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1037522,0,14.27462,0,336.6015
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.126313,50.18038,48.91025,2.573795,2.573795,0,-1,0,2.573795,160.3202,1.417055,0,0,4.126313,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.1037522,2.831174,3.30105,0,322.8846
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,47.5295,47.5295,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1037522,76.87614,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,46.0225,46.0225,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,80.35088,246.4424,0,54.06236,-54.06236,286.7866,68.28238,0.1037522,56.49517,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,44.57863,44.57863,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,140.4202,192.3801,0,42.14613,-42.14613,242.3607,57.7048,0.1037522,44.04271,0,0,192.3801
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,43.15842,43.15842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2492,150.2339,0,0,0,242.3607,57.7048,0.1037522,0,0,0,150.2339
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,42.27474,42.27474,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,187.2492,150.2339,0,8.653624,-8.653624,233.2389,55.53297,0.1037522,9.043036,0,0,150.2339
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,41.47785,41.47785,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,196.8643,141.5803,0,11.7069,-11.7069,220.8988,52.59484,0.1037522,12.23371,0,0,141.5803
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,40.56261,40.56261,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,209.872,129.8734,0,14.6907,-14.6907,205.4134,48.90786,0.1037522,15.35178,0,0,129.8734
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,39.98664,39.98664,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,226.195,115.1827,0,12.90903,-12.90903,191.8061,45.66803,0.1037522,13.48993,0,0,115.1827
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,39.34754,39.34754,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,240.5384,102.2737,0,19.5498,-19.5498,171.1988,40.76154,0.1037522,20.42954,0,0,102.2737
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,38.81102,38.81102,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,262.2603,82.7239,0,17.35604,-17.35604,152.9039,36.40563,0.1037522,18.13706,0,0,82.7239
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,38.39285,38.39285,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,0,23.79948,22.6095,0,0,281.5449,65.36787,0,23.79948,-23.79948,127.8171,30.43258,0.1037522,24.87045,0,0,65.36787
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.426038,38.59544,38.18771,0,0,0,0,0,0,0,0,0,0,1.426038,0,0,0,0,307.9887,41.56839,1.426038,0,1.426038,129.17,30.75469,0.1037495,0,1.14083,0,42.99442
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.062099,40.45382,37.83266,7.368165,7.368165,0,0,0,7.368165,122.9899,0,0,0,9.062099,7.755963,7.368165,0,0,306.5627,42.85182,1.306136,0,1.306136,130.4091,31.04972,0.103747,8.104981,7.249679,0,51.91392
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,10.49889,41.62557,38.56643,0,0,0,0,0,0,0,0,0,0,10.49889,0,0,0,0,305.2565,44.02734,10.49889,0,10.49889,140.3692,33.42117,0.1037271,0,8.399114,0,54.52623
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,13.8306,44.67097,40.56261,26.27637,26.27637,0,-1,0,26.27637,52.63511,0,0,0,13.8306,27.65934,26.27637,0,0,294.7577,53.47635,0,13.82874,-13.82874,125.7924,29.95051,0.1037271,28.90401,11.06448,0,67.30694
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,24.8765,50.03522,42.3852,0,0,0,-1,0,0,0,0,0,0,24.8765,0,0,0,0,310.1229,39.6476,24.8765,0,24.8765,149.3923,35.56953,0.10368,0,19.9012,0,64.5241
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,31.88865,54.31117,44.22358,0,0,0,-1,0,0,0,0,0,0,31.88865,0,0,0,0,285.2464,62.03645,31.88865,0,31.88865,179.6446,42.77243,0.1036196,0,25.51092,0,93.9251
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,34.26637,57.15882,46.10929,14.10381,14.10381,0,-1,0,14.10381,242.9583,0,0,0,34.26637,14.84611,14.10381,0,0,253.3578,90.73624,19.42026,0,19.42026,198.0682,47.15901,0.1035829,15.51419,27.4131,0,125.0026
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,16.70259,53.3147,48.06602,30.46614,30.46614,0,-1,0,30.46614,54.82346,0,0,0,16.70259,32.06963,30.46614,0,0,233.9375,108.2145,0,15.36703,-15.36703,181.87,43.30228,0.1035829,33.51276,13.36208,0,124.9171
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,34.7919,60.80743,49.30475,0,0,0,-1,0,0,0,0,0,0,34.7919,0,0,0,0,251.012,92.84743,34.7919,0,34.7919,214.8764,51.16096,0.1035172,0,27.83352,0,127.6393
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,13.62335,54.23547,49.92806,4.16344,4.16344,0,-1,0,4.16344,327.2139,0,0,0,13.62335,4.382569,4.16344,0,0,216.2201,124.1601,9.240786,0,9.240786,223.643,53.24823,0.1034998,4.579784,10.89868,0,137.7835
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.186738,51.98966,50.6855,20.90374,20.90374,0,-1,0,20.90374,20.02866,0,3.552714E-15,0,4.186738,22.00393,20.90374,0,0,206.9793,132.4769,0,17.8172,-17.8172,204.8621,48.77658,0.1034998,22.99411,3.349391,0,136.6636
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.764003,50.82841,50.28312,30.46515,30.46515,0,-1,0,30.46515,5.790231,0,3.552714E-15,0,1.764003,32.06858,30.46515,0,0,226.7762,114.6597,0,30.30457,-30.30457,172.9182,41.17093,0.1034998,33.51166,1.411202,0,116.4237
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.619825,49.22428,48.72878,0,0,0,-1,0,0,0,0,0,0,1.619825,0,0,0,0,260.4479,84.35509,1.619825,0,1.619825,174.4549,41.53681,0.1034967,0,1.29586,0,85.97491
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,47.30858,47.30858,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,258.8281,85.81293,0,15.12109,-15.12109,158.5159,37.74181,0.1034967,15.80154,0,0,85.81293
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,45.80158,45.80158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.6293,70.69183,0,0,0,158.5159,37.74181,0.1034967,0,0,0,70.69183
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,44.40505,44.40505,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,275.6293,70.69183,0,25.3772,-25.3772,131.766,31.37279,0.1034967,26.51918,0,0,70.69183
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,43.0243,43.0243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.8262,45.31463,0,0,0,131.766,31.37279,0.1034967,0,0,0,45.31463
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,42.11694,42.11694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.8262,45.31463,0,0,0,131.766,31.37279,0.1034967,0,0,0,45.31463
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,41.32005,41.32005,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,303.8262,45.31463,0,1.58533,-1.58533,130.0949,30.97491,0.1034967,1.65667,0,0,45.31463
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,40.45215,40.45215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.5877,43.7293,0,0,0,130.0949,30.97491,0.1034967,0,0,0,43.7293
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,39.87617,39.87617,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,305.5877,43.7293,0,24.64146,-24.64146,104.1205,24.79055,0.1034967,25.75033,0,0,43.7293
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,39.22919,39.22919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.9671,19.08784,0,0,0,104.1205,24.79055,0.1034967,0,0,0,19.08784
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,38.72423,38.72423,42.7142,18.13345,0,-1,0,18.13345,0,0,24.58075,28.85217,0,19.08784,18.13345,0,0,332.9671,19.08784,0,19.08784,-19.08784,84.00017,20,0.1034967,46.98561,0,0,19.08784
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,38.29817,38.29817,20.36209,20.36209,81,0,22.761,20.36209,0,0,0,0,0,0,0,60.63791,57.60602,354.1758,0,57.60602,0,57.60602,138.65,33.01185,0.1036986,22.3983,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.409404,38.50367,38.10092,24.8164,24.8164,81,0,22.761,24.8164,5.679325,0,0,0,1.409404,0,0,56.18359,53.37442,296.5698,51.84541,54.78382,0,54.78382,190.6225,45.38623,0.1038895,27.29804,1.127523,81,53.25482
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,5.764757,39.42631,37.76954,24.2336,24.2336,81,0,22.761,24.2336,23.78828,0,0,0,5.764757,0,0,56.7664,53.92808,241.786,101.1509,59.69284,0,59.69284,247.2521,58.86943,0.1040871,26.65696,4.611805,81,106.9156
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,10.43535,41.51821,38.47964,56.5414,56.5414,81,0,22.761,56.5414,18.45613,0,0,0,10.43535,0,0,24.4586,23.23567,182.0931,154.8744,33.67102,0,33.67102,279.1953,66.47493,0.104199,62.19554,8.348283,81,165.3098
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,13.5112,44.46025,40.45215,0,0,0,-1,0,0,0,0,0,0,13.5112,0,0,0,0,148.4221,185.1783,13.5112,0,13.5112,292.0131,69.52679,0.1041734,0,10.80896,0,198.6895
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,52.67855,59.51274,42.25107,17.29076,17.29076,0,-1,0,17.29076,304.6631,0,0,0,52.67855,18.2008,17.29076,0,0,134.9109,197.3384,34.47776,0,34.47776,324.7216,77.31451,0.1041082,19.01983,42.14285,0,250.017
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,69.50204,68.2982,44.07367,0,0,0,-1,0,0,0,0,0,0,69.50204,0,0,0,0,100.4332,228.3684,69.50204,0,69.50204,390.657,93.01339,0.1039771,0,55.60164,0,297.8704
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,68.88295,70.34161,45.97516,25.66448,25.66448,0,-1,0,25.66448,268.398,10.9366,0,0,68.88295,27.01524,25.66448,0,0,30.93111,290.9202,30.93111,0,30.93111,420.0009,100,0.1039188,28.23093,55.10636,0,359.8032
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,46.65488,63.61358,47.88455,29.00411,29.00411,0,-1,0,29.00411,160.8561,16.12423,0,0,46.65488,30.53065,29.00411,0,0,0,318.7582,0,0,0,420.0009,100,0.1039188,31.90453,37.3239,0,365.4131
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,47.44942,65.32178,49.13117,57.00853,57.00853,0,-1,0,57.00853,83.23214,0,0,0,47.44942,60.00898,57.00853,0,0,0,318.7582,0,12.55956,-12.55956,406.7619,96.84788,0.1039188,62.70938,37.95954,0,366.2076
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,43.13192,64.37368,49.75448,0,0,0,-1,0,0,0,29.17685,0,0,43.13192,0,0,0,0,13.95507,306.1987,13.95507,0,13.95507,420.0009,100,0.1038925,0,34.50553,0,349.3306
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,23.32624,58.03107,50.46458,7.130474,7.130474,0,-1,0,7.130474,327.1346,15.82048,0,0,23.32624,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.1038925,7.843522,18.661,0,342.0845
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,6.832311,52.1933,50.06219,24.34395,24.34395,0,-1,0,24.34395,28.06574,0,3.552714E-15,0,6.832311,25.62521,24.34395,0,0,0,318.7582,0,18.7929,-18.7929,400.1914,95.28347,0.1038925,26.77835,5.465849,0,325.5905
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.21383,49.80172,48.50786,0,0,0,-1,0,0,0,0,0,0,4.21383,0,0,0,0,20.881,299.9653,4.21383,0,4.21383,404.189,96.23528,0.1038846,0,3.371064,0,304.1791
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,47.08765,47.08765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.66717,303.7578,0,0,0,404.189,96.23528,0.1038846,0,0,0,303.7578
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,45.62011,45.62011,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,16.66717,303.7578,0,33.98237,-33.98237,368.3684,87.70659,0.1038846,35.51158,0,0,303.7578
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,44.19991,44.19991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.42537,269.7754,0,0,0,368.3684,87.70659,0.1038846,0,0,0,269.7754
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,42.80338,42.80338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.42537,269.7754,0,0,0,368.3684,87.70659,0.1038846,0,0,0,269.7754
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,41.91969,41.91969,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,54.42537,269.7754,0,50.4341,-50.4341,315.2062,75.04894,0.1038846,52.70364,0,0,269.7754
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,41.13858,41.13858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.4633,219.3413,0,0,0,315.2062,75.04894,0.1038846,0,0,0,219.3413
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,40.29435,40.29435,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,110.4633,219.3413,0,15.41335,-15.41335,298.9591,71.1806,0.1038846,16.10695,0,0,219.3413
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,39.71838,39.71838,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,127.5892,203.9279,0,14.65437,-14.65437,283.512,67.50273,0.1038846,15.31382,0,0,203.9279
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,39.10295,39.10295,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,143.8718,189.2736,0,20.88546,-20.88546,261.4968,62.26102,0.1038846,21.8253,0,0,189.2736
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,38.5901,38.5901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.0779,168.3881,0,0,0,261.4968,62.26102,0.1038846,0,0,0,168.3881
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,38.17193,38.17193,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,167.0779,168.3881,0,3.495884,-3.495884,257.8118,61.38365,0.1038846,3.653199,0,0,168.3881
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1852382,38.04324,37.99046,10.59896,10.59896,0,0,0,10.59896,1.747701,0,0,0,0.1852382,11.1568,10.59896,0,0,170.9622,164.8922,0,10.97157,-10.97157,246.2468,58.63007,0.1038846,11.65886,0.1481906,0,165.0775
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.8829556,37.88676,37.63541,20.26361,20.26361,0,0,0,20.26361,4.357346,0,3.552714E-15,0,0.8829556,21.33012,20.26361,0,0,183.1528,153.9207,0,20.44716,-20.44716,224.6936,53.49837,0.1038846,22.28997,0.7063645,0,154.8036
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.507746,40.2491,38.36918,66.02493,66.02493,20.25,0,7.39125,66.02493,9.856498,0,0,0,6.507746,48.18414,45.77493,0,0,205.8719,133.4735,0,41.6764,-41.6764,180.7628,43.03868,0.1038846,72.62743,5.206197,81,139.9812
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,14.5129,44.60354,40.29435,50.27603,50.27603,0,-1,0,50.27603,28.86644,0,7.105427E-15,0,14.5129,52.92213,50.27603,0,0,252.179,91.7971,0,38.40923,-38.40923,140.2759,33.39896,0.1038846,55.30363,11.61032,0,106.31
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.692806,43.47672,42.09327,0,0,0,-1,0,0,0,0,0,0,4.692806,0,0,0,0,294.856,53.38787,4.692806,0,4.692806,144.7279,34.45896,0.1038758,0,3.754245,0,58.08068
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,31.63068,53.89403,43.91587,11.18348,11.18348,0,-1,0,11.18348,282.8341,0,0,0,31.63068,11.77208,11.18348,0,0,290.1631,57.6114,19.8586,0,19.8586,163.5674,38.94455,0.1038385,12.30182,25.30454,0,89.24208
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,46.62885,61.26679,45.80158,12.30391,12.30391,0,-1,0,12.30391,378.9758,0,0,0,46.62885,12.95148,12.30391,0,0,270.3045,75.48414,33.67736,0,33.67736,195.5166,46.55148,0.1037752,13.5343,37.30308,0,122.113
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,32.01167,58.09966,47.71097,2.777941,2.777941,0,-1,0,2.777941,1152.353,0,0,0,32.01167,2.924148,2.777941,0,0,236.6272,105.7938,29.08752,0,29.08752,223.1114,53.12166,0.1037206,3.055735,25.60934,0,137.8054
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,29.02852,58.3467,48.91025,29.21098,29.21098,0,-1,0,29.21098,99.37534,3.552714E-15,0,0,29.02852,30.7484,29.21098,0,0,207.5397,131.9725,0,1.719888,-1.719888,221.2985,52.69002,0.1037206,32.13208,23.22281,0,161.0011
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,20.83945,56.16091,49.48622,71.1767,68.7,0,-1,0,68.7,30.33399,0,2.476697,9.594366,20.83945,72.31579,68.7,0,0,209.4506,130.2527,0,51.47634,-51.47634,167.0377,39.7708,0.1037206,78.29436,16.67156,0,151.0921
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,8.583686,52.88602,50.19632,10.96333,10.96333,0,-1,0,10.96333,78.29449,0,0,0,8.583686,11.54035,10.96333,0,0,266.6466,78.77631,0,2.956664,-2.956664,163.9211,39.02875,0.1037206,12.05967,6.866949,0,87.35999
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,3.752403,50.95485,49.79393,0,0,0,-1,0,0,0,0,0,0,3.752403,0,0,0,0,269.9318,75.81964,3.752403,0,3.752403,167.4809,39.87633,0.1037136,0,3.001922,0,79.57204
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.257686,49.54473,48.2396,57.60784,57.60784,0,-1,0,57.60784,7.39081,0,7.105427E-15,0,4.257686,60.63983,57.60784,0,0,266.1794,79.19681,0,56.38214,-56.38214,108.0489,25.72589,0.1037136,63.36862,3.406149,0,83.45449
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,46.86673,46.86673,11.64575,11.64575,0,-1,0,11.64575,0,0,1.776357E-15,0,0,12.25869,11.64575,0,0,328.8262,22.81466,0,12.25869,-12.25869,95.12714,22.64927,0.1037136,12.81033,0,0,22.81466
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,45.38341,45.38341,29.34284,10.02818,0,-1,0,10.02818,0,0,19.31467,22.24895,0,10.55597,10.02818,0,0,342.447,10.55597,0,10.55597,-10.55597,84.00017,20,0.1037136,32.27713,0,0,10.55597
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,44.00266,44.00266,77.7262,0,0,-1,0,0,0,0,77.7262,85.49883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037136,85.49883,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,42.65346,42.65346,41.92907,0,0,-1,0,0,0,0,41.92907,46.12197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037136,46.12197,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,41.76189,41.76189,21.64728,0,0,-1,0,0,0,0,21.64728,23.812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037136,23.812,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,40.98867,40.98867,1.209962,0,0,-1,0,0,0,0,1.209962,1.330958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037136,1.330958,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,40.14444,40.14444,35.0481,0,0,-1,0,0,0,0,35.0481,38.55291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037136,38.55291,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,39.59213,39.59213,41.64009,0,0,-1,0,0,0,0,41.64009,45.8041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037136,45.8041,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,38.96882,38.96882,0.3826042,0,0,-1,0,0,0,0,0.3826042,0.4208646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037136,0.4208646,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,38.47964,38.47964,6.399799,0,0,-1,0,0,0,0,6.399799,7.039779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037136,7.039779,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,38.05358,38.05358,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,0,65.64441,0,65.64441,146.2759,34.82753,0.103899,13.09069,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.020048,38.17088,37.88,24.09885,24.09885,81,0,22.761,24.09885,4.232767,0,0,0,1.020048,0,0,56.90115,54.05609,288.5314,59.07997,55.07614,0,55.07614,198.5257,47.26794,0.1040893,26.50874,0.8160387,81,60.10001
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,12.40192,41.1273,37.52495,59.00252,59.00252,81,0,22.761,59.00252,21.0193,0,0,0,12.40192,0,0,21.99748,20.89761,233.4553,108.6485,33.29952,0,33.29952,230.1164,54.78952,0.104198,64.90277,9.921535,81,121.0504
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,38.42347,50.05236,38.23505,16.0978,16.0978,81,0,22.761,16.0978,238.6877,0,0,0,38.42347,0,0,64.9022,61.65709,200.1557,138.6181,100.0806,0,100.0806,325.0612,77.39536,0.1043177,17.70758,30.73877,81,177.0415
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,39.26792,52.45326,40.18389,22.14662,22.14662,0,-1,0,22.14662,177.3089,0,0,0,39.26792,23.31223,22.14662,0,0,100.0752,228.6906,15.95569,0,15.95569,340.1981,80.99938,0.1042877,24.36128,31.41434,0,267.9585
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,28.07045,50.62477,41.95914,21.13419,21.13419,0,-1,0,21.13419,132.8201,0,0,0,28.07045,22.24652,21.13419,0,0,84.1195,243.0507,5.823935,0,5.823935,345.7231,82.31487,0.1042768,23.24761,22.45636,0,271.1211
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,38.37886,56.0663,43.78173,77.94479,68.7,0,-1,0,68.7,55.86443,0,9.244795,17.03927,38.37886,72.31579,68.7,0,0,78.29556,248.2922,0,33.93693,-33.93693,309.9505,73.79758,0.1042768,85.73927,30.70309,0,286.6711
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,39.03787,58.30692,45.62011,38.6446,38.6446,0,-1,0,38.6446,101.0176,0,0,0,39.03787,40.67853,38.6446,0,0,116.0033,214.3553,0,1.640661,-1.640661,308.2211,73.38583,0.1042768,42.50906,31.2303,0,253.3932
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,51.5312,65.08324,47.5295,39.80564,39.80564,0,-1,0,39.80564,129.457,0,0,0,51.5312,41.90068,39.80564,0,0,117.8262,212.7146,9.630524,0,9.630524,317.3574,75.56113,0.1042587,43.78621,41.22496,0,264.2458
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,46.59445,64.54011,48.72878,29.14522,29.14522,0,-1,0,29.14522,159.8699,0,0,0,46.59445,30.67918,29.14522,0,0,108.1957,221.3821,15.91527,0,15.91527,332.4559,79.15602,0.1042289,32.05975,37.27556,0,267.9766
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,39.88106,62.66076,49.30475,21.46076,21.46076,0,-1,0,21.46076,185.8325,0,0,0,39.88106,22.59027,21.46076,0,0,92.28043,235.7058,17.29079,0,17.29079,348.8594,83.0616,0.1041965,23.60684,31.90485,0,275.5869
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,28.39037,59.30451,50.01485,35.75604,35.75604,0,-1,0,35.75604,79.40022,0,0,0,28.39037,37.63794,35.75604,0,0,74.98963,251.2676,0,9.247564,-9.247564,339.1116,80.74071,0.1041965,39.33164,22.7123,0,279.6579
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,17.86984,55.26204,49.57301,0,0,0,-1,0,0,0,0,0,0,17.86984,0,0,0,0,85.2647,242.02,17.86984,0,17.86984,356.0645,84.77708,0.104163,0,14.29587,0,259.8898
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,3.942286,49.22461,48.01868,79.71964,68.7,0,-1,0,68.7,5.738407,0,11.01965,18.99161,3.942286,72.31579,68.7,0,0,67.39487,258.1028,0,68.3735,-68.3735,283.9925,67.61712,0.104163,87.69161,3.153828,0,262.0451
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,46.59848,46.59848,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,143.3654,189.7293,0,28.54577,-28.54577,253.9026,60.45287,0.104163,29.83034,0,0,189.7293
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,45.13882,45.13882,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,175.083,161.1836,0,27.38822,-27.38822,225.0328,53.57914,0.104163,28.62069,0,0,161.1836
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,43.75807,43.75807,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,205.5143,133.7953,0,33.91515,-33.91515,189.2831,45.06732,0.104163,35.44133,0,0,133.7953
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,42.42465,42.42465,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,243.1978,99.8802,0,29.2153,-29.2153,158.4875,37.73505,0.104163,30.52999,0,0,99.8802
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,41.56464,41.56464,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,275.6593,70.66489,0,13.21924,-13.21924,144.5532,34.41736,0.104163,13.81411,0,0,70.66489
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,40.8072,40.8072,27.08106,27.08106,0,-1,0,27.08106,0,0,3.552714E-15,0,0,28.50638,27.08106,0,0,290.3473,57.44565,0,28.50638,-28.50638,114.5048,27.263,0.104163,29.78917,0,0,57.44565
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,39.98664,39.98664,26.64632,26.64632,0,-1,0,26.64632,0,0,3.552714E-15,1.81865,0,28.04876,26.64632,0,0,322.0211,28.93927,0,28.04876,-28.04876,84.93884,20.22349,0.104163,29.31096,0,0,28.93927
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,39.43433,39.43433,20.10723,0.8459824,0,-1,0,0.8459824,0,0,19.26124,21.27197,0,0.8905078,0.8459824,0,0,353.1863,0.8905078,0,0.8905078,-0.8905078,84.00017,20,0.104163,22.11795,0,0,0.8905078
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,38.83469,38.83469,27.55457,0,0,-1,0,0,0,0,27.55457,30.31003,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104163,30.31003,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,38.34551,38.34551,35.58495,0,0,-1,0,0,0,0,35.58495,39.14344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104163,39.14344,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,37.94312,37.94312,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1043326,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.895381,38.3105,37.76954,23.14479,23.14479,81,0,22.761,23.14479,8.189237,0,0,0,1.895381,0,0,57.85521,54.96245,285.4758,61.83,56.85783,0,56.85783,203.1148,48.36057,0.1045269,25.45927,1.516305,81,63.72538
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,19.645,43.19557,37.41449,18.62782,18.62782,81,0,22.761,18.62782,105.4605,-7.105427E-15,0,0,19.645,0,0,62.37218,59.25357,228.618,113.0021,78.89857,0,78.89857,277.9645,66.1819,0.104685,20.4906,15.716,81,132.647
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,43.18058,51.53489,38.12459,15.91146,15.91146,81,0,22.761,15.91146,271.3803,0,0,0,43.18058,0,0,65.08854,61.83411,149.7194,184.0108,105.0147,0,105.0147,377.5902,89.90225,0.1047938,17.50261,34.54446,81,227.1913
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,59.7731,59.66446,40.05764,58.75884,58.75884,0,-1,0,58.75884,101.7261,0,0,0,59.7731,61.85141,58.75884,0,0,44.70472,278.524,0,2.078317,-2.078317,375.3995,89.38065,0.1047938,64.63473,47.81848,0,338.2971
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,50.28177,58.15715,41.8329,40.84653,40.84653,0,-1,0,40.84653,123.0992,0,0,0,50.28177,42.99635,40.84653,0,0,47.01396,276.4457,7.285423,0,7.285423,382.311,91.02626,0.1047801,44.93119,40.22542,0,326.7274
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,72.70166,69.11304,43.62394,20.27901,20.27901,0,-1,0,20.27901,358.507,11.6268,0,0,72.70166,21.34632,20.27901,0,0,39.72853,283.0025,39.72853,0,39.72853,420.0009,100,0.1047058,22.30691,58.16133,0,355.7042
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,60.53868,66.29378,45.49387,34.37215,34.37215,0,-1,0,34.37215,176.1272,24.35747,0,0,60.53868,36.18121,34.37215,0,0,0,318.7582,0,0,0,420.0009,100,0.1047058,37.80936,48.43095,0,379.2969
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,74.07218,74.34101,47.35592,26.50884,26.50884,0,-1,0,26.50884,279.4244,46.16814,0,0,74.07218,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.1047058,29.15973,59.25775,0,392.8304
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,62.26083,70.5682,48.50786,3.993594,3.993594,0,-1,0,3.993594,1559.017,58.05704,0,0,62.26083,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.1047058,4.392953,49.80866,0,381.019
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,56.91665,69.02621,49.08383,28.60003,28.60003,0,-1,0,28.60003,199.009,26.81135,0,0,56.91665,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.1047058,31.46004,45.53332,0,375.6749
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,39.99509,63.24271,49.79393,74.6028,68.7,0,-1,0,68.7,58.21701,0,5.902797,13.36308,39.99509,72.31579,68.7,0,0,0,318.7582,0,32.3207,-32.3207,385.9318,91.88834,0.1047058,82.06308,31.99607,0,358.7533
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,22.63574,56.62487,49.35209,35.62418,35.62418,0,-1,0,35.62418,63.54039,0,7.105427E-15,0,22.63574,37.49914,35.62418,0,0,35.91189,286.4375,0,14.8634,-14.8634,370.2644,88.15802,0.1047058,39.1866,18.10859,0,309.0733
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,3.864546,48.97801,47.79776,33.97726,33.97726,0,-1,0,33.97726,11.37392,0,7.105427E-15,0,3.864546,35.76553,33.97726,0,0,52.42677,271.5741,0,31.90099,-31.90099,336.6378,80.15171,0.1047058,37.37498,3.091637,0,275.4387
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,46.37755,46.37755,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,87.87231,239.6731,0,21.34793,-21.34793,314.1352,74.79394,0.1047058,22.30858,0,0,239.6731
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,44.9179,44.9179,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,111.5922,218.3252,0,57.11696,-57.11696,253.9286,60.45907,0.1047058,59.68723,0,0,218.3252
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,43.56081,43.56081,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,175.0555,161.2083,0,17.88681,-17.88681,235.0742,55.96994,0.1047058,18.69172,0,0,161.2083
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,42.25107,42.25107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.9297,143.3214,0,0,0,235.0742,55.96994,0.1047058,0,0,0,143.3214
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,41.38317,41.38317,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,194.9297,143.3214,0,18.87683,-18.87683,215.1763,51.23235,0.1047058,19.72629,0,0,143.3214
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,40.6494,40.6494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.904,124.4446,0,0,0,215.1763,51.23235,0.1047058,0,0,0,124.4446
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,39.82883,39.82883,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,215.904,124.4446,0,22.61168,-22.61168,191.3415,45.55741,0.1047058,23.62921,0,0,124.4446
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,39.3002,39.3002,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,241.0281,101.8329,0,30.12735,-30.12735,159.5845,37.99623,0.1047058,31.48308,0,0,101.8329
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,38.70056,38.70056,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,274.5029,71.70558,0,25.47677,-25.47677,132.7296,31.60223,0.1047058,26.62322,0,0,71.70558
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,38.18771,38.18771,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,302.8105,46.22881,0,23.32218,-23.32218,108.1459,25.74897,0.1047058,24.37168,0,0,46.22881
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,37.81688,37.81688,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,328.724,22.90663,0,12.25019,-12.25019,95.23305,22.67449,0.1047058,12.80145,0,0,22.90663
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.778889,38.11885,37.61174,18.09134,18.09134,81,0,22.761,18.09134,9.832823,0,0,0,1.778889,0,0,62.90866,59.76323,342.3353,10.65644,61.54212,0,61.54212,153.617,36.57541,0.1048955,19.90047,1.423111,81,12.43533
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,8.762413,39.80459,37.28036,0,0,72.31579,0,20.56389,0,0,0,0,0,8.762413,0,0,72.31579,68.7,280.7932,66.04435,77.46241,0,77.46241,227.1043,54.07235,0.1050114,0,7.009931,81,74.80676
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,27.19029,46.1188,37.96679,40.34611,40.34611,81,0,22.761,40.34611,67.39259,0,0,0,27.19029,0,0,40.65389,38.6212,203.3308,135.7605,65.81149,0,65.81149,289.5386,68.93762,0.1051923,44.38072,21.75223,81,162.9508
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,27.99492,48.41863,39.89985,27.4677,27.4677,0,-1,0,27.4677,101.9194,0,0,0,27.99492,28.91336,27.4677,0,0,137.5193,194.9909,0,0.9184486,-0.9184486,288.5705,68.70712,0.1051923,30.21447,22.39593,0,222.9858
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,41.04933,54.69384,41.6751,27.63552,27.63552,0,-1,0,27.63552,148.5383,0,0,0,41.04933,29.09003,27.63552,0,0,138.5398,194.0724,11.9593,0,11.9593,299.916,71.40844,0.10517,30.39908,32.83946,0,235.1217
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,28.4253,52.34949,43.47403,36.06878,36.06878,0,-1,0,36.06878,78.80859,0,0,0,28.4253,37.96714,36.06878,0,0,126.5805,204.8358,0,9.541842,-9.541842,289.8581,69.01369,0.10517,39.67566,22.74024,0,233.2611
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,30.655,55.03305,45.28873,23.81188,23.81188,0,-1,0,23.81188,128.7383,0,0,0,30.655,25.06514,23.81188,0,0,137.1825,195.2939,5.589869,0,5.589869,295.1611,70.27631,0.1051595,26.19307,24.524,0,225.9489
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,15.60692,51.99672,47.13499,0,0,0,-1,0,0,0,0,0,0,15.60692,0,0,0,0,131.5927,200.3248,15.60692,0,15.60692,309.9671,73.80154,0.1051303,0,12.48554,0,215.9317
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,4.93614,49.85041,48.33428,0,0,0,-1,0,0,0,0,0,0,4.93614,0,0,0,0,115.9857,214.371,4.93614,0,4.93614,314.6499,74.9165,0.1051211,0,3.948912,0,219.3072
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,16.37727,54.08312,48.91025,36.05056,36.05056,0,-1,0,36.05056,45.42861,0,0,0,16.37727,37.94795,36.05056,0,0,111.0496,218.8136,0,21.57069,-21.57069,291.9124,69.50282,0.1051211,39.65561,13.10181,0,235.1908
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,7.500934,51.90827,49.57301,57.61124,57.61124,0,-1,0,57.61124,13.01991,0,7.105427E-15,0,7.500934,60.64341,57.61124,0,0,135.017,197.2429,0,53.14248,-53.14248,235.8953,56.16544,0.1051211,63.37236,6.000747,0,204.7438
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.68427,49.95621,49.13117,26.81771,26.81771,0,-1,0,26.81771,10.00932,0,0,0,2.68427,28.22916,26.81771,0,0,194.0642,144.1004,0,25.5449,-25.5449,208.9687,49.75434,0.1051211,29.49948,2.147416,0,146.7847
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.748054,48.71959,47.57684,0,0,0,-1,0,0,0,0,0,0,3.748054,0,0,0,0,222.4474,118.5555,3.748054,0,3.748054,212.5244,50.60094,0.1051141,0,2.998443,0,122.3036
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,46.15663,46.15663,56.59121,56.59121,0,-1,0,56.59121,0,0,7.105427E-15,0,0,59.56969,56.59121,0,0,218.6994,121.9288,0,59.56969,-59.56969,149.7324,35.6505,0.1051141,62.25032,0,0,121.9288
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,44.73643,44.73643,46.09497,46.09497,0,-1,0,46.09497,0,0,0,0,0,48.52102,46.09497,0,0,284.8879,62.35908,0,48.52102,-48.52102,98.58676,23.47299,0.1051141,50.70447,0,0,62.35908
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,43.40302,43.40302,26.93603,13.14615,0,-1,0,13.14615,0,0,13.78988,16.48348,0,13.83806,13.14615,0,0,338.8002,13.83806,0,13.83806,-13.83806,84.00017,20,0.1051141,29.62964,0,0,13.83806
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,42.11694,42.11694,17.44477,0,0,-1,0,0,0,0,17.44477,19.18925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051141,19.18925,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,41.24904,41.24904,7.159594,0,0,-1,0,0,0,0,7.159594,7.875553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051141,7.875553,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,40.49949,40.49949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051141,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,39.70259,39.70259,13.72538,0,0,-1,0,0,0,0,13.72538,15.09792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051141,15.09792,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,39.18974,39.18974,18.27419,0,0,-1,0,0,0,0,18.27419,20.10161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051141,20.10161,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,38.5901,38.5901,10.29408,0,0,-1,0,0,0,0,10.29408,11.32349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051141,11.32349,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,38.10092,38.10092,4.364039,0,0,-1,0,0,0,0,4.364039,4.800444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051141,4.800444,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,37.7222,37.7222,23.42455,23.42455,81,0,22.761,23.42455,0,0,0,0,0,0,0,57.57545,54.69668,354.1758,0,54.69668,0,54.69668,135.89,32.3547,0.1052994,25.767,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.249206,37.85682,37.50128,18.23849,18.23849,81,0,22.761,18.23849,6.849288,0,0,0,1.249206,0,0,62.76151,59.62344,299.4791,49.22701,60.87264,0,60.87264,193.6389,46.1044,0.1054887,20.06233,0.999365,81,50.47622
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,16.09278,41.86606,37.1699,43.62753,43.62753,81,0,22.761,43.62753,36.88676,0,0,0,16.09278,0,0,37.37247,35.50385,238.6065,104.0124,51.59663,0,51.59663,242.5877,57.75887,0.1056546,47.99028,12.87423,81,120.1052
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,26.42372,45.76032,37.85633,47.01625,47.01625,81,0,22.761,47.01625,56.20124,0,0,0,26.42372,0,0,33.98375,32.28456,187.0098,150.4494,58.70827,0,58.70827,298.2833,71.01968,0.1058389,51.71788,21.13897,81,176.8731
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,33.40868,50.03987,39.76571,33.84669,33.84669,0,-1,0,33.84669,98.70591,0,0,0,33.40868,35.6281,33.84669,0,0,128.3016,203.2868,0,2.219412,-2.219412,295.9438,70.46267,0.1058389,37.23136,26.72695,0,236.6955
