Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,40.98867,40.98867,12.44305,12.44305,0,-1,0,12.44305,0,0,1.776357E-15,0,0,13.09795,12.44305,0,0,250.9837,92.87291,0,13.09795,-13.09795,168.0904,40.02143,0.1035619,13.68736,0,0,92.87291
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,40.14444,40.14444,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,265.537,79.77496,0,47.20616,-47.20616,118.3307,28.17392,0.1035619,49.33043,0,0,79.77496
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,39.43433,39.43433,45.32387,30.94036,0,-1,0,30.94036,0,0,14.3835,18.91589,0,32.56881,30.94036,0,0,317.9883,32.56881,0,32.56881,-32.56881,84.00017,20,0.1035619,49.85625,0,0,32.56881
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,38.7479,38.7479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035619,0,0,0,0
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,38.23505,38.23505,7.571668,0,0,-1,0,0,0,0,7.571668,8.328835,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035619,8.328835,0,0,0
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,37.65908,37.65908,2.663716,0,0,-1,0,0,0,0,2.663716,2.930087,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035619,2.930087,0,0,0
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,37.19357,37.19357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035619,0,0,0,0
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,36.90164,36.90164,26.92555,26.92555,81,0,22.761,26.92555,0,0,0,0,0,0,0,54.07445,51.37073,354.1758,0,51.37073,0,51.37073,132.7347,31.60344,0.1037296,29.6181,0,81,0
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.644593,37.123,36.65705,31.58149,31.58149,81,0,22.761,31.58149,5.20746,0,0,0,1.644593,0,0,49.41851,46.94759,302.8051,46.23365,48.59218,0,48.59218,178.8333,42.57927,0.1038872,34.73964,1.315675,81,47.87825
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,18.17763,41.64658,36.34933,30.85488,30.85488,81,0,22.761,30.85488,58.9133,0,0,0,18.17763,0,0,50.14512,47.63787,254.2129,89.96661,65.81549,0,65.81549,241.2714,57.44545,0.1040607,33.94036,14.5421,81,108.1442
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,24.39344,44.21339,36.98843,57.76929,57.76929,81,0,22.761,57.76929,42.22562,0,0,0,24.39344,0,0,23.2307,22.06917,188.3974,149.2006,46.46261,0,46.46261,285.3497,67.94026,0.1041997,63.54623,19.51476,81,173.594
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,48.16082,54.01614,38.81102,4.101306,4.101306,0,-1,0,4.101306,1174.28,0,0,0,48.16082,4.317164,4.101306,0,0,141.9348,191.0169,43.84366,0,43.84366,326.9434,77.84351,0.1041224,4.511436,38.52866,0,239.1777
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,78.01019,67.6206,40.56261,0,0,0,-1,0,0,0,0,0,0,78.01019,0,0,0,0,98.09113,230.4762,78.01019,0,78.01019,400.9504,95.46419,0.1039852,0,62.40815,0,308.4864
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,86.32426,73.56657,42.29841,44.59689,44.59689,0,-1,0,44.59689,193.5656,19.29922,0,0,86.32426,46.9441,44.59689,0,0,20.08095,300.6854,20.08095,0,20.08095,420.0009,100,0.1039499,49.05658,69.05941,0,387.0096
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,77.94349,71.88754,44.00266,4.961545,4.961545,0,-1,0,4.961545,1570.952,72.72081,0,0,77.94349,5.222679,4.961545,0,0,0,318.7582,0,0,0,420.0009,100,0.1039499,5.4577,62.35479,0,396.7017
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,65.48048,68.63203,45.75424,36.33567,36.33567,0,-1,0,36.33567,180.2099,27.23241,0,0,65.48048,38.24807,36.33567,0,0,0,318.7582,0,0,0,420.0009,100,0.1039499,39.96923,52.38438,0,384.2387
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,58.05788,66.90079,46.86673,38.97575,38.97575,0,-1,0,38.97575,148.959,17.03078,0,0,58.05788,41.0271,38.97575,0,0,0,318.7582,0,0,0,420.0009,100,0.1039499,42.87333,46.4463,0,376.8161
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,57.2095,67.1295,47.35592,43.72237,43.72237,0,-1,0,43.72237,130.8472,11.18595,0,0,57.2095,46.02355,43.72237,0,0,0,318.7582,0,0,0,420.0009,100,0.1039499,48.09461,45.7676,0,375.9677
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,33.89168,59.04963,47.97923,29.88772,29.88772,0,-1,0,29.88772,113.3967,2.43092,0,0,33.89168,31.46076,29.88772,0,0,0,318.7582,0,0,0,420.0009,100,0.1039499,32.8765,27.11335,0,352.6499
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,20.96635,54.15504,47.5295,4.803062,4.803062,0,-1,0,4.803062,436.5204,15.91049,0,0,20.96635,5.055855,4.803062,0,0,0,318.7582,0,0,0,420.0009,100,0.1039499,5.283369,16.77308,0,339.7246
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.644351,47.42672,46.0225,58.13622,58.13622,0,-1,0,58.13622,7.988738,0,7.105427E-15,0,4.644351,61.19603,58.13622,0,0,0,318.7582,0,56.55167,-56.55167,360.3901,85.80701,0.1039499,63.94985,3.715481,0,323.4026
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,44.62597,44.62597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.83519,262.2065,0,0,0,360.3901,85.80701,0.1039499,0,0,0,262.2065
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,43.31622,43.31622,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,62.83519,262.2065,0,31.92224,-31.92224,326.7411,77.79536,0.1039499,33.35873,0,0,262.2065
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,42.05382,42.05382,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,98.30434,230.2843,0,23.73579,-23.73579,301.7214,71.83829,0.1039499,24.8039,0,0,230.2843
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,40.85454,40.85454,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,124.6774,206.5485,0,30.0869,-30.0869,270.007,64.28726,0.1039499,31.44081,0,0,206.5485
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,40.0103,40.0103,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,158.1073,176.4616,0,15.83105,-15.83105,253.3197,60.31409,0.1039499,16.54344,0,0,176.4616
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,39.32387,39.32387,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,175.6974,160.6306,0,21.9629,-21.9629,230.1687,54.80197,0.1039499,22.95123,0,0,160.6306
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,38.63744,38.63744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.1006,138.6677,0,0,0,230.1687,54.80197,0.1039499,0,0,0,138.6677
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,38.12459,38.12459,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,200.1006,138.6677,0,3.91706,-3.91706,226.0398,53.81889,0.1039499,4.093327,0,0,138.6677
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,37.54862,37.54862,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,204.4529,134.7506,0,18.96048,-18.96048,206.0537,49.06031,0.1039499,19.8137,0,0,134.7506
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,37.09889,37.09889,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,225.5201,115.7901,0,35.77115,-35.77115,168.3476,40.08268,0.1039499,37.38086,0,0,115.7901
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,36.81485,36.81485,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,265.2658,80.01899,0,21.60657,-21.60657,145.5723,34.65999,0.1039499,22.57887,0,0,80.01899
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.500014,36.99492,36.57026,1.365488,1.365488,0,0,0,1.365488,109.8519,0,0,0,1.500014,1.437356,1.365488,0,0,289.2731,58.41242,0.06265845,0,0.06265845,145.6317,34.67415,0.1039498,1.502037,1.200011,0,59.91243
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,8.826773,38.76526,36.23887,15.71351,15.71351,0,0,0,15.71351,56.17313,0,0,0,8.826773,16.54054,15.71351,0,0,289.2104,58.46881,0,7.713768,-7.713768,137.5007,32.73819,0.1039498,17.28486,7.061419,0,67.29559
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,25.55764,44.48449,36.90164,0,0,0,0,0,0,0,0,0,0,25.55764,0,0,0,0,297.7813,50.75504,25.55764,0,25.55764,161.7468,38.51106,0.103905,0,20.44611,0,76.31268
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,23.81023,45.85058,38.72423,28.68132,28.68132,0,-1,0,28.68132,83.01652,0,0,0,23.81023,30.19086,28.68132,0,0,272.2237,73.75692,0,6.380631,-6.380631,155.021,36.90969,0.103905,31.54945,19.04819,0,97.56715
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,31.85577,50.28835,40.47581,36.74584,36.74584,0,-1,0,36.74584,86.69218,0,0,0,31.85577,38.67983,36.74584,0,0,279.3133,67.37629,0,6.824062,-6.824062,147.8278,35.19703,0.103905,40.42042,25.48461,0,99.23206
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,33.38117,52.63023,42.18795,55.54469,55.54469,0,-1,0,55.54469,60.09787,0,0,0,33.38117,58.46809,55.54469,0,0,286.8956,60.55223,0,25.08692,-25.08692,121.3839,28.90087,0.103905,61.09916,26.70494,0,93.9334
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,32.93005,54.30907,43.8922,0,0,0,-1,0,0,0,0,0,0,32.93005,0,0,0,0,314.7699,35.46531,32.93005,0,32.93005,152.6241,36.33899,0.1038472,0,26.34404,0,68.39536
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,35.39264,57.02225,45.62011,0,0,0,-1,0,0,0,0,0,0,35.39264,0,0,0,0,281.8399,65.10235,35.39264,0,35.39264,186.2005,44.33336,0.1037853,0,28.31411,0,100.495
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,33.56658,57.58806,46.7326,47.32221,47.32221,0,-1,0,47.32221,70.93198,0,0,0,33.56658,49.81285,47.32221,0,0,246.4472,96.95573,0,16.24627,-16.24627,169.0754,40.25597,0.1037853,52.05443,26.85327,0,130.5223
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,15.63431,52.09521,47.22179,32.12834,32.12834,0,-1,0,32.12834,48.66205,0,0,0,15.63431,33.8193,32.12834,0,0,264.4986,80.70946,0,18.18499,-18.18499,149.9067,35.69201,0.1037853,35.34117,12.50745,0,96.34377
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,14.70188,52.43829,47.8451,17.03351,17.03351,0,-1,0,17.03351,86.31151,0,0,0,14.70188,17.93001,17.03351,0,0,284.7042,62.52446,0,3.228131,-3.228131,146.504,34.88183,0.1037853,18.73686,11.7615,0,77.22633
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,14.43565,51.84838,47.35592,29.13012,29.13012,0,-1,0,29.13012,49.55576,0,3.552714E-15,0,14.43565,30.66328,29.13012,0,0,288.291,59.29633,0,16.22763,-16.22763,129.3986,30.80912,0.1037853,32.04313,11.54852,0,73.73198
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.673492,47.30025,45.88837,0,0,0,-1,0,0,0,0,0,0,4.673492,0,0,0,0,306.3217,43.0687,4.673492,0,4.673492,133.8322,31.86475,0.1037771,0,3.738794,0,47.74219
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,44.4445,44.4445,41.69485,41.69485,0,-1,0,41.69485,0,0,7.105427E-15,0.9532391,0,43.88932,41.69485,0,0,301.6482,47.27484,0,43.88932,-43.88932,87.56882,20.84968,0.1037771,45.86434,0,0,47.27484
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,43.18209,43.18209,24.27451,3.216246,0,-1,0,3.216246,0,0,21.05827,23.48572,0,3.385522,3.216246,0,0,350.4141,3.385522,0,3.385522,-3.385522,84.00017,20,0.1037771,26.70196,0,0,3.385522
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,41.91969,41.91969,20.58201,0,0,-1,0,0,0,0,20.58201,22.64021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037771,22.64021,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,40.74408,40.74408,4.16774,0,0,-1,0,0,0,0,4.16774,4.584514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037771,4.584514,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,39.92352,39.92352,6.68543,0,0,-1,0,0,0,0,6.68543,7.353972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037771,7.353972,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,39.21341,39.21341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037771,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,38.54276,38.54276,14.10178,0,0,-1,0,0,0,0,14.10178,15.51196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037771,15.51196,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,38.01413,38.01413,19.277,0,0,-1,0,0,0,0,19.277,21.2047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037771,21.2047,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,37.45394,37.45394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037771,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,37.0121,37.0121,7.921424,0,0,-1,0,0,0,0,7.921424,8.713567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037771,8.713567,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,36.70438,36.70438,2.234914,2.234914,74.5507,0,21.12933,2.234914,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1039141,2.458405,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.036641,36.77655,36.48346,25.52064,25.52064,81,0,22.761,25.52064,4.061971,0,0,0,1.036641,0,0,55.47936,52.70539,285.4758,61.83,53.74203,0,53.74203,200.1589,47.65678,0.1040872,28.0727,0.8293127,81,62.86664
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,21.07031,42.33474,36.16787,11.275,11.275,81,0,22.761,11.275,186.8763,0,0,0,21.07031,0,0,69.725,66.23875,231.7338,110.1978,87.30906,0,87.30906,282.9875,67.37785,0.1042215,12.4025,16.85625,81,131.2681
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,30.92669,46.08507,36.81485,0,0,72.31579,0,20.56389,0,0,0,0,0,30.92669,0,0,72.31579,68.7,144.4247,188.776,99.62669,0,99.62669,377.5017,89.88118,0.1042928,0,24.74135,81,219.7027
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,25.05695,46.15142,38.63744,19.9679,19.9679,0,-1,0,19.9679,125.4862,0,0,0,25.05695,21.01884,19.9679,0,0,44.79803,278.44,4.038111,0,4.038111,381.3326,90.79329,0.1042857,21.96468,20.04556,0,303.4969
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,63.85216,61.59053,40.36536,8.896453,8.896453,0,-1,0,8.896453,717.726,13.72755,0,0,63.85216,9.364688,8.896453,0,0,40.75992,282.0743,40.75992,0,40.75992,420.0009,100,0.1042145,9.786098,51.08173,0,345.9265
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,83.32805,71.87898,42.0696,63.34975,63.34975,0,-1,0,63.34975,131.5365,16.6441,0,0.9847248,83.32805,66.68394,63.34975,0,0,0,318.7582,0,0,0,420.0009,100,0.1042145,69.68472,66.66245,0,402.0863
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,79.4054,72.26951,43.78173,5.187055,5.187055,0,-1,0,5.187055,1530.838,73.94534,0,0,79.4054,5.460058,5.187055,0,0,0,318.7582,0,0,0,420.0009,100,0.1042145,5.70576,63.52432,0,398.1636
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,56.26453,64.59387,45.49387,0,0,0,-1,0,0,0,56.26453,0,0,56.26453,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1042145,0,45.01162,0,375.0228
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,26.80657,55.12474,46.59848,20.11846,20.11846,0,-1,0,20.11846,133.2437,5.629244,0,0,26.80657,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.1042145,22.13031,21.44526,0,345.5648
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,34.07658,58.15028,47.08765,20.5953,20.5953,0,-1,0,20.5953,165.458,12.39731,0,0,34.07658,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.1042145,22.65483,27.26126,0,352.8348
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,30.14955,57.45237,47.71097,24.02835,24.02835,0,-1,0,24.02835,125.4749,4.856549,0,0,30.14955,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.1042145,26.43118,24.11964,0,348.9078
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,19.83811,53.46189,47.22179,23.85543,23.85543,0,-1,0,23.85543,83.15974,0,3.552714E-15,0,19.83811,25.11098,23.85543,0,0,0,318.7582,0,5.272865,-5.272865,414.4427,98.67665,0.1042145,26.24097,15.87049,0,338.5963
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.579113,47.13614,45.75424,30.7452,30.7452,0,-1,0,30.7452,14.89375,0,3.552714E-15,0,4.579113,32.36337,30.7452,0,0,5.858739,313.4854,0,27.78425,-27.78425,385.1556,91.70352,0.1042145,33.81972,3.663291,0,318.0645
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,44.33404,44.33404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.73013,285.7011,0,0,0,385.1556,91.70352,0.1042145,0,0,0,285.7011
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,43.07163,43.07163,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,36.73013,285.7011,0,17.49221,-17.49221,366.7172,87.31344,0.1042145,18.27937,0,0,285.7011
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,41.80923,41.80923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.16593,268.2089,0,0,0,366.7172,87.31344,0.1042145,0,0,0,268.2089
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,40.6494,40.6494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.16593,268.2089,0,0,0,366.7172,87.31344,0.1042145,0,0,0,268.2089
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,39.81305,39.81305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.16593,268.2089,0,0,0,366.7172,87.31344,0.1042145,0,0,0,268.2089
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,39.11873,39.11873,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,56.16593,268.2089,0,22.81754,-22.81754,342.6654,81.58683,0.1042145,23.84433,0,0,268.2089
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,38.45597,38.45597,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,81.51875,245.3913,0,15.72439,-15.72439,326.0904,77.64042,0.1042145,16.43198,0,0,245.3913
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,37.92734,37.92734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.9903,229.667,0,0,0,326.0904,77.64042,0.1042145,0,0,0,229.667
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,37.36715,37.36715,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,98.9903,229.667,0,8.457327,-8.457327,317.1756,75.51785,0.1042145,8.837906,0,0,229.667
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,36.92531,36.92531,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,108.3873,221.2096,0,7.403925,-7.403925,309.3712,73.65965,0.1042145,7.737102,0,0,221.2096
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,36.63338,36.63338,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,116.6139,213.8057,0,29.22182,-29.22182,278.5687,66.32574,0.1042145,30.5368,0,0,213.8057
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.554312,36.83628,36.39668,43.27753,43.27753,0,0,0,43.27753,3.591497,0,7.105427E-15,0,1.554312,45.5553,43.27753,0,0,149.0826,184.5839,0,44.00099,-44.00099,232.1876,55.28264,0.1042145,47.60529,1.243449,0,186.1382
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,11.43211,39.36538,36.08107,42.41482,42.41482,0,0,0,42.41482,26.95311,0,7.105427E-15,0,11.43211,44.64718,42.41482,0,0,197.9726,140.5829,0,33.21507,-33.21507,197.1758,46.94653,0.1042145,46.6563,9.14569,0,152.015
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,33.39523,46.80013,36.74384,53.7058,53.7058,0,0,0,53.7058,62.1818,0,0,0,33.39523,56.53242,53.7058,0,0,234.8782,107.3678,0,23.13719,-23.13719,172.7871,41.13969,0.1042145,59.07637,26.71618,0,140.7631
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,20.06454,44.47168,38.51909,19.29195,19.29195,0,-1,0,19.29195,104.0047,0,0,0,20.06454,20.30732,19.29195,0,0,260.5862,84.23065,0,0.2427781,-0.2427781,172.5312,41.07877,0.1042145,21.22114,16.05163,0,104.2952
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,16.29501,45.10886,40.25489,3.201335,3.201335,0,-1,0,3.201335,509.0065,0,0,0,16.29501,3.369827,3.201335,0,0,260.856,83.98787,12.92518,0,12.92518,184.7931,43.99826,0.1041919,3.521469,13.036,0,100.2829
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,18.68114,47.61422,41.95914,32.0768,32.0768,0,-1,0,32.0768,58.2388,0,7.105427E-15,0,18.68114,33.76505,32.0768,0,0,247.9308,95.62053,0,15.08391,-15.08391,168.8932,40.21259,0.1041919,35.28448,14.94491,0,114.3017
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,20.27767,49.87695,43.64761,20.97324,20.97324,0,-1,0,20.97324,96.68356,3.552714E-15,0,0,20.27767,22.07709,20.97324,0,0,264.6907,80.53662,0,1.79942,-1.79942,166.9965,39.76099,0.1041919,23.07056,16.22214,0,100.8143
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,46.27782,60.64239,45.35974,42.62378,42.62378,0,-1,0,42.62378,108.5728,0,0,0,46.27782,44.86714,42.62378,0,0,266.69,78.73721,1.410679,0,1.410679,168.3348,40.07962,0.1041895,46.88616,37.02225,0,125.015
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,24.37366,54.16725,46.46434,0,0,0,-1,0,0,0,0,0,0,24.37366,0,0,0,0,265.2794,80.00681,24.37366,0,24.37366,191.4576,45.58506,0.1041469,0,19.49892,0,104.3805
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,22.46912,54.04892,46.95353,31.73953,31.73953,0,-1,0,31.73953,70.79221,0,3.552714E-15,0,22.46912,33.41003,31.73953,0,0,240.9057,101.9431,0,10.94092,-10.94092,179.9249,42.83918,0.1041469,34.91349,17.97529,0,124.4122
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,16.22474,52.65302,47.57684,35.31525,35.31525,0,-1,0,35.31525,45.94258,0,0,0,16.22474,37.17395,35.31525,0,0,253.0623,91.00219,0,20.94921,-20.94921,157.8425,37.58147,0.1041469,38.84678,12.97979,0,107.2269
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,9.832627,50.11292,47.08765,1.683077,1.683077,0,-1,0,1.683077,584.2053,0,0,0,9.832627,1.77166,1.683077,0,0,276.3392,70.05298,8.060967,0,8.060967,165.4898,39.40225,0.1041329,1.851385,7.866102,0,79.8856
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,2.831149,46.47085,45.62011,9.706932,9.706932,0,-1,0,9.706932,29.16626,0,0,0,2.831149,10.21782,9.706932,0,0,268.2782,77.30785,0,7.386673,-7.386673,157.7036,37.54839,0.1041329,10.67762,2.264919,0,80.139
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,44.19991,44.19991,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,276.4856,69.92117,0,30.98928,-30.98928,125.038,29.77089,0.1041329,32.3838,0,0,69.92117
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,42.96117,42.96117,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,310.9182,38.93189,0,12.8539,-12.8539,111.4888,26.5449,0.1041329,13.43232,0,0,38.93189
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,41.72244,41.72244,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,325.2003,26.078,0,1.453885,-1.453885,109.9563,26.18001,0.1041329,1.51931,0,0,26.078
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,40.56261,40.56261,24.47122,23.39291,0,-1,0,23.39291,0,0,1.078317,3.525439,0,24.62411,23.39291,0,0,326.8157,24.62411,0,24.62411,-24.62411,84.00017,20,0.1041329,26.91834,0,0,24.62411
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,39.71838,39.71838,4.48691,0,0,-1,0,0,0,0,4.48691,4.935601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041329,4.935601,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,39.03194,39.03194,11.54484,0,0,-1,0,0,0,0,11.54484,12.69933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041329,12.69933,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,38.39285,38.39285,10.4915,0,0,-1,0,0,0,0,10.4915,11.54065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041329,11.54065,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,37.83266,37.83266,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041329,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,37.30403,37.30403,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041329,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,36.86219,36.86219,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041329,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,36.57026,36.57026,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.1042757,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.281876,36.40518,36.32566,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.553154,0,0,0,0.281876,0,0,72.31579,68.7,309.6757,40.05006,68.98187,0,68.98187,191.6586,45.63291,0.1044203,4.731518,0.2255008,81,40.33194
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,3.917945,37.12805,36.01795,20.63406,20.63406,81,0,22.761,20.63406,18.98775,0,0,0,3.917945,0,0,60.36594,57.34764,240.6939,102.1338,61.26558,0,61.26558,249.7802,59.47137,0.1045987,22.69747,3.134356,81,106.0517
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,13.88576,40.67909,36.65705,13.00576,13.00576,81,0,22.761,13.00576,106.7662,0,0,0,13.88576,0,0,67.99424,64.59453,179.4283,157.2728,78.48029,0,78.48029,324.2332,77.19822,0.1047466,14.30634,11.10861,81,171.1585
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,9.303165,41.13469,38.4323,102.4971,68.7,0,-1,0,68.7,13.54173,0,33.79708,44.04679,9.303165,72.31579,68.7,0,0,100.948,227.905,0,63.01262,-63.01262,257.812,61.38369,0.1047466,112.7468,7.442532,0,237.2082
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,16.38405,45.04665,40.16811,32.00401,32.00401,0,-1,0,32.00401,51.19375,0,0,0,16.38405,33.68843,32.00401,0,0,170.962,164.8924,0,17.30438,-17.30438,239.5716,57.04075,0.1047466,35.20441,13.10724,0,181.2765
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,15.94504,46.64543,41.84868,64.60136,64.60136,0,-1,0,64.60136,24.68221,0,0,2.3615,15.94504,68.00143,64.60136,0,0,190.1891,147.588,0,52.05639,-52.05639,184.6994,43.97595,0.1047466,71.0615,12.75603,0,163.5331
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,20.25733,49.75529,43.53715,0,0,0,-1,0,0,0,0,0,0,20.25733,0,0,0,0,248.0295,95.53165,20.25733,0,20.25733,203.9172,48.55161,0.1047112,0,16.20587,0,115.789
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,32.38027,55.55445,45.22561,24.812,24.812,0,-1,0,24.812,130.5025,0,0,0,32.38027,26.1179,24.812,0,0,227.7722,113.7632,6.262374,0,6.262374,209.8582,49.96613,0.1047003,27.2932,25.90422,0,146.1435
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,13.74061,50.57057,46.33022,9.529017,9.529017,0,-1,0,9.529017,144.1976,0,0,0,13.74061,10.03054,9.529017,0,0,221.5098,119.3994,3.710068,0,3.710068,213.3779,50.80415,0.1046938,10.48192,10.99249,0,133.14
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,22.00289,53.75391,46.8194,53.74949,53.74949,0,-1,0,53.74949,40.93599,0,7.105427E-15,0,22.00289,56.57841,53.74949,0,0,217.7998,122.7384,0,34.57553,-34.57553,176.932,42.12659,0.1046938,59.12444,17.60231,0,144.7413
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,4.918962,48.89685,47.39537,27.33261,27.33261,0,-1,0,27.33261,17.99668,0,7.105427E-15,0,4.918962,28.77116,27.33261,0,0,256.217,88.16292,0,23.8522,-23.8522,151.7896,36.14031,0.1046938,30.06586,3.935169,0,93.08188
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,8.527929,49.56804,46.95353,27.96328,27.96328,0,-1,0,27.96328,30.49689,0,0,0,8.527929,29.43503,27.96328,0,0,282.7195,64.31071,0,20.9071,-20.9071,129.7516,30.89318,0.1046938,30.75961,6.822343,0,72.83865
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.514117,46.81387,45.45442,24.70282,24.70282,0,-1,0,24.70282,18.27369,0,3.552714E-15,0,4.514117,26.00297,24.70282,0,0,305.9496,43.40361,0,21.48885,-21.48885,107.1004,25.50003,0.1046938,27.1731,3.611294,0,47.91773
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,44.07367,44.07367,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,329.8261,21.91476,0,0.3240929,-0.3240929,106.7587,25.4187,0.1046938,0.3386771,0,0,21.91476
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,42.82705,42.82705,48.45528,20.51114,0,-1,0,20.51114,0,0,27.94415,32.78967,0,21.59067,20.51114,0,0,330.1862,21.59067,0,21.59067,-21.59067,84.00017,20,0.1046938,53.30081,0,0,21.59067
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,41.58831,41.58831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046938,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,40.45215,40.45215,2.529583,0,0,-1,0,0,0,0,2.529583,2.782542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046938,2.782542,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,39.63158,39.63158,10.72683,0,0,-1,0,0,0,0,10.72683,11.79951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046938,11.79951,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,38.94515,38.94515,5.917246,0,0,-1,0,0,0,0,5.917246,6.50897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046938,6.50897,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,38.28239,38.28239,12.62868,0,0,-1,0,0,0,0,12.62868,13.89155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046938,13.89155,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,37.74587,37.74587,8.223875,0,0,-1,0,0,0,0,8.223875,9.046262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046938,9.046262,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,37.21724,37.21724,23.07436,0,0,-1,0,0,0,0,23.07436,25.38179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046938,25.38179,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,36.76751,36.76751,44.57563,0,0,-1,0,0,0,0,44.57563,49.03319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046938,49.03319,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,36.50713,36.50713,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,0,61.55991,58.48191,354.1758,0,58.48191,0,58.48191,139.481,33.20969,0.1048763,21.3841,0,81,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5495706,36.39389,36.23887,4.75262,4.75262,77.06841,0,21.76631,4.75262,11.56353,0,0,0,0.5495706,0,0,72.31579,68.7,295.6939,52.63372,69.24957,0,69.24957,205.1769,48.85154,0.1050211,5.227881,0.4396565,81,53.1833
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,2.982382,36.76641,35.92327,11.62981,11.62981,81,0,22.761,11.62981,25.64429,0,0,0,2.982382,0,0,69.37019,65.90168,226.4443,114.9583,68.88406,0,68.88406,270.5261,64.41084,0.1051847,12.79279,2.385906,81,117.9407
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.228837,38.92788,36.57026,24.21824,24.21824,81,0,22.761,24.21824,33.97785,0,0,0,8.228837,0,0,56.78176,53.94268,157.5603,176.954,62.17151,0,62.17151,329.5071,78.45392,0.1053596,26.64006,6.583069,81,185.1828
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,30.25845,47.49837,38.34551,22.40551,22.40551,0,-1,0,22.40551,135.0492,0,0,0,30.25845,23.58475,22.40551,0,0,95.38874,232.9084,6.673706,0,6.673706,335.8384,79.96136,0.1053479,24.64606,24.20676,0,263.1668
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,37.35302,51.66833,40.05764,29.20224,29.20224,0,-1,0,29.20224,127.9115,0,0,0,37.35302,30.7392,29.20224,0,0,88.71504,238.9147,6.613828,0,6.613828,342.1128,81.45526,0.1053364,32.12246,29.88242,0,276.2677
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,24.74789,49.33778,41.76189,41.00165,41.00165,0,-1,0,41.00165,60.35828,0,0,0,24.74789,43.15963,41.00165,0,0,82.10121,244.8671,0,18.41174,-18.41174,322.7051,76.8344,0.1053364,45.10182,19.79832,0,269.615
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,29.59803,52.68914,43.42669,7.266059,7.266059,0,-1,0,7.266059,407.3464,0,0,0,29.59803,7.648483,7.266059,0,0,102.5587,226.4554,21.94954,0,21.94954,343.5283,81.79228,0.105298,7.992665,23.67842,0,256.0534
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,19.98208,51.31173,45.11515,37.62828,37.62828,0,-1,0,37.62828,53.1039,0,0,0,19.98208,39.60872,37.62828,0,0,80.60915,246.21,0,19.62663,-19.62663,322.84,76.86651,0.105298,41.39111,15.98567,0,266.1921
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,25.03654,54.11353,46.20397,29.38676,29.38676,0,-1,0,29.38676,85.19666,0,0,0,25.03654,30.93343,29.38676,0,0,102.4165,226.5834,0,5.896895,-5.896895,316.6241,75.38654,0.105298,32.32544,20.02923,0,251.6199
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,29.3052,56.0233,46.64581,16.56158,16.56158,0,-1,0,16.56158,176.9469,0,0,0,29.3052,17.43324,16.56158,0,0,108.9686,220.6865,11.87196,0,11.87196,327.8868,78.06815,0.1052773,18.21774,23.44416,0,249.9917
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,16.05222,52.2789,47.26913,31.98297,31.98297,0,-1,0,31.98297,50.1899,0,3.552714E-15,0,16.05222,33.66629,31.98297,0,0,97.09666,231.3712,0,17.61407,-17.61407,309.32,73.64747,0.1052773,35.18127,12.84178,0,247.4234
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.0267,48.30846,46.77995,0,0,0,-1,0,0,0,0,0,0,5.0267,0,0,0,0,116.6679,213.7572,5.0267,0,5.0267,314.0887,74.78288,0.1052685,0,4.02136,0,218.7839
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.200457,46.57545,45.3124,6.608019,6.608019,0,-1,0,6.608019,63.56606,0,0,0,4.200457,6.955809,6.608019,0,0,111.6412,218.2812,0,2.755352,-2.755352,311.1844,74.09136,0.1052685,7.268821,3.360366,0,222.4816
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,43.93954,43.93954,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,114.7027,215.5258,0,12.39753,-12.39753,298.1162,70.9799,0.1052685,12.95542,0,0,215.5258
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,42.71658,42.71658,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,128.4777,203.1283,0,44.4455,-44.4455,251.2665,59.82524,0.1052685,46.44555,0,0,203.1283
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,41.47785,41.47785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.8616,158.6828,0,0,0,251.2665,59.82524,0.1052685,0,0,0,158.6828
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,40.34169,40.34169,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,177.8616,158.6828,0,11.46284,-11.46284,239.1836,56.94837,0.1052685,11.97866,0,0,158.6828
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,39.54479,39.54479,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,190.5981,147.22,0,41.74662,-41.74662,195.1788,46.47106,0.1052685,43.62522,0,0,147.22
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,38.85836,38.85836,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,236.9832,105.4734,0,28.93009,-28.93009,164.6839,39.21036,0.1052685,30.23194,0,0,105.4734
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,38.21138,38.21138,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,269.1277,76.54327,0,23.17418,-23.17418,140.2561,33.39425,0.1052685,24.21702,0,0,76.54327
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,37.65908,37.65908,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,294.8768,53.36908,0,0.6591408,-0.6591408,139.5613,33.22882,0.1052685,0.6888021,0,0,53.36908
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,37.14623,37.14623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.6092,52.70994,0,0,0,139.5613,33.22882,0.1052685,0,0,0,52.70994
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,36.70438,36.70438,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,295.6092,52.70994,0,10.69323,-10.69323,128.2897,30.5451,0.1052685,11.17442,0,0,52.70994
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,36.41246,36.41246,29.08299,29.08299,0,0,0,29.08299,0,0,3.552714E-15,0,0,30.61367,29.08299,0,0,307.4906,42.01671,0,30.61367,-30.61367,96.02003,22.86187,0.1052685,31.99129,0,0,42.01671
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.104963,36.46388,36.15208,18.98875,18.98875,81,0,22.761,18.98875,5.819041,0,0,0,1.104963,0,0,62.01125,58.91069,341.5058,11.40304,60.01565,0,60.01565,152.9559,36.41799,0.1054468,20.88763,0.8839707,81,12.50801
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,18.53601,41.24834,35.86015,64.8885,64.8885,81,0,22.761,64.8885,28.56594,0,0,0,18.53601,0,0,16.11149,15.30592,281.4901,65.41713,33.84193,0,33.84193,185.0612,44.06209,0.1055446,71.37736,14.82881,81,83.95314
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,44.99549,50.37496,36.50713,8.782775,8.782775,81,0,22.761,8.782775,512.3151,0,0,0,44.99549,0,0,72.21722,68.60636,247.6482,95.87486,113.6019,0,113.6019,292.8333,69.72208,0.1056287,9.661052,35.99639,81,140.8703
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,64.22972,59.27053,38.25872,0,0,0,-1,0,0,0,0,0,0,64.22972,0,0,0,0,134.0463,198.1165,64.22972,0,64.22972,353.767,84.23006,0.1055167,0,51.38378,0,262.3463
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,76.94566,66.4538,39.98664,17.9826,17.9826,0,-1,0,17.9826,427.8896,0,0,0,76.94566,18.92905,17.9826,0,0,69.8166,255.9233,58.01661,0,58.01661,408.8064,97.33466,0.1054157,19.78086,61.55653,0,332.8689
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,75.5684,67.94775,41.6751,26.84997,26.84997,0,-1,0,26.84997,281.4469,35.50528,0,0,75.5684,28.26312,26.84997,0,0,11.8,308.1382,11.8,0,11.8,420.0009,100,0.1053952,29.53496,60.45472,0,383.7066
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,70.2221,67.71265,43.33989,33.64725,33.64725,0,-1,0,33.64725,208.7009,34.80394,0,0,70.2221,35.41815,33.64725,0,0,0,318.7582,0,0,0,420.0009,100,0.1053952,37.01197,56.17768,0,388.9803
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,43.22533,59.15799,45.02836,36.83177,36.83177,0,-1,0,36.83177,117.3588,4.45504,0,0,43.22533,38.77029,36.83177,0,0,0,318.7582,0,0,0,420.0009,100,0.1053952,40.51495,34.58026,0,361.9836
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,69.20753,70.64467,46.10929,33.27359,33.27359,0,-1,0,33.27359,207.9954,34.1827,0,0,69.20753,35.02483,33.27359,0,0,0,318.7582,0,0,0,420.0009,100,0.1053952,36.60094,55.36602,0,387.9658
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,58.14293,66.57599,46.55902,29.4175,29.4175,0,-1,0,29.4175,197.6474,27.17714,0,0,58.14293,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1053952,32.35925,46.51434,0,376.9012
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,39.46765,60.122,47.13499,72.81866,68.7,0,-1,0,68.7,57.44927,0,4.118658,11.40052,39.46765,72.31579,68.7,0,0,0,318.7582,0,32.84814,-32.84814,385.3759,91.75597,0.1053952,80.10052,31.57412,0,358.2259
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,26.15151,54.95421,46.64581,0,0,0,-1,0,0,0,0,0,0,26.15151,0,0,0,0,36.49794,285.9101,26.15151,0,26.15151,410.1854,97.66299,0.1053498,0,20.92121,0,312.0616
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.618285,46.59077,45.20194,99.06997,68.7,0,-1,0,68.7,6.722395,0,30.36997,40.27697,4.618285,72.31579,68.7,0,0,10.34643,309.4464,0,67.6975,-67.6975,338.8259,80.67268,0.1053498,108.977,3.694628,0,314.0647
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,43.86853,43.86853,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,85.56587,241.7489,0,45.01677,-45.01677,291.3741,69.37464,0.1053498,47.04252,0,0,241.7489
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,42.65346,42.65346,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,135.5845,196.7322,0,48.35033,-48.35033,240.4084,57.23997,0.1053498,50.5261,0,0,196.7322
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,41.40684,41.40684,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,189.3071,148.3818,0,37.20964,-37.20964,201.186,47.90132,0.1053498,38.88407,0,0,148.3818
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,40.29435,40.29435,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,230.6511,111.1722,0,17.771,-17.771,182.4537,43.44127,0.1053498,18.57069,0,0,111.1722
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,39.47379,39.47379,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,250.3967,93.40121,0,8.994031,-8.994031,172.9731,41.184,0.1053498,9.398762,0,0,93.40121
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,38.78735,38.78735,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,260.39,84.40717,0,28.88247,-28.88247,142.5284,33.93525,0.1053498,30.18218,0,0,84.40717
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,38.14826,38.14826,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,292.4817,55.52471,0,15.14342,-15.14342,126.5658,30.13465,0.1053498,15.82488,0,0,55.52471
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,37.57229,37.57229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.3077,40.38129,0,0,0,126.5658,30.13465,0.1053498,0,0,0,40.38129
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,37.05944,37.05944,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,309.3077,40.38129,0,15.83598,-15.83598,109.8732,26.16023,0.1053498,16.5486,0,0,40.38129
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,36.63338,36.63338,17.82258,17.82258,0,-1,0,17.82258,0,0,0,0,0,18.76061,17.82258,0,0,326.9033,24.54531,0,18.76061,-18.76061,90.09777,21.45181,0.1053498,19.60484,0,0,24.54531
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,36.34933,36.34933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,347.7484,5.784697,0,0,0,90.09777,21.45181,0.1053498,0,0,0,5.784697
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.8740894,36.32752,36.08107,51.24949,51.24949,44.92364,0,13.63368,51.24949,1.705557,0,7.105427E-15,0,0.8740894,6.658786,6.325847,0,0,347.7484,5.784697,0,5.784697,-5.784697,84.00017,20,0.1053498,56.37443,0.6992715,81,6.658786
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,15.16545,40.15161,35.77336,42.69115,42.69115,81,0,22.761,42.69115,35.52364,-7.105427E-15,0,0,15.16545,0,0,38.30885,36.39341,354.1758,0,51.55886,0,51.55886,132.9132,31.64594,0.1055044,46.96027,12.13236,81,15.16545
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,38.07484,47.99005,36.43613,92.96901,92.96901,81,0,22.761,92.96901,40.95433,0,0,0,38.07484,12.59896,11.96901,0,0,302.6169,46.40297,25.47588,0,25.47588,157.0817,37.40034,0.1055722,102.2659,30.45987,81,84.47781
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,62.15801,58.38296,38.17193,37.12004,37.12004,0,-1,0,37.12004,167.4513,0,0,0,62.15801,39.07373,37.12004,0,0,277.1411,69.33126,23.08428,0,23.08428,178.9814,42.61454,0.1055321,40.83205,49.72641,0,131.4893
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,76.87707,66.31782,39.89985,17.61152,17.61152,0,-1,0,17.61152,436.5159,0,0,0,76.87707,18.53844,17.61152,0,0,254.0568,90.10712,58.33863,0,58.33863,234.3263,55.79186,0.1054308,19.37267,61.50166,0,166.9842
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,76.85715,68.39512,41.58831,38.88879,38.88879,0,-1,0,38.88879,197.6332,0,0,0,76.85715,40.93556,38.88879,0,0,195.7182,142.6119,35.92159,0,35.92159,268.4045,63.9057,0.1053686,42.77766,61.48572,0,219.469
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,79.15426,71.48836,43.25311,3.239824,3.239824,0,-1,0,3.239824,2443.166,0,0,0,79.15426,3.410341,3.239824,0,0,159.7966,174.9413,75.74391,0,75.74391,340.2615,81.01448,0.1052376,3.563806,63.32341,0,254.0956
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,83.41922,75.59424,44.9179,48.13217,48.13217,0,-1,0,48.13217,173.3128,0,0,0,83.41922,50.66544,48.13217,0,0,84.05266,243.1108,32.75378,0,32.75378,371.3344,88.41279,0.1051811,52.94539,66.73537,0,326.5301
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,68.38259,70.12686,45.97516,33.32687,33.32687,0,-1,0,33.32687,205.1876,0,0,0,68.38259,35.08091,33.32687,0,0,51.29888,272.5892,33.30169,0,33.30169,402.9272,95.93485,0.1051237,36.65955,54.70607,0,340.9718
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,49.00457,62.85906,46.42489,29.6752,29.6752,0,-1,0,29.6752,165.1364,0,0,0,49.00457,31.23705,29.6752,0,0,17.9972,302.5608,17.76752,0,17.76752,419.783,99.94812,0.1050931,32.64272,39.20366,0,351.5653
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,42.02296,60.95583,47.04821,16.24725,16.24725,0,-1,0,16.24725,258.6466,24.69091,0,0,42.02296,17.10237,16.24725,0,0,0.2296799,318.5515,0.2296799,0,0.2296799,420.0009,100,0.1050927,17.87197,33.61837,0,360.5745
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,23.99593,54.14124,46.55902,63.66648,63.66648,0,-1,0,63.66648,37.69005,0,0,1.333126,23.99593,67.01734,63.66648,0,0,0,318.7582,0,43.02142,-43.02142,374.6523,89.20274,0.1050927,70.03313,19.19674,0,342.7542
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.638742,46.53329,45.13882,88.40267,68.7,0,-1,0,68.7,6.752172,0,19.70267,28.54294,4.638742,72.31579,68.7,0,0,47.80158,275.7368,0,67.67705,-67.67705,303.3144,72.21758,0.1050927,97.24294,3.710994,0,280.3755
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,43.78173,43.78173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.9983,208.0598,0,0,0,303.3144,72.21758,0.1050927,0,0,0,208.0598
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,42.55878,42.55878,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,122.9983,208.0598,0,8.87114,-8.87114,293.9634,69.99115,0.1050927,9.270341,0,0,208.0598
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,41.34372,41.34372,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,132.8551,199.1886,0,13.60602,-13.60602,279.6214,66.57639,0.1050927,14.21829,0,0,199.1886
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,40.23123,40.23123,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,147.9729,185.5826,0,21.91329,-21.91329,256.5228,61.07673,0.1050927,22.89939,0,0,185.5826
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,39.43433,39.43433,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,172.321,163.6693,0,27.34903,-27.34903,227.6944,54.21283,0.1050927,28.57974,0,0,163.6693
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,38.70056,38.70056,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,202.7088,136.3203,0,9.523546,-9.523546,217.6557,51.82267,0.1050927,9.952106,0,0,136.3203
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,38.05358,38.05358,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,213.2905,126.7967,0,2.477037,-2.477037,215.0446,51.201,0.1050927,2.588503,0,0,126.7967
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,37.50128,37.50128,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,216.0428,124.3197,0,14.31507,-14.31507,199.9552,47.60829,0.1050927,14.95925,0,0,124.3197
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,36.98843,36.98843,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,231.9484,110.0046,0,15.67709,-15.67709,183.4301,43.67375,0.1050927,16.38256,0,0,110.0046
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,36.54659,36.54659,13.15403,13.15403,0,-1,0,13.15403,0,0,1.776357E-15,0,0,13.84634,13.15403,0,0,249.3674,94.32754,0,13.84634,-13.84634,168.8348,40.19868,0.1050927,14.46943,0,0,94.32754
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,36.26254,36.26254,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,0,19.70001,18.71501,0,0,264.7523,80.48119,0,19.70001,-19.70001,148.0692,35.25449,0.1050927,20.58651,0,0,80.48119
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.404557,36.39045,35.99428,0,0,0,0,0,0,0,0,0,0,1.404557,0,0,0,0,286.6411,60.78119,1.404557,0,1.404557,149.4016,35.57175,0.1050903,0,1.123646,0,62.18574
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,17.84453,40.85303,35.67868,34.13627,34.13627,0,0,0,34.13627,52.27439,0,0,0,17.84453,35.93291,34.13627,0,0,285.2366,62.04529,0,18.08839,-18.08839,130.3348,31.03204,0.1050903,37.5499,14.27562,0,79.88982
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,23.34949,43.2217,36.34933,34.61354,34.61354,0,0,0,34.61354,67.45766,0,0,0,23.34949,36.43531,34.61354,0,0,305.3348,43.9569,0,13.08582,-13.08582,116.5411,27.74784,0.1050903,38.0749,18.67959,0,67.30639
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,34.83448,48.69644,38.07725,34.30346,34.30346,0,-1,0,34.30346,101.548,0,0,1.787727,34.83448,36.1089,34.30346,0,0,319.8746,30.87108,0,1.274427,-1.274427,115.1978,27.42799,0.1050903,37.7338,27.86758,0,65.70555
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,40.73209,52.52204,39.78938,24.35272,24.35272,0,-1,0,24.35272,167.2589,0,0,0,40.73209,25.63445,24.35272,0,0,321.2906,29.59665,15.09765,0,15.09765,129.5207,30.83819,0.1050643,26.78799,32.58567,0,70.32874
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,54.74983,59.42296,41.49363,6.576016,6.576016,0,-1,0,6.576016,832.5684,0,0,0,54.74983,6.922122,6.576016,0,0,306.193,43.18454,47.82771,0,47.82771,174.894,41.64135,0.104982,7.233617,43.79987,0,97.93436
