Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,36.01795,36.01795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074201,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,35.70235,35.70235,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1075621,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1189273,35.47534,35.44198,40.09943,40.09943,81,0,22.761,40.09943,0.2965811,0,0,0,0.1189273,0,0,40.90057,38.85555,285.4758,61.83,38.97447,0,38.97447,186.1491,44.32114,0.1076776,44.10937,0.09514187,81,61.94893
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.746651,35.92254,35.15005,58.89505,58.89505,81,0,22.761,58.89505,4.663636,0,0,0,2.746651,0,0,22.10495,20.9997,246.5013,96.90703,23.74635,0,23.74635,208.6769,49.68488,0.1077467,64.78456,2.197321,81,99.65368
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,3.991102,36.92646,35.79703,54.93367,54.93367,81,0,22.761,54.93367,7.265311,0,0,0,3.991102,0,0,26.06633,24.76301,222.755,118.2787,28.75411,0,28.75411,235.9555,56.17976,0.10783,60.42704,3.192882,81,122.2698
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,10.64907,40.4472,37.36715,42.48557,42.48557,0,-1,0,42.48557,25.06514,0,0,0,10.64907,44.72165,42.48557,0,0,194.0009,144.1574,0,34.07259,-34.07259,200.0398,47.62843,0.10783,46.73413,8.519254,0,154.8065
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,16.34364,43.88629,39.05561,55.28209,55.28209,0,-1,0,55.28209,29.56407,0,0,0,16.34364,58.19167,55.28209,0,0,231.8593,110.0849,0,41.84804,-41.84804,155.9281,37.12566,0.10783,60.8103,13.07491,0,126.4285
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,17.36133,45.91889,40.72041,0,0,0,-1,0,0,0,0,0,0,17.36133,0,0,0,0,278.3571,68.23682,17.36133,0,17.36133,172.3985,41.04718,0.1078005,0,13.88906,0,85.59814
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,13.06579,46.2344,42.31419,40.43776,40.43776,0,-1,0,40.43776,32.31086,0,0,0,13.06579,42.56606,40.43776,0,0,260.9958,83.86201,0,29.50027,-29.50027,141.3025,33.64338,0.1078005,44.48153,10.45263,0,96.9278
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.635976,45.95061,43.96321,12.94179,12.94179,0,-1,0,12.94179,51.27557,0,1.776357E-15,0,6.635976,13.62294,12.94179,0,0,293.7739,54.36174,0,6.986961,-6.986961,133.9376,31.88983,0.1078005,14.23597,5.308781,0,60.99771
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.335839,45.70314,45.00469,13.82694,13.82694,0,-1,0,13.82694,16.89339,0,1.776357E-15,0,2.335839,14.55468,13.82694,0,0,301.5372,47.37478,0,12.21884,-12.21884,121.0578,28.82323,0.1078005,15.20963,1.868671,0,49.71062
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.030267,47.20404,45.38341,0,0,0,-1,0,0,0,0,0,0,6.030267,0,0,0,0,315.1136,35.15594,6.030267,0,6.030267,126.7786,30.18532,0.1077903,0,4.824214,0,41.18621
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.319265,46.88847,45.88837,18.79799,18.79799,0,-1,0,18.79799,17.65755,0,0,0,3.319265,19.78736,18.79799,0,0,309.0834,40.58318,0,16.46809,-16.46809,109.4197,26.05226,0.1077903,20.67779,2.655412,0,43.90245
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.077054,46.07698,45.45442,26.38806,24.88254,0,-1,0,24.88254,8.347437,0,1.505521,5.722888,2.077054,26.19215,24.88254,0,0,327.3813,24.11509,0,24.11509,-24.11509,84.00017,20,0.1077903,29.02687,1.661643,0,26.19215
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.685122,45.48845,44.08945,0,0,0,-1,0,0,0,0,0,0,4.685122,0,0,0,0,354.1758,0,4.685122,0,4.685122,88.44486,21.05826,0.1077823,0,3.748097,0,4.685122
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,42.82705,42.82705,30.15502,4.005779,0,-1,0,4.005779,0,0,26.14924,29.16474,0,4.216609,4.005779,0,0,349.4907,4.216609,0,4.216609,-4.216609,84.00017,20,0.1077823,33.17052,0,0,4.216609
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,41.72244,41.72244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077823,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,40.53894,40.53894,28.21579,0,0,-1,0,0,0,0,28.21579,31.03737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077823,31.03737,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,39.47379,39.47379,7.203211,0,0,-1,0,0,0,0,7.203211,7.923532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077823,7.923532,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,38.67689,38.67689,18.83975,0,0,-1,0,0,0,0,18.83975,20.72373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077823,20.72373,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,37.99046,37.99046,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077823,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,37.39082,37.39082,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077823,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,36.79118,36.79118,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077823,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,36.34933,36.34933,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077823,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,35.97062,35.97062,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077823,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,35.6629,35.6629,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1079246,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.389998,35.78525,35.39464,39.74725,39.74725,81,0,22.761,39.74725,3.497093,0,0,0,1.389998,0,0,41.25275,39.19012,306.0442,43.31847,40.58011,0,40.58011,168.1595,40.0379,0.1080438,43.72197,1.111999,81,44.70847
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,16.11063,39.74197,35.10271,14.76473,14.76473,81,0,22.761,14.76473,109.1156,0,0,0,16.11063,0,0,66.23527,62.9235,265.4641,79.84057,79.03413,0,79.03413,243.1379,57.88986,0.1081777,16.24121,12.8885,81,95.9512
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,23.40573,42.58736,35.72602,15.83543,15.83543,81,0,22.761,15.83543,147.8061,0,0,0,23.40573,0,0,65.16457,61.90634,186.4299,150.9713,85.31207,0,85.31207,324.072,77.15985,0.1083006,17.41897,18.72458,81,174.377
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,41.19056,49.96514,37.30403,43.52613,43.52613,0,-1,0,43.52613,94.63407,0,0,0,41.19056,45.81699,43.52613,0,0,101.1179,227.7522,0,4.626431,-4.626431,319.1953,75.99873,0.1083006,47.87875,32.95244,0,268.9427
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,47.09982,53.84574,38.99249,48.60161,48.60161,0,-1,0,48.60161,96.90999,0,0,0,47.09982,51.15959,48.60161,0,0,106.2583,223.1257,0,4.059774,-4.059774,314.916,74.97984,0.1083006,53.46177,37.67985,0,270.2256
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,55.09751,58.59,40.6494,13.13545,13.13545,0,-1,0,13.13545,419.4566,0,0,0,55.09751,13.82679,13.13545,0,0,110.7692,219.0659,41.27072,0,41.27072,354.0688,84.30193,0.1082306,14.44899,44.078,0,274.1635
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,61.80463,62.998,42.25107,21.34213,21.34213,0,-1,0,21.34213,289.5898,0,0,0,61.80463,22.4654,21.34213,0,0,69.49847,256.2096,39.33923,0,39.33923,391.3893,93.18774,0.108164,23.47634,49.4437,0,318.0142
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,53.09794,61.53586,43.8922,60.73307,60.73307,0,-1,0,60.73307,87.42839,0,0,0,53.09794,63.92955,60.73307,0,0,30.15925,291.6149,0,10.8316,-10.8316,379.9717,90.46928,0.108164,66.80637,42.47836,0,344.7129
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,46.29425,60.17228,44.93368,38.09405,38.09405,0,-1,0,38.09405,121.5262,0,0,0,46.29425,40.099,38.09405,0,0,42.19436,280.7833,6.195254,0,6.195254,385.8491,91.86864,0.1081535,41.90345,37.0354,0,327.0775
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,36.13226,56.94688,45.3124,34.02632,34.02632,0,-1,0,34.02632,106.1891,0,0,0,36.13226,35.81718,34.02632,0,0,35.99911,286.359,0.3150759,0,0.3150759,386.148,91.93981,0.108153,37.42896,28.90581,0,322.4913
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,17.68315,51.33337,45.84892,22.22107,22.22107,0,-1,0,22.22107,79.57829,0,3.552714E-15,0,17.68315,23.3906,22.22107,0,0,35.68403,286.6426,0,5.707452,-5.707452,380.1318,90.50739,0.108153,24.44318,14.14652,0,304.3257
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,20.749,51.88148,45.42286,30.81764,30.81764,0,-1,0,30.81764,67.32832,0,0,0,20.749,32.43962,30.81764,0,0,42.02564,280.9352,0,11.69062,-11.69062,367.8088,87.57335,0.108153,33.8994,16.5992,0,301.6841
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.66407,45.4423,44.05,61.42607,61.42607,0,-1,0,61.42607,7.592981,0,1.421085E-14,0,4.66407,64.65902,61.42607,0,0,55.01522,269.2445,0,59.99495,-59.99495,304.5686,72.51618,0.108153,67.56868,3.731256,0,273.9086
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,42.80338,42.80338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.6763,209.2496,0,0,0,304.5686,72.51618,0.108153,0,0,0,209.2496
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,41.6751,41.6751,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,121.6763,209.2496,0,30.14715,-30.14715,272.7907,64.95004,0.108153,31.50377,0,0,209.2496
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,40.47581,40.47581,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,155.1731,179.1024,0,25.37953,-25.37953,246.0383,58.58044,0.108153,26.5216,0,0,179.1024
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,39.43433,39.43433,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,183.3726,153.7229,0,27.11962,-27.11962,217.4518,51.77412,0.108153,28.34,0,0,153.7229
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,38.63744,38.63744,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,213.5055,126.6033,0,14.12829,-14.12829,202.5592,48.22829,0.108153,14.76406,0,0,126.6033
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,37.94312,37.94312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.2036,112.475,0,0,0,202.5592,48.22829,0.108153,0,0,0,112.475
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,37.34348,37.34348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.2036,112.475,0,0,0,202.5592,48.22829,0.108153,0,0,0,112.475
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,36.74384,36.74384,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,229.2036,112.475,0,2.245555,-2.245555,200.1922,47.66471,0.108153,2.346606,0,0,112.475
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,36.30199,36.30199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.6987,110.2294,0,0,0,200.1922,47.66471,0.108153,0,0,0,110.2294
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,35.92327,35.92327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.6987,110.2294,0,0,0,200.1922,47.66471,0.108153,0,0,0,110.2294
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,35.61556,35.61556,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,231.6987,110.2294,0,30.38512,-30.38512,168.1635,40.03884,0.108153,31.75245,0,0,110.2294
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.6695466,35.53516,35.3473,13.71317,13.71317,0,0,0,13.71317,4.882506,0,1.776357E-15,0,0.6695466,14.43492,13.71317,0,0,265.4599,79.84432,0,13.76537,-13.76537,153.6535,36.58409,0.108153,15.08449,0.5356373,0,80.51386
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,19.95994,40.85093,35.06326,39.21354,39.21354,0,0,0,39.21354,50.90062,0,7.105427E-15,0,19.95994,41.27742,39.21354,0,0,280.7548,66.07895,0,21.31748,-21.31748,131.1829,31.23396,0.108153,43.1349,15.96795,0,86.03888
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,42.45961,48.64141,35.70235,0,0,0,0,0,0,0,0,0,0,42.45961,0,0,0,0,304.4409,44.76147,42.45961,0,42.45961,171.4636,40.82459,0.1080812,0,33.96769,0,87.22108
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,61.28051,56.96798,37.23302,28.77551,28.77551,0,-1,0,28.77551,212.9607,0,0,0,61.28051,30.29001,28.77551,0,0,261.9812,82.97512,30.9905,0,30.9905,200.8638,47.82462,0.1080289,31.65306,49.02441,0,144.2556
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,67.37057,61.26587,38.92148,29.92185,29.92185,0,-1,0,29.92185,225.1551,0,0,0,67.37057,31.49669,29.92185,0,0,230.9907,110.8666,35.87389,0,35.87389,234.8967,55.92768,0.1079684,32.91404,53.89646,0,178.2371
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,83.68554,70.17724,40.60995,12.26832,12.26832,0,-1,0,12.26832,682.1273,0,0,0,83.68554,12.91402,12.26832,0,0,195.1168,143.1531,70.77152,0,70.77152,302.0365,71.91331,0.1078492,13.49515,66.94843,0,226.8386
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,86.59603,73.57147,42.20373,37.7233,37.7233,0,-1,0,37.7233,229.5558,0,0,0,86.59603,39.70874,37.7233,0,0,124.3453,206.8474,46.88729,0,46.88729,346.5177,82.50405,0.1077704,41.49563,69.27682,0,293.4435
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,85.54906,75.21517,43.84486,51.79306,51.79306,0,-1,0,51.79306,165.1747,0,0,0,85.54906,54.51901,51.79306,0,0,77.45802,249.046,31.03005,0,31.03005,375.9554,89.51301,0.1077183,56.97237,68.43925,0,334.5951
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,68.33215,68.82532,44.9179,4.957988,4.957988,0,-1,0,4.957988,1378.223,16.68523,0,0,68.33215,5.218935,4.957988,0,0,46.42798,276.9731,46.42798,0,46.42798,420.0009,100,0.1076405,5.453787,54.66572,0,345.3052
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,57.42269,64.79359,45.27295,41.35411,41.35411,0,-1,0,41.35411,138.856,13.89205,0,0,57.42269,43.53065,41.35411,0,0,0,318.7582,0,0,0,420.0009,100,0.1076405,45.48952,45.93815,0,376.1809
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,42.22222,59.64996,45.80158,0,0,0,-1,0,0,0,42.22222,0,0,42.22222,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1076405,0,33.77777,0,360.9804
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,22.21412,52.31807,45.38341,17.80194,17.80194,0,-1,0,17.80194,124.7848,3.475234,0,0,22.21412,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1076405,19.58213,17.7713,0,340.9724
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.619337,45.40495,44.02633,25.71441,25.71441,0,-1,0,25.71441,17.964,0,0,0,4.619337,27.0678,25.71441,0,0,0,318.7582,0,22.44847,-22.44847,396.3381,94.36602,0.1076405,28.28586,3.695469,0,323.3776
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,42.77971,42.77971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.94274,296.3098,0,0,0,396.3381,94.36602,0.1076405,0,0,0,296.3098
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,41.6751,41.6751,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,24.94274,296.3098,0,7.892084,-7.892084,388.0191,92.38531,0.1076405,8.247228,0,0,296.3098
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,40.47581,40.47581,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,33.71173,288.4177,0,19.25372,-19.25372,367.7239,87.55313,0.1076405,20.12013,0,0,288.4177
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,39.41066,39.41066,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,55.10474,269.164,0,24.41105,-24.41105,341.9924,81.4266,0.1076405,25.50955,0,0,269.164
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,38.63744,38.63744,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,82.22813,244.7529,0,1.965245,-1.965245,339.9208,80.93337,0.1076405,2.053681,0,0,244.7529
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,37.94312,37.94312,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.41174,242.7877,0,9.681235,-9.681235,329.7159,78.50363,0.1076405,10.11689,0,0,242.7877
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,37.34348,37.34348,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,95.16867,233.1064,0,59.96168,-59.96168,266.5107,63.45481,0.1076405,62.65995,0,0,233.1064
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,36.72805,36.72805,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,161.7928,173.1447,0,14.30658,-14.30658,251.4303,59.86423,0.1076405,14.95038,0,0,173.1447
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,36.30199,36.30199,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,177.6889,158.8382,0,29.83142,-29.83142,219.9852,52.37733,0.1076405,31.17384,0,0,158.8382
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,35.90749,35.90749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.835,129.0067,0,0,0,219.9852,52.37733,0.1076405,0,0,0,129.0067
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,35.56822,35.56822,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,210.835,129.0067,0,5.855585,-5.855585,213.8129,50.90773,0.1076405,6.119086,0,0,129.0067
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.310398,35.69166,35.32363,26.93542,26.93542,0,0,0,26.93542,4.864964,0,3.552714E-15,0,1.310398,28.35307,26.93542,0,0,217.3412,123.1512,0,27.04267,-27.04267,185.3074,44.12072,0.1076405,29.62896,1.048319,0,124.4616
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,16.45112,39.77795,35.03959,7.006083,7.006083,0,0,0,7.006083,234.812,0,0,0,16.45112,7.374825,7.006083,0,0,247.3886,96.10849,9.076296,0,9.076296,193.9179,46.17085,0.1076253,7.706691,13.1609,0,112.5596
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,34.60989,46.05065,35.67868,37.30363,37.30363,0,0,0,37.30363,92.77888,0,7.105427E-15,0,34.60989,39.26698,37.30363,0,0,238.3123,104.2772,0,4.657089,-4.657089,189.0089,45.00204,0.1076253,41.03399,27.68791,0,138.887
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,53.43552,54.09673,37.21724,19.55316,19.55316,0,-1,0,19.55316,273.2833,0,0,0,53.43552,20.58228,19.55316,0,0,243.4868,99.62006,32.85324,0,32.85324,220.1763,52.42281,0.1075703,21.50848,42.74842,0,153.0556
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,35.2263,49.70742,38.89781,20.16213,20.16213,0,-1,0,20.16213,174.7152,0,0,0,35.2263,21.22329,20.16213,0,0,210.6336,129.188,14.00301,0,14.00301,233.4607,55.58577,0.1075469,22.17834,28.18104,0,164.4143
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,37.18822,52.15962,40.56261,6.386946,6.386946,0,-1,0,6.386946,582.2535,0,0,0,37.18822,6.723101,6.386946,0,0,196.6306,141.7907,30.46511,0,30.46511,262.3624,62.46712,0.1074959,7.02564,29.75057,0,178.9789
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,65.34031,64.32726,42.18795,19.11358,19.11358,0,-1,0,19.11358,341.8528,0,0,0,65.34031,20.11955,19.11358,0,0,166.1655,169.2093,45.22075,0,45.22075,305.2626,72.68143,0.1074204,21.02493,52.27224,0,234.5496
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,67.55302,67.18742,43.82907,8.879584,8.879584,0,-1,0,8.879584,760.7678,0,0,0,67.55302,9.346931,8.879584,0,0,120.9447,209.908,58.20609,0,58.20609,360.4818,85.82881,0.1073234,9.767543,54.04241,0,277.461
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,60.89561,65.70589,44.87056,20.17204,20.17204,0,-1,0,20.17204,301.8813,0,0,0,60.89561,21.23373,20.17204,0,0,62.73864,262.2935,39.66189,0,39.66189,398.1083,94.78751,0.1072574,22.18924,48.71649,0,323.1891
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,42.2465,59.02247,45.22561,3.787237,3.787237,0,-1,0,3.787237,1115.497,15.18319,0,0,42.2465,3.986566,3.787237,0,0,23.07675,297.9892,23.07675,0,23.07675,420.0009,100,0.107219,4.165961,33.7972,0,340.2357
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,26.36015,54.03833,45.71479,10.72566,10.72566,0,-1,0,10.72566,245.7671,15.06998,0,0,26.36015,11.29017,10.72566,0,0,0,318.7582,0,0,0,420.0009,100,0.107219,11.79823,21.08812,0,345.1184
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,13.35782,49.42759,45.33607,23.82555,23.82555,0,-1,0,23.82555,56.0651,0,0,0,13.35782,25.07953,23.82555,0,0,0,318.7582,0,11.72171,-11.72171,407.6451,97.05816,0.107219,26.20811,10.68626,0,332.1161
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.573368,45.34335,43.97899,18.18513,18.18513,0,-1,0,18.18513,25.14894,0,0,0,4.573368,19.14224,18.18513,0,0,13.02412,307.0365,0,14.56888,-14.56888,392.2881,93.40175,0.107219,20.00364,3.658695,0,311.6099
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,42.76392,42.76392,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,29.21176,292.4677,0,32.18213,-32.18213,358.3652,85.32487,0.107219,33.63032,0,0,292.4677
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,41.6751,41.6751,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,64.96967,260.2855,0,37.87194,-37.87194,318.4447,75.82001,0.107219,39.57618,0,0,260.2855
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,40.47581,40.47581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.0496,222.4136,0,0,0,318.4447,75.82001,0.107219,0,0,0,222.4136
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,39.38699,39.38699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.0496,222.4136,0,0,0,318.4447,75.82001,0.107219,0,0,0,222.4136
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,38.5901,38.5901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.0496,222.4136,0,0,0,318.4447,75.82001,0.107219,0,0,0,222.4136
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,37.92734,37.92734,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,107.0496,222.4136,0,42.09295,-42.09295,274.0748,65.25578,0.107219,43.98714,0,0,222.4136
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,37.3277,37.3277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.8196,180.3206,0,0,0,274.0748,65.25578,0.107219,0,0,0,180.3206
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,36.68072,36.68072,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,153.8196,180.3206,0,4.660444,-4.660444,269.1623,64.08612,0.107219,4.870164,0,0,180.3206
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,36.26254,36.26254,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,158.9978,175.6602,0,11.71533,-11.71533,256.8132,61.14588,0.107219,12.24252,0,0,175.6602
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,35.88382,35.88382,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,172.0149,163.9449,0,15.97177,-15.97177,239.9775,57.13739,0.107219,16.69049,0,0,163.9449
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,35.56822,35.56822,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,189.7613,147.9731,0,1.146669,-1.146669,238.7688,56.8496,0.107219,1.198269,0,0,147.9731
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.119996,35.62227,35.30785,55.98735,55.98735,0,0,0,55.98735,2.000445,0,7.105427E-15,0,1.119996,58.93406,55.98735,0,0,191.0353,146.8264,0,57.81406,-57.81406,177.8274,42.33978,0.107219,61.58609,0.8959969,0,147.9464
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,14.98705,39.34464,35.03959,10.13104,10.13104,0,0,0,10.13104,147.932,0,0,0,14.98705,10.66425,10.13104,0,0,255.2732,89.01236,4.322799,0,4.322799,181.9284,43.3162,0.1072118,11.14414,11.98964,0,103.9994
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,23.20743,42.46067,35.6629,83.17715,83.17715,20.25,0,7.39125,83.17715,27.90121,0,0,0,23.20743,66.2391,62.92714,0,0,250.9504,92.90288,0,43.03167,-43.03167,136.569,32.51637,0.1072118,91.49486,18.56594,81,116.1103
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,23.06077,44.03995,37.21724,48.75929,48.75929,0,-1,0,48.75929,47.29512,0,0,1.876031,23.06077,51.32557,48.75929,0,0,298.7634,49.87121,0,28.2648,-28.2648,106.7753,25.42264,0.1072118,53.63522,18.44862,0,72.93198
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,25.63883,46.60893,38.89781,46.61585,44.88297,0,-1,0,44.88297,57.12374,0,1.73288,25.87998,25.63883,47.24524,44.88297,0,0,330.1687,21.6064,0,21.6064,-21.6064,84.00017,20,0.1072118,51.27744,20.51106,0,47.24524
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,36.95025,52.10492,40.58628,0,0,0,-1,0,0,0,0,0,0,36.95025,0,0,0,0,354.1758,0,36.95025,0,36.95025,119.0543,28.34619,0.1071504,0,29.5602,0,36.95025
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,50.60532,58.67545,42.18795,26.76307,26.76307,0,-1,0,26.76307,189.0863,0,0,0,50.60532,28.17166,26.76307,0,0,317.2256,33.25522,22.43366,0,22.43366,140.3367,33.41343,0.1071132,29.43938,40.48426,0,83.86055
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,40.03019,56.69688,43.82907,22.82511,22.82511,0,-1,0,22.82511,175.3778,0,0,0,40.03019,24.02643,22.82511,0,0,294.7919,53.44552,16.00376,0,16.00376,155.5192,37.02831,0.1070866,25.10762,32.02415,0,93.47571
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,28.50163,53.83439,44.84689,17.23635,17.23635,0,-1,0,17.23635,165.3577,0,0,0,28.50163,18.14352,17.23635,0,0,278.7881,67.8489,10.3581,0,10.3581,165.3457,39.36796,0.1070695,18.95998,22.8013,0,96.35052
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,33.53067,55.9244,45.20194,40.37199,40.37199,0,-1,0,40.37199,83.05429,0,7.105427E-15,0,33.53067,42.49683,40.37199,0,0,268.43,77.1712,0,8.966162,-8.966162,155.8946,37.11768,0.1070695,44.40919,26.82454,0,110.7019
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,23.49475,53.08669,45.71479,13.30793,13.30793,0,-1,0,13.30793,176.5469,0,0,0,23.49475,14.00835,13.30793,0,0,278.3924,68.20503,9.4864,0,9.4864,164.8942,39.26044,0.1070537,14.63873,18.7958,0,91.69978
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,16.56327,50.39426,45.28873,50.11358,50.11358,0,-1,0,50.11358,33.05146,0,7.105427E-15,0,16.56327,52.75114,50.11358,0,0,268.906,76.74279,0,36.18787,-36.18787,126.7488,30.17823,0.1070537,55.12494,13.25061,0,93.30606
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.593762,45.33356,43.96321,39.56275,39.56275,0,-1,0,39.56275,11.61133,0,0,4.119034,4.593762,41.645,39.56275,0,0,309.1148,40.55492,0,37.05124,-37.05124,87.69337,20.87933,0.1070537,43.51902,3.675009,0,45.14869
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,42.71658,42.71658,14.87651,3.3285,0,-1,0,3.3285,0,0,11.54801,13.03566,0,3.503684,3.3285,0,0,350.2828,3.503684,0,3.503684,-3.503684,84.00017,20,0.1070537,16.36416,0,0,3.503684
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,41.62776,41.62776,26.90874,0,0,-1,0,0,0,0,26.90874,29.59961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070537,29.59961,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,40.42848,40.42848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070537,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,39.36332,39.36332,0.2432082,0,0,-1,0,0,0,0,0.2432082,0.267529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070537,0.267529,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,38.56643,38.56643,0.6389894,0,0,-1,0,0,0,0,0.6389894,0.7028884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070537,0.7028884,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,37.88,37.88,19.62617,0,0,-1,0,0,0,0,19.62617,21.58879,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070537,21.58879,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,37.28036,37.28036,0.8575586,0,0,-1,0,0,0,0,0.8575586,0.9433145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070537,0.9433145,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,36.65705,36.65705,32.87245,0,0,-1,0,0,0,0,32.87245,36.1597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070537,36.1597,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,36.23887,36.23887,22.19892,0,0,-1,0,0,0,0,22.19892,24.41881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070537,24.41881,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,35.86015,35.86015,26.57847,0,0,-1,0,0,0,0,26.57847,29.23632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070537,29.23632,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,35.55244,35.55244,18.54013,18.54013,81,0,22.761,18.54013,0,0,0,0,0,0,0,62.45987,59.33687,354.1758,0,59.33687,0,59.33687,140.2921,33.40281,0.1072196,20.39415,0,81,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.243481,35.63329,35.28418,49.94359,49.94359,81,0,22.761,49.94359,2.48977,0,0,0,1.243481,0,0,31.05641,29.50359,294.8389,53.40319,30.74707,0,30.74707,169.4613,40.34785,0.1073088,54.93795,0.9947845,81,54.64667
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,17.00204,39.91722,35.01592,25.62382,25.62382,81,0,22.761,25.62382,66.35246,0,0,0,17.00204,0,0,55.37618,52.60737,264.0919,81.07555,69.60941,0,69.60941,235.4986,56.07098,0.1074571,28.1862,13.60163,81,98.07758
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,33.02544,45.5016,35.63923,0,0,72.31579,0,20.56389,0,0,0,0,0,33.02544,0,0,72.31579,68.7,194.4825,143.724,101.7254,0,101.7254,332.0038,79.04837,0.1075143,0,26.42035,81,176.7495
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,40.14347,49.46925,37.1699,9.142092,9.142092,0,-1,0,9.142092,439.1059,0,0,0,40.14347,9.623254,9.142092,0,0,92.75701,235.2769,30.52021,0,30.52021,360.9578,85.94217,0.1074637,10.0563,32.11477,0,275.4204
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,15.16808,43.34191,38.87414,52.27996,52.27996,0,-1,0,52.27996,29.01319,0,7.105427E-15,0,15.16808,55.03154,52.27996,0,0,62.2368,262.7451,0,39.86345,-39.86345,318.938,75.93748,0.1074637,57.50795,12.13447,0,277.9132
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,20.82749,46.83583,40.56261,20.14142,20.14142,0,-1,0,20.14142,103.4063,0,0,0,20.82749,21.20149,20.14142,0,0,106.5295,222.8817,0,0.3739999,-0.3739999,318.5438,75.84361,0.1074637,22.15556,16.66199,0,243.7091
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,45.67843,56.86439,42.16428,1.922468,1.922468,0,-1,0,1.922468,2376.03,0,0,0,45.67843,2.023651,1.922468,0,0,106.9451,222.5076,43.65478,0,43.65478,359.9584,85.70421,0.1073914,2.114715,36.54275,0,268.1861
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,58.45362,63.49597,43.8054,64.40176,64.40176,0,-1,0,64.40176,90.76402,0,0,2.141932,58.45362,67.79132,64.40176,0,0,63.2903,261.797,0,9.337704,-9.337704,350.1156,83.36069,0.1073914,70.84193,46.76289,0,320.2506
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,65.19949,67.37424,44.79955,41.04605,41.04605,0,-1,0,41.04605,158.8447,0,0,0,65.19949,43.20637,41.04605,0,0,73.66553,252.4592,21.99312,0,21.99312,370.9801,88.32841,0.1073551,45.15065,52.15959,0,317.6587
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,29.26325,54.41831,45.1546,23.47267,23.47267,0,-1,0,23.47267,124.6695,0,0,0,29.26325,24.70807,23.47267,0,0,51.67241,272.2531,4.555178,0,4.555178,375.3015,89.35732,0.1073475,25.81994,23.4106,0,301.5163
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,22.20264,52.61203,45.66745,24.46334,24.46334,0,-1,0,24.46334,90.75884,0,3.552714E-15,0,22.20264,25.75089,24.46334,0,0,47.11724,276.3527,0,3.54824,-3.54824,371.5613,88.4668,0.1073475,26.90967,17.76212,0,298.5554
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,17.48693,50.64851,45.24928,46.98751,46.98751,0,-1,0,46.98751,37.21613,0,7.105427E-15,0,17.48693,49.46053,46.98751,0,0,51.05972,272.8045,0,31.9736,-31.9736,337.8582,80.44227,0.1073475,51.68626,13.98954,0,290.2914
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.48488,45.25306,43.91587,0,0,0,-1,0,0,0,0,0,0,4.48488,0,0,0,0,86.58595,240.8309,4.48488,0,4.48488,342.1129,81.45529,0.1073401,0,3.587904,0,245.3158
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,42.69291,42.69291,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,82.10107,244.8673,0,2.220405,-2.220405,339.7724,80.89803,0.1073401,2.320323,0,0,244.8673
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,41.58831,41.58831,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,84.56818,242.6469,0,60.17191,-60.17191,276.3456,65.79645,0.1073401,62.87965,0,0,242.6469
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,40.38903,40.38903,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,151.4259,182.4749,0,72.31579,-72.31579,200.1181,47.64708,0.1073401,95.68427,0,0,182.4749
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,39.32387,39.32387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.7767,110.1592,0,0,0,200.1181,47.64708,0.1073401,0,0,0,110.1592
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,38.51909,38.51909,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,231.7767,110.1592,0,3.21465,-3.21465,196.7296,46.84028,0.1073401,3.359309,0,0,110.1592
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,37.83266,37.83266,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,235.3486,106.9445,0,26.33858,-26.33858,168.9663,40.22998,0.1073401,27.52381,0,0,106.9445
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,37.23302,37.23302,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,264.6137,80.60593,0,49.12102,-49.12102,117.1882,27.90189,0.1073401,51.33146,0,0,80.60593
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,36.59393,36.59393,60.08877,29.91066,0,-1,0,29.91066,0,0,30.1781,36.18698,0,31.48491,29.91066,0,0,319.1926,31.48491,0,31.48491,-31.48491,84.00017,20,0.1073401,66.09765,0,0,31.48491
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,36.19154,36.19154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073401,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,35.83648,35.83648,27.31411,0,0,-1,0,0,0,0,27.31411,30.04552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073401,30.04552,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,35.5051,35.5051,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1074762,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4257628,35.37986,35.26051,58.69251,58.69251,81,0,22.761,58.69251,0.7254125,0,0,0,0.4257628,0,0,22.30749,21.19212,285.4758,61.83,21.61788,0,21.61788,169.6832,40.40069,0.1075387,64.56176,0.3406102,81,62.25576
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,17.18045,39.94587,34.99225,4.874839,4.874839,77.19063,0,21.79723,4.874839,352.4312,0,0,0,17.18045,0,0,72.31579,68.7,263.8579,81.28609,85.88046,0,85.88046,251.1566,59.79907,0.1076426,5.362323,13.74436,81,98.46655
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,32.86883,45.4517,35.63923,53.96777,53.96777,81,0,22.761,53.96777,60.90455,0,0,0,32.86883,0,0,27.03223,25.68062,177.9775,158.5785,58.54945,0,58.54945,306.7015,73.02401,0.1077971,59.36455,26.29506,81,191.4473
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,49.32526,52.56996,37.14623,18.18315,18.18315,0,-1,0,18.18315,271.269,0,0,0,49.32526,19.14016,18.18315,0,0,119.428,211.273,30.1851,0,30.1851,335.3376,79.84212,0.1077473,20.00147,39.46021,0,260.5983
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,66.00146,60.65664,38.85836,0,0,0,-1,0,0,0,0,0,0,66.00146,0,0,0,0,89.24293,238.4396,66.00146,0,66.00146,397.9521,94.7503,0.1076383,0,52.80117,0,304.4411
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,67.27149,63.1441,40.53894,60.0935,60.0935,0,-1,0,60.0935,111.9447,0,0,0,67.27149,63.25632,60.0935,0,0,23.24146,297.8409,4.015174,0,4.015174,401.7612,95.65723,0.1076317,66.10285,53.8172,0,365.1124
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,77.60652,69.40734,42.14061,0,0,0,-1,0,0,0,58.38023,0,0,77.60652,0,0,0,0,19.22629,301.4546,19.22629,0,19.22629,420.0009,100,0.1076,0,62.08522,0,379.0611
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,84.82354,74.75567,43.75807,80.82772,68.7,0,-1,0,68.7,123.4695,12.50775,12.12772,20.21049,84.82354,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1076,88.91049,67.85883,0,403.5818
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,69.92908,69.31254,44.7601,0,0,0,-1,0,0,0,69.92908,0,0,69.92908,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1076,0,55.94326,0,388.6873
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,49.55009,61.55887,45.09148,18.24184,18.24184,0,-1,0,18.24184,271.6288,30.34815,0,0,49.55009,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1076,20.06602,39.64007,0,368.3083
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,31.67836,55.69517,45.58066,47.24889,47.24889,0,-1,0,47.24889,67.04572,0,7.105427E-15,0,31.67836,49.73568,47.24889,0,0,0,318.7582,0,18.05732,-18.05732,400.9668,95.46809,0.1076,51.97378,25.34269,0,350.4366
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,19.42169,51.19651,45.17827,25.14718,25.14718,0,-1,0,25.14718,77.23206,0,0,0,19.42169,26.47072,25.14718,0,0,20.06369,300.7009,0,7.04903,-7.04903,393.5364,93.69896,0.1076,27.6619,15.53735,0,320.1226
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.485427,45.20547,43.86853,39.2862,39.2862,0,-1,0,39.2862,11.41731,0,0,0,4.485427,41.35389,39.2862,0,0,27.89594,293.6519,0,36.86847,-36.86847,354.6736,84.44594,0.1076,43.21482,3.588341,0,298.1373
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,42.65346,42.65346,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,68.86091,256.7834,0,33.38485,-33.38485,319.4829,76.06721,0.1076,34.88717,0,0,256.7834
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,41.56464,41.56464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.9552,223.3986,0,0,0,319.4829,76.06721,0.1076,0,0,0,223.3986
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,40.34169,40.34169,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,105.9552,223.3986,0,38.92232,-38.92232,278.4552,66.29872,0.1076,40.67382,0,0,223.3986
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,39.27654,39.27654,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,149.2022,184.4762,0,25.55874,-25.55874,251.5139,59.88415,0.1076,26.70889,0,0,184.4762
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,38.45597,38.45597,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,177.6008,158.9175,0,27.01793,-27.01793,223.0345,53.10335,0.1076,28.23373,0,0,158.9175
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,37.79321,37.79321,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,207.6207,131.8996,0,53.18063,-53.18063,166.9772,39.7564,0.1076,55.57375,0,0,131.8996
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,37.19357,37.19357,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,266.7103,78.71894,0,14.27227,-14.27227,151.9329,36.17443,0.1076,14.91452,0,0,78.71894
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,36.57026,36.57026,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,282.5684,64.44667,0,17.83648,-17.83648,133.1316,31.69794,0.1076,18.63912,0,0,64.44667
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,36.16787,36.16787,47.58597,44.27968,0,-1,0,44.27968,0,0,3.306287,8.064884,0,46.6102,44.27968,0,0,302.3867,46.6102,0,46.6102,-46.6102,84.00017,20,0.1076,52.34457,0,0,46.6102
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,35.81281,35.81281,19.55258,0,0,-1,0,0,0,0,19.55258,21.50783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076,21.50783,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,35.48143,35.48143,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1077321,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3278041,35.3287,35.23684,42.40114,42.40114,81,0,22.761,42.40114,0.773102,0,0,0,0.3278041,0,0,38.59886,36.66891,285.4758,61.83,36.99672,0,36.99672,184.2729,43.87441,0.1078383,46.64126,0.2622433,81,62.1578
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,8.925039,37.50323,34.96858,42.05334,42.05334,81,0,22.761,42.05334,21.22314,0,0,0,8.925039,0,0,38.94666,36.99932,248.4791,95.12704,45.92436,0,45.92436,227.8406,54.24764,0.1079663,46.25868,7.140032,81,104.0521
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,25.02022,42.96785,35.61556,32.71544,32.71544,81,0,22.761,32.71544,76.47832,0,0,0,25.02022,0,0,48.28456,45.87033,202.5547,136.459,70.89055,0,70.89055,295.0932,70.26015,0.1081101,35.98698,20.01617,81,161.4792
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,6.81237,39.05219,37.09889,26.50667,26.50667,0,-1,0,26.50667,25.70059,0,0,0,6.81237,27.90176,26.50667,0,0,131.6642,200.2605,0,21.08939,-21.08939,272.8631,64.96727,0.1081101,29.15734,5.449896,0,207.0728
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,11.91603,42.29781,38.81102,52.47958,52.47958,0,-1,0,52.47958,22.70602,0,0,0,11.91603,55.24167,52.47958,0,0,155.0968,179.1711,0,43.32564,-43.32564,227.1938,54.09366,0.1081101,57.72754,9.532822,0,191.0871
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,47.28887,55.61362,40.52316,31.86869,31.86869,0,-1,0,31.86869,148.3866,0,0,0,47.28887,33.54599,31.86869,0,0,203.2364,135.8454,13.74288,0,13.74288,240.2315,57.19786,0.1080874,35.05556,37.8311,0,183.1343
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,63.23157,63.40314,42.11694,63.29692,63.29692,0,-1,0,63.29692,99.89675,0,7.105427E-15,0.9266166,63.23157,66.62834,63.29692,0,0,189.4935,148.214,0,3.396769,-3.396769,236.651,56.34536,0.1080874,69.62662,50.58526,0,211.4456
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,70.46394,68.29334,43.7344,21.61458,21.61458,0,-1,0,21.61458,326.002,0,0,0,70.46394,22.75219,21.61458,0,0,193.2677,144.8173,47.71176,0,47.71176,281.9143,67.12232,0.1080088,23.77603,56.37115,0,215.2812
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,55.16933,63.26723,44.71276,0,0,0,-1,0,0,0,0,0,0,55.16933,0,0,0,0,145.556,187.7579,55.16933,0,55.16933,334.2525,79.58378,0.1079181,0,44.13546,0,242.9272
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,36.86511,56.91177,45.04414,25.36672,25.36672,0,-1,0,25.36672,145.3286,0,0,0,36.86511,26.70182,25.36672,0,0,90.38664,237.4102,10.16329,0,10.16329,343.8943,81.87943,0.1079014,27.9034,29.49209,0,274.2754
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,34.40694,56.58517,45.53332,28.85829,28.85829,0,-1,0,28.85829,119.2272,0,0,0,34.40694,30.37714,28.85829,0,0,80.22334,246.5572,4.029796,0,4.029796,347.7173,82.78967,0.1078947,31.74412,27.52555,0,280.9641
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,14.6097,49.6194,45.13882,63.62864,63.62864,0,-1,0,63.62864,22.96089,0,1.421085E-14,1.291502,14.6097,66.97752,63.62864,0,0,76.19355,250.184,0,52.36781,-52.36781,292.5168,69.64671,0.1078947,69.9915,11.68776,0,264.7937
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,3.779399,44.95377,43.82907,74.59638,68.7,0,-1,0,68.7,5.501308,0,5.896379,13.35602,3.779399,72.31579,68.7,0,0,134.38,197.8162,0,68.53639,-68.53639,220.2731,52.44587,0.1078947,82.05602,3.023519,0,201.5956
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,42.62979,42.62979,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,210.5316,129.2798,0,55.84982,-55.84982,161.4022,38.42902,0.1078947,58.36306,0,0,129.2798
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,41.5173,41.5173,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,272.5869,73.43001,0,39.47361,-39.47361,119.7934,28.52217,0.1078947,41.24992,0,0,73.43001
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,40.29435,40.29435,55.36478,32.25858,0,-1,0,32.25858,0,0,23.1062,28.64268,0,33.9564,32.25858,0,0,316.4465,33.9564,0,33.9564,-33.9564,84.00017,20,0.1078947,60.90126,0,0,33.9564
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,39.22919,39.22919,28.78094,0,0,-1,0,0,0,0,28.78094,31.65903,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078947,31.65903,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,38.40863,38.40863,56.77171,0,0,-1,0,0,0,0,56.77171,62.44888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078947,62.44888,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,37.74587,37.74587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078947,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,37.14623,37.14623,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078947,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,36.54659,36.54659,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078947,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,36.15208,36.15208,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078947,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,35.77336,35.77336,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078947,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,35.45776,35.45776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078947,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.212278,35.55335,35.21317,31.70906,31.70906,81,0,22.761,31.70906,3.823128,0,0,0,1.212278,0,0,49.29094,46.82639,354.1758,0,48.03867,0,48.03867,129.5737,30.85081,0.1080316,34.87997,0.9698223,81,1.212278
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,17.2267,39.91891,34.9528,36.16314,36.16314,81,0,22.761,36.16314,47.63607,0,0,0,17.2267,0,0,44.83686,42.59502,306.1371,43.23481,59.82172,0,59.82172,186.3255,44.36313,0.108193,39.77945,13.78136,81,60.4615
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,29.53384,44.34679,35.59189,9.640553,9.640553,81,0,22.761,9.640553,306.35,0,0,0,29.53384,0,0,71.35945,67.79147,246.3154,97.07435,97.32531,0,97.32531,278.6564,66.34663,0.1082924,10.60461,23.62707,81,126.6082
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,53.67079,54.04708,37.09889,56.72165,56.72165,0,-1,0,56.72165,94.62135,0,0,0,53.67079,59.707,56.72165,0,0,148.9901,184.6671,0,6.03621,-6.03621,272.2937,64.8317,0.1082924,62.39381,42.93663,0,238.3379
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,74.39563,63.95213,38.81102,17.10107,17.10107,0,-1,0,17.10107,435.035,0,0,0,74.39563,18.00112,17.10107,0,0,155.697,178.6309,56.3945,0,56.3945,325.7942,77.56989,0.1081998,18.81117,59.5165,0,253.0266
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,74.48383,66.04553,40.49949,0.430848,0.430848,0,-1,0,0.430848,17287.73,0,0,0,74.48383,0.4535242,0.430848,0,0,99.30251,229.386,74.0303,0,74.0303,396.0255,94.2916,0.1080784,0.4739328,59.58706,0,303.8698
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,69.92018,66.07997,42.09327,55.20314,55.20314,0,-1,0,55.20314,126.6598,0,0,0,69.92018,58.10857,55.20314,0,0,25.2722,296.0132,11.8116,0,11.8116,407.231,96.95956,0.1080591,60.72346,55.93614,0,365.9334
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,46.68418,58.958,43.71862,44.51097,44.51097,0,-1,0,44.51097,104.8824,7.105427E-15,0,0,46.68418,46.85365,44.51097,0,0,13.4606,306.6437,0,0.1694687,-0.1694687,407.0524,96.91704,0.1080591,48.96206,37.34734,0,353.3279
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,44.71921,59.30611,44.67331,34.84002,34.84002,0,-1,0,34.84002,128.3559,0,0,0,44.71921,36.6737,34.84002,0,0,13.6489,306.4742,8.045509,0,8.045509,414.685,98.73433,0.1080459,38.32402,35.77537,0,351.1934
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,48.03325,60.89472,45.00469,38.87034,38.87034,0,-1,0,38.87034,123.573,1.513713,0,0,48.03325,40.91615,38.87034,0,0,5.603388,313.7152,5.603388,0,5.603388,420.0009,100,0.1080368,42.75737,38.4266,0,361.7484
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,43.58128,59.80305,45.49387,23.14341,23.14341,0,-1,0,23.14341,188.3097,19.2198,0,0,43.58128,24.36149,23.14341,0,0,0,318.7582,0,0,0,420.0009,100,0.1080368,25.45775,34.86503,0,362.3395
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,24.06671,52.6693,45.13882,54.54517,54.54517,0,-1,0,54.54517,44.12252,0,7.105427E-15,0,24.06671,57.41597,54.54517,0,0,0,318.7582,0,33.34927,-33.34927,384.8476,91.6302,0.1080368,59.99969,19.25337,0,342.8249
