Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.406178,45.118,43.8054,27.80659,27.80659,0,-1,0,27.80659,15.8458,0,3.552714E-15,0,4.406178,29.27009,27.80659,0,0,37.05474,285.409,0,24.86391,-24.86391,358.6388,85.39001,0.1080368,30.58725,3.524942,0,289.8151
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,42.60612,42.60612,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,64.68131,260.545,0,40.47126,-40.47126,315.9783,75.23278,0.1080368,42.29247,0,0,260.545
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,41.5173,41.5173,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,109.6494,220.0738,0,26.4844,-26.4844,288.0613,68.58588,0.1080368,27.6762,0,0,220.0738
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,40.29435,40.29435,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,139.0765,193.5894,0,20.46564,-20.46564,266.4886,63.44954,0.1080368,21.38659,0,0,193.5894
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,39.21341,39.21341,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,161.8161,173.1237,0,47.32334,-47.32334,216.6054,51.57262,0.1080368,49.45289,0,0,173.1237
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,38.40863,38.40863,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,214.3976,125.8004,0,1.015146,-1.015146,215.5354,51.31784,0.1080368,1.060827,0,0,125.8004
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,37.76954,37.76954,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,215.5255,124.7853,0,14.01404,-14.01404,200.7633,47.80069,0.1080368,14.64467,0,0,124.7853
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,37.14623,37.14623,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,231.0967,110.7712,0,40.7169,-40.7169,157.8439,37.58181,0.1080368,42.54916,0,0,110.7712
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,36.52291,36.52291,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,276.3377,70.05432,0,30.1735,-30.1735,126.0382,30.00905,0.1080368,31.53131,0,0,70.05432
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,36.15208,36.15208,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,309.8638,39.88083,0,10.44003,-10.44003,115.0335,27.38887,0.1080368,10.90983,0,0,39.88083
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,35.77336,35.77336,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,321.4638,29.44079,0,12.27042,-12.27042,102.0993,24.30931,0.1080368,12.82259,0,0,29.44079
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,35.41831,35.41831,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,335.0976,17.17037,0,8.464705,-8.464705,93.17674,22.18489,0.1080368,8.845616,0,0,17.17037
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,35.19739,35.19739,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,344.5028,8.705667,0,7.200119,-7.200119,85.58716,20.37785,0.1080368,29.79912,0,81,8.705667
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.84835,36.01206,34.92913,65.93813,65.93813,81,0,22.761,65.93813,5.836305,0,0,0,3.84835,0,0,15.06188,14.30878,352.503,1.505548,18.15713,0,18.15713,102.8125,24.47912,0.1080867,72.53194,3.07868,81,5.353898
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.51669,38.86659,35.56822,52.80217,52.80217,81,0,22.761,52.80217,21.81101,0,0,0,11.51669,0,0,28.19783,26.78794,334.3459,17.84697,38.30463,0,38.30463,139.1515,33.13124,0.1081906,58.08239,9.21335,81,29.36365
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.28969,40.02776,37.05944,33.9691,33.9691,0,-1,0,33.9691,30.29133,0,7.105427E-15,0,10.28969,35.75694,33.9691,0,0,296.0412,52.32113,0,25.46725,-25.46725,112.3066,26.73962,0.1081906,37.366,8.231751,0,62.61082
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,14.39512,42.99445,38.76368,18.45578,18.45578,0,-1,0,18.45578,77.99791,0,3.552714E-15,0,14.39512,19.42713,18.45578,0,0,324.3382,26.85388,0,5.032013,-5.032013,107.0024,25.47672,0.1081906,20.30136,11.5161,0,41.249
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,18.00616,45.81651,40.42848,18.05743,18.05743,0,-1,0,18.05743,99.71611,0,0,0,18.00616,19.00782,18.05743,0,0,329.9293,21.82186,0,1.001654,-1.001654,105.9466,25.22533,0.1081906,19.86317,14.40493,0,39.82803
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,14.63008,46.42508,42.03015,44.21514,33.67777,0,-1,0,33.67777,43.44134,0,10.53737,26.07774,14.63008,35.45028,33.67777,0,0,331.0422,20.82021,0,20.82021,-20.82021,84.00017,20,0.1081906,48.63665,11.70406,0,35.45028
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,22.13022,50.49739,43.67128,15.46254,15.46254,0,-1,0,15.46254,143.1215,0,0,12.80405,22.13022,16.27636,15.46254,0,0,354.1758,0,5.853864,0,5.853864,89.55363,21.32225,0.108181,17.00879,17.70418,0,22.13022
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,17.74254,50.08389,44.62597,7.086549,7.086549,0,-1,0,7.086549,250.3693,0,0,0,17.74254,7.459525,7.086549,0,0,348.3219,5.268477,10.28302,0,10.28302,99.30896,23.64494,0.1081641,7.795203,14.19404,0,23.01102
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,18.59897,50.70195,44.95735,2.73882,2.73882,0,-1,0,2.73882,679.087,0,0,0,18.59897,2.882969,2.73882,0,0,338.0389,14.5232,15.71601,0,15.71601,114.2185,27.19482,0.1081384,3.012702,14.87918,0,33.12217
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,8.21539,47.9467,45.45442,55.89733,35.03884,0,-1,0,35.03884,23.44652,0,20.85849,32.69192,8.21539,36.88299,35.03884,0,0,322.3229,28.6676,0,28.6676,-28.6676,84.00017,20,0.1081384,61.48706,6.572312,0,36.88299
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,10.28546,48.16891,45.04414,44.05044,9.771185,0,-1,0,9.771185,105.2632,0,34.27926,46.50125,10.28546,10.28546,9.771185,0,0,354.1758,0,0,0,0,84.00017,20,0.1081384,48.45549,8.228366,0,10.28546
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.376513,45.03748,43.7344,72.78109,4.157688,0,-1,0,4.157688,105.2632,0,68.62341,79.22766,4.376513,4.376513,4.157688,0,0,354.1758,0,0,0,0,84.00017,20,0.1081384,80.0592,3.501211,0,4.376513
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,42.543,42.543,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081384,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,41.45418,41.45418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081384,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,40.25489,40.25489,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081384,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,39.18974,39.18974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081384,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,38.39285,38.39285,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081384,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,37.7222,37.7222,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081384,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,37.12256,37.12256,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081384,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,36.50713,36.50713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081384,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,36.12841,36.12841,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081384,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,35.74969,35.74969,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081384,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,35.41831,35.41831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081384,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,35.19739,35.19739,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1082954,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.566482,36.78574,34.92913,11.89183,11.89183,81,0,22.761,11.89183,55.21843,0,0,0,6.566482,0,0,69.10817,65.65276,292.2979,55.69012,72.21925,0,72.21925,211.2159,50.2894,0.1084351,13.08101,5.253186,81,62.2566
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,14.46986,39.71861,35.55244,2.14068,2.14068,74.45647,0,21.10549,2.14068,675.9471,0,0,0,14.46986,0,0,72.31579,68.7,220.0786,120.6874,83.16986,0,83.16986,290.1178,69.07552,0.1085288,2.354748,11.57589,81,135.1573
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,34.44579,47.45213,37.03577,39.13499,39.13499,0,-1,0,39.13499,88.01788,0,0,0,34.44579,41.19473,39.13499,0,0,136.9088,195.5403,0,6.748939,-6.748939,283.0038,67.38171,0.1085288,43.04849,27.55663,0,229.9861
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,56.60737,56.9523,38.72423,37.18899,37.18899,0,-1,0,37.18899,152.2154,0,0,0,56.60737,39.1463,37.18899,0,0,144.4076,188.7914,17.46107,0,17.46107,299.5688,71.32576,0.1085003,40.90789,45.2859,0,245.3987
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,31.84703,50.23488,40.42848,0,0,0,-1,0,0,0,0,0,0,31.84703,0,0,0,0,126.9465,204.5063,31.84703,0,31.84703,329.7815,78.51925,0.1084482,0,25.47762,0,236.3534
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,45.46675,56.63993,42.03015,67.3921,67.3921,0,-1,0,67.3921,67.466,0,0,5.43131,45.46675,70.93905,67.3921,0,0,95.09951,233.1687,0,25.4723,-25.4723,302.9314,72.12637,0.1084482,74.13131,36.37341,0,278.6354
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,27.58149,52.25418,43.64761,0,0,0,-1,0,0,0,0,0,0,27.58149,0,0,0,0,123.4021,207.6964,27.58149,0,27.58149,329.0975,78.35638,0.1084032,0,22.06519,0,235.2779
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,20.20021,50.82275,44.57863,0,0,0,-1,0,0,0,0,0,0,20.20021,0,0,0,0,95.82057,232.5197,20.20021,0,20.20021,348.2611,82.91914,0.1083702,0,16.16017,0,252.7199
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,37.41285,56.96631,44.9179,51.60344,51.60344,0,-1,0,51.60344,72.50069,0,0,0,37.41285,54.31941,51.60344,0,0,75.62036,250.6999,0,16.90656,-16.90656,330.44,78.67603,0.1083702,56.76378,29.93028,0,288.1128
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,24.52413,53.09448,45.39919,45.29703,45.29703,0,-1,0,45.29703,54.14071,0,7.105427E-15,0,24.52413,47.68108,45.29703,0,0,94.40543,233.7934,0,23.15695,-23.15695,306.0304,72.86424,0.1083702,49.82673,19.6193,0,258.3175
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.683535,46.73917,45.02836,0,0,0,-1,0,0,0,0,0,0,5.683535,0,0,0,0,120.1354,210.6364,5.683535,0,5.683535,311.4223,74.14802,0.108361,0,4.546828,0,216.3199
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.660992,44.18682,43.69495,25.13037,25.13037,0,-1,0,25.13037,6.609501,0,0,0,1.660992,26.45302,25.13037,0,0,114.4518,215.7516,0,24.79203,-24.79203,285.2892,67.92587,0.108361,27.64341,1.328794,0,217.4126
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,42.51933,42.51933,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,141.9985,190.9595,0,47.76478,-47.76478,234.9407,55.93815,0.108361,49.9142,0,0,190.9595
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,41.43051,41.43051,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,195.0705,143.1948,0,1.209879,-1.209879,233.6654,55.6345,0.108361,1.264324,0,0,143.1948
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,40.20756,40.20756,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,196.4148,141.9849,0,22.17742,-22.17742,210.2883,50.06855,0.108361,23.1754,0,0,141.9849
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,39.11873,39.11873,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,221.0564,119.8075,0,6.787423,-6.787423,203.1338,48.36508,0.108361,7.092856,0,0,119.8075
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,38.32184,38.32184,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,228.598,113.02,0,32.20803,-32.20803,169.1835,40.28171,0.108361,33.65739,0,0,113.02
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,37.68275,37.68275,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,264.3847,80.81201,0,14.58827,-14.58827,153.8061,36.62043,0.108361,15.24474,0,0,80.81201
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,37.08311,37.08311,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,280.5939,66.22375,0,0.6344528,-0.6344528,153.1374,36.4612,0.108361,0.6630032,0,0,66.22375
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,36.48346,36.48346,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,281.2988,65.58929,0,36.06526,-36.06526,115.1212,27.40976,0.108361,37.68819,0,0,65.58929
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,36.10474,36.10474,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,321.3713,29.52404,0,12.73854,-12.73854,101.6936,24.21272,0.108361,13.31177,0,0,29.52404
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,35.72602,35.72602,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,1.439694,0,16.63725,15.80538,0,0,335.5252,16.7855,0,16.63725,-16.63725,84.15645,20.03721,0.108361,17.38592,0,0,16.7855
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,35.39464,35.39464,27.4126,27.4126,27.27176,0,9.167754,27.4126,0,7.494005E-16,0,0,0,0.1482574,0.1408445,0,0,354.0111,0.1482574,0,0.1482574,-0.1482574,84.00017,20,0.108361,30.15386,0,81,0.1482574
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,35.17372,35.17372,25.00931,25.00931,81,0,22.761,25.00931,0,0,0,0,0,0,0,55.99069,53.19115,354.1758,0,53.19115,0,53.19115,134.4617,32.01463,0.108511,27.51024,0,81,0
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,15.85114,39.4864,34.92913,6.646585,6.646585,78.96237,0,22.24548,6.646585,238.4855,0,0,0,15.85114,0,0,72.31579,68.7,300.9846,47.87204,84.55114,0,84.55114,214.674,51.11275,0.1086211,7.311244,12.68091,81,63.72318
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,31.84743,45.03467,35.55244,35.87885,35.87885,81,0,22.761,35.87885,88.76381,0,0,0,31.84743,0,0,45.12115,42.8651,216.4335,123.9681,74.71252,0,74.71252,285.5525,67.98856,0.1087555,39.46673,25.47794,81,155.8155
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,58.55349,55.70927,37.0121,20.0097,20.0097,0,-1,0,20.0097,292.6255,0,0,0,58.55349,21.06285,20.0097,0,0,141.721,191.2093,37.49065,0,37.49065,321.1193,76.45681,0.1086944,22.01067,46.84279,0,249.7628
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,56.14999,56.75753,38.70056,2.011888,2.011888,0,-1,0,2.011888,2790.91,0,0,0,56.14999,2.117777,2.011888,0,0,104.2303,224.9509,54.03221,0,54.03221,372.3787,88.66142,0.1086064,2.213077,44.91999,0,281.1009
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,79.18094,67.93973,40.4127,54.55552,54.55552,0,-1,0,54.55552,145.1383,0,0,0,79.18094,57.42686,54.55552,0,0,50.19813,273.5799,21.75407,0,21.75407,393.0164,93.57516,0.108571,60.01107,63.34475,0,352.7608
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,84.44445,72.31143,42.00648,13.93261,13.93261,0,-1,0,13.93261,606.0922,41.33449,0,0,84.44445,14.6659,13.93261,0,0,28.44406,293.1586,28.44406,0,28.44406,420.0009,100,0.1085248,15.32587,67.55556,0,377.603
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,71.9026,68.77063,43.62394,21.77094,21.77094,0,-1,0,21.77094,330.2688,48.98583,0,0,71.9026,22.91677,21.77094,0,0,0,318.7582,0,0,0,420.0009,100,0.1085248,23.94803,57.52208,0,390.6608
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,72.06149,69.97858,44.55496,33.35923,33.35923,0,-1,0,33.35923,216.0167,36.94652,0,0,72.06149,35.11497,33.35923,0,0,0,318.7582,0,0,0,420.0009,100,0.1085248,36.69515,57.6492,0,390.8197
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,54.88143,63.33725,44.87056,7.358097,7.358097,0,-1,0,7.358097,745.8645,47.13607,0,0,54.88143,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.1085248,8.093906,43.90514,0,373.6396
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,45.93667,60.51656,45.35974,75.96091,68.7,0,-1,0,68.7,66.86561,0,7.260914,14.85701,45.93667,72.31579,68.7,0,0,0,318.7582,0,26.37912,-26.37912,392.1948,93.37953,0.1085248,83.55701,36.74934,0,364.6949
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,27.11022,53.4863,44.95735,26.41158,26.41158,0,-1,0,26.41158,102.6452,0,0,0,27.11022,27.80166,26.41158,0,0,29.31013,292.3791,0,0.6914379,-0.6914379,391.466,93.20599,0.1085248,29.05273,21.68818,0,319.4893
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.30246,44.90388,43.62394,56.68465,56.68465,0,-1,0,56.68465,7.590167,0,0,0,4.30246,59.66806,56.68465,0,0,30.0784,291.6877,0,55.3656,-55.3656,333.1055,79.31068,0.1085248,62.35312,3.441968,0,295.9901
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,42.44832,42.44832,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,91.59573,236.3221,0,26.82531,-26.82531,304.8291,72.57822,0.1085248,28.03245,0,0,236.3221
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,41.36739,41.36739,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,121.4016,209.4968,0,26.00211,-26.00211,277.4205,66.05237,0.1085248,27.1722,0,0,209.4968
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,40.16811,40.16811,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,150.2929,183.4946,0,22.18882,-22.18882,254.0314,60.48355,0.1085248,23.18732,0,0,183.4946
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,39.07928,39.07928,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,174.9471,161.3058,0,13.40297,-13.40297,239.9035,57.11976,0.1085248,14.0061,0,0,161.3058
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,38.29817,38.29817,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,189.8393,147.9029,0,10.78612,-10.78612,228.5339,54.41273,0.1085248,11.27149,0,0,147.9029
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,37.65908,37.65908,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,201.8239,137.1167,0,25.45256,-25.45256,201.7046,48.0248,0.1085248,26.59792,0,0,137.1167
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,37.03577,37.03577,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,230.1045,111.6642,0,13.08733,-13.08733,187.9093,44.74022,0.1085248,13.67626,0,0,111.6642
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,36.45979,36.45979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.646,98.57685,0,0,0,187.9093,44.74022,0.1085248,0,0,0,98.57685
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,36.08107,36.08107,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,244.646,98.57685,0,18.795,-18.795,168.0976,40.02316,0.1085248,19.64077,0,0,98.57685
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,35.72602,35.72602,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,265.5293,79.78185,0,32.30395,-32.30395,134.0463,31.91572,0.1085248,33.75763,0,0,79.78185
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,35.37097,35.37097,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,301.4226,47.47791,0,21.29806,-21.29806,111.5961,26.57046,0.1085248,22.25648,0,0,47.47791
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,35.15005,35.15005,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,325.0871,26.17984,0,4.493703,-4.493703,106.8594,25.44266,0.1085248,4.69592,0,0,26.17984
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,18.83172,40.34886,34.90546,0,0,0,0,0,0,0,0,0,0,18.83172,0,0,0,0,330.0801,21.68614,18.83172,0,18.83172,124.7247,29.6963,0.1084942,0,15.06538,0,40.51786
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,42.4534,48.44985,35.52877,42.65447,42.65447,81,0,22.761,42.65447,99.52862,-7.105427E-15,0,0,42.4534,0,0,38.34553,36.42826,311.2484,38.63469,78.88166,0,78.88166,199.5584,47.51381,0.1086216,46.91991,33.96272,81,81.08809
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,59.15504,55.90225,36.98843,60.29796,60.29796,0,-1,0,60.29796,98.10456,0,0,0,59.15504,63.47153,60.29796,0,0,232.3667,109.6282,0,4.316489,-4.316489,195.0084,46.43049,0.1086216,66.32775,47.32404,0,168.7832
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,68.81809,61.54568,38.67689,40.42746,40.42746,0,-1,0,40.42746,170.2261,0,0,0,68.81809,42.55522,40.42746,0,0,237.1628,105.3117,26.26287,0,26.26287,219.9236,52.36266,0.1085789,44.4702,55.05447,0,174.1298
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,66.8581,62.80155,40.38903,20.90261,20.90261,0,-1,0,20.90261,319.8553,0,0,0,66.8581,22.00275,20.90261,0,0,210.8999,128.9483,44.85535,0,44.85535,262.4771,62.49443,0.1085062,22.99287,53.48648,0,195.8064
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,74.28181,67.77642,41.98281,64.37227,64.37227,0,-1,0,64.37227,115.3941,0,0,2.109494,74.28181,67.76028,64.37227,0,0,166.0446,169.3181,6.521532,0,6.521532,268.664,63.96749,0.1084956,70.80949,59.42545,0,243.5999
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,70.59283,68.19453,43.60815,8.383232,8.383232,0,-1,0,8.383232,842.0718,0,0,0,70.59283,8.824454,8.383232,0,0,159.5231,175.1875,61.76837,0,61.76837,327.2626,77.91951,0.1083957,9.221555,56.47426,0,245.7803
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,77.69396,72.45002,44.53918,13.91725,13.91725,0,-1,0,13.91725,558.2567,0,0,0,77.69396,14.64973,13.91725,0,0,97.75468,230.779,63.04423,0,63.04423,387.0716,92.15972,0.1082938,15.30897,62.15517,0,308.473
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,47.83164,60.6427,44.84689,31.4561,31.4561,0,-1,0,31.4561,152.0584,0,0,0,47.83164,33.11168,31.4561,0,0,34.71046,287.5188,14.71996,0,14.71996,401.0362,95.48462,0.10827,34.6017,38.26531,0,335.3505
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,33.1565,55.93999,45.33607,24.57748,24.57748,0,-1,0,24.57748,134.906,0,0,0,33.1565,25.87103,24.57748,0,0,19.9905,300.7668,7.285464,0,7.285464,407.9478,97.13023,0.1082583,27.03523,26.5252,0,333.9233
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,22.99701,52.12736,44.95735,71.67152,68.7,0,-1,0,68.7,33.47454,0,2.971519,10.13867,22.99701,72.31579,68.7,0,0,12.70504,307.3237,0,49.31878,-49.31878,355.9612,84.7525,0.1082583,78.83867,18.39761,0,330.3207
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.192433,44.87088,43.62394,0,0,0,-1,0,0,0,0,0,0,4.192433,0,0,0,0,67.50368,258.0049,4.192433,0,4.192433,359.9385,85.69948,0.1082515,0,3.353946,0,262.1974
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,42.44832,42.44832,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,63.31125,261.7781,0,28.21577,-28.21577,330.1965,78.61805,0.1082515,29.48548,0,0,261.7781
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,41.38317,41.38317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.6621,233.5623,0,0,0,330.1965,78.61805,0.1082515,0,0,0,233.5623
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,40.16811,40.16811,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,94.6621,233.5623,0,31.62015,-31.62015,296.8659,70.68222,0.1082515,33.04306,0,0,233.5623
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,39.07928,39.07928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.7956,201.9422,0,0,0,296.8659,70.68222,0.1082515,0,0,0,201.9422
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,38.28239,38.28239,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,129.7956,201.9422,0,18.22375,-18.22375,277.6564,66.10854,0.1082515,19.04382,0,0,201.9422
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,37.65908,37.65908,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,150.0442,183.7184,0,20.36446,-20.36446,256.1904,60.99758,0.1082515,21.28086,0,0,183.7184
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,37.05944,37.05944,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,172.6714,163.354,0,25.89872,-25.89872,228.8907,54.49768,0.1082515,27.06416,0,0,163.354
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,36.45979,36.45979,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,201.4478,137.4552,0,9.770117,-9.770117,218.5921,52.04564,0.1082515,10.20977,0,0,137.4552
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,36.10474,36.10474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.3034,127.6851,0,0,0,218.5921,52.04564,0.1082515,0,0,0,127.6851
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,35.72602,35.72602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.3034,127.6851,0,0,0,218.5921,52.04564,0.1082515,0,0,0,127.6851
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,35.37097,35.37097,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,212.3034,127.6851,0,9.550313,-9.550313,208.5252,49.64876,0.1082515,9.980078,0,0,127.6851
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,35.15005,35.15005,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,222.9149,118.1348,0,4.737201,-4.737201,203.5318,48.45984,0.1082515,4.950375,0,0,118.1348
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,5.970436,36.56762,34.88179,32.26182,32.26182,0,0,0,32.26182,18.5062,0,0,0,5.970436,33.95981,32.26182,0,0,228.1785,113.3976,0,27.98937,-27.98937,174.0284,41.43524,0.1082515,35.488,4.776349,0,119.368
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,9.95608,38.37144,35.52877,10.46316,10.46316,0,0,0,10.46316,95.15367,0,0,0,9.95608,11.01385,10.46316,0,0,259.2778,85.40824,0,1.057772,-1.057772,172.9134,41.16977,0.1082515,11.50948,7.964864,0,95.36432
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,21.48199,43.29843,36.97264,0,0,0,-1,0,0,0,0,0,0,21.48199,0,0,0,0,260.4531,84.35046,21.48199,0,21.48199,193.293,46.02205,0.1082169,0,17.18559,0,105.8325
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,34.85183,49.34642,38.67689,0,0,0,-1,0,0,0,0,0,0,34.85183,0,0,0,0,238.9711,103.6843,34.85183,0,34.85183,226.3563,53.89425,0.1081607,0,27.88146,0,138.5361
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,44.08995,54.31284,40.36536,12.22552,12.22552,0,-1,0,12.22552,360.6387,0,0,0,44.08995,12.86897,12.22552,0,0,204.1192,135.0509,31.22098,0,31.22098,255.9751,60.94634,0.1081105,13.44807,35.27196,0,179.1409
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,39.94422,54.62125,41.95914,0,0,0,-1,0,0,0,0,0,0,39.94422,0,0,0,0,172.8983,163.1498,39.94422,0,39.94422,293.8696,69.9688,0.1080463,0,31.95538,0,203.094
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,37.43993,55.52491,43.58448,0,0,0,-1,0,0,0,0,0,0,37.43993,0,0,0,0,132.954,199.0996,37.43993,0,37.43993,329.3882,78.42561,0.1079862,0,29.95195,0,236.5395
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,19.11384,50.40775,44.51551,15.8206,15.8206,0,-1,0,15.8206,120.8161,0,0,0,19.11384,16.65326,15.8206,0,0,95.51411,232.7955,2.460571,0,2.460571,331.7225,78.98139,0.1079822,17.40266,15.29107,0,251.9094
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,25.12602,52.711,44.84689,33.73047,33.73047,0,-1,0,33.73047,74.49058,0,0,0,25.12602,35.50576,33.73047,0,0,93.05354,235.01,0,10.37973,-10.37973,320.7813,76.37635,0.1079822,37.10352,20.10082,0,260.136
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.441419,47.87202,45.3124,63.61089,63.61089,0,-1,0,63.61089,13.2704,0,1.421085E-14,1.271973,8.441419,66.95882,63.61089,0,0,104.5866,224.6303,0,58.51741,-58.51741,259.0985,61.69,0.1079822,69.97197,6.753135,0,233.0717
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,13.228,48.95726,44.9179,25.31031,25.31031,0,-1,0,25.31031,52.26329,0,0,0,13.228,26.64244,25.31031,0,0,169.6059,166.1129,0,13.41443,-13.41443,244.9585,58.32333,0.1079822,27.84134,10.5824,0,179.3409
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.246009,44.54795,43.58448,26.51565,26.51565,0,-1,0,26.51565,12.24186,0,0,0,3.246009,27.91121,26.51565,0,0,184.5108,152.6985,0,24.6652,-24.6652,218.9591,52.13301,0.1079822,29.16721,2.596807,0,155.9445
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,42.40887,42.40887,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,211.9166,128.0333,0,7.959939,-7.959939,210.5686,50.13527,0.1079822,8.318136,0,0,128.0333
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,41.34372,41.34372,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,220.761,120.0733,0,6.355628,-6.355628,203.8691,48.54018,0.1079822,6.641632,0,0,120.0733
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,40.14444,40.14444,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,227.8228,113.7177,0,36.11792,-36.11792,165.7975,39.47552,0.1079822,37.74322,0,0,113.7177
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,39.05561,39.05561,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,267.9538,77.59978,0,17.45749,-17.45749,147.3957,35.09415,0.1079822,18.24308,0,0,77.59978
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,38.28239,38.28239,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,287.351,60.14229,0,11.45096,-11.45096,135.3253,32.22025,0.1079822,11.96626,0,0,60.14229
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,37.63541,37.63541,36.44527,36.44527,0,-1,0,36.44527,0,0,7.105427E-15,0,0,38.36345,36.44527,0,0,300.0743,48.69133,0,38.36345,-38.36345,94.88671,22.59203,0.1079822,40.0898,0,0,48.69133
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,37.03577,37.03577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.7004,10.32788,0,0,0,94.88671,22.59203,0.1079822,0,0,0,10.32788
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,36.45979,36.45979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.7004,10.32788,0,0,0,94.88671,22.59203,0.1079822,0,0,0,10.32788
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,36.08107,36.08107,30.2192,9.811486,0,-1,0,9.811486,0,0,20.40771,23.42963,0,10.32788,9.811486,0,0,342.7004,10.32788,0,10.32788,-10.32788,84.00017,20,0.1079822,33.24112,0,0,10.32788
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,35.72602,35.72602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079822,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,35.37097,35.37097,0.9966132,0.9966132,73.3124,0,20.81604,0.9966132,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1080935,1.096274,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,35.15005,35.15005,43.06131,43.06131,81,0,22.761,43.06131,0,0,0,0,0,0,0,37.93869,36.04176,285.4758,61.83,36.04176,0,36.04176,183.3669,43.6587,0.108194,47.36744,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,11.57574,38.18306,34.88179,37.91512,37.91512,81,0,22.761,37.91512,30.53067,0,0,0,11.57574,0,0,43.08488,40.93064,249.4341,94.26759,52.50638,0,52.50638,233.1788,55.51866,0.1083352,41.70663,9.260592,81,105.8433
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,35.83626,46.28439,35.52877,11.42126,11.42126,81,0,22.761,11.42126,313.7681,0,0,0,35.83626,0,0,69.57874,66.09981,196.9277,141.5233,101.9361,0,101.9361,329.8839,78.54362,0.1084245,12.56338,28.669,81,177.3596
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,42.49066,50.01388,36.94897,52.47615,52.47615,0,-1,0,52.47615,80.97137,0,7.105427E-15,0,42.49066,55.23806,52.47615,0,0,94.99161,233.2658,0,12.7474,-12.7474,316.447,75.34436,0.1084245,57.72377,33.99253,0,275.7564
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,57.99516,57.38276,38.65322,42.41109,42.41109,0,-1,0,42.41109,136.7453,0,0,0,57.99516,44.64325,42.41109,0,0,109.1554,220.5184,13.35191,0,13.35191,329.1137,78.36024,0.1084031,46.6522,46.39613,0,278.5135
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,55.895,58.56218,40.36536,12.17745,12.17745,0,-1,0,12.17745,459.0041,0,0,0,55.895,12.81837,12.17745,0,0,95.80347,232.5351,43.07663,0,43.07663,369.9798,88.09024,0.108334,13.3952,44.716,0,288.4301
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,61.78282,62.64814,41.95914,35.25957,35.25957,0,-1,0,35.25957,175.2228,0,0,0,61.78282,37.11534,35.25957,0,0,52.72684,271.3041,24.66748,0,24.66748,393.3814,93.66205,0.1082945,38.78553,49.42625,0,333.0869
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,49.64328,59.89425,43.58448,74.37369,68.7,0,-1,0,68.7,72.26096,0,5.673687,13.11106,49.64328,72.31579,68.7,0,0,28.05936,293.5048,0,22.67251,-22.67251,369.4825,87.97184,0.1082945,81.81106,39.71462,0,343.1481
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,58.04865,64.16121,44.51551,47.60876,47.60876,0,-1,0,47.60876,121.9285,0,0,0,58.04865,50.11448,47.60876,0,0,53.25104,270.8323,7.934165,0,7.934165,377.0095,89.76398,0.1082818,52.36963,46.43892,0,328.8809
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,57.83087,64.43266,44.82322,32.10323,32.10323,0,-1,0,32.10323,180.1404,0,0,0,57.83087,33.79287,32.10323,0,0,45.31688,277.973,24.038,0,24.038,399.8139,95.1936,0.1082433,35.31355,46.2647,0,335.8039
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,39.19957,58.00161,45.28873,35.35835,35.35835,0,-1,0,35.35835,110.8637,0,0,0,39.19957,37.21931,35.35835,0,0,21.27888,299.6072,1.980256,0,1.980256,401.6926,95.64089,0.1082401,38.89418,31.35966,0,338.8068
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,17.13686,50.19328,44.9179,2.877764,2.877764,0,-1,0,2.877764,595.4921,0,0,0,17.13686,3.029225,2.877764,0,0,19.29862,301.3895,14.10763,0,14.10763,415.0762,98.82748,0.1082176,3.16554,13.70949,0,318.5263
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.125031,44.81092,43.58448,59.35794,59.35794,0,-1,0,59.35794,6.949419,0,7.105427E-15,0,4.125031,62.48204,59.35794,0,0,5.190992,314.0863,0,58.35701,-58.35701,353.5625,84.18139,0.1082176,65.29373,3.300025,0,318.2114
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,42.3852,42.3852,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,70.03211,255.7293,0,13.58643,-13.58643,339.2412,80.77155,0.1082176,14.19782,0,0,255.7293
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,41.34372,41.34372,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,85.12815,242.1429,0,13.72049,-13.72049,324.7785,77.32806,0.1082176,14.33791,0,0,242.1429
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,40.12077,40.12077,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,100.3731,228.4224,0,23.82961,-23.82961,299.6599,71.34746,0.1082176,24.90194,0,0,228.4224
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,39.03194,39.03194,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,126.8505,204.5928,0,27.91213,-27.91213,270.2379,64.34224,0.1082176,29.16817,0,0,204.5928
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,38.28239,38.28239,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,157.864,176.6807,0,13.75399,-13.75399,255.74,60.89035,0.1082176,14.37292,0,0,176.6807
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,37.63541,37.63541,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,173.1462,162.9267,0,50.23664,-50.23664,202.7859,48.28226,0.1082176,52.4973,0,0,162.9267
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,37.03577,37.03577,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,228.9647,112.69,0,44.09843,-44.09843,156.3021,37.2147,0.1082176,46.08286,0,0,112.69
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,36.45979,36.45979,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,277.9629,68.5916,0,16.23416,-16.23416,139.1898,33.14035,0.1082176,16.9647,0,0,68.5916
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,36.10474,36.10474,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,296.0009,52.35744,0,20.43222,-20.43222,117.6523,28.0124,0.1082176,21.35167,0,0,52.35744
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,35.72602,35.72602,44.47166,30.32896,0,-1,0,30.32896,0,0,14.1427,18.58987,0,31.92522,30.32896,0,0,318.7033,31.92522,0,31.92522,-31.92522,84.00017,20,0.1082176,48.91883,0,0,31.92522
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,35.37097,35.37097,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1083392,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,35.15005,35.15005,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.108455,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,18.8934,40.34282,34.88179,0,0,72.31579,0,20.56389,0,0,0,0,0,18.8934,0,0,72.31579,68.7,243.6343,99.48738,87.5934,0,87.5934,271.9675,64.75403,0.1085307,0,15.11472,81,118.3808
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,44.67118,49.1905,35.52877,28.4241,28.4241,81,0,22.761,28.4241,157.1595,0,0,0,44.67118,0,0,52.5759,49.94711,156.0409,178.3214,94.61829,0,94.61829,361.7303,86.12608,0.1086309,31.26651,35.73694,81,222.9926
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,53.10884,53.65193,36.92531,7.19158,7.19158,0,-1,0,7.19158,738.4865,0,0,0,53.10884,7.570085,7.19158,0,0,61.42259,263.4779,45.53876,0,45.53876,404.9321,96.41222,0.1085581,7.910738,42.48708,0,316.5867
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,74.97208,63.99715,38.65322,65.56667,65.56667,0,-1,0,65.56667,114.3448,0,0,3.42334,74.97208,69.01755,65.56667,0,0,15.88383,304.4628,5.954528,0,5.954528,410.5811,97.7572,0.1085486,72.12334,59.97766,0,379.4348
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,70.72033,64.32765,40.36536,0,0,0,-1,0,0,0,60.79103,0,0,70.72033,0,0,0,0,9.9293,309.8219,9.9293,0,9.9293,420.0009,100,0.1085328,0,56.57626,0,380.5422
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,79.20984,69.88593,41.95914,5.890276,5.890276,0,-1,0,5.890276,1344.756,73.00955,0,0,79.20984,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1085328,6.479304,63.36787,0,397.9681
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,70.64551,68.18806,43.58448,4.28737,4.28737,0,-1,0,4.28737,1647.758,66.13248,0,0,70.64551,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1085328,4.716107,56.51641,0,389.4037
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,59.52225,64.74261,44.51551,50.67619,50.67619,0,-1,0,50.67619,117.4561,6.178897,0,0,59.52225,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1085328,55.74381,47.6178,0,378.2805
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,53.75436,62.84901,44.82322,56.97773,56.97773,0,-1,0,56.97773,94.34275,0,0,0,53.75436,59.97656,56.97773,0,0,0,318.7582,0,6.2222,-6.2222,413.4421,98.43839,0.1085328,62.67551,43.00349,0,372.5126
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,36.57016,57.07439,45.28873,15.47133,15.47133,0,-1,0,15.47133,236.3738,13.371,0,0,36.57016,16.28561,15.47133,0,0,6.913556,312.536,6.913556,0,6.913556,420.0009,100,0.1085217,17.01846,29.25613,0,349.1062
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,16.75151,50.04602,44.89423,0,0,0,-1,0,0,0,16.75151,0,0,16.75151,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1085217,0,13.40121,0,335.5097
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.433985,44.58029,43.56081,11.55053,11.55053,0,-1,0,11.55053,29.73011,0,1.776357E-15,0,3.433985,12.15845,11.55053,0,0,0,318.7582,0,8.724465,-8.724465,410.8044,97.81039,0.1085217,12.70558,2.747188,0,322.1922
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,42.3852,42.3852,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.693851,310.0338,0,6.160401,-6.160401,404.3108,96.26429,0.1085217,6.437619,0,0,310.0338
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,41.29638,41.29638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.53874,303.8734,0,0,0,404.3108,96.26429,0.1085217,0,0,0,303.8734
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,40.07343,40.07343,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.53874,303.8734,0,6.200449,-6.200449,397.775,94.70814,0.1085217,6.479469,0,0,303.8734
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,38.99249,38.99249,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.42813,297.6729,0,10.23084,-10.23084,386.9907,92.14046,0.1085217,10.69123,0,0,297.6729
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,38.23505,38.23505,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.79573,287.4421,0,21.28499,-21.28499,364.5544,86.79848,0.1085217,22.24282,0,0,287.4421
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,37.61174,37.61174,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.44572,266.1571,0,41.01576,-41.01576,321.3199,76.5046,0.1085217,42.86147,0,0,266.1571
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,36.98843,36.98843,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,104.0188,225.1413,0,23.94551,-23.94551,296.0792,70.4949,0.1085217,25.02306,0,0,225.1413
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,36.43613,36.43613,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.6249,201.1958,0,6.015042,-6.015042,289.7388,68.98528,0.1085217,6.285719,0,0,201.1958
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,36.0574,36.0574,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.3083,195.1808,0,27.49868,-27.49868,260.7526,62.08383,0.1085217,28.73612,0,0,195.1808
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,35.70235,35.70235,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.8624,167.6821,0,11.31637,-11.31637,248.8241,59.24372,0.1085217,11.8256,0,0,167.6821
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,35.3473,35.3473,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.4361,156.3657,0,21.80252,-21.80252,225.8422,53.77185,0.1085217,22.78363,0,0,156.3657
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,35.12638,35.12638,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.6611,134.5632,0,8.144214,-8.144214,217.2575,51.72787,0.1085217,8.510703,0,0,134.5632
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,13.91866,38.84385,34.85812,41.81172,41.81172,0,0,0,41.81172,33.28889,0,7.105427E-15,0,13.91866,44.01234,41.81172,0,0,213.7103,126.419,0,30.09368,-30.09368,185.536,44.17514,0.1085217,45.99289,11.13493,0,140.3376
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,13.74542,39.45623,35.5051,17.07118,17.07118,0,0,0,17.07118,80.5183,0,0,0,13.74542,17.96966,17.07118,0,0,247.1477,96.32531,0,4.224239,-4.224239,181.0832,43.11497,0.1085217,18.7783,10.99634,0,110.0707
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,13.90381,40.95966,36.92531,40.06491,40.06491,0,-1,0,40.06491,34.7032,0,7.105427E-15,0,13.90381,42.17359,40.06491,0,0,251.8413,92.10107,0,28.26978,-28.26978,151.2843,36.01999,0.1085217,44.0714,11.12304,0,106.0049
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,49.36858,54.26563,38.65322,33.29953,33.29953,0,-1,0,33.29953,148.2561,0,0,0,49.36858,35.05214,33.29953,0,0,283.2521,63.83129,14.31644,0,14.31644,164.866,39.25373,0.1084989,36.62949,39.49486,0,113.1999
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,51.00173,56.76787,40.36536,31.11189,31.11189,0,-1,0,31.11189,163.93,0,0,0,51.00173,32.74936,31.11189,0,0,268.9357,76.71609,18.25237,0,18.25237,182.1817,43.37652,0.1084698,34.22308,40.80138,0,127.7178
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,55.37789,60.19002,41.95914,20.80181,20.80181,0,-1,0,20.80181,266.2167,0,0,0,55.37789,21.89664,20.80181,0,0,250.6833,93.14321,33.48125,0,33.48125,213.9448,50.93914,0.1084165,22.88199,44.30231,0,148.5211
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,71.70103,68.66531,43.60815,16.57012,16.57012,0,-1,0,16.57012,432.7129,0,0,0,71.70103,17.44223,16.57012,0,0,217.2021,123.2763,54.25881,0,54.25881,265.4193,63.19493,0.1083302,18.22713,57.36083,0,194.9774
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,26.74304,52.896,44.51551,9.799058,9.799058,0,-1,0,9.799058,272.9144,0,0,0,26.74304,10.3148,9.799058,0,0,162.9433,172.1093,16.42824,0,16.42824,281.0045,66.90569,0.1083041,10.77896,21.39443,0,198.8523
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,11.20487,48.22863,44.82322,102.1797,68.7,0,-1,0,68.7,16.30985,0,33.47966,43.69763,11.20487,72.31579,68.7,0,0,146.515,186.8947,0,61.11092,-61.11092,216.5879,51.56844,0.1083041,112.3976,8.963894,0,198.0995
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,15.2407,49.97367,45.28873,87.61714,68.7,0,-1,0,68.7,22.18443,0,18.91714,27.67885,15.2407,72.31579,68.7,0,0,214.4161,125.7838,0,57.07509,-57.07509,156.4255,37.24408,0.1083041,96.37885,12.19256,0,141.0245
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,16.4431,49.94792,44.89423,16.31285,16.31285,0,-1,0,16.31285,100.7984,0,0,0,16.4431,17.17143,16.31285,0,0,277.8328,68.70867,0,0.7283306,-0.7283306,155.6577,37.06129,0.1083041,17.94414,13.15448,0,85.15176
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,3.914686,44.72406,43.56081,28.15929,28.15929,0,-1,0,28.15929,13.90193,0,3.552714E-15,0,3.914686,29.64136,28.15929,0,0,278.6421,67.98034,0,25.72668,-25.72668,128.5394,30.60457,0.1083041,30.97522,3.131749,0,71.89503
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,42.36153,42.36153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.2273,42.25367,0,0,0,128.5394,30.60457,0.1083041,0,0,0,42.25367
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,41.27271,41.27271,40.35153,40.14098,0,-1,0,40.14098,0,0,0.2105496,4.245703,0,42.25367,40.14098,0,0,307.2273,42.25367,0,42.25367,-42.25367,84.00017,20,0.1083041,44.38668,0,0,42.25367
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,40.05764,40.05764,75.17068,0,0,-1,0,0,0,0,75.17068,82.68775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083041,82.68775,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,38.96882,38.96882,17.69905,0,0,-1,0,0,0,0,17.69905,19.46896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083041,19.46896,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,38.21138,38.21138,25.06114,0,0,-1,0,0,0,0,25.06114,27.56725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083041,27.56725,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,37.58807,37.58807,47.49408,0,0,-1,0,0,0,0,47.49408,52.24348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083041,52.24348,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,36.98843,36.98843,12.86219,0,0,-1,0,0,0,0,12.86219,14.14841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083041,14.14841,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,36.43613,36.43613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083041,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,36.0574,36.0574,39.17992,0,0,-1,0,0,0,0,39.17992,43.09791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083041,43.09791,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,35.70235,35.70235,16.84409,0,0,-1,0,0,0,0,16.84409,18.5285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083041,18.5285,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,35.32363,35.32363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083041,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,35.12638,35.12638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083041,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,10.58584,37.87126,34.85812,70.37093,70.37093,81,0,22.761,70.37093,15.04292,0,0,0,10.58584,0,0,10.62907,10.09762,354.1758,0,20.68346,0,20.68346,103.6222,24.67191,0.1083565,77.40802,8.468671,81,10.58584
