Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,37.65908,37.65908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.3661,85.3287,0,0,0,173.9445,41.41528,0.111194,0,0,0,85.3287
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,37.19357,37.19357,22.06699,22.06699,0,-1,0,22.06699,0,0,3.552714E-15,0,0,23.22841,22.06699,0,0,259.3661,85.3287,0,23.22841,-23.22841,149.4596,35.58555,0.111194,24.27369,0,0,85.3287
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,36.74384,36.74384,35.27539,35.27539,0,-1,0,35.27539,0,0,0,0,0,37.13199,35.27539,0,0,285.1755,62.10029,0,37.13199,-37.13199,110.3191,26.26639,0.111194,38.80293,0,0,62.10029
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,36.30199,36.30199,26.88335,23.71989,0,-1,0,23.71989,0,0,3.163462,5.851797,0,24.96831,23.71989,0,0,326.4333,24.96831,0,24.96831,-24.96831,84.00017,20,0.111194,29.57169,0,0,24.96831
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,35.92327,35.92327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111194,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.5756979,35.91159,35.74969,31.14135,31.14135,81,0,22.761,31.14135,1.848661,0,0,0,0.5756979,0,0,49.85865,47.36572,354.1758,0,47.94141,0,47.94141,129.4814,30.82884,0.1113107,34.25549,0.4605583,81,0.5756979
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.474929,37.62959,35.5051,0,0,72.31579,0,20.56389,0,0,0,0,0,7.474929,0,0,72.31579,68.7,306.2344,43.14727,76.17493,0,76.17493,201.7473,48.03497,0.111392,0,5.979943,81,50.6222
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,6.73758,38.31978,36.39668,11.51984,11.51984,81,0,22.761,11.51984,58.48674,0,0,0,6.73758,0,0,69.48016,66.00615,230.0595,111.7047,72.74373,0,72.74373,270.758,64.46607,0.1115103,12.67183,5.390064,81,118.4423
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,21.96287,45.05933,38.51909,28.64392,28.64392,0,-1,0,28.64392,76.67551,0,0,0,21.96287,30.15149,28.64392,0,0,157.3157,177.1741,0,8.188621,-8.188621,262.1265,62.41094,0.1115103,31.50831,17.5703,0,199.1369
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,11.1615,44.22374,40.91766,30.36664,30.36664,0,-1,0,30.36664,36.75581,0,3.552714E-15,0,11.1615,31.96488,30.36664,0,0,166.4142,168.9854,0,20.80338,-20.80338,240.1978,57.18983,0.1115103,33.40331,8.929204,0,180.147
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.010242,44.88306,43.0953,64.22502,64.22502,0,-1,0,64.22502,9.3581,0,1.421085E-14,1.947526,6.010242,67.60529,64.22502,0,0,189.5291,148.1821,0,61.59505,-61.59505,175.2709,41.73108,0.1115103,70.64753,4.808194,0,154.1923
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,7.440778,47.20383,44.95735,55.40884,55.40884,0,-1,0,55.40884,13.42886,0,1.421085E-14,0,7.440778,58.3251,55.40884,0,0,257.968,86.58702,0,50.88432,-50.88432,121.6341,28.96045,0.1115103,60.94973,5.952622,0,94.0278
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,8.049624,49.28268,46.8194,33.1687,33.1687,0,-1,0,33.1687,24.26874,0,0,1.038577,8.049624,34.91442,33.1687,0,0,314.5061,35.7027,0,26.8648,-26.8648,93.31614,22.21808,0.1115103,36.48557,6.4397,0,43.75232
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,8.125684,50.34905,47.8451,57.61194,16.11541,0,-1,0,16.11541,50.42183,0,41.49653,53.43325,8.125684,16.96359,16.11541,0,0,344.3559,8.837903,0,8.837903,-8.837903,84.00017,20,0.1115103,63.37313,6.500547,0,16.96359
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,13.41049,52.25055,48.06602,21.21492,12.73996,0,-1,0,12.73996,105.2632,0,8.474962,20.78842,13.41049,13.41049,12.73996,0,0,354.1758,0,0,0,0,84.00017,20,0.1115103,23.33642,10.72839,0,13.41049
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.228391,49.67095,48.37373,28.20683,4.016972,0,-1,0,4.016972,105.2632,0,24.18985,30.22411,4.228391,4.228391,4.016972,0,0,354.1758,0,0,0,0,84.00017,20,0.1115103,31.02751,3.382713,0,4.228391
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.327406,48.332,47.62418,59.27059,2.211036,0,-1,0,2.211036,105.2632,0,57.05956,64.75544,2.327406,2.327406,2.211036,0,0,354.1758,0,0,0,0,84.00017,20,0.1115103,65.19765,1.861925,0,2.327406
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.129263,46.22718,45.88837,0,0,0,-1,0,0,0,0,0,0,1.129263,0,0,0,0,354.1758,0,1.129263,0,1.129263,85.07148,20.25507,0.1115086,0,0.9034107,0,1.129263
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,44.19991,44.19991,27.03119,0.9655202,0,-1,0,0.9655202,0,0,26.06567,28.76879,0,1.016337,0.9655202,0,0,353.0465,1.016337,0,1.016337,-1.016337,84.00017,20,0.1115086,29.73431,0,0,1.016337
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,42.55878,42.55878,35.5873,0,0,-1,0,0,0,0,35.5873,39.14603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115086,39.14603,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,41.13858,41.13858,44.04372,0,0,-1,0,0,0,0,44.04372,48.44809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115086,48.44809,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,39.82883,39.82883,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115086,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,39.05561,39.05561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115086,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,38.40863,38.40863,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115086,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,37.69853,37.69853,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115086,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,37.21724,37.21724,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115086,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,36.76751,36.76751,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115086,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,36.32566,36.32566,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115086,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,35.94695,35.94695,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.1115792,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8180882,36.00356,35.77336,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8180882,0,0,72.31579,68.7,325.1332,26.13833,69.51809,0,69.51809,177.503,42.26254,0.1116698,0,0.6544705,81,26.95642
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.154499,37.56133,35.52877,19.12144,19.12144,81,0,22.761,19.12144,37.4161,0,0,0,7.154499,0,0,61.87856,58.78463,255.6151,88.70461,65.93913,0,65.93913,240.0584,57.15664,0.1117976,21.03359,5.723599,81,95.85911
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,18.40145,41.8284,36.45979,0,0,72.31579,0,20.56389,0,0,0,0,0,18.40145,0,0,72.31579,68.7,189.676,148.0498,87.10145,0,87.10145,322.6901,76.83082,0.111862,0,14.72116,81,166.4513
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,24.84109,46.08344,38.63744,14.11368,14.11368,0,-1,0,14.11368,176.0071,0,0,0,24.84109,14.85651,14.11368,0,0,102.5746,226.4411,9.984577,0,9.984577,332.1623,79.0861,0.1118473,15.52505,19.87287,0,251.2822
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,30.96468,50.60997,41.05179,15.13109,15.13109,0,-1,0,15.13109,204.6427,0,0,0,30.96468,15.92747,15.13109,0,0,92.58998,235.4272,15.03721,0,15.03721,346.4278,82.48265,0.1118252,16.64421,24.77174,0,266.3919
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,7.834054,45.59397,43.25311,18.05288,18.05288,0,-1,0,18.05288,43.39504,0,0,0,7.834054,19.00303,18.05288,0,0,77.55277,248.9607,0,11.16898,-11.16898,334.6547,79.67953,0.1118252,19.85817,6.267243,0,256.7948
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,10.95789,48.47449,45.13882,18.34749,18.34749,0,-1,0,18.34749,59.72417,0,3.552714E-15,0,10.95789,19.31315,18.34749,0,0,89.96275,237.7917,0,8.355262,-8.355262,325.8475,77.58257,0.1118252,20.18224,8.766312,0,248.7496
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,19.6169,53.20834,47.04821,77.69196,68.7,0,-1,0,68.7,28.55444,0,8.991966,16.76116,19.6169,72.31579,68.7,0,0,99.24638,229.4365,0,52.69889,-52.69889,270.298,64.35653,0.1118252,85.46116,15.69352,0,249.0534
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,18.03864,53.66083,47.97923,18.40944,18.40944,0,-1,0,18.40944,97.98579,0,0,0,18.03864,19.37836,18.40944,0,0,157.8007,176.7376,0,1.339721,-1.339721,268.8858,64.02029,0.1118252,20.25038,14.43091,0,194.7762
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,13.06875,52.31935,48.2396,13.94552,13.94552,0,-1,0,13.94552,93.71284,0,0,0,13.06875,14.6795,13.94552,0,0,159.2893,175.3979,0,1.610752,-1.610752,267.1879,63.61604,0.1118252,15.34008,10.455,0,188.4666
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,12.79236,52.5549,48.5552,39.34229,39.34229,0,-1,0,39.34229,32.51554,0,0,0,12.79236,41.41293,39.34229,0,0,161.079,173.7871,0,28.62058,-28.62058,237.0191,56.43302,0.1118252,43.27652,10.23388,0,186.5795
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,7.654964,50.10556,47.75042,10.28761,10.28761,0,-1,0,10.28761,74.40954,0,0,0,7.654964,10.82906,10.28761,0,0,192.8796,145.1665,0,3.1741,-3.1741,233.6734,55.6364,0.1118252,11.31637,6.123971,0,152.8215
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.8646287,46.32942,46.06984,24.28635,24.28635,0,-1,0,24.28635,3.560143,0,3.552714E-15,0,0.8646287,25.56458,24.28635,0,0,196.4064,141.9924,0,24.69995,-24.69995,207.6373,49.43736,0.1118252,26.71498,0.691703,0,142.8571
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,44.33404,44.33404,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,223.8508,117.2925,0,25.41361,-25.41361,180.849,43.0592,0.1118252,26.55723,0,0,117.2925
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,42.69291,42.69291,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,252.0882,91.87889,0,22.00519,-22.00519,157.6535,37.53648,0.1118252,22.99542,0,0,91.87889
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,41.23326,41.23326,61.78297,61.78297,0,-1,0,61.78297,0,0,0,1.581255,0,65.03471,61.78297,0,0,276.5384,69.8737,0,65.03471,-65.03471,89.10091,21.21446,0.1118252,67.96127,0,0,69.8737
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,39.89985,39.89985,9.36672,4.597043,0,-1,0,4.597043,0,0,4.769677,5.706349,0,4.838992,4.597043,0,0,348.7991,4.838992,0,4.838992,-4.838992,84.00017,20,0.1118252,10.30339,0,0,4.838992
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,39.07928,39.07928,22.41812,0,0,-1,0,0,0,0,22.41812,24.65993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118252,24.65993,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,38.4323,38.4323,24.87212,0,0,-1,0,0,0,0,24.87212,27.35933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118252,27.35933,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,37.7222,37.7222,20.43923,0,0,-1,0,0,0,0,20.43923,22.48316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118252,22.48316,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,37.25669,37.25669,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118252,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,36.81485,36.81485,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118252,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,36.373,36.373,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118252,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,35.99428,35.99428,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.1118886,58.72532,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.769795,36.31175,35.81281,19.7371,19.7371,81,0,22.761,19.7371,8.966842,0,0,0,1.769795,0,0,61.26289,58.19975,327.9431,23.60941,59.96955,0,59.96955,165.7788,39.47106,0.1120246,21.71082,1.415836,81,25.3792
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,11.30941,38.80601,35.56822,16.70231,16.70231,81,0,22.761,16.70231,67.71162,0,0,0,11.30941,0,0,64.29769,61.08281,267.9736,77.582,72.39221,0,72.39221,234.4561,55.82276,0.1121422,18.37254,9.047524,81,88.8914
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,34.08733,46.76984,36.50713,11.83526,11.83526,81,0,22.761,11.83526,288.015,0,0,0,34.08733,0,0,69.16473,65.7065,195.5814,142.735,99.79382,0,99.79382,329.1288,78.36384,0.1122192,13.01879,27.26986,81,176.8223
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,46.63673,53.38654,38.72423,18.12138,18.12138,0,-1,0,18.12138,257.3575,0,0,0,46.63673,19.07514,18.12138,0,0,95.78755,232.5494,27.56159,0,27.56159,355.276,84.58936,0.1121788,19.93352,37.30939,0,279.1862
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,54.38179,58.93533,41.18592,0,0,0,-1,0,0,0,0,0,0,54.38179,0,0,0,0,68.22596,257.3549,54.38179,0,54.38179,406.8671,96.87292,0.112099,0,43.50543,0,311.7367
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,61.99715,64.42386,43.40302,25.22438,25.22438,0,-1,0,25.22438,245.7826,21.601,0,0,61.99715,26.55198,25.22438,0,0,13.84417,306.2985,13.84417,0,13.84417,420.0009,100,0.1120787,27.74682,49.59772,0,368.2956
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,73.47622,71.53028,45.3124,0,0,0,-1,0,0,0,73.47622,0,0,73.47622,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1120787,0,58.78098,0,392.2344
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,67.1026,71.08805,47.22179,0,0,0,-1,0,0,0,67.1026,0,0,67.1026,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1120787,0,53.68208,0,385.8608
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,61.8031,70.00945,48.20015,0,0,0,-1,0,0,0,61.8031,0,0,61.8031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1120787,0,49.44247,0,380.5613
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,33.58362,59.41862,48.42107,29.7904,29.7904,0,-1,0,29.7904,112.7331,2.225313,0,0,33.58362,31.35831,29.7904,0,0,0,318.7582,0,0,0,420.0009,100,0.1120787,32.76944,26.8669,0,352.3419
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,27.00411,57.45398,48.72878,24.86711,24.86711,0,-1,0,24.86711,108.5937,0.8282076,0,0,27.00411,26.1759,24.86711,0,0,0,318.7582,0,0,0,420.0009,100,0.1120787,27.35382,21.60329,0,345.7623
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,20.7481,54.50376,47.93189,49.39772,49.39772,0,-1,0,49.39772,42.00215,0,7.105427E-15,0,20.7481,51.9976,49.39772,0,0,0,318.7582,0,31.24949,-31.24949,387.061,92.15719,0.1120787,54.33749,16.59848,0,339.5063
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.23252,46.57458,46.20397,0,0,0,-1,0,0,0,0,0,0,1.23252,0,0,0,0,34.72166,287.5087,1.23252,0,1.23252,388.2303,92.43559,0.1120769,0,0.986016,0,288.7412
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,44.46817,44.46817,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,33.48914,288.618,0,6.254535,-6.254535,381.6374,90.86587,0.1120769,6.535989,0,0,288.618
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,42.77971,42.77971,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,40.43863,282.3635,0,33.75243,-33.75243,346.0592,82.39488,0.1120769,35.27129,0,0,282.3635
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,41.32005,41.32005,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,77.94132,248.611,0,61.69787,-61.69787,281.0239,66.91032,0.1120769,64.47427,0,0,248.611
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,39.96297,39.96297,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,146.4945,186.9132,0,28.01467,-28.01467,251.4939,59.87938,0.1120769,29.27533,0,0,186.9132
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,39.11873,39.11873,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,177.6219,158.8985,0,30.71134,-30.71134,219.1213,52.17163,0.1120769,32.09335,0,0,158.8985
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,38.47964,38.47964,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,211.7456,128.1871,0,30.47194,-30.47194,187.001,44.52397,0.1120769,31.84318,0,0,128.1871
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,37.74587,37.74587,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,245.6033,97.71521,0,32.56824,-32.56824,152.6711,36.35019,0.1120769,34.03381,0,0,97.71521
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,37.28036,37.28036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.7903,65.14697,0,0,0,152.6711,36.35019,0.1120769,0,0,0,65.14697
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,36.83852,36.83852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.7903,65.14697,0,0,0,152.6711,36.35019,0.1120769,0,0,0,65.14697
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,36.373,36.373,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,281.7903,65.14697,0,9.614696,-9.614696,142.5363,33.93715,0.1120769,10.04736,0,0,65.14697
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,35.99428,35.99428,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,292.4733,55.53228,0,36.97769,-36.97769,103.5584,24.65672,0.1120769,38.64169,0,0,55.53228
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.8527545,36.05284,35.81281,11.41129,11.41129,0,0,0,11.41129,7.472905,0,1.776357E-15,0,0.8527545,12.01188,11.41129,0,0,333.5596,18.55458,0,11.15913,-11.15913,91.79566,21.85607,0.1120769,12.55241,0.6822037,0,19.40734
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,17.85591,40.74228,35.56822,19.11026,19.11026,81,0,22.761,19.11026,93.43622,0,0,0,17.85591,0,0,61.88974,58.79525,345.9586,7.395457,76.65115,0,76.65115,164.5133,39.16977,0.1121877,21.02129,14.28473,81,25.25136
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,29.09534,45.1946,36.52291,34.93668,34.93668,81,0,22.761,34.93668,83.28021,0,0,0,29.09534,0,0,46.06332,43.76015,269.3075,76.3815,72.85549,0,72.85549,233.6301,55.62611,0.1123039,38.43035,23.27627,81,105.4768
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,22.93079,45.6908,38.83469,0,0,0,-1,0,0,0,0,0,0,22.93079,0,0,0,0,196.452,141.9514,22.93079,0,22.93079,255.3842,60.80564,0.1122703,0,18.34463,0,164.8822
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,43.91235,55.33001,41.34372,27.03462,27.03462,0,-1,0,27.03462,162.4301,0,0,0,43.91235,28.45749,27.03462,0,0,173.5212,162.5892,15.45486,0,15.45486,270.046,64.29652,0.1122477,29.73808,35.12988,0,206.5015
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,48.75542,59.56652,43.58448,0,0,0,-1,0,0,0,0,0,0,48.75542,0,0,0,0,158.0663,176.4985,48.75542,0,48.75542,316.2994,75.30923,0.1121764,0,39.00433,0,225.2539
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,50.43274,62.34664,45.49387,13.37725,13.37725,0,-1,0,13.37725,377.0038,0,0,0,50.43274,14.08132,13.37725,0,0,109.3109,220.3784,36.35143,0,36.35143,350.7854,83.52016,0.1121232,14.71498,40.3462,0,270.8112
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,41.80608,61.26041,47.39537,20.41659,20.41659,0,-1,0,20.41659,204.7653,0,0,0,41.80608,21.49115,20.41659,0,0,72.95949,253.0947,20.31493,0,20.31493,370.0578,88.10883,0.1120936,22.45825,33.44486,0,294.9008
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,18.15643,54.10957,48.37373,31.90201,31.90201,0,-1,0,31.90201,56.91312,0,0,0,18.15643,33.58106,31.90201,0,0,52.64456,271.3781,0,15.42463,-15.42463,353.7988,84.23765,0.1120936,35.09221,14.52514,0,289.5345
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,16.76408,53.93169,48.64199,13.56714,13.56714,0,-1,0,13.56714,123.5639,0,0,0,16.76408,14.2812,13.56714,0,0,69.78304,255.9535,2.482882,0,2.482882,356.1543,84.79848,0.1120899,14.92385,13.41127,0,272.7176
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,20.59373,55.47588,48.91025,44.27152,44.27152,0,-1,0,44.27152,46.5169,0,7.105427E-15,0,20.59373,46.6016,44.27152,0,0,67.30016,258.1881,0,26.00786,-26.00786,328.7396,78.27118,0.1120899,48.69867,16.47499,0,278.7818
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,4.733129,49.51663,48.06602,44.33478,44.33478,0,-1,0,44.33478,10.67588,0,7.105427E-15,0,4.733129,46.66819,44.33478,0,0,96.19778,232.1802,0,41.93506,-41.93506,284.5362,67.74657,0.1120899,48.76826,3.786503,0,236.9133
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,46.37755,46.37755,6.668213,6.668213,0,-1,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,142.7923,190.2452,0,7.019172,-7.019172,277.1373,65.98495,0.1120899,7.335034,0,0,190.2452
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,44.62597,44.62597,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,150.5914,183.226,0,19.58778,-19.58778,256.49,61.06892,0.1120899,20.46923,0,0,183.226
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,42.91383,42.91383,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,172.3556,163.6382,0,15.06527,-15.06527,240.6098,57.28793,0.1120899,15.74321,0,0,163.6382
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,41.43051,41.43051,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,189.0948,148.5729,0,26.89498,-26.89498,212.26,50.53799,0.1120899,28.10526,0,0,148.5729
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,40.05764,40.05764,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,218.9781,121.6779,0,26.49002,-26.49002,184.3371,43.88969,0.1120899,27.68207,0,0,121.6779
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,39.21341,39.21341,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,248.4114,95.18793,0,33.10435,-33.10435,149.442,35.58136,0.1120899,34.59405,0,0,95.18793
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,38.54276,38.54276,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,285.1941,62.08358,0,25.53878,-25.53878,122.5218,29.17179,0.1120899,26.68803,0,0,62.08358
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,37.81688,37.81688,8.335856,8.335856,0,-1,0,8.335856,0,0,0,0,0,8.774586,8.335856,0,0,313.5705,36.5448,0,8.774586,-8.774586,113.2725,26.9696,0.1120899,9.169442,0,0,36.5448
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,37.3277,37.3277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.32,27.77021,0,0,0,113.2725,26.9696,0.1120899,0,0,0,27.77021
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,36.87797,36.87797,24.95344,24.95344,0,-1,0,24.95344,0,0,0,1.067081,0,26.26678,24.95344,0,0,323.32,27.77021,0,26.26678,-26.26678,85.58493,20.37732,0.1120899,27.44878,0,0,27.77021
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,36.39668,36.39668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.5053,1.503435,0,0,0,85.58493,20.37732,0.1120899,0,0,0,1.503435
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,36.04162,36.04162,22.7832,22.7832,21.35493,0,7.670799,22.7832,0,1.332268E-15,0,0,0,1.503435,1.428263,0,0,352.5053,1.503435,0,1.503435,-1.503435,84.00017,20,0.1120899,25.06152,0,81,1.503435
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.457577,36.53025,35.83648,11.94446,11.94446,81,0,22.761,11.94446,20.57504,0,0,0,2.457577,0,0,69.05554,65.60276,354.1758,0,68.06034,0,68.06034,148.5679,35.37323,0.1122129,13.13891,1.966062,81,2.457577
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,25.2967,43.00343,35.56822,18.98147,18.98147,81,0,22.761,18.98147,133.2705,0,0,0,25.2967,0,0,62.01853,58.9176,286.1155,61.25431,84.2143,0,84.2143,228.4606,54.39527,0.112312,20.87962,20.23736,81,86.551
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,52.41177,52.98009,36.54659,0,0,72.31579,0,20.56389,0,0,0,0,0,52.41177,0,0,72.31579,68.7,201.9012,137.0472,121.1118,0,121.1118,343.3573,81.75157,0.1123255,0,41.92942,81,189.459
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,62.01502,59.19881,38.92148,27.84862,27.84862,0,-1,0,27.84862,222.6862,0,0,0,62.01502,29.31433,27.84862,0,0,80.78939,246.0478,32.70068,0,32.70068,374.3799,89.13789,0.1122778,30.63348,49.61201,0,308.0628
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,77.94578,68.7497,41.49363,43.25118,43.25118,0,-1,0,43.25118,180.2165,0,0,0,77.94578,45.52756,43.25118,0,0,48.08871,275.4784,32.41822,0,32.41822,405.1345,96.4604,0.1122306,47.5763,62.35662,0,353.4242
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,87.22517,75.91019,43.75807,40.25824,40.25824,0,-1,0,40.25824,216.6642,29.17758,0,0,87.22517,42.37709,40.25824,0,0,15.67049,304.6548,15.67049,0,15.67049,420.0009,100,0.1122078,44.28406,69.78014,0,391.8799
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,86.42769,78.04402,45.66745,23.43696,23.43696,0,-1,0,23.43696,368.7666,61.7572,0,0,86.42769,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.1122078,25.78066,69.14215,0,405.1859
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,78.99461,76.91694,47.57684,0,0,0,-1,0,0,0,78.99461,0,0,78.99461,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1122078,0,63.19569,0,397.7528
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,63.49435,71.1953,48.59465,30.41602,30.41602,0,-1,0,30.41602,208.753,31.47749,0,0,63.49435,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.1122078,33.45762,50.79548,0,382.2526
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,57.51691,68.96763,48.82346,26.53613,26.53613,0,-1,0,26.53613,216.7494,29.58414,0,0,57.51691,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.1122078,29.18974,46.01352,0,376.2751
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,37.05453,61.38351,49.08383,9.667552,9.667552,0,-1,0,9.667552,383.2877,26.87816,0,0,37.05453,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.1122078,10.63431,29.64363,0,355.8127
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,12.88879,52.26163,48.2396,3.504006,3.504006,0,-1,0,3.504006,367.8301,9.20036,0,0,12.88879,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.1122078,3.854406,10.31103,0,331.647
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,46.51168,46.51168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1122078,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,44.7601,44.7601,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.1122078,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,43.0243,43.0243,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.1122078,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,41.5173,41.5173,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.1122078,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,40.12077,40.12077,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.1122078,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,39.27654,39.27654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.1122078,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,38.5901,38.5901,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.1122078,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,37.85633,37.85633,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.1122078,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,37.36715,37.36715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.1122078,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,36.90164,36.90164,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.1122078,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,36.41246,36.41246,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.1122078,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,36.04162,36.04162,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.1122078,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.094511,36.71103,35.83648,35.73057,35.73057,0,0,0,35.73057,8.660681,0,0,0,3.094511,37.61113,35.73057,0,0,263.9852,81.17157,0,34.51662,-34.51662,133.1788,31.70918,0.1122078,39.30363,2.475609,0,84.26608
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,22.21428,42.05862,35.56822,5.41898,5.41898,0,0,0,5.41898,409.9348,0,0,0,22.21428,5.704189,5.41898,0,0,302.337,46.65495,16.51009,0,16.51009,148.8417,35.43842,0.1121838,5.960877,17.77143,0,68.86923
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,37.79562,48.04342,36.57026,26.52136,26.52136,0,0,0,26.52136,142.5101,0,0,0,37.79562,27.91723,26.52136,0,0,285.8269,61.51403,9.878398,0,9.878398,158.2131,37.66972,0.1121694,29.1735,30.2365,0,99.30966
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,50.01756,54.89239,39.00827,46.14727,46.14727,0,-1,0,46.14727,108.3868,0,0,0,50.01756,48.57608,46.14727,0,0,275.9485,70.40459,1.441482,0,1.441482,159.5806,37.99531,0.1121673,50.762,40.01405,0,120.4222
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,60.53999,61.77816,41.62776,23.98171,23.98171,0,-1,0,23.98171,252.4424,0,0,0,60.53999,25.2439,23.98171,0,0,274.507,71.70193,35.29609,0,35.29609,193.0654,45.96787,0.1121161,26.37988,48.43199,0,132.2419
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,63.50125,65.6312,43.91587,25.23035,25.23035,0,-1,0,25.23035,251.686,0,0,0,63.50125,26.55826,25.23035,0,0,239.2109,103.4684,36.94299,0,36.94299,228.1126,54.31242,0.1120624,27.75339,50.801,0,166.9697
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,72.22712,71.64227,45.84892,9.388285,9.388285,0,-1,0,9.388285,769.3325,0,0,0,72.22712,9.882404,9.388285,0,0,202.2679,136.7171,62.34472,0,62.34472,287.258,68.39463,0.111972,10.32711,57.7817,0,208.9442
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,68.5182,72.34613,47.75042,12.89009,12.89009,0,-1,0,12.89009,531.5574,0,0,0,68.5182,13.56851,12.89009,0,0,139.9232,192.8273,54.9497,0,54.9497,339.3879,80.80648,0.1118925,14.1791,54.81456,0,261.3456
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,69.45918,74.02036,48.77612,34.49995,34.49995,0,-1,0,34.49995,201.3312,0,0,0,69.45918,36.31574,34.49995,0,0,84.97352,242.2821,33.14344,0,33.14344,370.8305,88.2928,0.1118446,37.94995,55.56734,0,311.7412
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,57.94057,69.34505,48.99704,54.92025,54.92025,0,-1,0,54.92025,105.4995,0,0,0,57.94057,57.81079,54.92025,0,0,51.83007,272.1111,0.1297825,0,0.1297825,370.9536,88.32212,0.1118444,60.41228,46.35246,0,330.0517
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,33.95013,60.41172,49.21796,0,0,0,-1,0,0,0,0,0,0,33.95013,0,0,0,0,51.70029,272.228,33.95013,0,33.95013,403.1616,95.99065,0.1117954,0,27.1601,0,306.1781
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,18.11613,54.09633,48.37373,32.12344,32.12344,0,-1,0,32.12344,56.39537,0,0,0,18.11613,33.81414,32.12344,0,0,17.75016,302.7831,0,15.69801,-15.69801,386.6144,92.05087,0.1117954,35.33578,14.49291,0,320.8992
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,46.64581,46.64581,35.70639,35.70639,0,-1,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,35.19239,287.0851,0,37.58568,-37.58568,346.9956,82.61784,0.1117954,39.27703,0,0,287.0851
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,44.87056,44.87056,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,76.95426,249.4994,0,17.47131,-17.47131,328.5793,78.23299,0.1117954,18.25752,0,0,249.4994
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,43.11897,43.11897,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,96.36683,232.0281,0,23.62481,-23.62481,303.6765,72.30379,0.1117954,24.68793,0,0,232.0281
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,41.60409,41.60409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.6166,208.4033,0,0,0,303.6765,72.30379,0.1117954,0,0,0,208.4033
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,40.18389,40.18389,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,122.6166,208.4033,0,10.92976,-10.92976,292.1555,69.5607,0.1117954,11.4216,0,0,208.4033
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,39.32387,39.32387,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,134.7608,197.4735,0,21.61184,-21.61184,269.3746,64.1367,0.1117954,22.58437,0,0,197.4735
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,38.65322,38.65322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.774,175.8617,0,0,0,269.3746,64.1367,0.1117954,0,0,0,175.8617
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,37.90367,37.90367,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,158.774,175.8617,0,18.88006,-18.88006,249.4733,59.39829,0.1117954,19.72967,0,0,175.8617
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,37.39082,37.39082,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,179.7518,156.9816,0,7.603092,-7.603092,241.459,57.49011,0.1117954,7.94523,0,0,156.9816
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,36.92531,36.92531,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,188.1997,149.3785,0,6.384012,-6.384012,234.7296,55.88789,0.1117954,6.671292,0,0,149.3785
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,36.43613,36.43613,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,195.293,142.9945,0,19.78015,-19.78015,213.8795,50.92359,0.1117954,20.67026,0,0,142.9945
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,36.0574,36.0574,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,217.271,123.2144,0,16.55324,-16.55324,196.4309,46.76916,0.1117954,17.29813,0,0,123.2144
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.206799,36.48294,35.86015,15.63067,15.63067,0,0,0,15.63067,14.11838,0,0,0,2.206799,16.45334,15.63067,0,0,235.6635,106.6611,0,14.24654,-14.24654,181.4137,43.19365,0.1117954,17.19374,1.765439,0,108.8679
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.013487,37.29752,35.59189,34.74567,34.74567,0,0,0,34.74567,17.30715,0,0,0,6.013487,36.57439,34.74567,0,0,251.493,92.41457,0,30.56091,-30.56091,149.1997,35.52366,0.1117954,38.22024,4.81079,0,98.42806
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,16.29671,41.33372,36.59393,12.35718,12.35718,0,0,0,12.35718,131.8806,0,0,0,16.29671,13.00755,12.35718,0,0,285.4495,61.85367,3.289161,0,3.289161,152.32,36.2666,0.1117906,13.59289,13.03737,0,78.15038
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,10.69659,42.24771,39.11873,30.74911,30.74911,0,-1,0,30.74911,34.78668,0,0,0,10.69659,32.36748,30.74911,0,0,282.1603,64.81391,0,21.67089,-21.67089,129.4769,30.82777,0.1117906,33.82402,8.557274,0,75.51051
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,23.20115,48.84136,41.76189,55.45466,55.45466,0,-1,0,55.45466,41.83805,0,0,15.60604,23.20115,58.37333,55.45466,0,0,306.2391,43.14303,0,35.17218,-35.17218,92.40218,22.00047,0.1117906,61.00013,18.56092,0,66.34418
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,27.26526,52.61785,44.08945,35.83316,33.47431,0,-1,0,33.47431,81.45132,0,2.358853,26.66377,27.26526,35.23611,33.47431,0,0,345.3193,7.970849,0,7.970849,-7.970849,84.00017,20,0.1117906,39.41648,21.81221,0,35.23611
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,67.17587,69.66931,46.0225,12.10999,12.10999,0,-1,0,12.10999,554.7145,0,0,0.5575733,67.17587,12.74736,12.10999,0,0,354.1758,0,54.42851,0,54.42851,135.6356,32.29412,0.1117121,13.32099,53.74069,0,67.17587
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,56.6684,67.6371,47.97923,62.7695,62.7695,0,-1,0,62.7695,90.28014,0,0,11.74309,56.6684,66.07317,62.7695,0,0,299.7473,48.98566,0,9.404765,-9.404765,125.7221,29.93377,0.1117121,69.04646,45.33472,0,105.6541
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,35.86588,60.80746,48.9497,34.49657,34.49657,0,-1,0,34.49657,103.9694,7.105427E-15,0,0,35.86588,36.31218,34.49657,0,0,310.197,39.58089,0,0.4463023,-0.4463023,125.2516,29.82176,0.1117121,37.94623,28.69271,0,75.44678
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,22.46405,56.37611,49.17062,14.84346,14.84346,0,-1,0,14.84346,151.3398,0,0,0,22.46405,15.62469,14.84346,0,0,310.6929,39.13459,6.83936,0,6.83936,131.74,31.36661,0.1117022,16.3278,17.97124,0,61.59864
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,25.78927,57.74881,49.39943,46.61759,46.61759,0,-1,0,46.61759,55.3209,0,0,3.353871,25.78927,49.07114,46.61759,0,0,303.8536,45.29002,0,23.28188,-23.28188,107.1988,25.52347,0.1117022,51.27935,20.63141,0,71.07928
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,16.56241,53.77583,48.5552,35.09021,35.09021,0,-1,0,35.09021,47.19951,0,0,14.54464,16.56241,36.93706,35.09021,0,0,329.7223,22.00814,0,20.37465,-20.37465,85.72201,20.40996,0.1117022,38.59923,13.24993,0,38.57055
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,46.8194,46.8194,35.4917,1.551809,0,-1,0,1.551809,0,0,33.93989,37.48906,0,1.633483,1.551809,0,0,352.3608,1.633483,0,1.633483,-1.633483,84.00017,20,0.1117022,39.04087,0,0,1.633483
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,45.00469,45.00469,24.56901,0,0,-1,0,0,0,0,24.56901,27.02592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117022,27.02592,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,43.25311,43.25311,15.35538,0,0,-1,0,0,0,0,15.35538,16.89091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117022,16.89091,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,41.73822,41.73822,7.517182,0,0,-1,0,0,0,0,7.517182,8.2689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117022,8.2689,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,40.29435,40.29435,9.246702,0,0,-1,0,0,0,0,9.246702,10.17137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117022,10.17137,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,39.43433,39.43433,54.83181,0,0,-1,0,0,0,0,54.83181,60.31499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117022,60.31499,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,38.7479,38.7479,34.98717,0,0,-1,0,0,0,0,34.98717,38.48589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117022,38.48589,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,37.99046,37.99046,31.09917,0,0,-1,0,0,0,0,31.09917,34.20909,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117022,34.20909,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,37.43816,37.43816,14.14017,0,0,-1,0,0,0,0,14.14017,15.55419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117022,15.55419,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,36.97264,36.97264,25.1559,0,0,-1,0,0,0,0,25.1559,27.6715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117022,27.6715,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,36.48346,36.48346,19.34426,0,0,-1,0,0,0,0,19.34426,21.27868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117022,21.27868,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,36.08107,36.08107,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.1118265,11.99097,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,3.781078,36.95399,35.88382,21.88895,21.88895,81,0,22.761,21.88895,17.27392,0,0,0,3.781078,0,0,59.11105,56.1555,287.5816,59.93475,59.93658,0,59.93658,204.0378,48.58032,0.1119602,24.07784,3.024863,81,63.71582
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,23.7696,42.55864,35.59189,50.41343,50.41343,81,0,22.761,50.41343,47.14935,0,0,0,23.7696,0,0,30.58658,29.05725,227.6451,113.8777,52.82685,0,52.82685,254.1537,60.51267,0.1120765,55.45477,19.01568,81,137.6473
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,49.31052,51.99385,36.63338,12.03512,12.03512,81,0,22.761,12.03512,409.722,0,0,0,49.31052,0,0,68.96488,65.51664,174.8182,161.4218,114.8272,0,114.8272,363.0883,86.44942,0.1121306,13.23863,39.44841,81,210.7323
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,67.60197,61.70255,39.21341,3.562605,3.562605,0,-1,0,3.562605,1897.543,3.860794,0,0,67.60197,3.75011,3.562605,0,0,59.99106,264.7663,59.99106,0,59.99106,420.0009,100,0.1120441,3.918865,54.08157,0,332.3682
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,70.50243,66.08298,41.89602,26.38242,26.38242,0,-1,0,26.38242,267.2326,42.73146,0,0,70.50243,27.77097,26.38242,0,0,0,318.7582,0,0,0,420.0009,100,0.1120441,29.02066,56.40194,0,389.2607
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,82.23537,74.16761,44.24725,1.939688,1.939688,0,-1,0,1.939688,4239.619,80.1936,0,0,82.23537,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.1120441,2.133656,65.7883,0,400.9936
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,79.19805,75.25381,46.20397,3.871975,3.871975,0,-1,0,3.871975,2045.417,75.12229,0,0,79.19805,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.1120441,4.259172,63.35844,0,397.9563
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,76.86976,76.64513,48.15281,16.52237,16.52237,0,-1,0,16.52237,465.2466,59.47779,0,0,76.86976,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.1120441,18.17461,61.4958,0,395.628
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,66.63918,73.20438,49.13117,23.76972,23.76972,0,-1,0,23.76972,280.3532,41.61842,0,0,66.63918,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.1120441,26.1467,53.31135,0,385.3974
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,59.52315,70.41959,49.35209,0,0,0,-1,0,0,0,59.52315,0,0,59.52315,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1120441,0,47.61852,0,378.2814
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,43.31655,64.2411,49.57301,30.14941,30.14941,0,-1,0,30.14941,143.673,11.58033,0,0,43.31655,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.1120441,33.16435,34.65324,0,362.0748
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,18.80155,54.65049,48.68933,0,0,0,-1,0,0,0,18.80155,0,0,18.80155,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1120441,0,15.04124,0,337.5598
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,46.95353,46.95353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1120441,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,45.13882,45.13882,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.1120441,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,43.36356,43.36356,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.1120441,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,41.8329,41.8329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.1120441,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,40.38903,40.38903,13.07057,13.07057,0,-1,0,13.07057,0,0,1.776357E-15,0,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.1120441,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,39.52113,39.52113,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.1120441,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,38.81102,38.81102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.1120441,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,38.0378,38.0378,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.1120441,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,37.47761,37.47761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.1120441,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,37.0121,37.0121,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.1120441,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,36.50713,36.50713,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.1120441,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,36.12841,36.12841,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.1120441,25.27025,0,0,140.6416
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,2.979647,36.74977,35.90749,12.78589,12.78589,0,0,0,12.78589,23.30419,0,1.776357E-15,0,2.979647,13.45883,12.78589,0,0,224.7764,116.4595,0,10.47918,-10.47918,195.7132,46.59829,0.1120441,14.06448,2.383718,0,119.4391
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,17.97362,40.85094,35.63923,73.0487,73.0487,20.25,0,7.39125,73.0487,24.60498,0,0,0,17.97362,55.57758,52.7987,0,0,236.4199,105.9803,0,37.60395,-37.60395,156.0752,37.16068,0.1120441,80.35357,14.3789,81,123.9539
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,39.15823,48.58574,36.65705,40.44767,40.44767,81,0,22.761,40.44767,96.81209,0,0,0,39.15823,0,0,40.55233,38.52471,278.2021,68.37636,77.68295,0,77.68295,229.7717,54.70744,0.1121516,44.49244,31.32659,81,107.5346
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,65.00095,60.78744,39.3002,9.706433,9.706433,0,-1,0,9.706433,669.6687,0,0,0,65.00095,10.2173,9.706433,0,0,200.5191,138.291,54.78365,0,54.78365,281.744,67.08178,0.1120728,10.67708,52.00076,0,203.292
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,79.40006,70.089,42.05382,39.40007,39.40007,0,-1,0,39.40007,201.5226,0,0,0,79.40006,41.47376,39.40007,0,0,145.7355,187.5963,37.9263,0,37.9263,317.7241,75.64844,0.1120183,43.34008,63.52005,0,266.9964
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,70.66431,69.19444,44.40505,21.28253,21.28253,0,-1,0,21.28253,332.0297,0,0,0,70.66431,22.40266,21.28253,0,0,107.8092,221.73,48.26165,0,48.26165,363.5091,86.54961,0.1119491,23.41078,56.53145,0,292.3943
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,68.35239,70.54479,46.33022,12.83727,12.83727,0,-1,0,12.83727,532.4526,0,0,0,68.35239,13.51292,12.83727,0,0,59.54753,265.1654,54.83948,0,54.83948,415.5344,98.93656,0.1118705,14.121,54.68192,0,333.5179
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,77.90189,77.36737,48.33428,36.84823,36.84823,0,-1,0,36.84823,211.4128,34.40622,0,0,77.90189,38.78761,36.84823,0,0,4.708053,314.521,4.708053,0,4.708053,420.0009,100,0.1118637,40.53305,62.32151,0,392.4229
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,76.93369,78.20819,49.35209,66.92046,66.92046,0,-1,0,66.92046,114.9629,6.491104,0,4.912508,76.93369,70.44259,66.92046,0,0,0,318.7582,0,0,0,420.0009,100,0.1118637,73.61251,61.54696,0,395.6919
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,61.36369,71.40079,49.52567,39.23614,39.23614,0,-1,0,39.23614,156.3958,20.06249,0,0,61.36369,41.3012,39.23614,0,0,0,318.7582,0,0,0,420.0009,100,0.1118637,43.15976,49.09095,0,380.1219
