Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,38.57645,62.67485,49.75448,41.27204,41.27204,0,-1,0,41.27204,93.46873,7.105427E-15,0,0,38.57645,43.44425,41.27204,0,0,0,318.7582,0,4.867799,-4.867799,414.8697,98.77831,0.1118637,45.39924,30.86116,0,357.3347
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,22.32591,56.00624,48.86291,10.98104,10.98104,0,-1,0,10.98104,203.3132,5.358253,0,0,22.32591,11.55899,10.98104,0,0,5.408665,313.8904,5.408665,0,5.408665,420.0009,100,0.111856,12.07915,17.86073,0,336.2163
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,47.08765,47.08765,48.53469,48.53469,0,-1,0,48.53469,0,0,7.105427E-15,0,0,51.08915,48.53469,0,0,0,318.7582,0,51.08915,-51.08915,366.1482,87.17796,0.111856,53.38816,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,45.28873,45.28873,13.9778,13.9778,0,-1,0,13.9778,0,0,0,0,0,14.71347,13.9778,0,0,56.76572,267.6691,0,14.71347,-14.71347,350.6388,83.48526,0.111856,15.37558,0,0,267.6691
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,43.4977,43.4977,6.167997,6.167997,0,-1,0,6.167997,0,0,8.881784E-16,0,0,6.492629,6.167997,0,0,73.11402,252.9556,0,6.492629,-6.492629,343.795,81.85578,0.111856,6.784797,0,0,252.9556
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,41.94336,41.94336,16.03861,16.03861,0,-1,0,16.03861,0,0,0,0,0,16.88274,16.03861,0,0,80.32805,246.463,0,16.88274,-16.88274,325.999,77.61865,0.111856,17.64247,0,0,246.463
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,40.47581,40.47581,37.73436,37.73436,0,-1,0,37.73436,0,0,7.105427E-15,0,0,39.72038,37.73436,0,0,99.08665,229.5802,0,39.72038,-39.72038,284.13,67.64987,0.111856,41.5078,0,0,229.5802
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,39.59213,39.59213,30.56593,30.56593,0,-1,0,30.56593,0,0,0,0,0,32.17466,30.56593,0,0,143.2204,189.8599,0,32.17466,-32.17466,250.215,59.57487,0.111856,33.62252,0,0,189.8599
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,38.87414,38.87414,9.768953,9.768953,0,-1,0,9.768953,0,0,0,0,0,10.28311,9.768953,0,0,178.97,157.6852,0,10.28311,-10.28311,239.3756,56.99408,0.111856,10.74585,0,0,157.6852
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,38.07725,38.07725,17.89834,17.89834,0,-1,0,17.89834,0,0,0,0,0,18.84035,17.89834,0,0,190.3957,147.4021,0,18.84035,-18.84035,219.5161,52.26564,0.111856,19.68817,0,0,147.4021
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,37.52495,37.52495,17.03349,17.03349,0,-1,0,17.03349,0,0,0,0,0,17.92999,17.03349,0,0,211.3294,128.5617,0,17.92999,-17.92999,200.6163,47.76568,0.111856,18.73684,0,0,128.5617
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,37.03577,37.03577,7.928558,7.928558,0,-1,0,7.928558,0,0,8.881784E-16,0,0,8.34585,7.928558,0,0,231.2516,110.6317,0,8.34585,-8.34585,191.819,45.67109,0.111856,8.721414,0,0,110.6317
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,36.52291,36.52291,33.3368,33.3368,0,-1,0,33.3368,0,0,0,0,0,35.09137,33.3368,0,0,240.5248,102.2859,0,35.09137,-35.09137,154.8294,36.86407,0.111856,36.67048,0,0,102.2859
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,36.12841,36.12841,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,0,15.66966,14.88618,0,0,279.5152,67.19453,0,15.66966,-15.66966,138.3121,32.9314,0.111856,16.37479,0,0,67.19453
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.137734,36.79471,35.90749,24.53374,24.53374,0,0,0,24.53374,12.78946,0,0,0,3.137734,25.825,24.53374,0,0,296.926,51.52487,0,22.68726,-22.68726,114.3977,27.23749,0.111856,26.98712,2.510187,0,54.66261
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,14.3555,39.7496,35.61556,45.97909,45.97909,20.25,0,7.39125,45.97909,31.22181,0,0,0,14.3555,27.08325,25.72909,0,0,322.134,28.83761,0,12.72775,-12.72775,100.9815,24.04316,0.111856,50.577,11.4844,81,43.19311
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,41.98355,49.57653,36.70438,9.826495,9.826495,81,0,22.761,9.826495,427.2485,0,0,0,41.98355,0,0,71.17351,67.61483,336.276,16.10986,109.5984,0,109.5984,204.9556,48.79886,0.1119176,10.80914,33.58685,81,58.09342
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,41.36288,52.32352,39.41066,15.854,15.854,0,-1,0,15.854,260.8987,0,0,0,41.36288,16.68842,15.854,0,0,226.6776,114.7484,24.67446,0,24.67446,228.3639,54.37224,0.1118823,17.4394,33.09031,0,156.1113
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,66.93199,64.98836,42.20373,27.37332,27.37332,0,-1,0,27.37332,244.5155,0,0,0,66.93199,28.81402,27.37332,0,0,202.0031,136.9554,38.11798,0,38.11798,264.5258,62.9822,0.1118278,30.11065,53.5456,0,203.8874
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,70.22881,69.21976,44.57863,44.77398,44.77398,0,-1,0,44.77398,156.8518,0,0,0,70.22881,47.1305,44.77398,0,0,163.8851,171.2616,23.0983,0,23.0983,286.4387,68.19956,0.1117948,49.25137,56.18304,0,241.4904
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,78.62535,75.43879,46.55902,39.70199,39.70199,0,-1,0,39.70199,198.0388,0,0,0,78.62535,41.79157,39.70199,0,0,140.7868,192.0501,36.83378,0,36.83378,321.3823,76.51945,0.1117423,43.67219,62.90028,0,270.6754
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,64.27177,71.42345,48.50786,15.95146,15.95146,0,-1,0,15.95146,402.9208,0,0,0,64.27177,16.79101,15.95146,0,0,103.9531,225.2005,47.48075,0,47.48075,366.4265,87.24423,0.1116746,17.54661,51.41742,0,289.4723
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,42.6094,63.92196,49.52567,14.23564,14.23564,0,-1,0,14.23564,299.315,0,0,0,42.6094,14.98488,14.23564,0,0,56.4723,267.9332,27.62452,0,27.62452,392.6334,93.48396,0.1116353,15.6592,34.08752,0,310.5426
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,34.47622,61.13099,49.70714,25.35577,25.35577,0,-1,0,25.35577,135.9699,0,0,0,34.47622,26.69028,25.35577,0,0,28.84778,292.7952,7.785936,0,7.785936,400.0198,95.24262,0.1116242,27.89134,27.58097,0,327.2715
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,9.976156,53.05766,49.92806,46.74193,46.74193,0,-1,0,46.74193,21.34306,0,0,0,9.976156,49.20203,46.74193,0,0,21.06184,299.8026,0,39.22588,-39.22588,358.6721,85.39795,0.1116242,51.41612,7.980925,0,309.7787
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,4.549668,50.44727,49.04438,33.60807,33.60807,0,-1,0,33.60807,13.53743,0,0,0,4.549668,35.37691,33.60807,0,0,64.64615,260.5767,0,30.82725,-30.82725,326.1773,77.66112,0.1116242,36.96888,3.639734,0,265.1263
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,47.26913,47.26913,7.587681,7.587681,0,-1,0,7.587681,0,0,8.881784E-16,0,0,7.987032,7.587681,0,0,98.89864,229.7495,0,7.987032,-7.987032,317.7583,75.65658,0.1116242,8.346449,0,0,229.7495
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,45.45442,45.45442,45.77408,45.77408,0,-1,0,45.77408,0,0,7.105427E-15,0,0,48.18324,45.77408,0,0,107.7731,221.7624,0,48.18324,-48.18324,266.9687,63.56384,0.1116242,50.35149,0,0,221.7624
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,43.62394,43.62394,56.57556,56.57556,0,-1,0,56.57556,0,0,7.105427E-15,0,0,59.55322,56.57556,0,0,161.3101,173.5792,0,59.55322,-59.55322,204.1941,48.61754,0.1116242,62.23311,0,0,173.5792
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,42.0696,42.0696,79.49346,68.7,0,-1,0,68.7,0,0,10.79346,18.74281,0,72.31579,68.7,0,0,227.4803,114.026,0,72.31579,-72.31579,127.9665,30.46816,0.1116242,87.44281,0,0,114.026
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,40.58628,40.58628,42.82272,39.62466,0,-1,0,39.62466,0,0,3.198065,7.480337,0,41.71016,39.62466,0,0,307.8312,41.71016,0,41.71016,-41.71016,84.00017,20,0.1116242,47.10499,0,0,41.71016
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,39.65525,39.65525,33.5123,0,0,-1,0,0,0,0,33.5123,36.86353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116242,36.86353,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,38.94515,38.94515,30.45283,0,0,-1,0,0,0,0,30.45283,33.49811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116242,33.49811,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,38.14826,38.14826,17.34235,0,0,-1,0,0,0,0,17.34235,19.07659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116242,19.07659,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,37.54862,37.54862,29.48002,0,0,-1,0,0,0,0,29.48002,32.42802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116242,32.42802,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,37.05944,37.05944,8.320072,0,0,-1,0,0,0,0,8.320072,9.15208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116242,9.15208,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,36.52291,36.52291,2.960184,0,0,-1,0,0,0,0,2.960184,3.256202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116242,3.256202,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,36.12841,36.12841,32.31859,32.31859,81,0,22.761,32.31859,0,7.105427E-15,0,0,0,0,0,48.68141,46.24734,354.1758,0,46.24734,0,46.24734,127.8742,30.44619,0.1117328,35.55045,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,2.894309,36.72553,35.90749,0,0,72.31579,0,20.56389,0,0,0,0,0,2.894309,0,0,72.31579,68.7,307.9285,41.6226,71.59431,0,71.59431,195.7946,46.61766,0.1118173,0,2.315447,81,44.51691
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,14.57171,39.81354,35.61556,0,0,72.31579,0,20.56389,0,0,0,0,0,14.57171,0,0,72.31579,68.7,236.3342,106.0575,83.27171,0,83.27171,274.7931,65.42679,0.111885,0,11.65737,81,120.6292
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,31.80821,46.2741,36.72805,0,0,72.31579,0,20.56389,0,0,0,0,0,31.80821,0,0,72.31579,68.7,153.0625,181.002,100.5082,0,100.5082,370.1435,88.12923,0.1119281,0,25.44657,81,212.8102
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,51.55437,55.99094,39.49746,11.53524,11.53524,0,-1,0,11.53524,446.9291,0,0,0,51.55437,12.14236,11.53524,0,0,52.55424,271.4594,39.412,0,39.412,407.533,97.03148,0.1118721,12.68877,41.24349,0,323.0138
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,62.8908,63.55566,42.36153,7.311858,7.311858,0,-1,0,7.311858,860.1206,42.05187,0,0,62.8908,7.696693,7.311858,0,0,13.14224,306.9302,13.14224,0,13.14224,420.0009,100,0.1118534,8.043044,50.31264,0,369.821
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,78.72205,73.19657,44.7601,49.40744,49.40744,0,-1,0,49.40744,159.3324,26.71422,0,0,78.72205,52.00784,49.40744,0,0,0,318.7582,0,0,0,420.0009,100,0.1118534,54.34819,62.97765,0,397.4803
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,63.58674,69.00932,46.7326,51.22831,51.22831,0,-1,0,51.22831,124.1242,9.662204,0,0,63.58674,53.92454,51.22831,0,0,0,318.7582,0,0,0,420.0009,100,0.1118534,56.35114,50.8694,0,382.345
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,29.05989,58.12149,48.68933,66.04656,66.04656,0,-1,0,66.04656,43.99909,0,0,3.951222,29.05989,69.5227,66.04656,0,0,0,318.7582,0,40.46281,-40.46281,377.3493,89.84489,0.1118534,72.65122,23.24791,0,347.8181
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,45.21636,65.11301,49.70714,25.73934,25.73934,0,-1,0,25.73934,175.6702,0,0,0,45.21636,27.09404,25.73934,0,0,44.95868,278.2954,18.12232,0,18.12232,394.5416,93.93829,0.1118277,28.31328,36.17309,0,323.5118
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,48.89267,66.7318,49.88073,12.89748,12.89748,0,-1,0,12.89748,379.0869,8.480007,0,0,48.89267,13.57629,12.89748,0,0,26.83636,294.6055,26.83636,0,26.83636,420.0009,100,0.1117896,14.18723,39.11413,0,343.4982
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,44.5894,65.32455,50.10954,20.37599,20.37599,0,-1,0,20.37599,218.8331,23.141,0,0,44.5894,21.44841,20.37599,0,0,0,318.7582,0,0,0,420.0009,100,0.1117896,22.41359,35.67152,0,363.3476
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,18.74734,55.13388,49.17062,32.66159,32.66159,0,-1,0,32.66159,57.39873,0,7.105427E-15,0,18.74734,34.38062,32.66159,0,0,0,318.7582,0,15.63328,-15.63328,403.5219,96.07645,0.1117896,35.92775,14.99787,0,337.5056
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,47.39537,47.39537,7.779397,7.779397,0,-1,0,7.779397,0,0,8.881784E-16,0,0,8.188839,7.779397,0,0,17.37031,303.1249,0,8.188839,-8.188839,394.8901,94.02127,0.1117896,8.557337,0,0,303.1249
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,45.53332,45.53332,27.13488,27.13488,0,-1,0,27.13488,0,0,3.552714E-15,0,0,28.56303,27.13488,0,0,26.46902,294.9361,0,28.56303,-28.56303,364.782,86.85269,0.1117896,29.84837,0,0,294.9361
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,43.7344,43.7344,2.944759,2.944759,0,-1,0,2.944759,0,0,0,0,0,3.099746,2.944759,0,0,58.20572,266.3731,0,3.099746,-3.099746,361.5146,86.07474,0.1117896,3.239235,0,0,266.3731
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,42.16428,42.16428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.64989,263.2733,0,0,0,361.5146,86.07474,0.1117896,0,0,0,263.2733
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,40.6494,40.6494,8.214442,8.214442,0,-1,0,8.214442,0,0,0,0,0,8.646781,8.214442,0,0,61.64989,263.2733,0,8.646781,-8.646781,352.4001,83.90462,0.1117896,9.035886,0,0,263.2733
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,39.74205,39.74205,20.30284,20.30284,0,-1,0,20.30284,0,0,0,0,0,21.37141,20.30284,0,0,71.25742,254.6265,0,21.37141,-21.37141,329.8727,78.54095,0.1117896,22.33312,0,0,254.6265
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,39.00827,39.00827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.00343,233.2551,0,0,0,329.8727,78.54095,0.1117896,0,0,0,233.2551
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,38.18771,38.18771,39.27601,39.27601,0,-1,0,39.27601,0,0,7.105427E-15,0,0,41.34317,39.27601,0,0,95.00343,233.2551,0,41.34317,-41.34317,286.2932,68.16489,0.1117896,43.20362,0,0,233.2551
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,37.57229,37.57229,29.90163,29.90163,0,-1,0,29.90163,0,0,3.552714E-15,0,0,31.4754,29.90163,0,0,140.9403,191.912,0,31.4754,-31.4754,253.1152,60.26539,0.1117896,32.8918,0,0,191.912
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,37.08311,37.08311,52.30713,52.30713,0,-1,0,52.30713,0,0,7.105427E-15,0,0,55.06014,52.30713,0,0,175.913,160.4366,0,55.06014,-55.06014,195.0767,46.44674,0.1117896,57.53784,0,0,160.4366
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,36.54659,36.54659,19.63987,19.63987,0,-1,0,19.63987,0,0,0,0,0,20.67355,19.63987,0,0,237.0909,105.3764,0,20.67355,-20.67355,173.2848,41.25821,0.1117896,21.60386,0,0,105.3764
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,36.12841,36.12841,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,0,39.65397,37.67128,0,0,260.0615,84.70287,0,39.65397,-39.65397,131.4859,31.3061,0.1117896,41.4384,0,0,84.70287
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.651526,36.91709,35.88382,36.29464,36.29464,0,0,0,36.29464,10.06079,0,0,0,3.651526,38.20488,36.29464,0,0,304.1215,45.0489,0,34.55335,-34.55335,95.06345,22.63411,0.1117896,39.9241,2.921221,0,48.70043
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,23.01821,42.32863,35.59189,0,0,0,0,0,0,0,0,0,0,23.01821,0,0,0,0,342.5141,10.49555,23.01821,0,23.01821,116.9004,27.83338,0.111757,0,18.41457,0,33.51376
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,43.22645,49.99378,36.70438,41.77138,41.77138,81,0,22.761,41.77138,103.4834,0,0,0,43.22645,0,0,39.22862,37.26719,319.4959,31.21194,80.49364,0,80.49364,193.2634,46.01501,0.1118594,45.94852,34.58116,81,74.43839
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,43.54496,53.24594,39.56846,33.24463,33.24463,0,-1,0,33.24463,130.9834,0,0,0,43.54496,34.99435,33.24463,0,0,239.0022,103.6562,8.550606,0,8.550606,201.3752,47.94639,0.1118472,36.5691,34.83596,0,147.2012
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,66.10027,64.97067,42.47199,0,0,0,-1,0,0,0,0,0,0,66.10027,0,0,0,0,230.4516,111.3518,66.10027,0,66.10027,264.0835,62.87689,0.1117537,0,52.88022,0,177.452
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,55.44109,63.58115,44.89423,29.64109,29.64109,0,-1,0,29.64109,187.0413,0,0,0,55.44109,31.20115,29.64109,0,0,164.3513,170.842,24.23994,0,24.23994,287.0795,68.35212,0.1117194,32.6052,44.35287,0,226.2831
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,81.04053,76.98141,46.86673,15.05289,15.05289,0,-1,0,15.05289,538.3719,0,0,0,81.04053,15.84515,15.05289,0,0,140.1114,192.658,65.19538,0,65.19538,348.9293,83.07823,0.1116273,16.55818,64.83242,0,273.6985
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,79.18444,78.66749,48.86291,0,0,0,-1,0,0,0,4.268413,0,0,79.18444,0,0,0,0,74.91602,251.3338,74.91602,0,74.91602,420.0009,100,0.1115217,0,63.34755,0,330.5182
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,74.12213,77.54171,49.88073,0,0,0,-1,0,0,0,74.12213,0,0,74.12213,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115217,0,59.2977,0,392.8803
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,54.96324,69.36777,50.06219,30.45834,30.45834,0,-1,0,30.45834,180.4538,22.90182,0,0,54.96324,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.1115217,33.50417,43.97059,0,373.7215
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,28.24437,59.49781,50.24366,28.36357,28.36357,0,-1,0,28.36357,99.57975,3.552714E-15,0,0,28.24437,29.85639,28.36357,0,0,0,318.7582,0,1.612016,-1.612016,418.3016,99.59543,0.1115217,31.19992,22.5955,0,347.0026
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,14.19385,53.82768,49.35209,0,0,0,-1,0,0,0,12.40272,0,0,14.19385,0,0,0,0,1.791129,317.1462,1.791129,0,1.791129,420.0009,100,0.1115192,0,11.35508,0,331.3401
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,47.5295,47.5295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115192,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,45.66745,45.66745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115192,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,43.82907,43.82907,45.25354,45.25354,0,-1,0,45.25354,0,0,7.105427E-15,0,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.1115192,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,42.25107,42.25107,9.556833,9.556833,0,-1,0,9.556833,0,0,1.776357E-15,0,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.1115192,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,40.72041,40.72041,13.39939,13.39939,0,-1,0,13.39939,0,0,1.776357E-15,0,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.1115192,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,39.81305,39.81305,5.631511,5.631511,0,-1,0,5.631511,0,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.1115192,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,39.05561,39.05561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.1115192,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,38.23505,38.23505,32.45729,32.45729,0,-1,0,32.45729,0,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.1115192,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,37.61174,37.61174,12.50248,12.50248,0,-1,0,12.50248,0,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.1115192,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,37.08311,37.08311,9.716672,9.716672,0,-1,0,9.716672,0,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.1115192,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,36.54659,36.54659,17.41026,17.41026,0,-1,0,17.41026,0,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.1115192,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,36.12841,36.12841,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.1115192,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.2839725,35.96371,35.88382,27.91944,27.91944,0,0,0,27.91944,1.017114,0,3.552714E-15,0,0.2839725,29.38888,27.91944,0,0,201.3281,137.563,0,29.10491,-29.10491,198.325,47.22015,0.1115192,30.71138,0.227178,0,137.847
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.397004,36.2437,35.56822,56.49958,56.49958,0,0,0,56.49958,4.242517,0,7.105427E-15,0,2.397004,59.47324,56.49958,0,0,233.6668,108.4581,0,57.07624,-57.07624,138.1614,32.8955,0.1115192,62.14954,1.917603,0,110.8551
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5358252,36.87964,36.72805,50.75981,50.75981,20.25,0,7.39125,50.75981,1.055609,0,0,0,0.5358252,32.11559,30.50981,0,0,297.0849,51.38183,0,31.57977,-31.57977,104.8734,24.9698,0.1115192,55.83579,0.4286602,81,51.91765
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.300918,40.90277,39.65525,43.46464,22.89783,0,-1,0,22.89783,18.78308,0,20.56681,28.18197,4.300918,24.10298,22.89783,0,0,332.1735,19.80206,0,19.80206,-19.80206,84.00017,20,0.1115192,47.8111,3.440735,0,24.10298
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,15.67228,47.36645,42.62979,0,0,0,-1,0,0,0,0,0,0,15.67228,0,0,0,0,354.1758,0,15.67228,0,15.67228,98.86819,23.54,0.1114971,0,12.53782,0,15.67228
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,11.28118,48.4783,45.04414,17.98861,17.98861,0,-1,0,17.98861,62.71288,0,0,4.244251,11.28118,18.93538,17.98861,0,0,338.5035,14.10505,0,7.654205,-7.654205,90.79996,21.61899,0.1114971,19.78747,9.02494,0,25.38622
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,17.33355,52.46452,47.04821,28.34076,22.59517,0,-1,0,22.59517,76.71349,0,5.745592,21.75316,17.33355,23.78439,22.59517,0,0,347.0082,6.450845,0,6.450845,-6.450845,84.00017,20,0.1114971,31.17484,13.86684,0,23.78439
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,9.252222,51.92519,49.04438,20.025,8.789611,0,-1,0,8.789611,105.2632,0,11.23539,20.26958,9.252222,9.252222,8.789611,0,0,354.1758,0,0,0,0,84.00017,20,0.1114971,22.0275,7.401778,0,9.252222
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,3.949863,51.28687,50.06219,1.850837,1.850837,0,-1,0,1.850837,213.4096,0,0,1.285446,3.949863,1.948249,1.850837,0,0,354.1758,0,2.001614,0,2.001614,85.89906,20.45212,0.1114943,2.03592,3.159891,0,3.949863
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,14.84059,54.9587,50.24366,28.66192,15.80994,0,-1,0,15.80994,93.86873,0,12.85198,26.99702,14.84059,16.64204,15.80994,0,0,352.1742,1.801453,0,1.801453,-1.801453,84.00017,20,0.1114943,31.52811,11.87247,0,16.64204
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,8.086741,53.00049,50.46458,28.0679,7.682405,0,-1,0,7.682405,105.2632,0,20.38549,29.33821,8.086741,8.086741,7.682405,0,0,354.1758,0,0,0,0,84.00017,20,0.1114943,30.87469,6.469393,0,8.086741
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.150503,51.12088,49.52567,0,0,0,-1,0,0,0,0,0,0,5.150503,0,0,0,0,354.1758,0,5.150503,0,5.150503,88.88636,21.16338,0.1114871,0,4.120402,0,5.150503
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,47.71097,47.71097,49.71039,4.403679,0,-1,0,4.403679,0,0,45.30671,50.27775,0,4.635452,4.403679,0,0,349.0253,4.635452,0,4.635452,-4.635452,84.00017,20,0.1114871,54.68143,0,0,4.635452
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,45.84892,45.84892,70.94356,0,0,-1,0,0,0,0,70.94356,78.03791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114871,78.03791,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,43.96321,43.96321,25.66912,0,0,-1,0,0,0,0,25.66912,28.23604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114871,28.23604,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,42.33786,42.33786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114871,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,40.8072,40.8072,24.72027,0,0,-1,0,0,0,0,24.72027,27.1923,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114871,27.1923,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,39.87617,39.87617,29.50789,0,0,-1,0,0,0,0,29.50789,32.45868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114871,32.45868,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,39.10295,39.10295,4.628923,0,0,-1,0,0,0,0,4.628923,5.091815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114871,5.091815,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,38.28239,38.28239,4.926143,0,0,-1,0,0,0,0,4.926143,5.418757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114871,5.418757,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,37.63541,37.63541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114871,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,37.12256,37.12256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114871,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,36.57026,36.57026,11.40304,0,0,-1,0,0,0,0,11.40304,12.54335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114871,12.54335,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,36.12841,36.12841,7.536993,7.536993,79.85278,0,22.47075,7.536993,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1116018,8.290692,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.179311,36.19238,35.86015,45.02996,45.02996,81,0,22.761,45.02996,2.618947,7.105427E-15,0,0,1.179311,0,0,35.97004,34.17154,285.4758,61.83,35.35085,0,35.35085,182.7115,43.50264,0.1116835,49.53296,0.9434488,81,63.00931
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,11.57368,38.86714,35.55244,34.38622,34.38622,81,0,22.761,34.38622,33.65791,0,0,0,11.57368,0,0,46.61378,44.28309,250.125,93.64576,55.85677,0,55.85677,235.7019,56.11938,0.111809,37.82484,9.258945,81,105.2194
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,27.93601,45.04632,36.72805,0,0,72.31579,0,20.56389,0,0,0,0,0,27.93601,0,0,72.31579,68.7,194.2682,143.9169,96.63601,0,96.63601,327.3788,77.94718,0.1118572,0,22.34881,81,171.8529
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,33.37209,49.97705,39.71838,27.54273,27.54273,0,-1,0,27.54273,121.1648,0,0,0,33.37209,28.99235,27.54273,0,0,97.63218,230.8893,4.379735,0,4.379735,331.5338,78.93646,0.111851,30.29701,26.69767,0,264.2614
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,52.70447,60.05071,42.71658,24.97259,24.97259,0,-1,0,24.97259,211.0493,0,0,0,52.70447,26.28693,24.97259,0,0,93.25244,234.831,26.41754,0,26.41754,356.5957,84.90356,0.1118139,27.46984,42.16358,0,287.5355
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,31.80184,55.28025,45.1546,42.08935,42.08935,0,-1,0,42.08935,75.55791,0,0,0,31.80184,44.30458,42.08935,0,0,66.83491,258.6068,0,12.50274,-12.50274,343.4166,81.7657,0.1118139,46.29829,25.44147,0,290.4087
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,57.38279,66.94191,47.13499,59.84095,59.84095,0,-1,0,59.84095,95.89216,0,0,0,57.38279,62.99048,59.84095,0,0,80.72684,246.1041,0,5.607695,-5.607695,337.5056,80.35831,0.1118139,65.82505,45.90623,0,303.4868
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,50.05753,66.37997,49.17062,49.524,49.524,0,-1,0,49.524,101.0773,0,0,0,50.05753,52.13052,49.524,0,0,86.95761,240.4964,0,2.072994,-2.072994,335.3205,79.83805,0.1118139,54.4764,40.04602,0,290.5539
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,36.79349,62.50493,50.19632,4.398911,4.398911,0,-1,0,4.398911,836.4229,0,0,0,36.79349,4.630432,4.398911,0,0,89.26094,238.4234,32.16306,0,32.16306,365.833,87.10293,0.1117686,4.838801,29.43479,0,275.2169
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,19.70048,56.7524,50.41724,20.882,20.882,0,-1,0,20.882,94.34193,0,0,0,19.70048,21.98105,20.882,0,0,57.09788,267.3701,0,2.280571,-2.280571,363.4291,86.53056,0.1117686,22.9702,15.76039,0,287.0706
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,17.963,56.35983,50.59872,27.95192,27.95192,0,-1,0,27.95192,64.26392,0,0,0,17.963,29.42307,27.95192,0,0,59.63185,265.0896,0,11.46007,-11.46007,351.3491,83.65439,0.1117686,30.74711,14.3704,0,283.0526
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,9.051136,52.48852,49.65981,20.29256,20.29256,0,-1,0,20.29256,44.60323,0,3.552714E-15,0,9.051136,21.36059,20.29256,0,0,72.36526,253.6295,0,12.30945,-12.30945,338.3738,80.56503,0.1117686,22.32181,7.240909,0,262.6806
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,47.8451,47.8451,31.13883,31.13883,0,-1,0,31.13883,0,0,0,0,0,32.77771,31.13883,0,0,86.04243,241.32,0,32.77771,-32.77771,303.8231,72.33868,0.1117686,34.25271,0,0,241.32
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,45.97516,45.97516,49.94479,49.94479,0,-1,0,49.94479,0,0,7.105427E-15,0,0,52.57346,49.94479,0,0,122.4621,208.5423,0,52.57346,-52.57346,248.4058,59.14412,0.1117686,54.93927,0,0,208.5423
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,44.05,44.05,33.53912,33.53912,0,-1,0,33.53912,0,0,7.105427E-15,0,0,35.30433,33.53912,0,0,180.8771,155.9689,0,35.30433,-35.30433,211.1918,50.28365,0.1117686,36.89303,0,0,155.9689
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,42.42465,42.42465,24.17173,24.17173,0,-1,0,24.17173,0,0,3.552714E-15,0,0,25.44392,24.17173,0,0,220.1041,120.6645,0,25.44392,-25.44392,184.3715,43.89789,0.1117686,26.5889,0,0,120.6645
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,40.85454,40.85454,52.48941,52.48941,0,-1,0,52.48941,0,0,7.105427E-15,0,0,55.25201,52.48941,0,0,248.3751,95.22061,0,55.25201,-55.25201,126.1308,30.03108,0.1117686,57.73835,0,0,95.22061
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,39.89985,39.89985,20.97433,20.97433,0,-1,0,20.97433,0,0,0,0,0,22.07824,20.97433,0,0,309.7662,39.96861,0,22.07824,-22.07824,102.8583,24.49002,0.1117686,23.07176,0,0,39.96861
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,39.10295,39.10295,21.8829,16.99585,0,-1,0,16.99585,0,0,4.887051,7.075341,0,17.89037,16.99585,0,0,334.2976,17.89037,0,17.89037,-17.89037,84.00017,20,0.1117686,24.07119,0,0,17.89037
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,38.28239,38.28239,3.491315,0,0,-1,0,0,0,0,3.491315,3.840446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117686,3.840446,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,37.61174,37.61174,12.12992,0,0,-1,0,0,0,0,12.12992,13.34291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117686,13.34291,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,37.09889,37.09889,11.16428,0,0,-1,0,0,0,0,11.16428,12.28071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117686,12.28071,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,36.54659,36.54659,24.02244,0,0,-1,0,0,0,0,24.02244,26.42468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117686,26.42468,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,36.08107,36.08107,31.66645,31.66645,81,0,22.761,31.66645,0,0,0,0,0,0,0,49.33355,46.86687,354.1758,0,46.86687,0,46.86687,128.462,30.58613,0.1118771,34.83309,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2092496,35.87165,35.81281,10.49323,10.49323,81,0,22.761,10.49323,1.994139,0,0,0,0.2092496,0,0,70.50677,66.98143,307.3089,42.18019,67.19067,0,67.19067,192.2047,45.76292,0.1119971,11.54256,0.1673997,81,42.38944
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.165888,36.11497,35.5051,2.145279,2.145279,74.46107,0,21.10665,2.145279,100.9607,0,0,0,2.165888,0,0,72.31579,68.7,240.1183,102.6518,70.86589,0,70.86589,259.434,61.76986,0.1120888,2.359807,1.73271,81,104.8177
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.509561,37.98891,36.70438,0,0,72.31579,0,20.56389,0,0,0,0,0,4.509561,0,0,72.31579,68.7,169.2524,166.4311,73.20956,0,73.20956,328.8866,78.30618,0.1121693,0,3.607648,81,170.9407
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,9.44874,42.53467,39.76571,46.35733,46.35733,0,-1,0,46.35733,20.38241,0,7.105427E-15,0,9.44874,48.79719,46.35733,0,0,96.0428,232.3197,0,39.34845,-39.34845,287.4097,68.43075,0.1121693,50.99306,7.558992,0,241.7684
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,7.33274,45.03395,42.85071,23.41147,23.41147,0,-1,0,23.41147,31.32115,0,0,0,7.33274,24.64365,23.41147,0,0,139.7633,192.9713,0,17.31091,-17.31091,269.1624,64.08617,0.1121693,25.75261,5.866192,0,200.304
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,11.66392,48.87218,45.3124,0,0,0,-1,0,0,0,0,0,0,11.66392,0,0,0,0,158.9977,175.6603,11.66392,0,11.66392,280.2278,66.72077,0.112153,0,9.331139,0,187.3243
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,5.735058,49.06104,47.30858,39.75814,39.75814,0,-1,0,39.75814,14.42487,0,7.105427E-15,0,5.735058,41.85067,39.75814,0,0,147.3337,186.1579,0,36.11562,-36.11562,242.1586,57.65669,0.112153,43.73395,4.588047,0,191.8929
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,10.81594,52.73795,49.35209,35.94883,35.94883,0,-1,0,35.94883,30.08705,0,7.105427E-15,0,10.81594,37.84087,35.94883,0,0,187.4622,150.0423,0,27.02493,-27.02493,213.6718,50.87414,0.112153,39.54371,8.652754,0,160.8582
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,20.33448,56.91619,50.36991,12.53379,12.53379,0,-1,0,12.53379,162.2372,0,0,0,20.33448,13.19347,12.53379,0,0,217.4899,123.0173,7.141015,0,7.141015,220.4464,52.48713,0.1121429,13.78717,16.26759,0,143.3518
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,11.63668,54.23052,50.55138,0,0,0,-1,0,0,0,0,0,0,11.63668,0,0,0,0,210.3489,129.4442,11.63668,0,11.63668,231.4859,55.11558,0.1121266,0,9.309345,0,141.0809
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,7.41486,53.09903,50.7723,0,0,0,-1,0,0,0,0,0,0,7.41486,0,0,0,0,198.7122,139.9173,7.41486,0,7.41486,238.5203,56.79042,0.1121162,0,5.931888,0,147.3321
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.29473,50.8123,49.79393,41.02013,41.02013,0,-1,0,41.02013,8.031983,0,7.105427E-15,0,3.29473,43.17909,41.02013,0,0,191.2973,146.5906,0,39.88436,-39.88436,196.4785,46.78049,0.1121162,45.12215,2.635784,0,149.8854
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,47.97923,47.97923,57.29836,57.29836,0,-1,0,57.29836,0,0,7.105427E-15,0,0,60.31406,57.29836,0,0,235.6133,106.7063,0,60.31406,-60.31406,132.9019,31.64324,0.1121162,63.02819,0,0,106.7063
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,46.10929,46.10929,8.042417,8.042417,0,-1,0,8.042417,0,0,0,0,0,8.465701,8.042417,0,0,302.6289,46.39222,0,8.465701,-8.465701,123.9782,29.51857,0.1121162,8.846658,0,0,46.39222
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,44.16046,44.16046,0.4868393,0.4868393,0,-1,0,0.4868393,0,0,5.551115E-17,0,0,0.5124624,0.4868393,0,0,312.0352,37.92652,0,0.5124624,-0.5124624,123.438,29.38995,0.1121162,0.5355232,0,0,37.92652
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,42.51933,42.51933,9.17377,9.17377,0,-1,0,9.17377,0,0,0,0,0,9.6566,9.17377,0,0,312.6046,37.41405,0,9.6566,-9.6566,113.2591,26.9664,0.1121162,10.09115,0,0,37.41405
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,40.91766,40.91766,35.60571,26.36958,0,-1,0,26.36958,0,0,9.236123,12.79669,0,27.75746,26.36958,0,0,323.3342,27.75746,0,27.75746,-27.75746,84.00017,20,0.1121162,39.16628,0,0,27.75746
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,39.94719,39.94719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121162,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,39.1424,39.1424,14.43999,0,0,-1,0,0,0,0,14.43999,15.88399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121162,15.88399,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,38.29817,38.29817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121162,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,37.61174,37.61174,47.40793,0,0,-1,0,0,0,0,47.40793,52.14872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121162,52.14872,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,37.08311,37.08311,6.998161,0,0,-1,0,0,0,0,6.998161,7.697977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121162,7.697977,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,36.50713,36.50713,30.41255,0,0,-1,0,0,0,0,30.41255,33.45381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121162,33.45381,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,36.04162,36.04162,29.38928,29.38928,81,0,22.761,29.38928,0,0,0,0,0,0,0,51.61072,49.03018,354.1758,0,49.03018,0,49.03018,130.5143,31.07477,0.112229,32.32821,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.390707,36.99271,35.74969,34.75729,34.75729,81,0,22.761,34.75729,12.63248,0,0,0,4.390707,0,0,46.24271,43.93057,305.1456,44.12716,48.32128,0,48.32128,176.3559,41.98941,0.1123385,38.23302,3.512565,81,48.51787
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,26.04243,43.1011,35.44198,51.02853,51.02853,81,0,22.761,51.02853,51.03504,0,0,0,26.04243,0,0,29.97147,28.4729,256.8243,87.61631,54.51533,0,54.51533,228.0737,54.30314,0.1124542,56.13138,20.83394,81,113.6587
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,46.9083,51.24455,36.70438,35.8771,35.8771,81,0,22.761,35.8771,130.7472,0,0,0,46.9083,0,0,45.1229,42.86675,202.309,136.6801,89.77505,0,89.77505,313.2418,74.58122,0.1125414,39.46481,37.52664,81,183.5884
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,54.24122,57.34108,39.82883,50.41296,50.41296,0,-1,0,50.41296,107.5938,0,0,0,54.24122,53.06628,50.41296,0,0,112.534,217.4777,1.17494,0,1.17494,314.3564,74.84661,0.1125398,55.45426,43.39297,0,271.7189
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,59.46059,62.93631,42.98484,40.46851,40.46851,0,-1,0,40.46851,146.9305,0,0,0,59.46059,42.59843,40.46851,0,0,111.359,218.5351,16.86216,0,16.86216,330.3532,78.65537,0.1125161,44.51537,47.56847,0,277.9957
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,70.68618,70.48483,45.45442,53.77159,53.77159,0,-1,0,53.77159,131.4564,0,0,0,70.68618,56.60167,53.77159,0,0,94.49686,233.711,14.0845,0,14.0845,343.715,81.83673,0.1124963,59.14875,56.54894,0,304.3972
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,73.88338,74.42275,47.49005,44.94718,44.94718,0,-1,0,44.94718,164.3782,0,0,0,73.88338,47.31282,44.94718,0,0,80.41236,246.3871,26.57056,0,26.57056,368.922,87.8384,0.112459,49.44189,59.1067,0,320.2705
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,76.56365,78.25272,49.52567,13.97077,13.97077,0,-1,0,13.97077,548.0276,8.015775,0,0,76.56365,14.70607,13.97077,0,0,53.8418,270.3006,53.8418,0,53.8418,420.0009,100,0.1123834,15.36784,61.25092,0,346.8643
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,67.81279,75.46438,50.55138,44.50365,44.50365,0,-1,0,44.50365,152.3758,20.96684,0,0,67.81279,46.84595,44.50365,0,0,0,318.7582,0,0,0,420.0009,100,0.1123834,48.95402,54.25023,0,386.571
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,53.54748,69.55937,50.72496,11.977,11.977,0,-1,0,11.977,447.0858,40.94011,0,0,53.54748,12.60737,11.977,0,0,0,318.7582,0,0,0,420.0009,100,0.1123834,13.1747,42.83798,0,372.3057
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,33.08884,61.97434,50.94588,34.67331,34.67331,0,-1,0,34.67331,95.43029,0,0,0,33.08884,36.49822,34.67331,0,0,0,318.7582,0,3.40938,-3.40938,416.407,99.14433,0.1123834,38.14064,26.47107,0,351.8471
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,16.15132,55.11216,49.9754,49.51394,49.51394,0,-1,0,49.51394,32.61974,0,0,0,16.15132,52.11994,49.51394,0,0,3.7882,315.3488,0,35.96862,-35.96862,378.4928,90.11715,0.1123834,54.46534,12.92106,0,331.5002
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,48.10547,48.10547,83.27309,68.7,0,-1,0,68.7,0,0,14.57308,22.90039,0,72.31579,68.7,0,0,43.75333,279.3802,0,72.31579,-72.31579,302.2653,71.96777,0.1123834,91.6004,0,0,279.3802
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,46.20397,46.20397,20.22178,20.22178,0,-1,0,20.22178,0,0,3.552714E-15,0,0,21.28608,20.22178,0,0,124.1042,207.0644,0,21.28608,-21.28608,279.8278,66.62552,0.1123834,22.24395,0,0,207.0644
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,44.27092,44.27092,5.097452,5.097452,0,-1,0,5.097452,0,0,0,0,0,5.365739,5.097452,0,0,147.7554,185.7784,0,5.365739,-5.365739,274.1718,65.27886,0.1123834,5.607198,0,0,185.7784
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,42.60612,42.60612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.7173,180.4126,0,0,0,274.1718,65.27886,0.1123834,0,0,0,180.4126
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,40.98867,40.98867,5.59243,5.59243,0,-1,0,5.59243,0,0,0,0,0,5.886768,5.59243,0,0,153.7173,180.4126,0,5.886768,-5.886768,267.9666,63.80144,0.1123834,6.151673,0,0,180.4126
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,40.0103,40.0103,37.77726,37.77726,0,-1,0,37.77726,0,0,7.105427E-15,0,0,39.76554,37.77726,0,0,160.2582,174.5258,0,39.76554,-39.76554,226.05,53.82132,0.1123834,41.55499,0,0,174.5258
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,39.18974,39.18974,1.181761,1.181761,0,-1,0,1.181761,0,0,2.220446E-16,0,0,1.243958,1.181761,0,0,204.4421,134.7603,0,1.243958,-1.243958,224.7388,53.50912,0.1123834,1.299937,0,0,134.7603
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,38.32184,38.32184,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,205.8243,133.5164,0,19.17403,-19.17403,204.5276,48.69694,0.1123834,20.03687,0,0,133.5164
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,37.63541,37.63541,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,227.1288,114.3423,0,18.20505,-18.20505,185.3378,44.12795,0.1123834,19.02427,0,0,114.3423
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,37.08311,37.08311,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,247.3566,96.13728,0,12.32888,-12.32888,172.342,41.03372,0.1123834,12.88368,0,0,96.13728
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,36.50713,36.50713,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,261.0554,83.8084,0,5.686743,-5.686743,166.3476,39.60649,0.1123834,5.942647,0,0,83.8084
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,36.01795,36.01795,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,267.374,78.12165,0,7.567601,-7.567601,158.3707,37.70723,0.1123834,7.908143,0,0,78.12165
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.622965,36.46619,35.72602,6.802917,6.802917,0,0,0,6.802917,38.55648,0,8.881784E-16,0,2.622965,7.160964,6.802917,0,0,275.7824,70.55405,0,4.538,-4.538,153.5872,36.56831,0.1123834,7.483208,2.098372,0,73.17701
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,24.90421,42.70048,35.39464,40.28709,40.28709,0,0,0,40.28709,61.81686,0,0,0,24.90421,42.40746,40.28709,0,0,280.8246,66.01604,0,17.50325,-17.50325,135.1371,32.17545,0.1123834,44.3158,19.92337,0,90.92026
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,46.50912,51.10786,36.70438,22.57878,22.57878,0,0,0,22.57878,205.986,0,0,0,46.50912,23.76714,22.57878,0,0,300.2727,48.51279,22.74199,0,22.74199,156.7121,37.31233,0.1123516,24.83666,37.2073,0,95.02192
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,65.11272,61.53584,39.89985,19.73125,19.73125,0,-1,0,19.73125,329.9978,0,0,0,65.11272,20.76974,19.73125,0,0,277.5307,68.98058,44.34297,0,44.34297,198.7795,47.32837,0.1122895,21.70438,52.09017,0,134.0933
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,60.55311,63.52024,43.11897,7.960692,7.960692,0,-1,0,7.960692,760.6513,0,0,0,60.55311,8.379676,7.960692,0,0,233.1877,108.8893,52.17344,0,52.17344,248.2756,59.11312,0.1122165,8.756762,48.44249,0,169.4424
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,68.94364,69.93626,45.62011,27.07984,27.07984,0,-1,0,27.07984,254.594,0,0,0,68.94364,28.50509,27.07984,0,0,181.0143,155.8454,40.43855,0,40.43855,286.639,68.24724,0.11216,29.78782,55.15491,0,224.789
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,84.5231,79.68803,47.62418,9.355835,9.355835,0,-1,0,9.355835,903.4266,0,0,0,84.5231,9.848248,9.355835,0,0,140.5758,192.24,74.67486,0,74.67486,357.4818,85.11453,0.1120559,10.29142,67.61848,0,276.7632
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,61.51866,71.62646,49.65981,42.26951,42.26951,0,-1,0,42.26951,145.5391,0,0,0,61.51866,44.49422,42.26951,0,0,65.9009,259.4474,17.02444,0,17.02444,373.6326,88.95995,0.1120321,46.49646,49.21493,0,320.9661
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,68.06107,75.74183,50.6855,64.94879,64.94879,0,-1,0,64.94879,104.7919,0,0,2.743674,68.06107,68.36715,64.94879,0,0,48.87646,274.7694,0,0.3060755,-0.3060755,373.3099,88.88314,0.1120321,71.44367,54.44886,0,342.8305
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,52.81721,69.47227,50.90643,19.02561,19.02561,0,-1,0,19.02561,277.6111,0,0,0,52.81721,20.02696,19.02561,0,0,49.21654,274.4633,32.79025,0,32.79025,404.4175,96.28969,0.1119865,20.92817,42.25377,0,327.2805
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,35.69028,63.06646,51.08001,21.53742,21.53742,0,-1,0,21.53742,165.7129,0,0,0,35.69028,22.67097,21.53742,0,0,16.42629,303.9746,13.01931,0,13.01931,416.7687,99.23045,0.1119684,23.69116,28.55223,0,339.6649
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,13.79462,54.47817,50.10954,21.1578,21.1578,0,-1,0,21.1578,65.19873,0,3.552714E-15,0,13.79462,22.27137,21.1578,0,0,3.406973,315.692,0,8.476751,-8.476751,407.8334,97.103,0.1119684,23.27358,11.03569,0,329.4866
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,48.2396,48.2396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.82559,307.2152,0,0,0,407.8334,97.103,0.1119684,0,0,0,307.2152
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,46.33022,46.33022,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,12.82559,307.2152,0,12.06745,-12.06745,395.1132,94.07439,0.1119684,12.61049,0,0,307.2152
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,44.35771,44.35771,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,26.23387,295.1477,0,65.53274,-65.53274,326.0356,77.62738,0.1119684,68.4817,0,0,295.1477
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,42.69291,42.69291,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,99.04802,229.615,0,28.54937,-28.54937,295.942,70.46223,0.1119684,29.83409,0,0,229.615
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,41.05179,41.05179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.7695,201.0656,0,0,0,295.942,70.46223,0.1119684,0,0,0,201.0656
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,40.03397,40.03397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.7695,201.0656,0,0,0,295.942,70.46223,0.1119684,0,0,0,201.0656
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,39.21341,39.21341,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,130.7695,201.0656,0,39.56655,-39.56655,254.2352,60.53206,0.1119684,41.34704,0,0,201.0656
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,38.32184,38.32184,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,174.7324,161.4991,0,11.43645,-11.43645,242.1801,57.66181,0.1119684,11.95109,0,0,161.4991
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,37.63541,37.63541,13.50215,13.50215,0,-1,0,13.50215,0,0,0,0,0,14.21279,13.50215,0,0,187.4395,150.0627,0,14.21279,-14.21279,227.1985,54.09477,0.1119684,14.85237,0,0,150.0627
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,37.08311,37.08311,31.14733,31.14733,0,-1,0,31.14733,0,0,3.552714E-15,0,0,32.78666,31.14733,0,0,203.2315,135.8499,0,32.78666,-32.78666,192.6383,45.86617,0.1119684,34.26206,0,0,135.8499
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,36.45979,36.45979,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,239.6611,103.0632,0,3.537462,-3.537462,188.9095,44.97836,0.1119684,3.696648,0,0,103.0632
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,35.94695,35.94695,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,243.5917,99.52573,0,25.27423,-25.27423,162.2681,38.63519,0.1119684,26.41157,0,0,99.52573
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.271652,37.15682,35.6629,50.53479,50.53479,0,0,0,50.53479,10.43173,0,7.105427E-15,0,5.271652,53.19451,50.53479,0,0,271.6741,74.2515,0,47.92286,-47.92286,111.753,26.6078,0.1119684,55.58826,4.217322,0,79.52316
