Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,44.79955,44.79955,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,123.5279,207.5832,0,69.03729,-69.03729,230.0403,54.7714,0.1105244,72.14397,0,0,207.5832
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,43.00851,43.00851,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,200.236,138.5459,0,10.88309,-10.88309,218.5685,52.04002,0.1105244,11.37283,0,0,138.5459
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,41.20959,41.20959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.3283,127.6628,0,0,0,218.5685,52.04002,0.1105244,0,0,0,127.6628
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,40.05764,40.05764,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,212.3283,127.6628,0,38.94989,-38.94989,177.5118,42.26462,0.1105244,40.70263,0,0,127.6628
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,39.1424,39.1424,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,255.6059,88.71288,0,9.339971,-9.339971,167.6666,39.92053,0.1105244,9.76027,0,0,88.71288
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,38.21138,38.21138,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,265.9837,79.37292,0,16.35633,-16.35633,150.4255,35.81552,0.1105244,17.09237,0,0,79.37292
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,37.39082,37.39082,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,284.1574,63.01658,0,1.852863,-1.852863,148.4724,35.3505,0.1105244,1.936241,0,0,63.01658
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,36.72805,36.72805,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,286.2161,61.16372,0,22.19069,-22.19069,125.0814,29.78122,0.1105244,23.18927,0,0,61.16372
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,36.04162,36.04162,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,310.8724,38.97303,0,19.17218,-19.17218,104.8721,24.9695,0.1105244,20.03493,0,0,38.97303
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,35.37097,35.37097,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,332.1749,19.80085,0,13.33039,-13.33039,90.82063,21.62391,0.1105244,13.93026,0,0,19.80085
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.079449,35.25515,34.9528,28.15966,28.15966,20.98725,0,7.577775,28.15966,3.833316,0,0,0,1.079449,7.549903,7.172408,0,0,346.9864,6.470454,0,6.470454,-6.470454,84.00017,20,0.1105244,30.97563,0.8635589,81,7.549903
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,8.923466,37.07798,34.55041,0.2644662,0.2644662,72.58025,0,20.6308,0.2644662,3374.142,0,0,0,8.923466,0,0,72.31579,68.7,354.1758,0,77.62347,0,77.62347,157.6403,37.53332,0.1105981,0.2909128,7.138772,81,8.923466
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,6.664918,38.02734,36.12841,59.36755,59.36755,81,0,22.761,59.36755,11.22653,0,0,0,6.664918,0,0,21.63245,20.55083,276.5523,69.86112,27.21574,0,27.21574,183.4594,43.68072,0.1106564,65.30431,5.331935,81,76.52604
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,22.5012,46.73595,39.96297,5.253703,5.253703,0,-1,0,5.253703,428.2922,0,0,0,22.5012,5.530213,5.253703,0,0,249.3366,94.35529,16.97099,0,16.97099,199.5595,47.51406,0.1106339,5.779073,18.00096,0,116.8565
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,14.8285,48.22523,43.71862,0,0,0,-1,0,0,0,0,0,0,14.8285,0,0,0,0,232.3656,109.6292,14.8285,0,14.8285,213.627,50.86347,0.1106142,0,11.8628,0,124.4577
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,24.69669,54.3249,46.51168,31.85501,31.85501,0,-1,0,31.85501,77.52845,0,3.552714E-15,0,24.69669,33.53158,31.85501,0,0,217.5371,122.9748,0,8.834892,-8.834892,204.3142,48.64614,0.1106142,35.0405,19.75735,0,147.6715
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,11.04153,52.13196,48.68933,0,0,0,-1,0,0,0,0,0,0,11.04153,0,0,0,0,227.3537,114.1399,11.04153,0,11.04153,214.7891,51.14017,0.1105995,0,8.833223,0,125.1815
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,20.31467,57.3306,50.7723,6.842653,6.842653,0,-1,0,6.842653,296.8829,0,0,0,20.31467,7.202793,6.842653,0,0,216.3121,124.0773,13.11188,0,13.11188,227.2281,54.10183,0.110582,7.526919,16.25174,0,144.392
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,19.60629,58.15532,51.79011,0,0,0,-1,0,0,0,0,0,0,19.60629,0,0,0,0,203.2003,135.878,19.60629,0,19.60629,245.8283,58.53043,0.110556,0,15.68503,0,155.4843
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,13.36276,56.2055,51.92424,3.768534,3.768534,0,-1,0,3.768534,354.5878,0,0,0,13.36276,3.966878,3.768534,0,0,183.594,153.5237,9.395885,0,9.395885,254.742,60.65274,0.1105435,4.145387,10.69021,0,166.8864
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,15.81477,57.15797,52.05837,42.40393,42.40393,0,-1,0,42.40393,37.29552,0,0,0,15.81477,44.63571,42.40393,0,0,174.1981,161.9799,0,28.82095,-28.82095,224.3621,53.41944,0.1105435,46.64432,12.65181,0,177.7947
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,9.572311,53.96701,50.94588,30.84652,30.84652,0,-1,0,30.84652,31.03206,0,0,0,9.572311,32.47002,30.84652,0,0,206.2213,133.159,0,22.89771,-22.89771,200.2258,47.67271,0.1105435,33.93117,7.657849,0,142.7313
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,48.86291,48.86291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.6633,110.2613,0,0,0,200.2258,47.67271,0.1105435,0,0,0,110.2613
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,46.86673,46.86673,12.97125,12.97125,0,-1,0,12.97125,0,0,1.776357E-15,0,0,13.65395,12.97125,0,0,231.6633,110.2613,0,13.65395,-13.65395,185.8333,44.24593,0.1105435,14.26838,0,0,110.2613
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,44.78377,44.78377,65.01158,65.01158,0,-1,0,65.01158,0,0,0,2.812739,0,68.43324,65.01158,0,0,246.8343,96.60735,0,68.43324,-68.43324,113.6983,27.07097,0.1105435,71.51274,0,0,96.60735
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,42.98484,42.98484,40.85875,26.7654,0,-1,0,26.7654,0,0,14.09335,18.17922,0,28.17411,26.7654,0,0,322.8712,28.17411,0,28.17411,-28.17411,84.00017,20,0.1105435,44.94462,0,0,28.17411
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,41.18592,41.18592,17.75829,0,0,-1,0,0,0,0,17.75829,19.53411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105435,19.53411,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,40.03397,40.03397,22.65682,0,0,-1,0,0,0,0,22.65682,24.9225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105435,24.9225,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,39.11873,39.11873,47.36422,0,0,-1,0,0,0,0,47.36422,52.10065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105435,52.10065,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,38.17193,38.17193,26.46921,0,0,-1,0,0,0,0,26.46921,29.11613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105435,29.11613,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,37.34348,37.34348,32.11602,0,0,-1,0,0,0,0,32.11602,35.32762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105435,35.32762,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,36.68072,36.68072,37.24627,0,0,-1,0,0,0,0,37.24627,40.97089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105435,40.97089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,35.97062,35.97062,29.65237,0,0,-1,0,0,0,0,29.65237,32.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105435,32.6176,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,35.28418,35.28418,35.73246,35.73246,81,0,22.761,35.73246,0,0,0,0,0,0,0,45.26754,43.00416,354.1758,0,43.00416,0,43.00416,124.7975,29.71363,0.1106392,39.30571,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.465204,35.26856,34.85812,22.17153,22.17153,81,0,22.761,22.17153,6.608495,0,0,0,1.465204,0,0,58.82847,55.88705,311.1717,38.70374,57.35225,0,57.35225,179.2066,42.66816,0.1107662,24.38868,1.172163,81,40.16895
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,11.4182,37.6863,34.43995,27.42968,27.42968,81,0,22.761,27.42968,41.62717,0,0,0,11.4182,0,0,53.57032,50.8918,253.8194,90.32077,62.31,0,62.31,238.3191,56.74252,0.1108882,30.17265,9.134559,81,101.739
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,18.15391,41.33747,36.0574,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,8316.637,0,0,0,18.15391,0,0,72.31579,68.7,191.5094,146.3998,86.8539,0,86.8539,320.7159,76.36079,0.1109489,0.2401127,14.52313,81,164.5537
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,38.14547,51.81572,39.94719,31.38478,31.38478,0,-1,0,31.38478,121.5413,0,0,0,38.14547,33.03661,31.38478,0,0,104.6555,224.5683,5.108859,0,5.108859,325.5626,77.51476,0.1109421,34.52326,30.51637,0,262.7137
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,48.3269,59.55941,43.71862,41.25052,41.25052,0,-1,0,41.25052,117.1546,0,0,0,48.3269,43.4216,41.25052,0,0,99.54662,229.1663,4.905299,0,4.905299,330.2162,78.62275,0.1109356,45.37558,38.66152,0,277.4932
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,51.34545,63.85093,46.51168,0,0,0,-1,0,0,0,0,0,0,51.34545,0,0,0,0,94.64133,233.581,51.34545,0,51.34545,378.9268,90.22047,0.1108674,0,41.07636,0,284.9265
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,74.61471,76.26706,48.68933,0,0,0,-1,0,0,0,31.31883,0,0,74.61471,0,0,0,0,43.29588,279.7919,43.29588,0,43.29588,420.0009,100,0.11081,0,59.69176,0,354.4066
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,59.01391,71.88451,50.7723,54.77951,54.77951,0,-1,0,54.77951,107.7299,1.351266,0,0,59.01391,57.66264,54.77951,0,0,0,318.7582,0,0,0,420.0009,100,0.11081,60.25747,47.21113,0,377.7721
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,27.719,61.01488,51.83745,18.74684,18.74684,0,-1,0,18.74684,147.8596,7.98549,0,0,27.719,19.73351,18.74684,0,0,0,318.7582,0,0,0,420.0009,100,0.11081,20.62152,22.1752,0,346.4772
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,32.56284,62.89456,51.97158,0,0,0,-1,0,0,0,32.56284,0,0,32.56284,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11081,0,26.05027,0,351.3211
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,21.92564,59.22898,52.05837,0,0,0,-1,0,0,0,21.92564,0,0,21.92564,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11081,0,17.54051,0,340.6839
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,16.25557,56.20114,50.99322,16.28225,16.28225,0,-1,0,16.28225,99.83616,0,0,0,16.25557,17.13921,16.28225,0,0,0,318.7582,0,0.8836376,-0.8836376,419.0694,99.77823,0.11081,17.91047,13.00446,0,335.0138
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,48.86291,48.86291,18.76094,18.76094,0,-1,0,18.76094,0,0,0,0,0,19.74836,18.76094,0,0,0.9818196,317.8746,0,19.74836,-19.74836,398.2528,94.82191,0.11081,20.63704,0,0,317.8746
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,46.86673,46.86673,56.42279,56.42279,0,-1,0,56.42279,0,0,7.105427E-15,0,0,59.39241,56.42279,0,0,22.92444,298.1262,0,59.39241,-59.39241,335.6477,79.91596,0.11081,62.06507,0,0,298.1262
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,44.78377,44.78377,10.8542,10.8542,0,-1,0,10.8542,0,0,1.776357E-15,0,0,11.42548,10.8542,0,0,88.91602,238.7338,0,11.42548,-11.42548,323.6042,77.04846,0.11081,11.93962,0,0,238.7338
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,42.98484,42.98484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.611,227.3083,0,0,0,323.6042,77.04846,0.11081,0,0,0,227.3083
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,41.16225,41.16225,31.383,31.383,0,-1,0,31.383,0,0,7.105427E-15,0,0,33.03474,31.383,0,0,101.611,227.3083,0,33.03474,-33.03474,288.7825,68.75761,0.11081,34.5213,0,0,227.3083
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,39.98664,39.98664,16.21644,16.21644,0,-1,0,16.21644,0,0,0,0,0,17.06993,16.21644,0,0,138.3163,194.2736,0,17.06993,-17.06993,270.7892,64.4735,0.11081,17.83808,0,0,194.2736
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,39.05561,39.05561,14.33018,14.33018,0,-1,0,14.33018,0,0,0,0,0,15.0844,14.33018,0,0,157.2829,177.2037,0,15.0844,-15.0844,254.8889,60.68771,0.11081,15.76319,0,0,177.2037
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,38.12459,38.12459,23.34183,23.34183,0,-1,0,23.34183,0,0,0,0,0,24.57034,23.34183,0,0,174.0433,162.1193,0,24.57034,-24.57034,228.9895,54.52119,0.11081,25.67601,0,0,162.1193
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,37.28036,37.28036,18.99991,18.99991,0,-1,0,18.99991,0,0,3.552714E-15,0,0,19.9999,18.99991,0,0,201.3437,137.5489,0,19.9999,-19.9999,207.9077,49.50174,0.11081,20.8999,0,0,137.5489
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,36.6176,36.6176,10.52212,10.52212,0,-1,0,10.52212,0,0,0,0,0,11.07591,10.52212,0,0,223.5658,117.549,0,11.07591,-11.07591,196.2327,46.72197,0.11081,11.57433,0,0,117.549
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,35.90749,35.90749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.8723,106.4731,0,0,0,196.2327,46.72197,0.11081,0,0,0,106.4731
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,35.21317,35.21317,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,0,24.4734,23.24973,0,0,235.8723,106.4731,0,24.4734,-24.4734,170.4355,40.57979,0.11081,25.5747,0,0,106.4731
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,6.893557,36.71963,34.77133,5.025129,5.025129,0,0,0,5.025129,137.1817,0,0,0,6.893557,5.289609,5.025129,0,0,263.065,81.99971,1.603948,0,1.603948,171.9571,40.94208,0.1108079,5.527641,5.514845,0,88.89326
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,29.40458,42.9953,34.35316,21.54609,21.54609,0,0,0,21.54609,136.473,0,0,0,29.40458,22.68009,21.54609,0,0,261.4611,83.44326,6.724492,0,6.724492,178.3365,42.46099,0.1107989,23.70069,23.52366,0,112.8478
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,51.27255,51.93619,35.97062,27.1466,27.1466,0,0,0,27.1466,188.8728,0,0,0,51.27255,28.57537,27.1466,0,0,254.7366,89.4953,22.69719,0,22.69719,199.8689,47.58775,0.1107689,29.86126,41.01804,0,140.7679
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,72.49441,64.49165,39.89985,37.01463,37.01463,0,-1,0,37.01463,195.8534,0,0,0,72.49441,38.96276,37.01463,0,0,232.0394,109.9228,33.53165,0,33.53165,231.6799,55.16176,0.1107245,40.71609,57.99553,0,182.4172
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,72.21423,69.01976,43.71862,0,0,0,-1,0,0,0,0,0,0,72.21423,0,0,0,0,198.5078,140.1013,72.21423,0,72.21423,300.1883,71.47326,0.110629,0,57.77138,0,212.3155
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,83.49013,77.77004,46.55902,60.36408,60.36408,0,-1,0,60.36408,138.3109,0,0,0,83.49013,63.54113,60.36408,0,0,126.2935,205.0941,19.94899,0,19.94899,319.1136,75.97927,0.1106027,66.40048,66.7921,0,288.5842
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,84.60259,81.19975,48.72878,10.91467,10.91467,0,-1,0,10.91467,775.1271,0,0,0,84.60259,11.48913,10.91467,0,0,106.3445,223.0481,73.11346,0,73.11346,388.4751,92.49388,0.1105062,12.00614,67.68208,0,307.6507
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,78.94406,81.09397,50.81964,38.09492,38.09492,0,-1,0,38.09492,207.2299,5.613074,0,0,78.94406,40.09992,38.09492,0,0,33.23107,288.8503,33.23107,0,33.23107,420.0009,100,0.1104624,41.90442,63.15525,0,367.7943
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,62.33817,74.58992,51.83745,49.4791,49.4791,0,-1,0,49.4791,125.9889,10.2549,0,0,62.33817,52.08326,49.4791,0,0,0,318.7582,0,0,0,420.0009,100,0.1104624,54.42701,49.87053,0,381.0964
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,54.13244,71.24719,51.97158,24.25896,24.25896,0,-1,0,24.25896,223.1441,28.5967,0,0,54.13244,25.53574,24.25896,0,0,0,318.7582,0,0,0,420.0009,100,0.1104624,26.68485,43.30595,0,372.8907
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,39.06224,65.44621,52.10571,22.97865,22.97865,0,-1,0,22.97865,169.9937,14.87419,0,0,39.06224,24.18805,22.97865,0,0,0,318.7582,0,0,0,420.0009,100,0.1104624,25.27651,31.2498,0,357.8205
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,15.13628,55.83044,50.99322,79.6372,68.7,0,-1,0,68.7,22.03243,0,10.9372,18.90092,15.13628,72.31579,68.7,0,0,0,318.7582,0,57.17951,-57.17951,359.7283,85.64944,0.1104624,87.60092,12.10902,0,333.8945
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,48.86291,48.86291,30.73838,30.73838,0,-1,0,30.73838,0,0,3.552714E-15,0,0,32.35619,30.73838,0,0,63.53279,261.5787,0,32.35619,-32.35619,325.6219,77.52888,0.1104624,33.81222,0,0,261.5787
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,46.86673,46.86673,15.38361,15.38361,0,-1,0,15.38361,0,0,3.552714E-15,0,0,16.19327,15.38361,0,0,99.48412,229.2225,0,16.19327,-16.19327,308.5527,73.46478,0.1104624,16.92197,0,0,229.2225
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,44.7601,44.7601,68.40174,68.40174,0,-1,0,68.40174,0,0,1.421085E-14,6.541914,0,72.00183,68.40174,0,0,117.4766,213.0293,0,72.00183,-72.00183,232.6561,55.3942,0.1104624,75.24191,0,0,213.0293
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,42.96117,42.96117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.4787,141.0274,0,0,0,232.6561,55.3942,0.1104624,0,0,0,141.0274
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,41.1228,41.1228,11.59103,11.59103,0,-1,0,11.59103,0,0,1.776357E-15,0,0,12.20108,11.59103,0,0,197.4787,141.0274,0,12.20108,-12.20108,219.795,52.33205,0.1104624,12.75013,0,0,141.0274
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,39.92352,39.92352,29.59836,29.59836,0,-1,0,29.59836,0,0,3.552714E-15,0,0,31.15617,29.59836,0,0,211.0354,128.8263,0,31.15617,-31.15617,186.9536,44.51266,0.1104624,32.5582,0,0,128.8263
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,39.00827,39.00827,18.61591,18.61591,0,-1,0,18.61591,0,0,0,0,0,19.5957,18.61591,0,0,245.6534,97.67016,0,19.5957,-19.5957,166.2979,39.59465,0.1104624,20.4775,0,0,97.67016
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,38.05358,38.05358,9.606215,9.606215,0,-1,0,9.606215,0,0,1.776357E-15,0,0,10.1118,9.606215,0,0,267.4264,78.07446,0,10.1118,-10.1118,155.6391,37.05685,0.1104624,10.56684,0,0,78.07446
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,37.21724,37.21724,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,278.6617,67.96266,0,24.71335,-24.71335,129.5889,30.85445,0.1104624,25.82545,0,0,67.96266
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,36.52291,36.52291,30.75728,30.75728,0,-1,0,30.75728,0,0,3.552714E-15,0,0,32.37608,30.75728,0,0,306.121,43.24931,0,32.37608,-32.37608,95.46156,22.7289,0.1104624,33.83301,0,0,43.24931
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,35.81281,35.81281,20.09847,10.32956,0,-1,0,10.32956,0,0,9.768904,11.77875,0,10.87323,10.32956,0,0,342.0945,10.87323,0,10.87323,-10.87323,84.00017,20,0.1104624,22.10831,0,0,10.87323
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,35.10271,35.10271,25.68754,25.68754,81,0,22.761,25.68754,0,0,0,0,0,0,0,55.31245,52.54683,354.1758,0,52.54683,0,52.54683,133.8505,31.8691,0.1105785,28.2563,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.303533,36.15459,34.66087,24.71687,24.71687,81,0,22.761,24.71687,21.45714,0,0,0,5.303533,0,0,56.28313,53.46898,301.629,47.29215,58.77251,0,58.77251,189.607,45.14442,0.1107045,27.18856,4.242826,81,52.59568
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,21.63038,40.50101,34.2427,0,0,72.31579,0,20.56389,0,0,0,0,0,21.63038,0,0,72.31579,68.7,242.8565,100.1874,90.33038,0,90.33038,275.3019,65.54794,0.1107596,0,17.3043,81,121.8178
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,26.84971,43.79132,35.86015,6.637712,6.637712,78.9535,0,22.24324,6.637712,404.5024,0,0,0,26.84971,0,0,72.31579,68.7,152.5261,181.4847,95.54971,0,95.54971,365.9483,87.13037,0.11083,7.301483,21.47977,81,208.3345
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,32.095,49.67551,39.82883,0,0,0,-1,0,0,0,0,0,0,32.095,0,0,0,0,56.97638,267.4795,32.095,0,32.095,396.3963,94.37988,0.1107877,0,25.676,0,299.5745
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,44.7342,58.19858,43.67128,30.45276,30.45276,0,-1,0,30.45276,146.897,0,0,0,44.7342,32.05554,30.45276,0,0,24.88138,296.365,12.67866,0,12.67866,408.4243,97.24369,0.110771,33.49804,35.78736,0,341.0992
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,31.10364,56.49649,46.51168,40.81066,40.81066,0,-1,0,40.81066,76.2145,0,0,0,31.10364,42.95859,40.81066,0,0,12.20273,307.7758,0,11.85495,-11.85495,395.9281,94.26841,0.110771,44.89172,24.88291,0,338.8794
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,30.87179,58.75286,48.68933,0,0,0,-1,0,0,0,5.496899,0,0,30.87179,0,0,0,0,25.37489,295.9208,25.37489,0,25.37489,420.0009,100,0.1107377,0,24.69743,0,326.7926
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,31.80632,61.37675,50.81964,18.72503,18.72503,0,-1,0,18.72503,169.8599,12.09576,0,0,31.80632,19.71056,18.72503,0,0,0,318.7582,0,0,0,420.0009,100,0.1107377,20.59753,25.44506,0,350.5645
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,40.13964,65.55663,51.83745,31.17558,31.17558,0,-1,0,31.17558,128.7535,7.323241,0,0,40.13964,32.8164,31.17558,0,0,0,318.7582,0,0,0,420.0009,100,0.1107377,34.29314,32.11171,0,358.8979
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,37.24533,64.61726,51.97158,11.41345,11.41345,0,-1,0,11.41345,326.3284,25.23117,0,0,37.24533,12.01416,11.41345,0,0,0,318.7582,0,0,0,420.0009,100,0.1107377,12.5548,29.79627,0,356.0036
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,15.43577,57.08048,52.10571,0,0,0,-1,0,0,0,15.43577,0,0,15.43577,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1107377,0,12.34861,0,334.194
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,4.671642,52.40508,50.94588,0,0,0,-1,0,0,0,4.671642,0,0,4.671642,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1107377,0,3.737314,0,323.4299
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,48.82346,48.82346,43.13778,43.13778,0,-1,0,43.13778,0,0,7.105427E-15,0,0,45.40819,43.13778,0,0,0,318.7582,0,45.40819,-45.40819,372.1364,88.60373,0.1107377,47.45156,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,46.8194,46.8194,46.08028,46.08028,0,-1,0,46.08028,0,0,7.105427E-15,0,0,48.50556,46.08028,0,0,50.45355,273.35,0,48.50556,-48.50556,321.007,76.4301,0.1107377,50.68831,0,0,273.35
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,44.73643,44.73643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1107377,0,0,0,224.8445
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,42.91383,42.91383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1107377,0,0,0,224.8445
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,41.09913,41.09913,35.75926,35.75926,0,-1,0,35.75926,0,0,0,0,0,37.64132,35.75926,0,0,104.3486,224.8445,0,37.64132,-37.64132,281.3296,66.98311,0.1107377,39.33518,0,0,224.8445
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,39.89985,39.89985,33.69158,33.69158,0,-1,0,33.69158,0,0,7.105427E-15,0,0,35.46482,33.69158,0,0,146.1723,187.2031,0,35.46482,-35.46482,243.9464,58.08236,0.1107377,37.06074,0,0,187.2031
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,38.96882,38.96882,10.18465,10.18465,0,-1,0,10.18465,0,0,0,0,0,10.72068,10.18465,0,0,185.5777,151.7383,0,10.72068,-10.72068,232.6458,55.39175,0.1107377,11.20311,0,0,151.7383
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,38.01413,38.01413,6.18995,6.18995,0,-1,0,6.18995,0,0,8.881784E-16,0,0,6.515737,6.18995,0,0,197.4895,141.0176,0,6.515737,-6.515737,225.7776,53.75647,0.1107377,6.808945,0,0,141.0176
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,37.14623,37.14623,40.78469,40.78469,0,-1,0,40.78469,0,0,7.105427E-15,0,0,42.93125,40.78469,0,0,204.7292,134.5019,0,42.93125,-42.93125,180.5241,42.98185,0.1107377,44.86316,0,0,134.5019
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,36.45979,36.45979,0.2340321,0.2340321,0,-1,0,0.2340321,0,0,2.775558E-17,0,0,0.2463496,0.2340321,0,0,252.4306,91.57066,0,0.2463496,-0.2463496,180.2644,42.92002,0.1107377,0.2574353,0,0,91.57066
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,35.74969,35.74969,4.856951,4.856951,0,-1,0,4.856951,0,0,0,0,0,5.11258,4.856951,0,0,252.7044,91.3243,0,5.11258,-5.11258,174.8753,41.63689,0.1107377,5.342646,0,0,91.3243
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,35.01592,35.01592,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,0,16.44572,15.62344,0,0,258.385,86.21172,0,16.44572,-16.44572,157.54,37.50945,0.1107377,17.18578,0,0,86.21172
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.467853,35.2416,34.55041,24.62962,24.62962,0,0,0,24.62962,10.01986,0,3.552714E-15,0,2.467853,25.92591,24.62962,0,0,276.658,69.76601,0,23.45806,-23.45806,132.813,31.62209,0.1107377,27.09258,1.974282,0,72.23386
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,12.48895,37.65874,34.10857,9.996057,9.996057,0,0,0,9.996057,124.9388,0,0,0,12.48895,10.52216,9.996057,0,0,302.7225,46.30795,1.966783,0,1.966783,134.6789,32.06634,0.1107351,10.99566,9.991158,0,58.79689
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,23.70877,42.70504,35.74969,33.13044,33.13044,0,0,0,33.13044,71.5619,0,7.105427E-15,0,23.70877,34.87415,33.13044,0,0,300.7557,48.07805,0,11.16538,-11.16538,122.9095,29.26412,0.1107351,36.44348,18.96702,0,71.78682
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,40.06276,52.2165,39.71838,10.0987,10.0987,0,-1,0,10.0987,396.7119,0,0,0,40.06276,10.63021,10.0987,0,0,313.1617,36.91267,29.43254,0,29.43254,150.8317,35.91224,0.1106964,11.10857,32.05021,0,76.97543
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,44.75306,58.15283,43.62394,39.81919,39.81919,0,-1,0,39.81919,112.3907,0,0,0,44.75306,41.91493,39.81919,0,0,283.7292,63.40196,2.838126,0,2.838126,153.5242,36.5533,0.1106927,43.80111,35.80245,0,108.155
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,54.71507,65.10558,46.46434,37.3578,37.3578,0,-1,0,37.3578,146.4622,0,0,0,54.71507,39.32401,37.3578,0,0,280.8911,65.95628,15.39106,0,15.39106,168.1254,40.02979,0.1106725,41.09359,43.77205,0,120.6713
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,41.87125,62.71738,48.68933,0,0,0,-1,0,0,0,0,0,0,41.87125,0,0,0,0,265.5,79.80823,41.87125,0,41.87125,207.848,49.48751,0.1106175,0,33.497,0,121.6795
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,52.16501,69.05339,50.7723,44.62637,44.62637,0,-1,0,44.62637,116.8928,0,0,0,52.16501,46.97513,44.62637,0,0,223.6288,117.4923,5.189879,0,5.189879,212.7715,50.65979,0.1106107,49.08901,41.73201,0,169.6574
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,45.3133,67.54607,51.83745,36.72616,36.72616,0,-1,0,36.72616,123.3815,0,0,0,45.3133,38.65912,36.72616,0,0,218.4389,122.1632,6.654185,0,6.654185,219.0842,52.16281,0.110602,40.39878,36.25064,0,167.4765
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,51.528,70.12258,51.92424,33.47764,33.47764,0,-1,0,33.47764,153.9177,0,0,0,51.528,35.23962,33.47764,0,0,211.7847,128.152,16.28838,0,16.28838,234.5368,55.84197,0.1105806,36.82541,41.2224,0,179.68
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,39.94026,65.72579,52.05837,0,0,0,-1,0,0,0,0,0,0,39.94026,0,0,0,0,195.4963,142.8116,39.94026,0,39.94026,272.4274,64.86354,0.1105283,0,31.95221,0,182.7518
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,9.538171,53.95602,50.94588,0,0,0,-1,0,0,0,0,0,0,9.538171,0,0,0,0,155.556,178.7578,9.538171,0,9.538171,281.4761,67.01799,0.1105158,0,7.630537,0,188.2959
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,48.77612,48.77612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.0179,187.3421,0,0,0,281.4761,67.01799,0.1105158,0,0,0,187.3421
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,46.77995,46.77995,22.13692,22.13692,0,-1,0,22.13692,0,0,3.552714E-15,0,0,23.30202,22.13692,0,0,146.0179,187.3421,0,23.30202,-23.30202,256.9136,61.16979,0.1105158,24.35061,0,0,187.3421
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,44.68909,44.68909,16.00351,16.00351,0,-1,0,16.00351,0,0,0,0,0,16.8458,16.00351,0,0,171.909,164.0401,0,16.8458,-16.8458,239.1566,56.94193,0.1105158,17.60386,0,0,164.0401
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,42.87438,42.87438,22.29044,22.29044,0,-1,0,22.29044,0,0,3.552714E-15,0,0,23.46362,22.29044,0,0,190.6266,147.1943,0,23.46362,-23.46362,214.4238,51.05317,0.1105158,24.51949,0,0,147.1943
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,41.02812,41.02812,25.55376,25.55376,0,-1,0,25.55376,0,0,0,0,0,26.89869,25.55376,0,0,216.6973,123.7307,0,26.89869,-26.89869,186.0701,44.3023,0.1105158,28.10913,0,0,123.7307
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,39.81305,39.81305,23.32925,23.32925,0,-1,0,23.32925,0,0,0,0,0,24.55711,23.32925,0,0,246.5847,96.83199,0,24.55711,-24.55711,160.1846,38.13911,0.1105158,25.66218,0,0,96.83199
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,38.87414,38.87414,41.28444,41.28444,0,-1,0,41.28444,0,0,0,0,0,43.4573,41.28444,0,0,273.8704,72.27488,0,43.4573,-43.4573,114.3766,27.23246,0.1105158,45.41288,0,0,72.27488
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,37.92734,37.92734,3.161677,3.161677,0,-1,0,3.161677,0,0,0,0,0,3.328081,3.161677,0,0,322.1563,28.81758,0,3.328081,-3.328081,110.8685,26.3972,0.1105158,3.477845,0,0,28.81758
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,37.05944,37.05944,21.00653,21.00653,0,-1,0,21.00653,0,0,0,0,0,22.11213,21.00653,0,0,325.8541,25.4895,0,22.11213,-22.11213,87.56023,20.84763,0.1105158,23.10718,0,0,25.4895
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,36.373,36.373,46.84659,3.208497,0,-1,0,3.208497,0,0,43.63809,48.32275,0,3.377366,3.208497,0,0,350.4232,3.377366,0,3.377366,-3.377366,84.00017,20,0.1105158,51.53125,0,0,3.377366
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,35.63923,35.63923,18.18373,0,0,-1,0,0,0,0,18.18373,20.0021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105158,20.0021,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,34.90546,34.90546,14.8473,14.8473,81,0,22.761,14.8473,0,0,0,0,0,0,0,66.1527,62.84507,354.1758,0,62.84507,0,62.84507,143.6202,34.19522,0.1106358,16.33203,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.436058,36.22981,34.41628,19.6444,19.6444,81,0,22.761,19.6444,32.76282,0,0,0,6.436058,0,0,61.3556,58.28782,291.3307,56.56056,64.72388,0,64.72388,205.0227,48.81483,0.1107531,21.60884,5.148846,81,62.99662
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,27.19733,41.91348,33.97444,21.23827,21.23827,81,0,22.761,21.23827,128.0581,0,0,0,27.19733,0,0,59.76173,56.77364,226.6069,114.812,83.97097,0,83.97097,284.6845,67.7819,0.110845,23.3621,21.75786,81,142.0094
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,49.61613,50.99335,35.63923,34.24905,34.24905,81,0,22.761,34.24905,144.8686,0,0,0,49.61613,0,0,46.75095,44.4134,142.6359,190.3859,94.02953,0,94.02953,373.8888,89.02097,0.1109235,37.67395,39.6929,81,240.002
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,68.18896,62.45942,39.65525,37.04226,37.04226,0,-1,0,37.04226,184.0842,0,0,0,68.18896,38.99185,37.04226,0,0,48.60636,275.0125,29.19711,0,29.19711,401.5876,95.61591,0.1108853,40.74648,54.55117,0,343.2014
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,74.04072,69.64281,43.58448,38.8176,38.8176,0,-1,0,38.8176,190.7401,13.77083,0,0,74.04072,40.86064,38.8176,0,0,19.40925,301.2899,19.40925,0,19.40925,420.0009,100,0.1108599,42.69937,59.23257,0,375.3306
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,84.12129,77.95576,46.46434,15.07567,15.07567,0,-1,0,15.07567,557.9936,68.25217,0,0,84.12129,15.86913,15.07567,0,0,0,318.7582,0,0,0,420.0009,100,0.1108599,16.58324,67.29704,0,402.8795
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,82.44492,79.99033,48.64199,25.93549,25.93549,0,-1,0,25.93549,317.8846,55.14441,0,0,82.44492,27.30051,25.93549,0,0,0,318.7582,0,0,0,420.0009,100,0.1108599,28.52904,65.95594,0,401.2032
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,66.90588,75.32678,50.7723,0,0,0,-1,0,0,0,66.90588,0,0,66.90588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1108599,0,53.5247,0,385.6641
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,54.91965,71.36255,51.79011,47.116,47.116,0,-1,0,47.116,116.5626,5.323861,0,0,54.91965,49.59579,47.116,0,0,0,318.7582,0,0,0,420.0009,100,0.1108599,51.8276,43.93572,0,373.6779
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,53.09179,70.76246,51.92424,7.595583,7.595583,0,-1,0,7.595583,698.9825,45.09644,0,0,53.09179,7.99535,7.595583,0,0,0,318.7582,0,0,0,420.0009,100,0.1108599,8.355141,42.47343,0,371.85
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,37.32593,64.69064,52.01103,24.58355,24.58355,0,-1,0,24.58355,151.833,11.44852,0,0,37.32593,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.1108599,27.0419,29.86075,0,356.0842
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,16.50032,56.19246,50.90643,49.42617,49.42617,0,-1,0,49.42617,33.38379,0,0,0,16.50032,52.02754,49.42617,0,0,0,318.7582,0,35.52722,-35.52722,382.5518,91.0836,0.1108599,54.36878,13.20026,0,335.2585
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,48.72878,48.72878,44.31197,44.31197,0,-1,0,44.31197,0,0,0,0,0,46.64418,44.31197,0,0,39.47469,283.231,0,46.64418,-46.64418,333.3846,79.37712,0.1108599,48.74317,0,0,283.231
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,46.69315,46.69315,54.09956,54.09956,0,-1,0,54.09956,0,0,7.105427E-15,0,0,56.9469,54.09956,0,0,91.30155,236.5868,0,56.9469,-56.9469,273.3573,65.08494,0.1108599,59.50951,0,0,236.5868
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,44.62597,44.62597,17.88033,17.88033,0,-1,0,17.88033,0,0,3.552714E-15,0,0,18.8214,17.88033,0,0,154.5759,179.6399,0,18.8214,-18.8214,253.5178,60.36126,0.1108599,19.66837,0,0,179.6399
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,42.80338,42.80338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.4886,160.8185,0,0,0,253.5178,60.36126,0.1108599,0,0,0,160.8185
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,40.965,40.965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.4886,160.8185,0,0,0,253.5178,60.36126,0.1108599,0,0,0,160.8185
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,39.74205,39.74205,18.92702,18.92702,0,-1,0,18.92702,0,0,3.552714E-15,0,0,19.92318,18.92702,0,0,175.4886,160.8185,0,19.92318,-19.92318,232.5169,55.36106,0.1108599,20.81972,0,0,160.8185
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,38.81102,38.81102,14.95993,14.95993,0,-1,0,14.95993,0,0,1.776357E-15,0,0,15.7473,14.95993,0,0,197.6254,140.8953,0,15.7473,-15.7473,215.9178,51.4089,0.1108599,16.45592,0,0,140.8953
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,37.83266,37.83266,17.4725,17.4725,0,-1,0,17.4725,0,0,3.552714E-15,0,0,18.39211,17.4725,0,0,215.1224,125.148,0,18.39211,-18.39211,196.5308,46.79296,0.1108599,19.21975,0,0,125.148
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,36.97264,36.97264,13.40042,13.40042,0,-1,0,13.40042,0,0,0,0,0,14.1057,13.40042,0,0,235.5581,106.7559,0,14.1057,-14.1057,181.6621,43.25279,0.1108599,14.74046,0,0,106.7559
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,36.27832,36.27832,15.29306,15.29306,0,-1,0,15.29306,0,0,1.776357E-15,0,0,16.09796,15.29306,0,0,251.2311,92.65024,0,16.09796,-16.09796,164.6934,39.21263,0.1108599,16.82236,0,0,92.65024
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,35.52877,35.52877,37.30764,37.30764,0,-1,0,37.30764,0,0,0,0,0,39.2712,37.30764,0,0,269.1177,76.55228,0,39.2712,-39.2712,123.2979,29.35658,0.1108599,41.0384,0,0,76.55228
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,34.77133,34.77133,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,0,16.64264,15.81051,0,0,312.7524,37.28109,0,16.64264,-16.64264,105.755,25.17971,0.1108599,17.39156,0,0,37.28109
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.020192,34.83076,34.26637,24.20872,24.20872,20.25,0,7.39125,24.20872,8.344893,0,0,0,2.020192,4.167075,3.958721,0,0,331.2442,20.63844,0,2.146883,-2.146883,103.492,24.6409,0.1108599,26.62959,1.616154,81,22.65864
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,8.819332,36.2788,33.79297,33.93667,33.93667,81,0,22.761,33.93667,25.98762,0,0,0,8.819332,0,0,47.06333,44.71016,333.6296,18.49156,53.5295,0,53.5295,154.2745,36.73196,0.1109737,37.33034,7.055466,81,27.31089
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,6.666149,37.37305,35.48143,28.21602,28.21602,81,0,22.761,28.21602,23.6254,0,0,0,6.666149,0,0,52.78398,50.14478,280.1001,66.66811,56.81092,0,56.81092,208.1701,49.56421,0.1110952,31.03763,5.332919,81,73.33426
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,26.69032,47.62494,39.54479,44.18094,44.18094,0,-1,0,44.18094,60.41138,0,7.105427E-15,0,26.69032,46.50626,44.18094,0,0,223.2892,117.7979,0,19.81594,-19.81594,187.2823,44.59093,0.1110952,48.59904,21.35225,0,144.4883
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,18.60715,49.2046,43.51348,12.67217,12.67217,0,-1,0,12.67217,146.8348,0,0,0,18.60715,13.33912,12.67217,0,0,245.3069,97.982,5.268031,0,5.268031,192.28,45.78085,0.1110884,13.93938,14.88572,0,116.5891
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,13.99423,50.74857,46.42489,0,0,0,-1,0,0,0,0,0,0,13.99423,0,0,0,0,240.0389,102.7232,13.99423,0,13.99423,205.556,48.94182,0.11107,0,11.19539,0,116.7175
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,47.63261,64.83981,48.64199,45.60604,45.60604,0,-1,0,45.60604,104.4436,0,0,0,47.63261,48.00636,45.60604,0,0,226.0446,115.318,0,0.3737575,-0.3737575,205.1621,48.84801,0.11107,50.16665,38.10608,0,162.9506
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,61.37574,72.89316,50.7723,9.84374,9.84374,0,-1,0,9.84374,623.5003,0,0,0,61.37574,10.36183,9.84374,0,0,226.4599,114.9443,51.01392,0,51.01392,253.5581,60.37086,0.1110033,10.82811,49.1006,0,176.32
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,40.30112,65.56533,51.79011,43.69189,43.69189,0,-1,0,43.69189,92.23937,0,0,0,40.30112,45.99146,43.69189,0,0,175.446,160.8568,0,5.690338,-5.690338,247.56,58.94273,0.1110033,48.06108,32.2409,0,201.1579
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,41.00837,65.98279,51.92424,85.77972,68.7,0,-1,0,68.7,59.69195,0,17.07971,25.65769,41.00837,72.31579,68.7,0,0,181.7686,155.1665,0,31.30742,-31.30742,214.5591,51.08539,0.1110033,94.35769,32.80669,0,196.1748
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,29.85017,61.95899,52.01103,37.34734,37.34734,0,-1,0,37.34734,79.92584,0,7.105427E-15,0,29.85017,39.31299,37.34734,0,0,216.5546,123.859,0,9.462812,-9.462812,204.5844,48.71047,0.1110033,41.08207,23.88014,0,153.7092
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,14.24818,55.44814,50.90643,49.01013,49.01013,0,-1,0,49.01013,29.0719,0,7.105427E-15,0,14.24818,51.58961,49.01013,0,0,227.0689,114.3962,0,37.34143,-37.34143,165.2231,39.33875,0.1110033,53.91115,11.39854,0,128.6444
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,48.68933,48.68933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.5594,77.05479,0,0,0,165.2231,39.33875,0.1110033,0,0,0,77.05479
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,46.64581,46.64581,19.38971,19.38971,0,-1,0,19.38971,0,0,3.552714E-15,0,0,20.41022,19.38971,0,0,268.5594,77.05479,0,20.41022,-20.41022,143.7088,34.21631,0.1110033,21.32868,0,0,77.05479
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,44.57863,44.57863,44.59683,44.59683,0,-1,0,44.59683,0,0,7.105427E-15,0,0,46.94403,44.59683,0,0,291.2374,56.64457,0,46.94403,-46.94403,94.22543,22.43458,0.1110033,49.05651,0,0,56.64457
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,42.74025,42.74025,2.438322,2.438322,0,-1,0,2.438322,0,0,4.440892E-16,0,0,2.566655,2.438322,0,0,343.3974,9.700541,0,2.566655,-2.566655,91.51994,21.79042,0.1110033,2.682154,0,0,9.700541
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,40.89399,40.89399,26.33476,6.777192,0,-1,0,6.777192,0,0,19.55757,22.19105,0,7.133886,6.777192,0,0,346.2493,7.133886,0,7.133886,-7.133886,84.00017,20,0.1110033,28.96824,0,0,7.133886
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,39.67892,39.67892,7.485839,0,0,-1,0,0,0,0,7.485839,8.234423,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110033,8.234423,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,38.72423,38.72423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110033,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,37.74587,37.74587,29.59152,0,0,-1,0,0,0,0,29.59152,32.55067,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110033,32.55067,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,36.86219,36.86219,8.876794,0,0,-1,0,0,0,0,8.876794,9.764473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110033,9.764473,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,36.12841,36.12841,4.158617,0,0,-1,0,0,0,0,4.158617,4.574478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110033,4.574478,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,35.37097,35.37097,44.35619,0,0,-1,0,0,0,0,44.35619,48.79181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110033,48.79181,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,34.59775,34.59775,11.78124,11.78124,81,0,22.761,11.78124,0,0,0,0,0,0,0,69.21876,65.75782,354.1758,0,65.75782,0,65.75782,146.3835,34.85315,0.1111184,12.95937,0,81,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.291378,36.13829,34.0849,10.84795,10.84795,81,0,22.761,10.84795,67.2143,0,0,0,7.291378,0,0,70.15205,66.64444,288.418,59.18204,73.93582,0,73.93582,216.5252,51.55351,0.1112225,11.93275,5.833102,81,66.47341
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,18.55703,38.91192,33.59572,25.35225,25.35225,81,0,22.761,25.35225,73.19675,0,0,0,18.55703,0,0,55.64774,52.86536,214.4822,125.7243,71.42239,0,71.42239,284.2824,67.68615,0.1113298,27.88748,14.84562,81,144.2813
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,19.73246,41.03621,35.30785,40.43566,40.43566,81,0,22.761,40.43566,48.79966,0,0,0,19.73246,0,0,40.56434,38.53613,143.0598,190.0044,58.26859,0,58.26859,339.5609,80.84766,0.1114493,44.47922,15.78597,81,209.7369
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,39.14565,51.59646,39.43433,35.64254,35.64254,0,-1,0,35.64254,109.8284,0,0,0,39.14565,37.51846,35.64254,0,0,84.7912,242.4462,1.627179,0,1.627179,341.1045,81.2152,0.1114472,39.20679,31.31651,0,281.5918
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,56.23951,62.25525,43.47403,13.15725,13.15725,0,-1,0,13.15725,427.4413,0,0,0,56.23951,13.84973,13.15725,0,0,83.16402,243.9106,42.38977,0,42.38977,381.319,90.79005,0.1113918,14.47297,44.9916,0,300.1501
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,71.72648,72.13167,46.42489,23.56417,23.56417,0,-1,0,23.56417,304.3878,6.147843,0,0,71.72648,24.80439,23.56417,0,0,40.77424,282.0614,40.77424,0,40.77424,420.0009,100,0.1113385,25.92059,57.38118,0,353.7879
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,70.3263,74.24391,48.64199,4.379436,4.379436,0,-1,0,4.379436,1605.83,65.71636,0,0,70.3263,4.609932,4.379436,0,0,0,318.7582,0,0,0,420.0009,100,0.1113385,4.817379,56.26104,0,389.0845
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,55.24172,70.30865,50.7723,11.86808,11.86808,0,-1,0,11.86808,465.4648,42.74901,0,0,55.24172,12.49271,11.86808,0,0,0,318.7582,0,0,0,420.0009,100,0.1113385,13.05489,44.19338,0,373.9999
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,59.04219,73.10294,51.79011,5.681114,5.681114,0,-1,0,5.681114,1039.271,53.06207,0,0,59.04219,5.98012,5.681114,0,0,0,318.7582,0,0,0,420.0009,100,0.1113385,6.249225,47.23375,0,377.8004
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,40.09331,65.63522,51.92424,14.46315,14.46315,0,-1,0,14.46315,277.2101,24.86895,0,0,40.09331,15.22437,14.46315,0,0,0,318.7582,0,0,0,420.0009,100,0.1113385,15.90946,32.07465,0,358.8515
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,31.9846,62.72754,52.01103,5.247343,5.247343,0,-1,0,5.247343,609.539,26.46108,0,0,31.9846,5.523519,5.247343,0,0,0,318.7582,0,0,0,420.0009,100,0.1113385,5.772077,25.58768,0,350.7428
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,11.28831,54.48141,50.90643,18.38812,18.38812,0,-1,0,18.38812,61.38913,0,0,0,11.28831,19.35592,18.38812,0,0,0,318.7582,0,8.067609,-8.067609,411.4968,97.97524,0.1113385,20.22693,9.030646,0,330.0465
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,48.64199,48.64199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.96401,310.6906,0,0,0,411.4968,97.97524,0.1113385,0,0,0,310.6906
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,46.59848,46.59848,30.4994,30.4994,0,-1,0,30.4994,0,0,7.105427E-15,0,0,32.10463,30.4994,0,0,8.96401,310.6906,0,32.10463,-32.10463,377.6556,89.91782,0.1113385,33.54934,0,0,310.6906
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,44.51551,44.51551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.63583,278.586,0,0,0,377.6556,89.91782,0.1113385,0,0,0,278.586
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,42.66924,42.66924,75.98492,68.7,0,-1,0,68.7,0,0,7.284923,14.88342,0,72.31579,68.7,0,0,44.63583,278.586,0,72.31579,-72.31579,301.428,71.76844,0.1113385,83.58341,0,0,278.586
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,40.83087,40.83087,5.060511,5.060511,0,-1,0,5.060511,0,0,0,0,0,5.326854,5.060511,0,0,124.9867,206.2702,0,5.326854,-5.326854,295.813,70.43153,0.1113385,5.566562,0,0,206.2702
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,39.59213,39.59213,29.79524,29.79524,0,-1,0,29.79524,0,0,3.552714E-15,0,0,31.36341,29.79524,0,0,130.9054,200.9433,0,31.36341,-31.36341,262.7531,62.56014,0.1113385,32.77477,0,0,200.9433
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,38.61377,38.61377,37.17942,37.17942,0,-1,0,37.17942,0,0,0,0,0,39.13623,37.17942,0,0,165.7537,169.5799,0,39.13623,-39.13623,221.4999,52.73796,0.1113385,40.89736,0,0,169.5799
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,37.63541,37.63541,19.40814,19.40814,0,-1,0,19.40814,0,0,0,0,0,20.42962,19.40814,0,0,209.2384,130.4437,0,20.42962,-20.42962,199.9652,47.61066,0.1113385,21.34895,0,0,130.4437
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,36.72805,36.72805,49.3737,49.3737,0,-1,0,49.3737,0,0,7.105427E-15,0,0,51.97232,49.3737,0,0,231.9379,110.0141,0,51.97232,-51.97232,145.1815,34.56697,0.1113385,54.31107,0,0,110.0141
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,35.99428,35.99428,25.63021,25.63021,0,-1,0,25.63021,0,0,3.552714E-15,0,0,26.97916,25.63021,0,0,289.685,58.04176,0,26.97916,-26.97916,116.743,27.7959,0.1113385,28.19323,0,0,58.04176
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,35.23684,35.23684,44.52,29.50946,0,-1,0,29.50946,0,0,15.01053,19.46253,0,31.06259,29.50946,0,0,319.6618,31.06259,0,31.06259,-31.06259,84.00017,20,0.1113385,48.972,0,0,31.06259
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,34.43995,34.43995,1.044903,1.044903,73.36069,0,20.82825,1.044903,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1114238,1.149393,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.268545,35.38028,33.90343,24.46872,24.46872,81,0,22.761,24.46872,21.53175,0,0,0,5.268545,0,0,56.53128,53.70471,285.4758,61.83,58.97326,0,58.97326,205.1217,48.83839,0.1115468,26.9156,4.214836,81,67.09854
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,30.11794,42.23134,33.42213,0,0,72.31579,0,20.56389,0,0,0,0,0,30.11794,0,0,72.31579,68.7,226.5025,114.9059,98.81793,0,98.81793,298.8686,71.15904,0.1115891,0,24.09435,81,145.0239
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,50.93199,50.90191,35.15005,37.97747,37.97747,81,0,22.761,37.97747,134.1111,0,0,0,50.93199,0,0,43.02253,40.8714,127.6846,203.8421,91.80339,0,91.80339,385.9609,91.89527,0.1116689,41.77522,40.74559,81,254.7741
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,65.51442,61.01493,39.32387,37.22779,37.22779,0,-1,0,37.22779,175.9826,0,0,0,65.51442,39.18715,37.22779,0,0,35.88122,286.4651,26.32728,0,26.32728,410.9372,97.84199,0.1116346,40.95057,52.41154,0,351.9796
