Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,69.74118,67.58707,43.40302,61.3805,61.3805,0,-1,0,61.3805,113.6211,0,0,0,69.74118,64.61105,61.3805,0,0,9.553947,310.1597,5.13013,0,5.13013,415.804,99.00076,0.1116279,67.51855,55.79295,0,379.9008
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,77.69167,74.83256,46.42489,55.71341,55.71341,0,-1,0,55.71341,139.4488,14.62216,0,0,77.69167,58.6457,55.71341,0,0,4.423818,314.7768,4.423818,0,4.423818,420.0009,100,0.1116221,61.28476,62.15334,0,392.4684
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,69.57567,73.90733,48.64199,0,0,0,-1,0,0,0,69.57567,0,0,69.57567,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116221,0,55.66053,0,388.3339
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,61.1676,72.80356,50.7723,11.11808,11.11808,0,-1,0,11.11808,550.1635,49.46436,0,0,61.1676,11.70324,11.11808,0,0,0,318.7582,0,0,0,420.0009,100,0.1116221,12.22989,48.93408,0,379.9258
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,54.29865,71.10478,51.79011,56.91286,56.91286,0,-1,0,56.91286,95.40664,0,0,0,54.29865,59.90828,56.91286,0,0,0,318.7582,0,5.609626,-5.609626,414.0878,98.59213,0.1116221,62.60415,43.43892,0,373.0569
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,46.17493,67.93707,51.88479,0.7748685,0.7748685,0,-1,0,0.7748685,5959.066,39.12636,0,0,46.17493,0.8156511,0.7748685,0,0,6.232918,313.1486,6.232918,0,6.232918,420.0009,100,0.111614,0.8523554,36.93994,0,359.3235
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,24.5625,60.09175,52.01103,0,0,0,-1,0,0,0,24.5625,0,0,24.5625,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111614,0,19.65,0,343.3207
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,8.964117,53.68292,50.85909,46.93517,46.93517,0,-1,0,46.93517,19.09893,0,7.105427E-15,0,8.964117,49.40545,46.93517,0,0,0,318.7582,0,40.44133,-40.44133,377.3719,89.85028,0.111614,51.62869,7.171293,0,327.7224
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,48.59465,48.59465,38.805,38.805,0,-1,0,38.805,0,0,7.105427E-15,0,0,40.84737,38.805,0,0,44.93481,278.3169,0,40.84737,-40.84737,334.315,79.59866,0.111614,42.6855,0,0,278.3169
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,46.51168,46.51168,37.23596,37.23596,0,-1,0,37.23596,0,0,0,0,0,39.19574,37.23596,0,0,90.32077,237.4695,0,39.19574,-39.19574,292.9991,69.76155,0.111614,40.95955,0,0,237.4695
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,44.4445,44.4445,13.62311,13.62311,0,-1,0,13.62311,0,0,1.776357E-15,0,0,14.34012,13.62311,0,0,133.8716,198.2738,0,14.34012,-14.34012,277.8833,66.16255,0.111614,14.98542,0,0,198.2738
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,42.60612,42.60612,20.8149,20.8149,0,-1,0,20.8149,0,0,3.552714E-15,0,0,21.91042,20.8149,0,0,149.8051,183.9337,0,21.91042,-21.91042,254.7877,60.66361,0.111614,22.89639,0,0,183.9337
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,40.74408,40.74408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.15,162.0233,0,0,0,254.7877,60.66361,0.111614,0,0,0,162.0233
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,39.49746,39.49746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.15,162.0233,0,0,0,254.7877,60.66361,0.111614,0,0,0,162.0233
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,38.51909,38.51909,22.70148,22.70148,0,-1,0,22.70148,0,0,3.552714E-15,0,0,23.8963,22.70148,0,0,174.15,162.0233,0,23.8963,-23.8963,229.5988,54.66626,0.111614,24.97163,0,0,162.0233
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,37.52495,37.52495,16.29651,16.29651,0,-1,0,16.29651,0,0,0,0,0,17.15422,16.29651,0,0,200.7014,138.127,0,17.15422,-17.15422,211.5166,50.361,0.111614,17.92616,0,0,138.127
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,36.6176,36.6176,12.46241,12.46241,0,-1,0,12.46241,0,0,1.776357E-15,0,0,13.11833,12.46241,0,0,219.7617,120.9727,0,13.11833,-13.11833,197.6887,47.06864,0.111614,13.70866,0,0,120.9727
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,35.88382,35.88382,9.503283,9.503283,0,-1,0,9.503283,0,0,1.776357E-15,0,0,10.00346,9.503283,0,0,234.3376,107.8544,0,10.00346,-10.00346,187.1441,44.55804,0.111614,10.45361,0,0,107.8544
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,35.10271,35.10271,9.096847,9.096847,0,-1,0,9.096847,0,0,1.776357E-15,0,0,9.575628,9.096847,0,0,245.4525,97.85094,0,9.575628,-9.575628,177.0505,42.1548,0.111614,10.00653,0,0,97.85094
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,34.28215,34.28215,4.689322,4.689322,0,0,0,4.689322,0,0,0,0,0,4.936129,4.689322,0,0,256.0921,88.27532,0,4.936129,-4.936129,171.8474,40.91596,0.111614,5.158254,0,0,88.27532
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,4.797094,35.09588,33.75352,8.164709,8.164709,0,0,0,8.164709,58.75401,0,1.776357E-15,0,4.797094,8.594431,8.164709,0,0,261.5767,83.33919,0,3.797336,-3.797336,167.8447,39.96293,0.111614,8.98118,3.837675,0,88.13628
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,25.69985,40.68496,33.24067,44.70951,44.70951,0,0,0,44.70951,57.48183,0,7.105427E-15,0,25.69985,47.06264,44.70951,0,0,265.796,79.54185,0,21.3628,-21.3628,145.3263,34.60143,0.111614,49.18047,20.55988,0,105.2417
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,49.01635,50.09536,35.01592,0,0,0,0,0,0,0,0,0,0,49.01635,0,0,0,0,289.5324,58.17905,49.01635,0,49.01635,191.8273,45.67307,0.1115501,0,39.21308,0,107.1954
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,69.25925,62.33114,39.18974,12.3412,12.3412,0,-1,0,12.3412,561.2037,0,0,0,69.25925,12.99073,12.3412,0,0,240.5161,102.2938,56.26852,0,56.26852,245.2083,58.3828,0.111477,13.57532,55.4074,0,171.553
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,76.78752,70.51267,43.31622,47.40276,47.40276,0,-1,0,47.40276,161.9896,0,0,0,76.78752,49.89764,47.40276,0,0,184.2475,152.9354,26.88988,0,26.88988,270.7183,64.4566,0.111442,52.14304,61.43002,0,229.723
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,76.78189,74.29234,46.33022,37.91405,37.91405,0,-1,0,37.91405,202.5157,0,0,0,76.78189,39.90953,37.91405,0,0,157.3577,177.1363,36.87236,0,36.87236,305.6985,72.7852,0.1113941,41.70546,61.42551,0,253.9182
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,76.46424,77.01627,48.59465,10.62964,10.62964,0,-1,0,10.62964,719.3491,0,0,0,76.46424,11.1891,10.62964,0,0,120.4853,210.3215,65.27515,0,65.27515,367.6239,87.52932,0.1113095,11.69261,61.17139,0,286.7857
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,70.76172,77.02962,50.72496,79.66913,68.7,0,-1,0,68.7,103.001,0,10.96913,18.93604,70.76172,72.31579,68.7,0,0,55.21016,269.0691,0,1.554073,-1.554073,365.9857,87.13929,0.1113095,87.63604,56.60938,0,339.8308
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,64.80618,75.57969,51.75066,33.46298,33.46298,0,-1,0,33.46298,193.6653,0,0,0,64.80618,35.22419,33.46298,0,0,56.9369,267.515,29.58199,0,29.58199,394.0497,93.82117,0.1112712,36.80928,51.84494,0,332.3212
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,57.34105,72.49012,51.88479,29.01186,29.01186,0,-1,0,29.01186,197.6469,0,0,0,57.34105,30.5388,29.01186,0,0,27.35492,294.1388,26.80225,0,26.80225,419.4765,99.87517,0.1112365,31.91304,45.87284,0,351.4799
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,40.47867,65.83387,51.97158,52.83636,52.83636,0,-1,0,52.83636,76.61139,0,0,0,40.47867,55.61722,52.83636,0,0,0.5526673,318.2608,0,15.13855,-15.13855,403.5191,96.07578,0.1112365,58.11999,32.38293,0,358.7395
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,19.41354,57.07622,50.81964,0,0,0,-1,0,0,0,2.040263,0,0,19.41354,0,0,0,0,17.37328,303.1223,17.37328,0,17.37328,420.0009,100,0.111214,0,15.53083,0,322.5358
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,48.50786,48.50786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111214,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,46.42489,46.42489,11.40526,11.40526,0,-1,0,11.40526,0,0,1.776357E-15,0,0,12.00554,11.40526,0,0,0,318.7582,0,12.00554,-12.00554,407.3459,96.98692,0.111214,12.54579,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,44.35771,44.35771,12.09108,12.09108,0,-1,0,12.09108,0,0,1.776357E-15,0,0,12.72745,12.09108,0,0,13.33949,306.7527,0,12.72745,-12.72745,393.93,93.79266,0.111214,13.30019,0,0,306.7527
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,42.51933,42.51933,19.30983,19.30983,0,-1,0,19.30983,0,0,3.552714E-15,0,0,20.32613,19.30983,0,0,27.4811,294.0252,0,20.32613,-20.32613,372.5044,88.69134,0.111214,21.24081,0,0,294.0252
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,40.6494,40.6494,10.33631,10.33631,0,-1,0,10.33631,0,0,1.776357E-15,0,0,10.88033,10.33631,0,0,50.06569,273.6991,0,10.88033,-10.88033,361.0355,85.96066,0.111214,11.36994,0,0,273.6991
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,39.41066,39.41066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.15494,262.8188,0,0,0,361.0355,85.96066,0.111214,0,0,0,262.8188
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,38.40863,38.40863,0.8003523,0.8003523,0,-1,0,0.8003523,0,0,0,0,0,0.8424761,0.8003523,0,0,62.15494,262.8188,0,0.8424761,-0.8424761,360.1474,85.74922,0.111214,0.8803875,0,0,262.8188
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,37.41449,37.41449,18.16483,18.16483,0,-1,0,18.16483,0,0,0,0,0,19.12087,18.16483,0,0,63.09103,261.9763,0,19.12087,-19.12087,339.9923,80.95038,0.111214,19.98131,0,0,261.9763
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,36.50713,36.50713,12.97994,12.97994,0,-1,0,12.97994,0,0,1.776357E-15,0,0,13.66309,12.97994,0,0,84.33643,242.8554,0,13.66309,-13.66309,325.5901,77.5213,0.111214,14.27793,0,0,242.8554
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,35.74969,35.74969,34.65043,34.65043,0,-1,0,34.65043,0,0,0,0,0,36.47414,34.65043,0,0,99.51765,229.1923,0,36.47414,-36.47414,287.143,68.36724,0.111214,38.11547,0,0,229.1923
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,34.96858,34.96858,1.284736,1.284736,0,-1,0,1.284736,0,0,0,0,0,1.352354,1.284736,0,0,140.0445,192.7182,0,1.352354,-1.352354,285.7175,68.02784,0.111214,1.41321,0,0,192.7182
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,34.13224,34.13224,0.6097381,0.6097381,0,0,0,0.6097381,0,0,1.110223E-16,0,0,0.6418296,0.6097381,0,0,141.5471,191.3658,0,0.6418296,-0.6418296,285.0409,67.86675,0.111214,0.6707119,0,0,191.3658
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.491657,35.13279,33.59572,29.14572,29.14572,0,0,0,29.14572,18.84207,0,3.552714E-15,0,5.491657,30.6797,29.14572,0,0,142.2602,190.724,0,25.18805,-25.18805,258.4904,61.54521,0.111214,32.06029,4.393325,0,196.2157
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,26.06705,40.63098,33.08287,31.45435,31.45435,0,0,0,31.45435,82.87263,0,3.552714E-15,0,26.06705,33.10984,31.45435,0,0,170.2469,165.536,0,7.042794,-7.042794,251.0667,59.77765,0.111214,34.59979,20.85364,0,191.603
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,41.03843,47.2778,34.88179,0,0,0,0,0,0,0,0,0,0,41.03843,0,0,0,0,178.0723,158.4932,41.03843,0,41.03843,289.9991,69.04727,0.1111609,0,32.83075,0,199.5316
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,54.73418,56.6706,39.07928,26.44677,26.44677,0,-1,0,26.44677,206.9598,0,0,0,54.73418,27.8387,26.44677,0,0,137.0338,195.4278,26.89548,0,26.89548,315.5144,75.12233,0.1111262,29.09144,43.78735,0,250.1619
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,65.38981,65.58295,43.22943,31.94166,31.94166,0,-1,0,31.94166,204.7164,0,0,0,65.38981,33.6228,31.94166,0,0,110.1384,219.6337,31.76701,0,31.76701,345.6512,82.29775,0.1110851,35.13582,52.31185,0,285.0235
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,72.94412,72.5061,46.29076,14.51165,14.51165,0,-1,0,14.51165,502.6591,0,0,0,72.94412,15.27542,14.51165,0,0,78.37135,248.224,57.6687,0,57.6687,400.3606,95.32376,0.1110107,15.96281,58.3553,0,321.1681
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,56.51441,68.24551,48.5552,23.34576,23.34576,0,-1,0,23.34576,242.0757,11.23728,0,0,56.51441,24.57448,23.34576,0,0,20.70265,300.1259,20.70265,0,20.70265,420.0009,100,0.1109841,25.68033,45.21153,0,356.6403
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,50.18698,68.16058,50.6855,0.07546413,0.07546413,0,-1,0,0.07546413,66504.42,50.10755,0,0,50.18698,0.07943592,0.07546413,0,0,0,318.7582,0,0,0,420.0009,100,0.1109841,0.08301054,40.14959,0,368.9452
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,53.91373,70.84466,51.70332,50.49723,50.49723,0,-1,0,50.49723,106.7657,0.7587513,0,0,53.91373,53.15498,50.49723,0,0,0,318.7582,0,0,0,420.0009,100,0.1109841,55.54695,43.13099,0,372.672
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,45.16755,67.48916,51.83745,12.11547,12.11547,0,-1,0,12.11547,372.8089,32.41442,0,0,45.16755,12.75313,12.11547,0,0,0,318.7582,0,0,0,420.0009,100,0.1109841,13.32702,36.13404,0,363.9258
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,26.20857,60.57527,51.92424,32.86779,32.86779,0,-1,0,32.86779,79.73939,0,0,0,26.20857,34.59767,32.86779,0,0,0,318.7582,0,8.3891,-8.3891,411.158,97.89455,0.1109841,36.15457,20.96686,0,344.9668
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,10.17388,53.98365,50.7723,24.68123,24.68123,0,-1,0,24.68123,41.2211,0,3.552714E-15,0,10.17388,25.98025,24.68123,0,0,9.321222,310.3691,0,15.80637,-15.80637,394.4966,93.92757,0.1109841,27.14936,8.139101,0,320.543
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,48.46841,48.46841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.88386,294.5627,0,0,0,394.4966,93.92757,0.1109841,0,0,0,294.5627
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,46.37755,46.37755,14.43425,14.43425,0,-1,0,14.43425,0,0,1.776357E-15,0,0,15.19395,14.43425,0,0,26.88386,294.5627,0,15.19395,-15.19395,378.4807,90.11428,0.1109841,15.87768,0,0,294.5627
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,44.29459,44.29459,38.7961,38.7961,0,-1,0,38.7961,0,0,0,0,0,40.838,38.7961,0,0,43.76602,279.3688,0,40.838,-40.838,335.4337,79.86501,0.1109841,42.67571,0,0,279.3688
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,42.42465,42.42465,18.27671,18.27671,0,-1,0,18.27671,0,0,0,0,0,19.23864,18.27671,0,0,89.14158,238.5308,0,19.23864,-19.23864,315.1544,75.03661,0.1109841,20.10438,0,0,238.5308
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,40.58628,40.58628,31.28144,31.28144,0,-1,0,31.28144,0,0,3.552714E-15,0,0,32.92783,31.28144,0,0,110.5178,219.2922,0,32.92783,-32.92783,280.4454,66.77259,0.1109841,34.40958,0,0,219.2922
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,39.3002,39.3002,35.7411,35.7411,0,-1,0,35.7411,0,0,7.105427E-15,0,0,37.62221,35.7411,0,0,147.1043,186.3643,0,37.62221,-37.62221,240.7881,57.33039,0.1109841,39.31521,0,0,186.3643
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,38.32184,38.32184,7.445224,7.445224,0,-1,0,7.445224,0,0,8.881784E-16,0,0,7.837078,7.445224,0,0,188.9068,148.7421,0,7.837078,-7.837078,232.5271,55.36349,0.1109841,8.189747,0,0,148.7421
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,37.30403,37.30403,25.7815,25.7815,0,-1,0,25.7815,0,0,3.552714E-15,0,0,27.13842,25.7815,0,0,197.6146,140.905,0,27.13842,-27.13842,203.9207,48.55246,0.1109841,28.35965,0,0,140.905
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,36.373,36.373,48.36739,48.36739,0,-1,0,48.36739,0,0,7.105427E-15,0,0,50.91304,48.36739,0,0,227.7684,113.7666,0,50.91304,-50.91304,150.2537,35.77461,0.1109841,53.20413,0,0,113.7666
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,35.61556,35.61556,26.42879,26.42879,0,-1,0,26.42879,0,0,3.552714E-15,0,0,27.81977,26.42879,0,0,284.3385,62.85359,0,27.81977,-27.81977,120.929,28.79257,0.1109841,29.07166,0,0,62.85359
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,34.84234,34.84234,39.39467,33.28212,0,-1,0,33.28212,0,0,6.112548,10.05202,0,35.03381,33.28212,0,0,315.2494,35.03381,0,35.03381,-35.03381,84.00017,20,0.1109841,43.33414,0,0,35.03381
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,33.99811,33.99811,22.10507,22.10507,81,0,22.761,22.10507,0,0,0,0,0,0,0,58.89494,55.95019,354.1758,0,55.95019,0,55.95019,137.0792,32.63783,0.1111041,24.31557,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,6.761186,35.33263,33.43792,6.988737,6.988737,79.30453,0,22.33204,6.988737,96.74403,0,0,0,6.761186,0,0,72.31579,68.7,298.2256,50.35517,75.46119,0,75.46119,208.6679,49.68274,0.1111993,7.687611,5.408948,81,57.11636
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,19.49256,38.50303,32.93295,0,0,72.31579,0,20.56389,0,0,0,0,0,19.49256,0,0,72.31579,68.7,222.7644,118.2702,88.19257,0,88.19257,292.3347,69.60337,0.1112553,0,15.59405,81,137.7628
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,34.03971,44.85524,34.73188,60.72421,60.72421,81,0,22.761,60.72421,56.05624,0,0,0,34.03971,0,0,20.27579,19.262,134.5719,197.6435,53.30171,0,53.30171,342.9012,81.64298,0.1113578,66.79663,27.23177,81,231.6833
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,56.83084,57.28672,38.94515,54.40126,54.40126,0,-1,0,54.40126,104.466,0,0,0,56.83084,57.26448,54.40126,0,0,81.27016,245.6151,0,0.4336355,-0.4336355,342.4441,81.53415,0.1113578,59.84138,45.46468,0,302.4459
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,73.5934,68.8767,43.11897,46.59417,46.59417,0,-1,0,46.59417,157.9455,0,0,0,73.5934,49.0465,46.59417,0,0,81.75198,245.1814,24.54691,0,24.54691,365.7314,87.07872,0.1113262,51.25359,58.87472,0,318.7748
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,75.18497,73.40462,46.20397,31.62513,31.62513,0,-1,0,31.62513,237.738,0,0,0,75.18497,33.28961,31.62513,0,0,57.20507,267.2737,41.89536,0,41.89536,405.4768,96.54189,0.1112722,34.78764,60.14798,0,342.4586
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,54.92781,67.55006,48.50786,4.596026,4.596026,0,-1,0,4.596026,1195.115,34.78017,0,0,54.92781,4.837922,4.596026,0,0,15.30972,304.9795,15.30972,0,15.30972,420.0009,100,0.1112525,5.055629,43.94225,0,359.9073
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,73.98653,78.43739,50.63816,5.359725,5.359725,0,-1,0,5.359725,1380.417,68.34472,0,0,73.98653,5.641816,5.359725,0,0,0,318.7582,0,0,0,420.0009,100,0.1112525,5.895698,59.18923,0,392.7448
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,65.4351,75.74639,51.65598,0,0,0,-1,0,0,0,65.4351,0,0,65.4351,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112525,0,52.34808,0,384.1933
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,58.40954,72.83247,51.79011,48.45467,48.45467,0,-1,0,48.45467,120.5447,7.40463,0,0,58.40954,51.00491,48.45467,0,0,0,318.7582,0,0,0,420.0009,100,0.1112525,53.30014,46.72763,0,377.1678
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,38.04205,64.81941,51.88479,67.06542,67.06542,0,-1,0,67.06542,56.72379,0,1.421085E-14,5.071964,38.04205,70.59518,67.06542,0,0,0,318.7582,0,32.55313,-32.55313,385.6868,91.83001,0.1112525,73.77197,30.43364,0,356.8003
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,14.62614,55.38518,50.72496,0,0,0,-1,0,0,0,0,0,0,14.62614,0,0,0,0,36.17015,286.2051,14.62614,0,14.62614,399.5624,95.13371,0.1112337,0,11.70091,0,300.8312
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,48.37373,48.37373,41.61681,41.61681,0,-1,0,41.61681,0,0,7.105427E-15,0,0,43.80717,41.61681,0,0,21.54401,299.3686,0,43.80717,-43.80717,353.3856,84.13926,0.1112337,45.77849,0,0,299.3686
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,46.24342,46.24342,3.514179,3.514179,0,-1,0,3.514179,0,0,4.440892E-16,0,0,3.699135,3.514179,0,0,70.21864,255.5614,0,3.699135,-3.699135,349.4864,83.21087,0.1112337,3.865596,0,0,255.5614
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,44.18413,44.18413,23.40942,23.40942,0,-1,0,23.40942,0,0,0,0,0,24.6415,23.40942,0,0,74.32879,251.8623,0,24.6415,-24.6415,323.5119,77.0265,0.1112337,25.75036,0,0,251.8623
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,42.33786,42.33786,25.89647,25.89647,0,-1,0,25.89647,0,0,0,0,0,27.25944,25.89647,0,0,101.7082,227.2208,0,27.25944,-27.25944,294.778,70.18509,0.1112337,28.48612,0,0,227.2208
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,40.47581,40.47581,3.711149,3.711149,0,-1,0,3.711149,0,0,4.440892E-16,0,0,3.906472,3.711149,0,0,131.9965,199.9614,0,3.906472,-3.906472,290.6602,69.20467,0.1112337,4.082264,0,0,199.9614
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,39.18974,39.18974,16.8362,16.8362,0,-1,0,16.8362,0,0,0,0,0,17.72231,16.8362,0,0,136.337,196.0549,0,17.72231,-17.72231,271.9792,64.75683,0.1112337,18.51982,0,0,196.0549
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,38.18771,38.18771,12.815,12.815,0,-1,0,12.815,0,0,1.776357E-15,0,0,13.48947,12.815,0,0,156.0285,178.3326,0,13.48947,-13.48947,257.7601,61.37132,0.1112337,14.0965,0,0,178.3326
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,37.1699,37.1699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.0168,164.8431,0,0,0,257.7601,61.37132,0.1112337,0,0,0,164.8431
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,36.23887,36.23887,19.29496,19.29496,0,-1,0,19.29496,0,0,0,0,0,20.31048,19.29496,0,0,171.0168,164.8431,0,20.31048,-20.31048,236.3509,56.27392,0.1112337,21.22445,0,0,164.8431
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,35.48143,35.48143,0.8223832,0.8223832,0,-1,0,0.8223832,0,0,1.110223E-16,0,0,0.8656664,0.8223832,0,0,193.584,144.5326,0,0.8656664,-0.8656664,235.4384,56.05666,0.1112337,0.9046215,0,0,144.5326
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,34.68454,34.68454,24.18082,24.18082,0,-1,0,24.18082,0,0,0,0,0,25.45349,24.18082,0,0,194.5458,143.667,0,25.45349,-25.45349,208.6081,49.6685,0.1112337,26.5989,0,0,143.667
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,33.84031,33.84031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.8275,118.2135,0,0,0,208.6081,49.6685,0.1112337,0,0,0,118.2135
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,4.904484,34.65675,33.28801,24.00226,24.00226,0,0,0,24.00226,20.43342,0,0,0,4.904484,25.26554,24.00226,0,0,222.8275,118.2135,0,20.36106,-20.36106,187.1457,44.5584,0.1112337,26.40249,3.923587,0,123.118
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,22.17872,39.11318,32.75148,23.66375,23.66375,0,0,0,23.66375,93.72443,0,0,0,22.17872,24.90921,23.66375,0,0,245.4509,97.85242,0,2.730495,-2.730495,184.2675,43.87312,0.1112337,26.03013,17.74297,0,120.0311
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,45.98621,48.58246,34.57408,36.13162,36.13162,0,0,0,36.13162,127.2742,0,0,0,45.98621,38.03328,36.13162,0,0,248.4848,95.12193,7.952931,0,7.952931,191.8123,45.6695,0.1112235,39.74478,36.78897,0,141.1081
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,69.99062,62.17068,38.81102,0,0,0,-1,0,0,0,0,0,0,69.99062,0,0,0,0,240.5318,102.2796,69.99062,0,69.99062,258.2112,61.47874,0.1111336,0,55.9925,0,172.2702
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,73.57673,68.75326,43.0243,0,0,0,-1,0,0,0,0,0,0,73.57673,0,0,0,0,170.5412,165.2711,73.57673,0,73.57673,328.0122,78.098,0.1110393,0,58.86138,0,238.8479
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,84.19589,77.52583,46.10929,0,0,0,-1,0,0,0,0,0,0,84.19589,0,0,0,0,96.96449,231.4902,84.19589,0,84.19589,407.8875,97.11588,0.1109315,0,67.35671,0,315.6861
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,77.08165,77.08766,48.42107,43.81715,43.81715,0,-1,0,43.81715,175.9166,18.18974,0,0,77.08165,46.12332,43.81715,0,0,12.7686,307.2665,12.7686,0,12.7686,420.0009,100,0.1109152,48.19887,61.66532,0,384.3481
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,75.53748,79.07121,50.55138,47.11574,47.11574,0,-1,0,47.11574,160.3232,25.94197,0,0,75.53748,49.59552,47.11574,0,0,0,318.7582,0,0,0,420.0009,100,0.1109152,51.82732,60.42999,0,394.2957
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,55.32098,71.32684,51.61653,31.70472,31.70472,0,-1,0,31.70472,174.4882,21.94759,0,0,55.32098,33.37339,31.70472,0,0,0,318.7582,0,0,0,420.0009,100,0.1109152,34.87519,44.25678,0,374.0792
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,43.16941,66.61701,51.75066,30.91962,30.91962,0,-1,0,30.91962,139.6182,10.62244,0,0,43.16941,32.54697,30.91962,0,0,0,318.7582,0,0,0,420.0009,100,0.1109152,34.01158,34.53553,0,361.9276
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,24.25896,59.80244,51.83745,0,0,0,-1,0,0,0,24.25896,0,0,24.25896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1109152,0,19.40717,0,343.0172
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,13.2314,54.88727,50.6855,16.91863,16.91863,0,-1,0,16.91863,78.20609,0,0,0,13.2314,17.80908,16.91863,0,0,0,318.7582,0,4.577685,-4.577685,415.1755,98.85112,0.1109152,18.61049,10.58512,0,331.9896
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,48.28694,48.28694,33.38855,33.38855,0,-1,0,33.38855,0,0,7.105427E-15,0,0,35.14584,33.38855,0,0,5.086317,314.1805,0,35.14584,-35.14584,378.1286,90.03043,0.1109152,36.72741,0,0,314.1805
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,46.15663,46.15663,3.812737,3.812737,0,-1,0,3.812737,0,0,4.440892E-16,0,0,4.013408,3.812737,0,0,44.13725,279.0347,0,4.013408,-4.013408,373.8981,89.02317,0.1109152,4.194011,0,0,279.0347
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,44.07367,44.07367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.5966,275.0213,0,0,0,373.8981,89.02317,0.1109152,0,0,0,275.0213
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,42.2274,42.2274,18.00147,18.00147,0,-1,0,18.00147,0,0,3.552714E-15,0,0,18.94892,18.00147,0,0,48.5966,275.0213,0,18.94892,-18.94892,353.9242,84.26749,0.1109152,19.80162,0,0,275.0213
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,40.36536,40.36536,32.73187,32.73187,0,-1,0,32.73187,0,0,7.105427E-15,0,0,34.4546,32.73187,0,0,69.65095,256.0724,0,34.4546,-34.4546,317.6058,75.62028,0.1109152,36.00505,0,0,256.0724
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,39.05561,39.05561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.9338,221.6178,0,0,0,317.6058,75.62028,0.1109152,0,0,0,221.6178
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,38.05358,38.05358,44.75175,44.75175,0,-1,0,44.75175,0,0,0,0,0,47.10711,44.75175,0,0,107.9338,221.6178,0,47.10711,-47.10711,267.9506,63.79762,0.1109152,49.22693,0,0,221.6178
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,37.03577,37.03577,15.41079,15.41079,0,-1,0,15.41079,0,0,1.776357E-15,0,0,16.22189,15.41079,0,0,160.2751,174.5107,0,16.22189,-16.22189,250.8512,59.72635,0.1109152,16.95187,0,0,174.5107
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,36.10474,36.10474,24.05828,24.05828,0,-1,0,24.05828,0,0,0,0,0,25.3245,24.05828,0,0,178.2994,158.2888,0,25.3245,-25.3245,224.1568,53.37056,0.1109152,26.46411,0,0,158.2888
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,35.32363,35.32363,17.87198,17.87198,0,-1,0,17.87198,0,0,0,0,0,18.81261,17.87198,0,0,206.4377,132.9643,0,18.81261,-18.81261,204.3266,48.64909,0.1109152,19.65918,0,0,132.9643
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,34.52674,34.52674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.3406,114.1517,0,0,0,204.3266,48.64909,0.1109152,0,0,0,114.1517
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,33.64305,33.64305,30.8837,30.8837,0,0,0,30.8837,0,0,3.552714E-15,0,0,32.50916,30.8837,0,0,227.3406,114.1517,0,32.50916,-32.50916,170.0589,40.49014,0.1109152,33.97207,0,0,114.1517
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.233859,35.10725,33.08287,27.84233,27.84233,0,0,0,27.84233,25.98152,0,0,0,7.233859,29.30771,27.84233,0,0,263.4619,81.64251,0,22.07385,-22.07385,146.791,34.95018,0.1109152,30.62656,5.787087,0,88.87637
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,24.97486,39.74624,32.55423,15.09228,15.09228,0,0,0,15.09228,165.4811,0,0,0,24.97486,15.88661,15.09228,0,0,287.9884,59.56865,9.088255,0,9.088255,155.4129,37.003,0.1109035,16.60151,19.97989,0,84.54352
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,53.95871,51.10257,34.39261,24.15902,24.15902,0,0,0,24.15902,223.3481,0,0,0,53.95871,25.43055,24.15902,0,0,278.9001,67.74809,28.52816,0,28.52816,182.4771,43.44684,0.1108671,26.57492,43.16697,0,121.7068
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,71.15849,62.47707,38.67689,28.80941,28.80941,0,-1,0,28.80941,246.9974,0,0,0,71.15849,30.3257,28.80941,0,0,250.372,93.42343,40.83279,0,40.83279,221.2145,52.67001,0.110815,31.69035,56.92679,0,164.5819
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,67.51682,66.05638,42.89805,12.06294,12.06294,0,-1,0,12.06294,559.7043,0,0,0,67.51682,12.69784,12.06294,0,0,209.5392,130.1729,54.81899,0,54.81899,273.2204,65.05234,0.110745,13.26924,54.01346,0,197.6898
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,59.10242,66.33488,46.0225,14.32484,14.32484,0,-1,0,14.32484,412.5869,0,0,0,59.10242,15.07878,14.32484,0,0,154.7202,179.51,44.02364,0,44.02364,314.9849,74.99625,0.110689,15.75733,47.28194,0,238.6125
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,57.04849,68.20485,48.33428,49.45118,49.45118,0,-1,0,49.45118,115.3633,0,0,0,57.04849,52.05387,49.45118,0,0,110.6966,219.1313,4.994617,0,4.994617,319.7232,76.12441,0.1106826,54.3963,45.63879,0,276.1798
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,63.58981,73.53137,50.50404,22.00889,22.00889,0,-1,0,22.00889,288.9278,0,0,0,63.58981,23.16725,22.00889,0,0,105.702,223.6265,40.42255,0,40.42255,358.0714,85.25491,0.1106312,24.20978,50.87185,0,287.2163
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,62.75702,74.40323,51.52974,45.42499,45.42499,0,-1,0,45.42499,138.1553,0,0,0,62.75702,47.81578,45.42499,0,0,65.2794,260.0068,14.94124,0,14.94124,372.2459,88.62979,0.1106122,49.96749,50.20561,0,322.7638
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,52.32766,70.13894,51.65598,45.58883,45.58883,0,-1,0,45.58883,114.7817,0,0,0,52.32766,47.98824,45.58883,0,0,50.33816,273.4539,4.339414,0,4.339414,376.3626,89.60996,0.1106066,50.14771,41.86212,0,325.7815
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,30.75249,62.00242,51.75066,20.81764,20.81764,0,-1,0,20.81764,147.7232,0,0,0,30.75249,21.91331,20.81764,0,0,45.99874,277.3593,8.839187,0,8.839187,384.7482,91.60653,0.1105954,22.8994,24.60199,0,308.1118
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,11.28616,54.16549,50.59872,0,0,0,-1,0,0,0,0,0,0,11.28616,0,0,0,0,37.15956,285.3146,11.28616,0,11.28616,395.4552,94.15581,0.1105811,0,9.02893,0,296.6008
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,48.20015,48.20015,18.87122,18.87122,0,-1,0,18.87122,0,0,3.552714E-15,0,0,19.86444,18.87122,0,0,25.8734,295.4722,0,19.86444,-19.86444,374.5162,89.17035,0.1105811,20.75834,0,0,295.4722
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,46.06984,46.06984,42.01989,42.01989,0,-1,0,42.01989,0,0,7.105427E-15,0,0,44.23146,42.01989,0,0,47.945,275.6077,0,44.23146,-44.23146,327.8922,78.0694,0.1105811,46.22188,0,0,275.6077
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,43.96321,43.96321,12.5493,12.5493,0,-1,0,12.5493,0,0,1.776357E-15,0,0,13.20979,12.5493,0,0,97.09107,231.3763,0,13.20979,-13.20979,313.9678,74.7541,0.1105811,13.80423,0,0,231.3763
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,42.09327,42.09327,10.25015,10.25015,0,-1,0,10.25015,0,0,1.776357E-15,0,0,10.78963,10.25015,0,0,111.7686,218.1665,0,10.78963,-10.78963,302.5945,72.04617,0.1105811,11.27517,0,0,218.1665
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,40.23123,40.23123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.7571,207.3768,0,0,0,302.5945,72.04617,0.1105811,0,0,0,207.3768
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,38.94515,38.94515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.7571,207.3768,0,0,0,302.5945,72.04617,0.1105811,0,0,0,207.3768
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,37.92734,37.92734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.7571,207.3768,0,0,0,302.5945,72.04617,0.1105811,0,0,0,207.3768
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,36.90164,36.90164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.7571,207.3768,0,0,0,302.5945,72.04617,0.1105811,0,0,0,207.3768
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,35.94695,35.94695,4.352429,4.352429,0,-1,0,4.352429,0,0,8.881784E-16,0,0,4.581505,4.352429,0,0,123.7571,207.3768,0,4.581505,-4.581505,297.7652,70.89634,0.1105811,4.787673,0,0,207.3768
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,35.19739,35.19739,3.424826,3.424826,0,-1,0,3.424826,0,0,4.440892E-16,0,0,3.60508,3.424826,0,0,128.8477,202.7953,0,3.60508,-3.60508,293.9651,69.99155,0.1105811,3.767308,0,0,202.7953
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,34.37683,34.37683,23.52265,23.52265,0,-1,0,23.52265,0,0,0,0,0,24.76068,23.52265,0,0,132.8533,199.1902,0,24.76068,-24.76068,267.8651,63.77727,0.1105811,25.87491,0,0,199.1902
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,33.48526,33.48526,7.12605,7.12605,0,0,0,7.12605,0,0,8.881784E-16,0,0,7.501106,7.12605,0,0,160.3652,174.4296,0,7.501106,-7.501106,259.9582,61.89469,0.1105811,7.838655,0,0,174.4296
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.698118,33.93685,32.90929,0,0,0,0,0,0,0,0,0,0,3.698118,0,0,0,0,168.6997,166.9285,3.698118,0,3.698118,263.4666,62.73001,0.1105764,0,2.958494,0,170.6266
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,20.13899,38.1137,32.37276,0,0,0,0,0,0,0,0,0,0,20.13899,0,0,0,0,165.0016,170.2568,20.13899,0,20.13899,282.5721,67.27893,0.1105508,0,16.11119,0,190.3958
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,38.063,45.59237,34.21903,22.65458,22.65458,0,0,0,22.65458,168.0145,0,0,0,38.063,23.84693,22.65458,0,0,144.8626,188.3819,14.21606,0,14.21606,296.0586,70.49001,0.1105327,24.92004,30.4504,0,226.4449
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,68.49065,61.21048,38.50331,24.00181,24.00181,0,-1,0,24.00181,285.3562,0,0,0,68.49065,25.26506,24.00181,0,0,130.6466,201.1763,43.22558,0,43.22558,337.066,80.25365,0.1104779,26.40199,54.79251,0,269.667
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,79.47804,71.01708,42.76392,0,0,0,-1,0,0,0,0,0,0,79.47804,0,0,0,0,87.42098,240.0793,79.47804,0,79.47804,412.4655,98.20588,0.1103772,0,63.58243,0,319.5574
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,60.30836,66.71942,45.93571,36.45924,36.45924,0,-1,0,36.45924,165.4131,13.98727,0,0,60.30836,38.37814,36.45924,0,0,7.942943,311.6096,7.942943,0,7.942943,420.0009,100,0.1103671,40.10516,48.24669,0,371.9179
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,59.71463,69.18661,48.2396,33.05861,33.05861,0,-1,0,33.05861,180.6327,24.9161,0,0,59.71463,34.79853,33.05861,0,0,0,318.7582,0,0,0,420.0009,100,0.1103671,36.36446,47.77171,0,378.4729
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,65.47304,74.19664,50.36991,13.4392,13.4392,0,-1,0,13.4392,487.1796,51.32651,0,0,65.47304,14.14653,13.4392,0,0,0,318.7582,0,0,0,420.0009,100,0.1103671,14.78312,52.37843,0,384.2313
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,51.28391,69.46037,51.43506,14.73483,14.73483,0,-1,0,14.73483,348.0454,35.77356,0,0,51.28391,15.51035,14.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.1103671,16.20832,41.02713,0,370.0421
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,50.86576,69.44562,51.56919,6.599334,6.599334,0,-1,0,6.599334,770.7711,43.9191,0,0,50.86576,6.946668,6.599334,0,0,0,318.7582,0,0,0,420.0009,100,0.1103671,7.259268,40.69261,0,369.624
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,34.94972,63.42305,51.65598,0,0,0,-1,0,0,0,34.94972,0,0,34.94972,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103671,0,27.95978,0,353.7079
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,13.61244,54.825,50.50404,34.94185,34.94185,0,-1,0,34.94185,38.95742,0,7.105427E-15,0,13.61244,36.78089,34.94185,0,0,0,318.7582,0,23.16845,-23.16845,395.5792,94.18533,0.1103671,38.43604,10.88995,0,332.3707
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,48.06602,48.06602,15.04391,15.04391,0,-1,0,15.04391,0,0,1.776357E-15,0,0,15.83569,15.04391,0,0,25.74272,295.5898,0,15.83569,-15.83569,378.8869,90.21098,0.1103671,16.5483,0,0,295.5898
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,45.93571,45.93571,35.87683,35.87683,0,-1,0,35.87683,0,0,0,0,0,37.76509,35.87683,0,0,43.33794,279.7541,0,37.76509,-37.76509,339.0789,80.73293,0.1103671,39.46452,0,0,279.7541
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,43.82907,43.82907,26.04697,26.04697,0,-1,0,26.04697,0,0,3.552714E-15,0,0,27.41786,26.04697,0,0,85.29915,241.989,0,27.41786,-27.41786,310.178,73.85176,0.1103671,28.65166,0,0,241.989
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,41.95914,41.95914,7.63712,7.63712,0,-1,0,7.63712,0,0,8.881784E-16,0,0,8.039073,7.63712,0,0,115.7634,214.5711,0,8.039073,-8.039073,301.7041,71.83416,0.1103671,8.400832,0,0,214.5711
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,40.0971,40.0971,2.774024,2.774024,0,-1,0,2.774024,0,0,4.440892E-16,0,0,2.920026,2.774024,0,0,124.6957,206.5321,0,2.920026,-2.920026,298.6261,71.10131,0.1103671,3.051427,0,0,206.5321
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,38.78735,38.78735,9.265735,9.265735,0,-1,0,9.265735,0,0,1.776357E-15,0,0,9.753405,9.265735,0,0,127.9402,203.612,0,9.753405,-9.753405,288.3451,68.65346,0.1103671,10.19231,0,0,203.612
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,37.76954,37.76954,21.7236,21.7236,0,-1,0,21.7236,0,0,0,0,0,22.86695,21.7236,0,0,138.7773,193.8586,0,22.86695,-22.86695,264.2412,62.91445,0.1103671,23.89596,0,0,193.8586
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,36.72805,36.72805,12.98812,12.98812,0,-1,0,12.98812,0,0,1.776357E-15,0,0,13.67171,12.98812,0,0,164.185,170.9917,0,13.67171,-13.67171,249.83,59.48321,0.1103671,14.28693,0,0,170.9917
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,35.79703,35.79703,3.091432,3.091432,0,-1,0,3.091432,0,0,4.440892E-16,0,0,3.254139,3.091432,0,0,179.3758,157.32,0,3.254139,-3.254139,246.3998,58.66651,0.1103671,3.400575,0,0,157.32
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,35.01592,35.01592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.9915,154.0658,0,0,0,246.3998,58.66651,0.1103671,0,0,0,154.0658
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,34.21903,34.21903,28.78168,28.78168,0,-1,0,28.78168,0,0,0,0,0,30.2965,28.78168,0,0,182.9915,154.0658,0,30.2965,-30.2965,214.4645,51.06287,0.1103671,31.65985,0,0,154.0658
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,33.31168,33.31168,23.92535,23.92535,0,0,0,23.92535,0,0,0,0,0,25.18458,23.92535,0,0,216.6543,123.7693,0,25.18458,-25.18458,187.9176,44.7422,0.1103671,26.31789,0,0,123.7693
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,8.556026,35.12243,32.72781,0,0,0,0,0,0,0,0,0,0,8.556026,0,0,0,0,244.6372,98.58475,8.556026,0,8.556026,196.0346,46.67481,0.1103563,0,6.844821,0,107.1408
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,31.55387,41.35391,32.17551,29.62776,29.62776,0,0,0,29.62776,106.501,0,0,0,31.55387,31.18711,29.62776,0,0,236.0812,106.2852,0.3667593,0,0.3667593,196.3825,46.75765,0.1103558,32.59053,25.2431,0,137.8391
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,53.83556,50.6611,34.03756,37.01611,37.01611,0,0,0,37.01611,145.4382,0,0,0,53.83556,38.96432,37.01611,0,0,235.7144,106.6153,14.87124,0,14.87124,210.4906,50.11671,0.110337,40.71771,43.06845,0,160.4508
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,64.566,59.5007,38.34551,27.48281,27.48281,0,-1,0,27.48281,234.9324,0,0,0,64.566,28.92927,27.48281,0,0,220.8432,119.9994,35.63674,0,35.63674,244.2986,58.16621,0.1102919,30.23108,51.65281,0,184.5654
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,77.24105,69.82717,42.60612,5.398999,5.398999,0,-1,0,5.398999,1430.655,0,0,0,77.24105,5.683157,5.398999,0,0,185.2064,152.0724,71.55789,0,71.55789,312.1844,74.32946,0.1102015,5.9389,61.79284,0,229.3135
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,84.82909,77.36954,45.75424,59.16515,59.16515,0,-1,0,59.16515,143.3768,0,0,0,84.82909,62.2791,59.16515,0,0,113.6485,216.4745,22.54998,0,22.54998,333.5771,79.42297,0.1101731,65.08166,67.86327,0,301.3036
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,82.66058,79.39141,48.10547,19.42075,19.42075,0,-1,0,19.42075,425.6302,0,0,0,82.66058,20.4429,19.42075,0,0,91.09856,236.7695,62.21769,0,62.21769,392.6021,93.47649,0.1100947,21.36283,66.12847,0,319.4301
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,76.36022,79.1256,50.28312,18.89323,18.89323,0,-1,0,18.89323,404.1671,27.59174,0,0,76.36022,19.88761,18.89323,0,0,28.88087,292.7654,28.88087,0,28.88087,420.0009,100,0.1100583,20.78255,61.08818,0,369.1257
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,62.08996,73.89287,51.34827,31.18999,31.18999,0,-1,0,31.18999,199.0702,29.25839,0,0,62.08996,32.83157,31.18999,0,0,0,318.7582,0,0,0,420.0009,100,0.1100583,34.30899,49.67197,0,380.8482
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,54.41263,70.79368,51.4824,24.00819,24.00819,0,-1,0,24.00819,226.6419,29.14085,0,0,54.41263,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.1100583,26.40901,43.5301,0,373.1708
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,37.10222,64.12246,51.56919,40.05218,40.05218,0,-1,0,40.05218,92.63471,0,0,0,37.10222,42.16019,40.05218,0,0,0,318.7582,0,5.057968,-5.057968,414.6693,98.73058,0.1100583,44.0574,29.68178,0,355.8604
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,16.92925,55.77823,50.36991,3.797873,3.797873,0,-1,0,3.797873,445.756,7.311524,0,0,16.92925,3.997761,3.797873,0,0,5.619965,313.7003,5.619965,0,5.619965,420.0009,100,0.1100512,4.177661,13.5434,0,330.6295
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,47.93189,47.93189,54.63893,54.63893,0,-1,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.1100512,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,45.75424,45.75424,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.1100512,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,43.67128,43.67128,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.1100512,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,41.80923,41.80923,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.1100512,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,39.94719,39.94719,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.1100512,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,38.61377,38.61377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.1100512,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,37.58807,37.58807,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.1100512,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,36.54659,36.54659,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.1100512,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,35.61556,35.61556,35.79908,35.79908,0,-1,0,35.79908,0,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.1100512,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,34.84234,34.84234,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.1100512,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,34.02178,34.02178,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.1100512,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,33.13021,33.13021,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.1100512,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.120973,32.83998,32.53056,31.6452,31.6452,20.25,0,7.39125,31.6452,3.542315,0,0,0,1.120973,11.99495,11.3952,0,0,338.2414,14.34099,0,10.87398,-10.87398,87.65472,20.87013,0.1100512,34.80972,0.896778,81,15.46197
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.15143,35.67138,31.97826,0,0,72.31579,0,20.56389,0,0,0,0,0,13.15143,0,0,72.31579,68.7,350.3236,3.467018,81.85143,0,81.85143,165.3058,39.35845,0.1101155,0,10.52114,81,16.61844
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,31.39432,43.07171,33.84031,49.61671,49.61671,81,0,22.761,49.61671,63.27369,0,0,0,31.39432,0,0,31.38329,29.81413,268.4721,77.1333,61.20845,0,61.20845,223.3732,53.184,0.1102336,54.57838,25.11546,81,108.5276
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,52.82351,54.95407,38.17193,41.64873,41.64873,0,-1,0,41.64873,126.831,0,0,0,52.82351,43.84076,41.64873,0,0,207.2637,132.2209,8.982742,0,8.982742,231.895,55.21299,0.1102223,45.8136,42.2588,0,185.0444
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,73.59823,68.02689,42.42465,0,0,0,-1,0,0,0,0,0,0,73.59823,0,0,0,0,198.2809,140.3054,73.59823,0,73.59823,301.7164,71.8371,0.1101297,0,58.87858,0,213.9036
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,78.80795,74.32762,45.62011,1.424744,1.424744,0,-1,0,1.424744,5531.375,0,0,0,78.80795,1.499731,1.424744,0,0,124.6827,206.5438,77.30821,0,77.30821,375.0574,89.29921,0.1100327,1.567219,63.04636,0,285.3517
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,61.99236,69.82623,47.97923,48.44214,48.44214,0,-1,0,48.44214,127.972,0,0,0,61.99236,50.99173,48.44214,0,0,47.3745,276.1212,11.00063,0,11.00063,385.4936,91.784,0.1100189,53.28635,49.59388,0,338.1135
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,81.16236,81.33143,50.14899,6.598753,6.598753,0,-1,0,6.598753,1229.965,37.84243,0,0,81.16236,6.946056,6.598753,0,0,36.37387,286.0217,36.37387,0,36.37387,420.0009,100,0.1099733,7.258629,64.92989,0,367.1841
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,60.47252,73.0318,51.21414,6.672712,6.672712,0,-1,0,6.672712,906.2659,53.44861,0,0,60.47252,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.1099733,7.339983,48.37801,0,379.2307
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,30.60481,61.51643,51.34827,36.74203,36.74203,0,-1,0,36.74203,83.29646,0,0,0,30.60481,38.67582,36.74203,0,0,0,318.7582,0,8.071012,-8.071012,411.4933,97.97439,0.1099733,40.41624,24.48385,0,349.363
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,10.68348,54.82632,51.43506,40.24017,40.24017,0,-1,0,40.24017,26.54928,0,0,0,10.68348,42.35808,40.24017,0,0,8.967792,310.6872,0,31.6746,-31.6746,378.1053,90.02489,0.1099733,44.26419,8.546782,0,321.3707
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,7.11812,52.508,50.28312,0,0,0,-1,0,0,0,0,0,0,7.11812,0,0,0,0,44.16179,279.0126,7.11812,0,7.11812,384.8581,91.63271,0.1099644,0,5.694496,0,286.1307
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,47.79776,47.79776,22.06853,22.06853,0,-1,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,37.04367,285.4189,0,23.23003,-23.23003,360.3715,85.80257,0.1099644,24.27538,0,0,285.4189
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,45.62011,45.62011,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,62.85482,262.1889,0,1.223709,-1.223709,359.0816,85.49545,0.1099644,1.278776,0,0,262.1889
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,43.51348,43.51348,18.62654,18.62654,0,-1,0,18.62654,0,0,0,0,0,19.60688,18.62654,0,0,64.21449,260.9652,0,19.60688,-19.60688,338.4142,80.57464,0.1099644,20.48919,0,0,260.9652
