Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.33116,29.21152,22.09995,16.17359,16.17359,0,0,0,16.17359,162.8035,0,0,0,26.33116,17.02483,16.17359,0,0,180.4295,156.3717,9.306333,0,9.306333,257.6591,61.34729,0.1086844,17.79095,21.06493,0,182.7028
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,49.98466,37.76179,23.54383,0,0,0,0,0,0,0,0,0,0,49.98466,0,0,0,0,171.1232,164.7474,49.98466,0,49.98466,305.0788,72.63766,0.1086331,0,39.98773,0,214.732
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,64.25343,46.3382,27.047,3.537793,3.537793,0,-1,0,3.537793,1816.201,0,0,0,64.25343,3.723993,3.537793,0,0,121.1385,209.7336,60.52943,0,60.52943,362.502,86.30983,0.108571,3.891572,51.40274,0,273.987
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,70.42104,52.68138,30.64485,20.98625,20.98625,0,-1,0,20.98625,335.558,0,0,0,70.42104,22.09079,20.98625,0,0,60.60908,264.2101,48.33025,0,48.33025,408.3521,97.2265,0.1085215,23.08488,56.33684,0,334.6311
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,63.74405,53.75695,33.66673,20.34193,20.34193,0,-1,0,20.34193,313.3628,30.05266,0,0,63.74405,21.41256,20.34193,0,0,12.27882,307.7073,12.27882,0,12.27882,420.0009,100,0.1085089,22.37613,50.99524,0,371.4513
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,53.95226,53.35543,36.39668,0,0,0,-1,0,0,0,53.95226,0,0,53.95226,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1085089,0,43.16181,0,372.7105
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,64.8865,60.42823,39.03194,35.27715,35.27715,0,-1,0,35.27715,183.9335,27.75266,0,0,64.8865,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.1085089,38.80487,51.9092,0,383.6447
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,81.20542,69.10181,40.63362,3.350317,3.350317,0,-1,0,3.350317,2423.813,77.67877,0,0,81.20542,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.1085089,3.685349,64.96434,0,399.9637
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,61.85979,61.87647,41.27271,25.41243,25.41243,0,-1,0,25.41243,243.4234,35.10986,0,0,61.85979,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.1085089,27.95367,49.48783,0,380.618
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,46.90301,57.03092,41.91969,47.73106,47.73106,0,-1,0,47.73106,98.26518,7.105427E-15,0,0,46.90301,50.24322,47.73106,0,0,0,318.7582,0,3.340207,-3.340207,416.4799,99.1617,0.1085089,52.50417,37.52241,0,365.6612
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,21.81425,47.70659,41.09913,0,0,0,-1,0,0,0,18.10291,0,0,21.81425,0,0,0,0,3.711341,315.418,3.711341,0,3.711341,420.0009,100,0.1085051,0,17.4514,0,337.2323
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,38.65322,38.65322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1085051,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,36.30199,36.30199,62.68962,62.68962,0,-1,0,62.68962,0,0,7.105427E-15,0.2585783,0,65.98907,62.68962,0,0,0,318.7582,0,65.98907,-65.98907,350.4423,83.43846,0.1085051,68.95858,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,34.50307,34.50307,55.66092,55.66092,0,-1,0,55.66092,0,0,7.105427E-15,0,0,58.59044,55.66092,0,0,73.32119,252.7691,0,58.59044,-58.59044,288.6825,68.7338,0.1085051,61.22701,0,0,252.7691
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,32.77515,32.77515,63.45715,63.45715,0,-1,0,63.45715,0,0,0,1.102866,0,66.797,63.45715,0,0,138.4217,194.1787,0,66.797,-66.797,218.2723,51.96949,0.1085051,69.80286,0,0,194.1787
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,30.9999,30.9999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6406,127.3817,0,0,0,218.2723,51.96949,0.1085051,0,0,0,127.3817
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,29.46923,29.46923,9.770701,9.770701,0,-1,0,9.770701,0,0,0,0,0,10.28495,9.770701,0,0,212.6406,127.3817,0,10.28495,-10.28495,207.431,49.38823,0.1085051,10.74777,0,0,127.3817
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,28.29362,28.29362,16.15243,16.15243,0,-1,0,16.15243,0,0,0,0,0,17.00255,16.15243,0,0,224.0683,117.0968,0,17.00255,-17.00255,189.5087,45.12104,0.1085051,17.76767,0,0,117.0968
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,27.09434,27.09434,19.8916,19.8916,0,-1,0,19.8916,0,0,0,0,0,20.93852,19.8916,0,0,242.96,100.0942,0,20.93852,-20.93852,167.4376,39.86601,0.1085051,21.88076,0,0,100.0942
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,26.09231,26.09231,22.80436,22.80436,0,-1,0,22.80436,0,0,3.552714E-15,0,0,24.00459,22.80436,0,0,266.225,79.15569,0,24.00459,-24.00459,142.1345,33.84149,0.1085051,25.0848,0,0,79.15569
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,25.18495,25.18495,17.9585,17.9585,0,-1,0,17.9585,0,0,3.552714E-15,0,0,18.90369,17.9585,0,0,292.8968,55.1511,0,18.90369,-18.90369,122.2083,29.09715,0.1085051,19.75435,0,0,55.1511
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,24.2776,24.2776,25.93669,25.93669,0,-1,0,25.93669,0,0,3.552714E-15,0,0,27.30177,25.93669,0,0,313.9009,36.24741,0,27.30177,-27.30177,93.4297,22.24512,0.1085051,28.53036,0,0,36.24741
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,23.48071,23.48071,20.02501,20.02501,81,0,22.761,20.02501,0,0,0,0,0,0,0,60.97498,57.92624,344.2362,8.945634,57.92624,0,57.92624,148.3833,35.3293,0.1086069,22.02752,0,81,8.945634
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,22.77061,22.77061,26.69747,26.69747,81,0,22.761,26.69747,0,0,0,0,0,0,0,54.30253,51.58741,286.31,61.07925,51.58741,0,51.58741,197.3235,46.98168,0.1086979,29.36721,0,81,61.07925
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.51899,27.49085,22.00527,16.25746,16.25746,81,0,22.761,16.25746,126.2128,0,0,0,20.51899,0,0,64.74254,61.50541,234.7226,107.5079,82.02441,0,82.02441,275.1386,65.50907,0.1087748,17.88321,16.41519,81,128.0269
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,45.3676,36.21582,23.43337,19.81632,19.81632,81,0,22.761,19.81632,228.9406,0,0,0,45.3676,0,0,61.18368,58.1245,152.6982,181.3299,103.4921,0,103.4921,373.3199,88.88551,0.1088296,21.79795,36.29408,81,226.6975
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,57.51069,43.8966,26.89709,2.129127,2.129127,0,-1,0,2.129127,2701.139,6.06343,0,0,57.51069,2.241186,2.129127,0,0,49.20607,274.4727,49.20607,0,49.20607,420.0009,100,0.1087792,2.34204,46.00855,0,331.9835
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,78.52588,55.53186,30.48705,19.76524,19.76524,0,-1,0,19.76524,397.2928,57.72036,0,0,78.52588,20.80552,19.76524,0,0,0,318.7582,0,0,0,420.0009,100,0.1087792,21.74177,62.8207,0,397.2841
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,84.06268,61.38976,33.48526,65.12625,65.12625,0,-1,0,65.12625,129.0765,15.50873,0,2.938876,84.06268,68.55395,65.12625,0,0,0,318.7582,0,0,0,420.0009,100,0.1087792,71.63888,67.25014,0,402.8209
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,91.43843,68.05309,36.23887,8.972651,8.972651,0,-1,0,8.972651,1019.079,81.99354,0,0,91.43843,9.444895,8.972651,0,0,0,318.7582,0,0,0,420.0009,100,0.1087792,9.869915,73.15075,0,410.1967
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,81.07862,66.83979,38.87414,40.90253,40.90253,0,-1,0,40.90253,198.224,38.02332,0,0,81.07862,43.0553,40.90253,0,0,0,318.7582,0,0,0,420.0009,100,0.1087792,44.99279,64.86289,0,399.8369
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,81.55098,69.08544,40.49949,43.76157,43.76157,0,-1,0,43.76157,186.353,35.48617,0,0,81.55098,46.06481,43.76157,0,0,0,318.7582,0,0,0,420.0009,100,0.1087792,48.13773,65.24078,0,400.3092
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,68.54233,64.39809,41.16225,67.31155,67.31155,0,-1,0,67.31155,101.8285,0,0,5.342711,68.54233,70.85427,67.31155,0,0,0,318.7582,0,2.31194,-2.31194,417.5638,99.41976,0.1087792,74.04271,54.83386,0,387.3006
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,47.53571,57.16154,41.8329,0,0,0,-1,0,0,0,44.96689,0,0,47.53571,0,0,0,0,2.568822,316.4463,2.568822,0,2.568822,420.0009,100,0.1087766,0,38.02857,0,363.982
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,25.17241,48.67723,41.00445,0,0,0,-1,0,0,0,25.17241,0,0,25.17241,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087766,0,20.13793,0,343.9306
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,38.56643,38.56643,4.85023,4.85023,0,-1,0,4.85023,0,0,8.881784E-16,0,0,5.105505,4.85023,0,0,0,318.7582,0,5.105505,-5.105505,414.6192,98.71865,0.1087766,5.335252,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,36.21521,36.21521,27.55286,27.55286,0,-1,0,27.55286,0,0,3.552714E-15,0,0,29.00301,27.55286,0,0,5.672783,313.6527,0,29.00301,-29.00301,384.0473,91.43965,0.1087766,30.30815,0,0,313.6527
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,34.43995,34.43995,21.52563,21.52563,0,-1,0,21.52563,0,0,3.552714E-15,0,0,22.65856,21.52563,0,0,37.89835,284.6497,0,22.65856,-22.65856,360.1631,85.75294,0.1087766,23.6782,0,0,284.6497
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,32.68836,32.68836,2.075511,2.075511,0,-1,0,2.075511,0,0,0,0,0,2.184748,2.075511,0,0,63.07454,261.9911,0,2.184748,-2.184748,357.8602,85.20463,0.1087766,2.283062,0,0,261.9911
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,30.91311,30.91311,25.5446,25.5446,0,-1,0,25.5446,0,0,0,0,0,26.88905,25.5446,0,0,65.50203,259.8064,0,26.88905,-26.88905,329.5166,78.45618,0.1087766,28.09906,0,0,259.8064
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,29.38244,29.38244,6.577818,6.577818,0,-1,0,6.577818,0,0,0,0,0,6.924019,6.577818,0,0,95.37876,232.9173,0,6.924019,-6.924019,322.218,76.71843,0.1087766,7.2356,0,0,232.9173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,28.20683,28.20683,24.74907,24.74907,0,-1,0,24.74907,0,0,3.552714E-15,0,0,26.05165,24.74907,0,0,103.0721,225.9933,0,26.05165,-26.05165,294.7572,70.18015,0.1087766,27.22397,0,0,225.9933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,27.03122,27.03122,39.87573,39.87573,0,-1,0,39.87573,0,0,0,0,0,41.97445,39.87573,0,0,132.0184,199.9417,0,41.97445,-41.97445,250.5122,59.64565,0.1087766,43.8633,0,0,199.9417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,26.02918,26.02918,31.33283,31.33283,0,-1,0,31.33283,0,0,0,0,0,32.98193,31.33283,0,0,178.6567,157.9672,0,32.98193,-32.98193,215.7462,51.36805,0.1087766,34.46611,0,0,157.9672
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,25.12183,25.12183,14.81645,14.81645,0,-1,0,14.81645,0,0,1.776357E-15,0,0,15.59627,14.81645,0,0,215.3033,124.9853,0,15.59627,-15.59627,199.3063,47.45379,0.1087766,16.2981,0,0,124.9853
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,24.20659,24.20659,27.1019,27.1019,0,-1,0,27.1019,0,0,3.552714E-15,0,0,28.52832,27.1019,0,0,232.6324,109.389,0,28.52832,-28.52832,169.2348,40.29393,0.1087766,29.81209,0,0,109.389
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,23.4097,23.4097,15.37821,15.37821,0,0,0,15.37821,0,0,0,0,0,16.18759,15.37821,0,0,264.3306,80.86071,0,16.18759,-16.18759,152.1716,36.23127,0.1087766,16.91603,0,0,80.86071
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,22.69171,22.69171,20.24212,20.24212,0,0,0,20.24212,0,0,3.552714E-15,0,0,21.3075,20.24212,0,0,282.3168,64.67312,0,21.3075,-21.3075,129.7115,30.88364,0.1087766,22.26634,0,0,64.67312
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,20.92379,27.52117,21.92637,35.80991,35.80991,0,0,0,35.80991,58.43018,0,0,0,20.92379,37.69464,35.80991,0,0,305.9918,43.36562,0,16.77085,-16.77085,112.0335,26.67459,0.1087766,39.3909,16.73903,0,64.28941
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,52.61374,38.36864,23.34658,36.08383,36.08383,81,0,22.761,36.08383,145.8097,0,0,0,52.61374,0,0,44.91617,42.67036,324.6261,26.59478,95.2841,0,95.2841,202.428,48.19704,0.1088396,39.69221,42.09099,81,79.20851
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,74.4707,49.64536,26.80241,26.32576,26.32576,0,-1,0,26.32576,282.8815,0,0,0,74.4707,27.71132,26.32576,0,0,229.3419,112.3505,46.75938,0,46.75938,246.7878,58.75888,0.1087918,28.95833,59.57656,0,186.8212
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,82.38048,56.86437,30.35292,21.10847,21.10847,0,-1,0,21.10847,390.2721,0,0,0,82.38048,22.21944,21.10847,0,0,182.5826,154.4339,60.16103,0,60.16103,303.8616,72.34785,0.1087304,23.21932,65.90438,0,236.8144
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,83.72749,61.08595,33.35113,2.049187,2.049187,0,-1,0,2.049187,4085.888,0,0,0,83.72749,2.157039,2.049187,0,0,122.4215,208.5788,81.57044,0,81.57044,381.2461,90.7727,0.1086472,2.254105,66.98199,0,292.3063
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,89.44388,66.98852,36.10474,41.20971,41.20971,0,-1,0,41.20971,217.0457,5.214148,0,0,89.44388,43.37864,41.20971,0,0,40.8511,281.9922,40.8511,0,40.8511,420.0009,100,0.1086056,45.33067,71.55511,0,371.4361
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,86.38025,69.0304,38.76368,62.28989,62.28989,0,-1,0,62.28989,138.6746,20.81194,0,0,86.38025,65.56831,62.28989,0,0,0,318.7582,0,0,0,420.0009,100,0.1086056,68.51888,69.1042,0,405.1385
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,76.93494,66.94546,40.38903,40.86102,40.86102,0,-1,0,40.86102,188.2844,33.92333,0,0,76.93494,43.0116,40.86102,0,0,0,318.7582,0,0,0,420.0009,100,0.1086056,44.94712,61.54795,0,395.6931
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,69.77742,64.76812,41.05179,52.02729,52.02729,0,-1,0,52.02729,134.1169,15.01184,0,0,69.77742,54.76558,52.02729,0,0,0,318.7582,0,0,0,420.0009,100,0.1086056,57.23003,55.82193,0,388.5356
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,48.28303,57.30748,41.72244,0,0,0,-1,0,0,0,48.28303,0,0,48.28303,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1086056,0,38.62643,0,367.0413
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,23.27164,47.979,40.91766,11.83819,11.83819,0,-1,0,11.83819,196.5811,10.81039,0,0,23.27164,12.46125,11.83819,0,0,0,318.7582,0,0,0,420.0009,100,0.1086056,13.02201,18.61731,0,342.0299
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,38.50331,38.50331,4.82653,4.82653,0,-1,0,4.82653,0,0,8.881784E-16,0,0,5.080557,4.82653,0,0,0,318.7582,0,5.080557,-5.080557,414.6455,98.72491,0.1086056,5.309182,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,36.16787,36.16787,32.68088,32.68088,0,-1,0,32.68088,0,0,7.105427E-15,0,0,34.40092,32.68088,0,0,5.645063,313.6777,0,34.40092,-34.40092,378.3837,90.09118,0.1086056,35.94896,0,0,313.6777
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,34.39261,34.39261,25.50793,25.50793,0,-1,0,25.50793,0,0,3.552714E-15,0,0,26.85046,25.50793,0,0,43.86831,279.2767,0,26.85046,-26.85046,350.0808,83.35242,0.1086056,28.05873,0,0,279.2767
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,32.64103,32.64103,10.30237,10.30237,0,-1,0,10.30237,0,0,1.776357E-15,0,0,10.84459,10.30237,0,0,73.70216,252.4263,0,10.84459,-10.84459,338.6496,80.63071,0.1086056,11.3326,0,0,252.4263
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,30.86577,30.86577,12.47325,12.47325,0,-1,0,12.47325,0,0,0,0,0,13.12974,12.47325,0,0,85.7517,241.5817,0,13.12974,-13.12974,324.8097,77.33548,0.1086056,13.72058,0,0,241.5817
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,29.3351,29.3351,15.03833,15.03833,0,-1,0,15.03833,0,0,1.776357E-15,0,0,15.82982,15.03833,0,0,100.3403,228.452,0,15.82982,-15.82982,308.1236,73.36261,0.1086056,16.54216,0,0,228.452
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,28.15949,28.15949,29.98647,29.98647,0,-1,0,29.98647,0,0,3.552714E-15,0,0,31.5647,29.98647,0,0,117.929,212.6221,0,31.5647,-31.5647,274.8515,65.44069,0.1086056,32.98512,0,0,212.6221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,26.96021,26.96021,33.78083,33.78083,0,-1,0,33.78083,0,0,7.105427E-15,0,0,35.55877,33.78083,0,0,153.0009,181.0574,0,35.55877,-35.55877,237.3692,56.51637,0.1086056,37.15891,0,0,181.0574
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,25.96606,25.96606,54.61863,54.61863,0,-1,0,54.61863,0,0,7.105427E-15,0,0,57.49329,54.61863,0,0,192.5106,145.4987,0,57.49329,-57.49329,176.766,42.08705,0.1086056,60.08049,0,0,145.4987
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,25.07449,25.07449,50.93908,50.93908,0,-1,0,50.93908,0,0,0,0,0,53.62008,50.93908,0,0,256.3921,88.00537,0,53.62008,-53.62008,120.2455,28.62981,0.1086056,56.03298,0,0,88.00537
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,24.14347,24.14347,42.66002,32.66603,0,-1,0,32.66603,0,0,9.993992,14.25999,0,34.38529,32.66603,0,0,315.9699,34.38529,0,34.38529,-34.38529,84.00017,20,0.1086056,46.92602,0,0,34.38529
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,23.37025,23.37025,25.9453,25.9453,81,0,22.761,25.9453,0,0,0,0,0,0,0,55.0547,52.30197,354.1758,0,52.30197,0,52.30197,133.6182,31.81379,0.1086974,28.53983,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,22.6207,22.6207,24.03948,24.03948,81,0,22.761,24.03948,0,0,0,0,0,0,0,56.96053,54.1125,301.8738,47.07177,54.1125,0,54.1125,184.9538,44.03653,0.1087923,26.44342,0,81,47.07177
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,25.81614,28.80304,21.84747,33.37309,33.37309,81,0,22.761,33.37309,77.35618,0,0,0,25.81614,0,0,47.62691,45.24557,247.7613,95.77302,71.06171,0,71.06171,252.3689,60.0877,0.1088798,36.7104,20.65292,81,121.5892
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,48.46945,36.97189,23.2519,60.93748,60.93748,81,0,22.761,60.93748,79.53963,0,0,0,48.46945,0,0,20.06251,19.05939,176.6996,159.7286,67.52884,0,67.52884,316.4323,75.34088,0.1089707,67.03123,38.77556,81,208.198
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,52.17488,41.92298,26.69195,57.23744,57.23744,0,-1,0,57.23744,91.15517,0,7.105427E-15,0,52.17488,60.24994,57.23744,0,0,109.1708,220.5045,0,8.075055,-8.075055,307.9205,73.31425,0.1089707,62.96119,41.73991,0,272.6794
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,64.25415,49.99695,30.24246,48.06559,48.06559,0,-1,0,48.06559,133.6801,0,0,0,64.25415,50.59536,48.06559,0,0,118.1431,212.4295,13.65879,0,13.65879,320.8784,76.39945,0.1089568,52.87215,51.40332,0,276.6836
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,61.21858,52.35632,33.24067,62.04322,62.04322,0,-1,0,62.04322,98.67085,0,0,0,61.21858,65.30865,62.04322,0,0,104.4843,224.7224,0,4.090078,-4.090078,316.567,75.37295,0.1089568,68.24754,48.97486,0,285.9409
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,73.75769,60.29321,35.99428,17.50767,17.50767,0,-1,0,17.50767,421.288,0,0,0,73.75769,18.42912,17.50767,0,0,109.0288,220.6323,55.32857,0,55.32857,369.0563,87.87038,0.1089005,19.25843,59.00615,0,294.39
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,60.59511,58.35189,38.65322,31.77728,31.77728,0,-1,0,31.77728,190.6869,0,0,0,60.59511,33.44976,31.77728,0,0,53.70025,270.428,27.14534,0,27.14534,394.8087,94.00187,0.1088728,34.95501,48.47609,0,331.0231
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,63.75779,61.47052,40.29435,38.09088,38.09088,0,-1,0,38.09088,167.3834,0,0,0,63.75779,40.09566,38.09088,0,0,26.5549,294.8588,23.66213,0,23.66213,417.2565,99.34659,0.1088488,41.89997,51.00623,0,358.6166
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,66.06744,63.16951,40.965,27.2742,27.2742,0,-1,0,27.2742,242.2342,34.46498,0,0,66.06744,28.70969,27.2742,0,0,2.892773,316.1547,2.892773,0,2.892773,420.0009,100,0.1088458,30.00162,52.85395,0,382.2222
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,46.64675,56.64043,41.65143,54.61428,54.61428,0,-1,0,54.61428,85.41126,0,7.105427E-15,0,46.64675,57.48872,54.61428,0,0,0,318.7582,0,10.84197,-10.84197,408.5724,97.27895,0.1088458,60.07571,37.3174,0,365.405
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,20.98627,47.19003,40.85454,37.04781,37.04781,0,-1,0,37.04781,56.64645,0,7.105427E-15,0,20.98627,38.9977,37.04781,0,0,12.04663,307.9163,0,18.01143,-18.01143,389.5867,92.75855,0.1088458,40.75259,16.78902,0,328.9025
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,38.45597,38.45597,27.77218,27.77218,0,-1,0,27.77218,0,0,0,0,0,29.23387,27.77218,0,0,32.05933,289.9048,0,29.23387,-29.23387,358.7715,85.42161,0.1088458,30.5494,0,0,289.9048
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,36.15208,36.15208,74.02308,68.7,0,-1,0,68.7,0,0,5.323081,12.72539,0,72.31579,68.7,0,0,64.54141,260.671,0,72.31579,-72.31579,282.5439,67.27223,0.1088458,81.42539,0,0,260.671
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,34.35316,34.35316,41.16226,41.16226,0,-1,0,41.16226,0,0,7.105427E-15,0,0,43.3287,41.16226,0,0,144.8923,188.3552,0,43.3287,-43.3287,236.8715,56.39786,0.1088458,45.27849,0,0,188.3552
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,32.61736,32.61736,53.6765,53.6765,0,-1,0,53.6765,0,0,7.105427E-15,0,0,56.50158,53.6765,0,0,193.0353,145.0265,0,56.50158,-56.50158,177.3136,42.21744,0.1088458,59.04415,0,0,145.0265
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,30.82632,30.82632,14.24729,14.24729,0,-1,0,14.24729,0,0,1.776357E-15,0,0,14.99714,14.24729,0,0,255.8148,88.52489,0,14.99714,-14.99714,161.5052,38.45355,0.1088458,15.67202,0,0,88.52489
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,29.29565,29.29565,10.38478,10.38478,0,-1,0,10.38478,0,0,0,0,0,10.93135,10.38478,0,0,272.4783,73.52775,0,10.93135,-10.93135,149.9826,35.71006,0.1088458,11.42326,0,0,73.52775
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,28.09637,28.09637,4.375617,4.375617,0,-1,0,4.375617,0,0,0,0,0,4.605913,4.375617,0,0,284.6242,62.5964,0,4.605913,-4.605913,145.1275,34.5541,0.1088458,4.813179,0,0,62.5964
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,26.89709,26.89709,29.31788,29.31788,0,-1,0,29.31788,0,0,3.552714E-15,0,0,30.86093,29.31788,0,0,289.7419,57.99049,0,30.86093,-30.86093,112.5972,26.80881,0.1088458,32.24967,0,0,57.99049
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,25.91872,25.91872,13.27041,13.27041,0,-1,0,13.27041,0,0,0,0,0,13.96885,13.27041,0,0,324.0319,27.12956,0,13.96885,-13.96885,97.87277,23.303,0.1088458,14.59745,0,0,27.12956
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,25.01137,25.01137,2.193368,2.193368,0,-1,0,2.193368,0,0,4.440892E-16,0,0,2.308809,2.193368,0,0,339.5528,13.16071,0,2.308809,-2.308809,95.43908,22.72354,0.1088458,2.412705,0,0,13.16071
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,24.09613,24.09613,35.55212,10.30931,0,-1,0,10.30931,0,0,25.24281,28.79802,0,10.8519,10.30931,0,0,342.1181,10.8519,0,10.8519,-10.8519,84.00017,20,0.1088458,39.10733,0,0,10.8519
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,23.29924,23.29924,19.09284,19.09284,81,0,22.761,19.09284,0,0,0,0,0,0,0,61.90717,58.81181,354.1758,0,58.81181,0,58.81181,139.7939,33.28421,0.1089455,21.00212,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,22.55758,22.55758,6.857028,6.857028,79.17281,0,22.29872,6.857028,0,0,0,0,0,0,0,72.31579,68.7,295.364,52.93063,68.7,0,68.7,204.9685,48.80192,0.1090302,7.54273,0,81,52.93063
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.636724,24.30506,21.77646,20.9421,20.9421,81,0,22.761,20.9421,46.01603,0,0,0,9.636724,0,0,60.0579,57.055,226.664,114.7606,66.69173,0,66.69173,268.2378,63.86602,0.1091217,23.03631,7.709379,81,124.3973
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.22411,28.60771,23.16511,10.90026,10.90026,81,0,22.761,10.90026,185.5379,0,0,0,20.22411,0,0,70.09974,66.59476,159.9723,174.7832,86.81886,0,86.81886,350.6014,83.47636,0.1091925,11.99028,16.17929,81,195.0073
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,47.89372,40.45857,26.60516,28.60229,28.60229,0,-1,0,28.60229,167.4472,0,0,0,47.89372,30.10767,28.60229,0,0,73.15341,252.9202,17.78605,0,17.78605,367.4748,87.49381,0.1091744,31.46252,38.31498,0,300.8139
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,57.69582,47.62198,30.15567,37.12566,37.12566,0,-1,0,37.12566,155.4069,0,0,0,57.69582,39.07964,37.12566,0,0,55.36736,268.9276,18.61618,0,18.61618,385.1356,91.69877,0.1091555,40.83823,46.15666,0,326.6234
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,67.23964,54.4431,33.15387,0,0,0,-1,0,0,0,30.48846,0,0,67.23964,0,0,0,0,36.75118,285.6822,36.75118,0,36.75118,420.0009,100,0.1091181,0,53.79171,0,352.9218
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,78.78227,62.20828,35.90749,21.18383,21.18383,0,-1,0,21.18383,371.8981,56.4835,0,0,78.78227,22.29877,21.18383,0,0,0,318.7582,0,0,0,420.0009,100,0.1091181,23.30222,63.02582,0,397.5405
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,67.23948,60.79478,38.56643,27.44417,27.44417,0,-1,0,27.44417,245.0046,38.35088,0,0,67.23948,28.8886,27.44417,0,0,0,318.7582,0,0,0,420.0009,100,0.1091181,30.18859,53.79158,0,385.9977
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,51.56061,56.79259,40.20756,6.104506,6.104506,0,-1,0,6.104506,844.632,45.13482,0,0,51.56061,6.425797,6.104506,0,0,0,318.7582,0,0,0,420.0009,100,0.1091181,6.714957,41.24849,0,370.3188
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,59.34879,60.46984,40.89399,44.37342,44.37342,0,-1,0,44.37342,133.7485,12.63993,0,0,59.34879,46.70886,44.37342,0,0,0,318.7582,0,0,0,420.0009,100,0.1091181,48.81076,47.47903,0,378.107
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,29.52029,50.7064,41.58831,1.444929,1.444929,0,-1,0,1.444929,2043.026,27.99931,0,0,29.52029,1.520978,1.444929,0,0,0,318.7582,0,0,0,420.0009,100,0.1091181,1.589422,23.61623,0,348.2785
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,11.46737,44.20344,40.8072,5.2818,5.2818,0,-1,0,5.2818,217.1111,5.907583,0,0,11.46737,5.55979,5.2818,0,0,0,318.7582,0,0,0,420.0009,100,0.1091181,5.80998,9.173898,0,330.2256
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,38.40863,38.40863,29.43962,29.43962,0,-1,0,29.43962,0,0,3.552714E-15,0,0,30.98907,29.43962,0,0,0,318.7582,0,30.98907,-30.98907,387.3355,92.22255,0.1091181,32.38358,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,36.12841,36.12841,29.84454,29.84454,0,-1,0,29.84454,0,0,3.552714E-15,0,0,31.41531,29.84454,0,0,34.4323,287.7692,0,31.41531,-31.41531,354.2209,84.33813,0.1091181,32.829,0,0,287.7692
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,34.32949,34.32949,33.26482,33.26482,0,-1,0,33.26482,0,0,7.105427E-15,0,0,35.0156,33.26482,0,0,69.3382,256.3539,0,35.0156,-35.0156,317.3112,75.55013,0.1091181,36.5913,0,0,256.3539
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,32.5779,32.5779,11.83821,11.83821,0,-1,0,11.83821,0,0,0,0,0,12.46127,11.83821,0,0,108.2444,221.3382,0,12.46127,-12.46127,304.1758,72.42267,0.1091181,13.02203,0,0,221.3382
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,30.77898,30.77898,38.43839,38.43839,0,-1,0,38.43839,0,0,7.105427E-15,0,0,40.46146,38.43839,0,0,122.0903,208.877,0,40.46146,-40.46146,261.5257,62.2679,0.1091181,42.28223,0,0,208.877
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,29.22464,29.22464,10.25184,10.25184,0,-1,0,10.25184,0,0,1.776357E-15,0,0,10.79141,10.25184,0,0,167.0475,168.4155,0,10.79141,-10.79141,250.1506,59.55954,0.1091181,11.27703,0,0,168.4155
