Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,27.39283,27.39283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,27.39283,27.39283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,26.40185,26.40185,28.42784,28.42784,0,-1,0,28.42784,0,0,3.552714E-15,0,0,29.92404,28.42784,0,0,0,318.7582,0,29.92404,-29.92404,388.4581,92.48985,0,31.27062,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,25.49144,25.49144,52.29171,52.29171,0,-1,0,52.29171,0,0,7.105427E-15,0,0,55.0439,52.29171,0,0,33.24894,288.8342,0,55.0439,-55.0439,330.4368,78.67526,0,57.52087,0,0,288.8342
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,24.56492,24.56492,52.81999,52.81999,0,-1,0,52.81999,0,0,7.105427E-15,0,0,55.59999,52.81999,0,0,94.40882,233.7903,0,55.59999,-55.59999,271.8292,64.72112,0,58.10199,0,0,233.7903
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,23.72702,23.72702,48.2542,48.2542,0,0,0,48.2542,0,0,7.105427E-15,0,0,50.79389,48.2542,0,0,156.1866,178.1903,0,50.79389,-50.79389,218.2878,51.97317,0,53.07962,0,0,178.1903
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,22.96163,22.96163,16.26252,16.26252,0,0,0,16.26252,0,0,3.552714E-15,0,0,17.11845,16.26252,0,0,212.6243,127.3964,0,17.11845,-17.11845,200.2433,47.67689,0,17.88878,0,0,127.3964
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.237787,24.06045,22.16402,17.45969,17.45969,0,0,0,17.45969,41.45426,0,3.552714E-15,0,7.237787,18.37863,17.45969,0,0,231.6447,110.278,0,11.14084,-11.14084,188.4999,44.88083,0,19.20566,5.79023,0,117.5157
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,15.93927,27.81101,23.54172,17.89183,17.89183,0,0,0,17.89183,89.08683,0,0,0,15.93927,18.83351,17.89183,0,0,244.0235,99.13712,0,2.894243,-2.894243,185.4491,44.15445,0,19.68102,12.75141,0,115.0764
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,29.88187,35.43352,27.05444,37.14302,37.14302,0,-1,0,37.14302,80.45084,0,0,0,29.88187,39.09792,37.14302,0,0,247.2393,96.24287,0,9.216045,-9.216045,175.7345,41.84146,0,40.85732,23.9055,0,126.1247
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.387345,32.69305,30.65579,11.18036,11.18036,0,-1,0,11.18036,66.07432,0,0,0,7.387345,11.7688,11.18036,0,0,257.4793,87.02682,0,4.381452,-4.381452,171.116,40.74183,0,12.29839,5.909876,0,94.41417
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,5.893939,35.3694,33.71735,44.99193,44.99193,0,-1,0,44.99193,13.09999,0,7.105427E-15,0,5.893939,47.35993,44.99193,0,0,262.3476,82.64537,0,41.46599,-41.46599,127.4071,30.33495,0,49.49112,4.715151,0,88.53931
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,30.2907,45.60499,36.55331,39.03371,39.03371,0,-1,0,39.03371,77.60137,0,0,0,30.2907,41.08812,39.03371,0,0,308.4209,41.17939,0,10.79742,-10.79742,116.0256,27.62508,0,42.93708,24.23256,0,71.47009
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,26.51352,47.27702,39.26842,29.63541,29.63541,0,-1,0,29.63541,89.46568,0,0,0,26.51352,31.19517,29.63541,0,0,320.4181,30.38196,0,4.681647,-4.681647,111.0907,26.45011,0,32.59895,21.21082,0,56.89548
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,11.41528,44.35241,40.96839,18.0029,18.0029,0,-1,0,18.0029,63.40803,0,0,0,11.41528,18.95042,18.0029,0,0,325.6199,25.70032,0,7.535138,-7.535138,103.1479,24.55899,0,19.80319,9.132227,0,37.1156
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,6.495435,43.60998,41.69349,0,0,0,-1,0,0,0,0,0,0,6.495435,0,0,0,0,333.9923,18.16518,6.495435,0,6.495435,109.3101,26.02615,0,0,5.196348,0,24.66061
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,12.6268,46.18164,42.39442,24.06969,24.06969,0,-1,0,24.06969,52.45932,0,0,1.267051,12.6268,25.33652,24.06969,0,0,327.4968,24.01107,0,12.70972,-12.70972,95.91283,22.83634,0,26.47666,10.10144,0,36.63787
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,6.737377,43.617,41.62904,0,0,0,-1,0,0,0,0,0,0,6.737377,0,0,0,0,341.6187,11.30135,6.737377,0,6.737377,102.3045,24.35816,0,0,5.389902,0,18.03873
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,39.20397,39.20397,21.11393,16.49674,0,-1,0,16.49674,0,0,4.617185,6.728578,0,17.36499,16.49674,0,0,334.8814,17.36499,0,17.36499,-17.36499,84.00017,20,0,23.22532,0,0,17.36499
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,36.91586,36.91586,29.19959,0,0,-1,0,0,0,0,29.19959,32.11956,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,32.11956,0,0,0
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,35.07893,35.07893,40.73093,0,0,-1,0,0,0,0,40.73093,44.80402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,44.80402,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,33.29034,33.29034,48.14174,0,0,-1,0,0,0,0,48.14174,52.95591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,52.95591,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,31.45341,31.45341,2.306329,0,0,-1,0,0,0,0,2.306329,2.536961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,2.536961,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,29.84207,29.84207,9.566084,0,0,-1,0,0,0,0,9.566084,10.52269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,10.52269,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,28.61745,28.61745,29.25643,0,0,-1,0,0,0,0,29.25643,32.18208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,32.18208,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,27.39283,27.39283,12.06376,0,0,-1,0,0,0,0,12.06376,13.27013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,13.27013,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,26.37768,26.37768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,25.46727,25.46727,42.53674,0,0,-1,0,0,0,0,42.53674,46.79041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,46.79041,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,24.54075,24.54075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,23.72702,23.72702,6.921948,6.921948,79.23774,0,22.31515,6.921948,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.2023867,7.614142,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,22.94552,22.94552,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.2072482,0,0,81,61.83
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.0039,25.04778,22.14791,11.413,11.413,81,0,22.761,11.413,96.41553,0,0,0,11.0039,0,0,69.58701,66.10765,216.7758,123.66,77.11156,0,77.11156,287.5037,68.45312,0.2120618,12.5543,8.803122,81,134.6639
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,29.46,31.58803,23.51755,7.556548,7.556548,79.87234,0,22.4757,7.556548,389.8606,0,0,0,29.46,0,0,72.31579,68.7,139.6642,193.0604,98.16,0,98.16,380.6265,90.62517,0.199618,8.312203,23.568,81,222.5204
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,51.38625,42.04237,27.03027,8.910165,8.910165,0,-1,0,8.910165,576.7149,0.5028744,0,0,51.38625,9.379121,8.910165,0,0,41.50425,281.4044,41.50425,0,41.50425,420.0009,100,0.1770682,9.801181,41.109,0,332.7906
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,77.37656,55.24649,30.61551,0,0,0,-1,0,0,0,77.37656,0,0,77.37656,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1770682,0,61.90125,0,396.1348
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,92.20377,65.07594,33.66901,0,0,0,-1,0,0,0,92.20377,0,0,92.20377,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1770682,0,73.76302,0,410.962
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,94.87495,69.97685,36.50497,24.1902,24.1902,0,-1,0,24.1902,392.2041,69.41158,0,0,94.87495,25.46337,24.1902,0,0,0,318.7582,0,0,0,420.0009,100,0.1770682,26.60922,75.89996,0,413.6332
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,86.87117,69.83717,39.22008,43.95524,43.95524,0,-1,0,43.95524,197.6355,40.6025,0,0,86.87117,46.26867,43.95524,0,0,0,318.7582,0,0,0,420.0009,100,0.1770682,48.35076,69.49694,0,405.6294
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,85.05692,71.22703,40.94422,42.47823,42.47823,0,-1,0,42.47823,200.2365,40.343,0,0,85.05692,44.71393,42.47823,0,0,0,318.7582,0,0,0,420.0009,100,0.1770682,46.72606,68.04554,0,403.8152
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,63.73518,63.07598,41.66932,11.26202,11.26202,0,-1,0,11.26202,565.9301,51.88042,0,0,63.73518,11.85476,11.26202,0,0,0,318.7582,0,0,0,420.0009,100,0.1770682,12.38823,50.98815,0,382.4934
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,26.3767,50.50671,42.37025,26.25131,26.25131,0,-1,0,26.25131,100.4776,0,0,0,26.3767,27.63296,26.25131,0,0,0,318.7582,0,1.256263,-1.256263,418.6766,99.68471,0.1770682,28.87644,21.10136,0,345.1349
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,19.9964,47.68504,41.62904,36.90159,36.90159,0,-1,0,36.90159,54.18846,0,0,0,19.9964,38.84378,36.90159,0,0,1.395848,317.502,0,18.84738,-18.84738,398.8098,94.95451,0.1770682,40.59175,15.99712,0,337.4984
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,39.22008,39.22008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.33738,298.6546,0,0,0,398.8098,94.95451,0.1770682,0,0,0,298.6546
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,36.91586,36.91586,8.272146,8.272146,0,-1,0,8.272146,0,0,1.776357E-15,0,0,8.707522,8.272146,0,0,22.33738,298.6546,0,8.707522,-8.707522,389.6312,92.76915,0.1770682,9.09936,0,0,298.6546
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,35.1031,35.1031,21.78297,21.78297,0,-1,0,21.78297,0,0,3.552714E-15,0,0,22.92944,21.78297,0,0,32.0124,289.9471,0,22.92944,-22.92944,365.4615,87.01446,0.1770682,23.96127,0,0,289.9471
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,33.30645,33.30645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.48956,267.0176,0,0,0,365.4615,87.01446,0.1770682,0,0,0,267.0176
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,31.45341,31.45341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.48956,267.0176,0,0,0,365.4615,87.01446,0.1770682,0,0,0,267.0176
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,29.86624,29.86624,24.90278,24.90278,0,-1,0,24.90278,0,0,3.552714E-15,0,0,26.21345,24.90278,0,0,57.48956,267.0176,0,26.21345,-26.21345,337.83,80.43556,0.1770682,27.39306,0,0,267.0176
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,28.61745,28.61745,30.37557,30.37557,0,-1,0,30.37557,0,0,3.552714E-15,0,0,31.97428,30.37557,0,0,86.61562,240.8042,0,31.97428,-31.97428,304.1262,72.41086,0.1770682,33.41312,0,0,240.8042
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,27.39283,27.39283,3.239771,3.239771,0,-1,0,3.239771,0,0,4.440892E-16,0,0,3.410285,3.239771,0,0,122.1426,208.8299,0,3.410285,-3.410285,300.5314,71.55496,0.1770682,3.563748,0,0,208.8299
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,26.37768,26.37768,8.055193,8.055193,0,-1,0,8.055193,0,0,0,0,0,8.47915,8.055193,0,0,125.9318,205.4196,0,8.47915,-8.47915,291.5936,69.42692,0.1770682,8.860712,0,0,205.4196
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,25.46727,25.46727,43.85265,43.85265,0,-1,0,43.85265,0,0,0,0,0,46.16068,43.85265,0,0,135.3531,196.9405,0,46.16068,-46.16068,242.936,57.84179,0.1770682,48.23791,0,0,196.9405
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,24.56492,24.56492,30.38658,30.38658,0,-1,0,30.38658,0,0,3.552714E-15,0,0,31.98588,30.38658,0,0,186.6427,150.7798,0,31.98588,-31.98588,209.2199,49.81417,0.1770682,33.42524,0,0,150.7798
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,23.72702,23.72702,46.02975,46.02975,0,0,0,46.02975,0,0,7.105427E-15,0,0,48.45237,46.02975,0,0,222.1826,118.7939,0,48.45237,-48.45237,158.1467,37.65389,0.1770682,50.63272,0,0,118.7939
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,22.94552,22.94552,17.82678,17.82678,0,0,0,17.82678,0,0,3.552714E-15,0,0,18.76503,17.82678,0,0,276.0186,70.34154,0,18.76503,-18.76503,138.3666,32.94436,0.1770682,19.60945,0,0,70.34154
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.49949,28.45831,22.13985,0,0,0,0,0,0,0,0,0,0,23.49949,0,0,0,0,296.8686,51.57651,23.49949,0,23.49949,160.6602,38.25234,0.1664237,0,18.79959,0,75.07599
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,46.61434,36.67199,23.50143,24.29147,24.29147,0,0,0,24.29147,191.896,0,0,0,46.61434,25.56996,24.29147,0,0,273.3691,72.72604,21.04437,0,21.04437,180.6246,43.00577,0.1579221,26.72061,37.29147,0,119.3404
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,65.06994,46.55338,26.98999,32.46776,32.46776,0,-1,0,32.46776,200.414,0,0,0,65.06994,34.17659,32.46776,0,0,252.3247,91.66598,30.89335,0,30.89335,209.9326,49.98385,0.1469053,35.71453,52.05595,0,156.7359
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,86.70888,58.85143,30.56717,21.77166,21.77166,0,-1,0,21.77166,398.265,0,0,0,86.70888,22.91753,21.77166,0,0,221.4314,119.47,63.79134,0,63.79134,270.4504,64.39282,0.1284082,23.94882,69.3671,0,206.1789
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,97.97608,67.57718,33.60455,62.15334,62.15334,0,-1,0,62.15334,157.6361,0,0,0,97.97608,65.42457,62.15334,0,0,157.64,176.8822,32.55152,0,32.55152,301.3315,71.74545,0.1206561,68.36867,78.38087,0,274.8583
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,99.99368,72.35271,36.45663,13.31369,13.31369,0,-1,0,13.31369,751.059,0,0,0,99.99368,14.01441,13.31369,0,0,125.0885,206.1786,85.97927,0,85.97927,382.8986,91.16614,0.1040622,14.64506,79.99495,0,306.1722
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,96.20384,74.22033,39.20397,21.86214,21.86214,0,-1,0,21.86214,440.0477,34.08183,0,0,96.20384,23.01278,21.86214,0,0,39.10924,283.5599,39.10924,0,39.10924,420.0009,100,0.09793559,24.04835,76.96307,0,379.7638
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,86.39679,71.81203,40.92005,13.82816,13.82816,0,-1,0,13.82816,624.7887,71.84083,0,0,86.39679,14.55596,13.82816,0,0,0,318.7582,0,0,0,420.0009,100,0.09793559,15.21098,69.11743,0,405.155
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,67.76253,64.65891,41.64515,38.28138,38.28138,0,-1,0,38.28138,177.0117,27.46634,0,0,67.76253,40.29618,38.28138,0,0,0,318.7582,0,0,0,420.0009,100,0.09793559,42.10951,54.21002,0,386.5208
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,47.44529,57.75576,42.39442,32.43414,32.43414,0,-1,0,32.43414,146.2819,13.30409,0,0,47.44529,34.1412,32.43414,0,0,0,318.7582,0,0,0,420.0009,100,0.09793559,35.67756,37.95623,0,366.2035
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,22.79002,48.58772,41.64515,77.7363,68.7,0,-1,0,68.7,33.17324,0,9.036301,16.80993,22.79002,72.31579,68.7,0,0,0,318.7582,0,49.52578,-49.52578,367.7961,87.57032,0.09793559,85.50993,18.23201,0,341.5482
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,39.24425,39.24425,32.74404,32.74404,0,-1,0,32.74404,0,0,0,0,0,34.46741,32.74404,0,0,55.02864,269.2325,0,34.46741,-34.46741,331.4643,78.9199,0.09793559,36.01844,0,0,269.2325
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,36.95615,36.95615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.32576,234.765,0,0,0,331.4643,78.9199,0.09793559,0,0,0,234.765
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,35.11921,35.11921,32.15502,32.15502,0,-1,0,32.15502,0,0,7.105427E-15,0,0,33.84739,32.15502,0,0,93.32576,234.765,0,33.84739,-33.84739,295.7859,70.42509,0.09793559,35.37053,0,0,234.765
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,33.30645,33.30645,35.46469,35.46469,0,-1,0,35.46469,0,0,7.105427E-15,0,0,37.33125,35.46469,0,0,130.934,200.9176,0,37.33125,-37.33125,256.4354,61.05592,0.09793559,39.01116,0,0,200.9176
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,31.47758,31.47758,49.08578,49.08578,0,-1,0,49.08578,0,0,0,0,0,51.66924,49.08578,0,0,172.4131,163.5864,0,51.66924,-51.66924,201.9712,48.08829,0.09793559,53.99435,0,0,163.5864
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,29.89041,29.89041,31.97038,31.97038,0,-1,0,31.97038,0,0,0,0,0,33.65303,31.97038,0,0,229.8234,111.9172,0,33.65303,-33.65303,166.4978,39.64225,0.09793559,35.16742,0,0,111.9172
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,28.64162,28.64162,11.80189,11.80189,0,-1,0,11.80189,0,0,1.776357E-15,0,0,12.42304,11.80189,0,0,267.2157,78.26413,0,12.42304,-12.42304,153.4028,36.52439,0.09793559,12.98208,0,0,78.26413
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,27.39283,27.39283,44.00951,44.00951,0,-1,0,44.00951,0,0,7.105427E-15,0,0,46.3258,44.00951,0,0,281.019,65.84109,0,46.3258,-46.3258,104.5711,24.89783,0.09793559,48.41046,0,0,65.84109
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,26.40185,26.40185,38.04917,18.53953,0,-1,0,18.53953,0,0,19.50964,23.31456,0,19.51529,18.53953,0,0,332.4922,19.51529,0,19.51529,-19.51529,84.00017,20,0.09793559,41.85408,0,0,19.51529
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,25.49144,25.49144,7.818108,0,0,-1,0,0,0,0,7.818108,8.599918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09793559,8.599918,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,24.58909,24.58909,0.2878515,0,0,-1,0,0,0,0,0.2878515,0.3166367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09793559,0.3166367,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,23.72702,23.72702,17.81339,17.81339,81,0,22.761,17.81339,0,0,0,0,0,0,0,63.18661,60.02728,354.1758,0,60.02728,0,60.02728,140.9471,33.55875,0.1133969,19.59473,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,22.94552,22.94552,30.20727,30.20727,81,0,22.761,30.20727,0,0,0,0,0,0,0,50.79273,48.25309,294.1485,54.02455,48.25309,0,48.25309,186.724,44.45799,0.1247962,33.228,0,81,54.02455
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.333489,23.79679,22.13985,0,0,72.31579,0,20.56389,0,0,0,0,0,6.333489,0,0,72.31579,68.7,245.8954,97.45233,75.03349,0,75.03349,257.907,61.4063,0.1310167,0,5.066791,81,103.7858
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.15153,29.46917,23.47726,0.5549057,0.5549057,72.8707,0,20.70429,0.5549057,3991.945,0,0,0,22.15153,0,0,72.31579,68.7,170.862,164.9825,90.85152,0,90.85152,344.0963,81.92752,0.1340954,0.6103963,17.72122,81,187.134
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,43.18379,39.39875,26.98999,0,0,0,-1,0,0,0,0,0,0,43.18379,0,0,0,0,80.01042,246.7488,43.18379,0,43.18379,385.064,91.68173,0.1281962,0,34.54704,0,289.9326
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,32.61684,39.94746,30.543,71.8334,68.7,0,-1,0,68.7,47.4772,0,3.133406,10.31675,32.61684,72.31579,68.7,0,0,36.82663,285.6143,0,39.69895,-39.69895,343.2177,81.71833,0.1281962,79.01675,26.09347,0,318.2311
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,12.49732,37.12119,33.58038,30.93069,30.93069,0,-1,0,30.93069,40.40427,7.105427E-15,0,0,12.49732,32.55862,30.93069,0,0,80.93658,245.9153,0,20.0613,-20.0613,322.0712,76.68346,0.1281962,34.02375,9.997855,0,258.4126
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,31.32813,45.80624,36.43246,8.060841,8.060841,0,-1,0,8.060841,388.646,0,0,0,31.32813,8.485095,8.060841,0,0,103.2269,225.854,22.84303,0,22.84303,343.742,81.84317,0.1252809,8.866924,25.0625,0,257.1822
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,51.78551,55.74385,39.20397,25.37591,25.37591,0,-1,0,25.37591,204.0735,0,0,0,51.78551,26.71148,25.37591,0,0,80.38387,246.4128,25.07403,0,25.07403,367.5293,87.50681,0.1222297,27.9135,41.42841,0,298.1983
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,12.19884,44.56543,40.94422,34.31303,34.31303,0,-1,0,34.31303,35.55162,0,0,0,12.19884,36.11897,34.31303,0,0,55.30984,268.9794,0,23.92014,-23.92014,342.3153,81.50348,0.1222297,37.74433,9.759069,0,281.1782
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,14.49483,46.01209,41.66932,10.56848,10.56848,0,-1,0,10.56848,137.1515,0,0,0,14.49483,11.12472,10.56848,0,0,81.88776,245.0592,3.370117,0,3.370117,345.5125,82.26471,0.1218309,11.62533,11.59587,0,259.5541
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,9.281331,45.18466,42.41859,0,0,0,-1,0,0,0,0,0,0,9.281331,0,0,0,0,78.51765,248.0923,9.281331,0,9.281331,354.3175,84.36114,0.120746,0,7.425065,0,257.3737
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,5.501322,43.2892,41.66932,9.595729,9.595729,0,-1,0,9.595729,57.33094,0,1.776357E-15,0,5.501322,10.10077,9.595729,0,0,69.23632,256.4455,0,4.599446,-4.599446,349.4693,83.2068,0.120746,10.5553,4.401058,0,261.9469
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,39.29259,39.29259,41.7785,41.7785,0,-1,0,41.7785,0,0,7.105427E-15,0,0,43.97737,41.7785,0,0,74.34682,251.8461,0,43.97737,-43.97737,303.113,72.16962,0.120746,45.95635,0,0,251.8461
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,37.00448,37.00448,25.74921,25.74921,0,-1,0,25.74921,0,0,3.552714E-15,0,0,27.10443,25.74921,0,0,123.2106,207.8687,0,27.10443,-27.10443,274.5424,65.36712,0.120746,28.32413,0,0,207.8687
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,35.16755,35.16755,6.094933,6.094933,0,-1,0,6.094933,0,0,0,0,0,6.415719,6.094933,0,0,153.3266,180.7643,0,6.415719,-6.415719,267.7797,63.75694,0.120746,6.704426,0,0,180.7643
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,33.35479,33.35479,30.30361,30.30361,0,-1,0,30.30361,0,0,0,0,0,31.89854,30.30361,0,0,160.4552,174.3486,0,31.89854,-31.89854,234.1557,55.75124,0.120746,33.33397,0,0,174.3486
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,31.49369,31.49369,25.90386,25.90386,0,-1,0,25.90386,0,0,3.552714E-15,0,0,27.26722,25.90386,0,0,195.898,142.45,0,27.26722,-27.26722,205.4135,48.90788,0.120746,28.49424,0,0,142.45
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,29.93069,29.93069,25.94194,25.94194,0,-1,0,25.94194,0,0,3.552714E-15,0,0,27.30731,25.94194,0,0,226.1949,115.1828,0,27.30731,-27.30731,176.6291,42.05446,0.120746,28.53614,0,0,115.1828
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,28.68995,28.68995,2.622147,2.622147,0,-1,0,2.622147,0,0,0,0,0,2.760154,2.622147,0,0,256.5363,87.8755,0,2.760154,-2.760154,173.7196,41.36173,0.120746,2.884362,0,0,87.8755
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,27.44117,27.44117,19.45232,19.45232,0,-1,0,19.45232,0,0,0,0,0,20.47613,19.45232,0,0,259.6032,85.11535,0,20.47613,-20.47613,152.1359,36.22276,0.120746,21.39755,0,0,85.11535
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,26.44213,26.44213,12.8124,12.8124,0,-1,0,12.8124,0,0,1.776357E-15,0,0,13.48674,12.8124,0,0,282.3545,64.63922,0,13.48674,-13.48674,137.9196,32.83794,0.120746,14.09364,0,0,64.63922
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,25.53978,25.53978,50.59718,48.59486,0,-1,0,48.59486,0,0,2.002318,7.062036,0,51.15248,48.59486,0,0,297.3397,51.15248,0,51.15248,-51.15248,84.00017,20,0.120746,55.6569,0,0,51.15248
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,24.6052,24.6052,7.819587,0,0,-1,0,0,0,0,7.819587,8.601545,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120746,8.601545,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,23.74314,23.74314,44.00057,44.00057,81,0,22.761,44.00057,0,0,0,0,0,0,0,36.99943,35.14946,354.1758,0,35.14946,0,35.14946,117.3459,27.93944,0.1264607,48.40062,0,81,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,22.95358,22.95358,8.433648,8.433648,80.74944,0,22.69761,8.433648,0,0,0,0,0,0,0,72.31579,68.7,319.0263,31.63451,68.7,0,68.7,182.5204,43.45715,0.1337198,9.277013,0,81,31.63451
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.379563,24.60528,22.13985,0,0,72.31579,0,20.56389,0,0,0,0,0,9.379563,0,0,72.31579,68.7,250.3263,93.46452,78.07957,0,78.07957,256.5932,61.09349,0.1371471,0,7.503651,81,102.8441
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,19.99081,28.86532,23.47726,22.87077,22.87077,81,0,22.761,22.87077,87.40769,0,0,0,19.99081,0,0,58.12923,55.22277,172.2468,163.7361,75.21358,0,75.21358,327.9471,78.08248,0.1423515,25.15785,15.99265,81,183.7269
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,21.73589,32.97012,26.96582,21.21433,21.21433,0,-1,0,21.21433,102.4585,0,0,0,21.73589,22.33088,21.21433,0,0,97.0332,231.4283,0,0.594986,-0.594986,327.3199,77.93315,0.1423515,23.33576,17.38871,0,253.1642
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,33.10719,40.0721,30.51883,14.7236,14.7236,0,-1,0,14.7236,224.8579,0,0,0,33.10719,15.49853,14.7236,0,0,97.6943,230.8334,17.60866,0,17.60866,344.0249,81.91054,0.1404481,16.19596,26.48575,0,263.9406
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,28.84131,41.9786,33.55621,3.327609,3.327609,0,-1,0,3.327609,866.7278,0,0,0,28.84131,3.502746,3.327609,0,0,80.08564,246.6812,25.33857,0,25.33857,368.0632,87.63392,0.1377968,3.66037,23.07305,0,275.5225
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,44.4346,50.10305,36.43246,0,0,0,-1,0,0,0,0,0,0,44.4346,0,0,0,0,54.74707,269.4859,44.4346,0,44.4346,410.2176,97.67065,0.1333814,0,35.54768,0,313.9205
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,8.96895,41.82052,39.20397,50.24729,50.24729,0,-1,0,50.24729,17.84962,0,0,0,8.96895,52.89189,50.24729,0,0,10.31247,309.477,0,43.92294,-43.92294,363.9187,86.64714,0.1333814,55.27202,7.17516,0,318.446
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,28.15123,49.57531,40.94422,0,0,0,-1,0,0,0,0,0,0,28.15123,0,0,0,0,59.11573,265.5541,28.15123,0,28.15123,390.6253,93.00584,0.1307276,0,22.52099,0,293.7053
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,29.45374,50.79641,41.69349,65.70067,65.70067,0,-1,0,65.70067,44.8302,0,0,3.570738,29.45374,69.1586,65.70067,0,0,30.9645,290.8902,0,39.70486,-39.70486,348.7727,83.04096,0.1307276,72.27074,23.563,0,320.3439
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,22.16159,49.2218,42.44276,0,0,0,-1,0,0,0,0,0,0,22.16159,0,0,0,0,75.08101,251.1853,22.16159,0,22.16159,369.7971,88.04675,0.1287115,0,17.72927,0,273.3469
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,8.95053,44.37134,41.71766,18.96126,18.96126,0,-1,0,18.96126,47.2043,0,0,0,8.95053,19.95922,18.96126,0,0,52.91941,271.1308,0,11.00869,-11.00869,358.1929,85.28385,0.1287115,20.85739,7.160424,0,280.0813
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,39.33287,39.33287,2.101647,2.101647,0,-1,0,2.101647,0,0,0,0,0,2.21226,2.101647,0,0,65.15129,260.1221,0,2.21226,-2.21226,355.861,84.72863,0.1287115,2.311812,0,0,260.1221
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,37.06894,37.06894,16.09129,16.09129,0,-1,0,16.09129,0,0,0,0,0,16.9382,16.09129,0,0,67.60936,257.9098,0,16.9382,-16.9382,338.0065,80.47758,0.1287115,17.70041,0,0,257.9098
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,35.21589,35.21589,13.41358,13.41358,0,-1,0,13.41358,0,0,1.776357E-15,0,0,14.11956,13.41358,0,0,86.42958,240.9716,0,14.11956,-14.11956,323.1232,76.93394,0.1287115,14.75494,0,0,240.9716
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,33.41925,33.41925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.118,226.8521,0,0,0,323.1232,76.93394,0.1287115,0,0,0,226.8521
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,31.5662,31.5662,16.77289,16.77289,0,-1,0,16.77289,0,0,3.552714E-15,0,0,17.65567,16.77289,0,0,102.118,226.8521,0,17.65567,-17.65567,304.5125,72.50283,0.1287115,18.45018,0,0,226.8521
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,29.97903,29.97903,22.41752,22.41752,0,-1,0,22.41752,0,0,0,0,0,23.59739,22.41752,0,0,121.7354,209.1964,0,23.59739,-23.59739,279.6387,66.58051,0.1287115,24.65928,0,0,209.1964
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,28.73024,28.73024,32.17921,32.17921,0,-1,0,32.17921,0,0,0,0,0,33.87286,32.17921,0,0,147.9547,185.599,0,33.87286,-33.87286,243.9335,58.0793,0.1287115,35.39714,0,0,185.599
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,27.48951,27.48951,16.70712,16.70712,0,-1,0,16.70712,0,0,0,0,0,17.58645,16.70712,0,0,185.5912,151.7261,0,17.58645,-17.58645,225.3958,53.66556,0.1287115,18.37784,0,0,151.7261
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,26.49047,26.49047,24.50664,24.50664,0,-1,0,24.50664,0,0,3.552714E-15,0,0,25.79646,24.50664,0,0,205.1317,134.1397,0,25.79646,-25.79646,198.2039,47.19132,0.1287115,26.9573,0,0,134.1397
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,25.58006,25.58006,1.904542,1.904542,0,-1,0,1.904542,0,0,2.220446E-16,0,0,2.004781,1.904542,0,0,233.7945,108.3432,0,2.004781,-2.004781,196.0907,46.68817,0.1287115,2.094996,0,0,108.3432
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,24.65354,24.65354,51.83166,51.83166,0,-1,0,51.83166,0,0,7.105427E-15,0,0,54.55964,51.83166,0,0,236.022,106.3384,0,54.55964,-54.55964,138.5798,32.99512,0.1287115,57.01482,0,0,106.3384
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,23.74314,23.74314,36.59517,36.59517,0,0,0,36.59517,0,0,7.105427E-15,0,0,38.52123,36.59517,0,0,296.6438,51.77879,0,38.52123,-38.52123,97.97487,23.3273,0.1287115,40.25468,0,0,51.77879
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,22.95358,22.95358,31.5859,31.5859,81,0,22.761,31.5859,0,7.105427E-15,0,0,0,0,0,49.4141,46.94339,339.4452,13.25756,46.94339,0,46.94339,142.5093,33.93071,0.1340005,34.7445,0,81,13.25756
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.66661,27.39456,22.13985,4.147118,4.147118,76.46291,0,21.61312,4.147118,474.2235,0,0,0,19.66661,0,0,72.31579,68.7,292.5018,55.50662,88.36661,0,88.36661,226.3412,53.89066,0.1365196,4.56183,15.73329,81,75.17323
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,51.6455,38.20824,23.47726,0,0,72.31579,0,20.56389,0,0,0,0,0,51.6455,0,0,72.31579,68.7,204.1352,135.0366,120.3455,0,120.3455,340.511,81.07388,0.1354602,0,41.3164,81,186.6821
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,76.69032,50.64386,26.96582,0,0,0,-1,0,0,0,0,0,0,76.69032,0,0,0,0,83.78968,243.3475,76.69032,0,76.69032,413.2658,98.39642,0.1295889,0,61.35226,0,320.0378
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,85.99837,58.50499,30.51883,21.73234,21.73234,0,-1,0,21.73234,395.716,56.02286,0,0,85.99837,22.87615,21.73234,0,0,7.099354,312.3688,7.099354,0,7.099354,420.0009,100,0.1290711,23.90558,68.79869,0,398.3672
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,89.71529,63.8534,33.55621,0,0,0,-1,0,0,0,89.71529,0,0,89.71529,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1290711,0,71.77224,0,408.4735
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,91.79427,68.49677,36.45663,0,0,0,-1,0,0,0,91.79427,0,0,91.79427,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1290711,0,73.43541,0,410.5525
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,93.28313,72.82365,39.22008,31.19044,31.19044,0,-1,0,31.19044,299.0761,60.45109,0,0,93.28313,32.83204,31.19044,0,0,0,318.7582,0,0,0,420.0009,100,0.1290711,34.30948,74.6265,0,412.0414
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,83.37507,70.49398,40.96839,5.491541,5.491541,0,-1,0,5.491541,1518.245,77.5945,0,0,83.37507,5.78057,5.491541,0,0,0,318.7582,0,0,0,420.0009,100,0.1290711,6.040696,66.70006,0,402.1333
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,72.09498,66.5591,41.74183,45.60799,45.60799,0,-1,0,45.60799,158.0753,24.08657,0,0,72.09498,48.00841,45.60799,0,0,0,318.7582,0,0,0,420.0009,100,0.1290711,50.16879,57.67598,0,390.8532
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,54.13177,60.31961,42.48305,13.69374,13.69374,0,-1,0,13.69374,395.3032,39.71732,0,0,54.13177,14.41446,13.69374,0,0,0,318.7582,0,0,0,420.0009,100,0.1290711,15.06311,43.30542,0,372.89
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,24.25633,49.17551,41.75795,25.08555,25.08555,0,-1,0,25.08555,96.69444,0,3.552714E-15,0,24.25633,26.40584,25.08555,0,0,0,318.7582,0,2.149509,-2.149509,417.735,99.46053,0.1290711,27.5941,19.40507,0,343.0146
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,39.38121,39.38121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.388344,316.6087,0,0,0,417.735,99.46053,0.1290711,0,0,0,316.6087
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,37.11728,37.11728,21.01277,21.01277,0,-1,0,21.01277,0,0,0,0,0,22.11871,21.01277,0,0,2.388344,316.6087,0,22.11871,-22.11871,394.4199,93.90931,0.1290711,23.11405,0,0,316.6087
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,35.25618,35.25618,2.216324,2.216324,0,-1,0,2.216324,0,0,0,0,0,2.332973,2.216324,0,0,26.96469,294.49,0,2.332973,-2.332973,391.9607,93.32379,0.1290711,2.437957,0,0,294.49
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,33.46759,33.46759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.55688,292.157,0,0,0,391.9607,93.32379,0.1290711,0,0,0,292.157
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,31.60649,31.60649,26.74607,26.74607,0,-1,0,26.74607,0,0,3.552714E-15,0,0,28.15376,26.74607,0,0,29.55688,292.157,0,28.15376,-28.15376,362.2841,86.25793,0.1290711,29.42067,0,0,292.157
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,30.04349,30.04349,8.777269,8.777269,0,-1,0,8.777269,0,0,0,0,0,9.239231,8.777269,0,0,60.83883,264.0033,0,9.239231,-9.239231,352.545,83.93913,0.1290711,9.654996,0,0,264.0033
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,28.80275,28.80275,7.590794,7.590794,0,-1,0,7.590794,0,0,8.881784E-16,0,0,7.990309,7.590794,0,0,71.10464,254.7641,0,7.990309,-7.990309,344.1225,81.93377,0.1290711,8.349873,0,0,254.7641
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,27.55396,27.55396,17.05483,17.05483,0,-1,0,17.05483,0,0,0,0,0,17.95246,17.05483,0,0,79.98277,246.7737,0,17.95246,-17.95246,325.199,77.42818,0.1290711,18.76031,0,0,246.7737
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,26.55493,26.55493,44.72991,44.72991,0,-1,0,44.72991,0,0,0,0,0,47.08412,44.72991,0,0,99.92993,228.8213,0,47.08412,-47.08412,275.568,65.61129,0.1290711,49.2029,0,0,228.8213
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,25.65257,25.65257,8.125599,8.125599,0,-1,0,8.125599,0,0,0,0,0,8.553263,8.125599,0,0,152.2456,181.7372,0,8.553263,-8.553263,266.552,63.46464,0.1290711,8.938159,0,0,181.7372
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,24.718,24.718,19.67521,19.67521,0,-1,0,19.67521,0,0,3.552714E-15,0,0,20.71074,19.67521,0,0,161.7493,173.1839,0,20.71074,-20.71074,244.721,58.26678,0.1290711,21.64273,0,0,173.1839
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,23.79148,23.79148,21.90727,21.90727,0,0,0,21.90727,0,0,0,0,0,23.06028,21.90727,0,0,184.7612,152.4732,0,23.06028,-23.06028,220.4133,52.47926,0.1290711,24.098,0,0,152.4732
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,23.00192,23.00192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,210.3837,129.4129,0,0,0,220.4133,52.47926,0.1290711,0,0,0,129.4129
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.09824,26.20211,22.19625,0,0,0,0,0,0,0,0,0,0,15.09824,0,0,0,0,210.3837,129.4129,15.09824,0,15.09824,234.7368,55.8896,0.1279833,0,12.0786,0,144.5111
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,35.59512,33.37439,23.51755,11.68088,11.68088,0,0,0,11.68088,304.7298,0,0,0,35.59512,12.29566,11.68088,0,0,195.2855,143.0013,23.29946,0,23.29946,256.8406,61.1524,0.1263403,12.84897,28.4761,0,178.5964
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,61.88165,45.48367,27.0061,10.16775,10.16775,0,-1,0,10.16775,608.607,0,0,0,61.88165,10.7029,10.16775,0,0,171.986,163.9708,51.17875,0,51.17875,305.393,72.71247,0.1228752,11.18453,49.50532,0,225.8525
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,84.26981,57.87291,30.56717,50.48217,50.48217,0,-1,0,50.48217,166.9298,0,0,0,84.26981,53.13913,50.48217,0,0,120.8073,210.0317,31.13068,0,31.13068,334.9261,79.74416,0.120859,55.53038,67.41585,0,294.3015
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,78.71606,59.34419,33.58038,3.213391,3.213391,0,-1,0,3.213391,2449.626,0,0,0,78.71606,3.382517,3.213391,0,0,89.67658,238.0493,75.33354,0,75.33354,406.3938,96.76025,0.1162432,3.53473,62.97285,0,316.7654
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,89.09331,67.31554,36.4808,0,0,0,-1,0,0,0,74.75026,0,0,89.09331,0,0,0,0,14.34304,305.8495,14.34304,0,14.34304,420.0009,100,0.115404,0,71.27464,0,394.9428
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,85.87854,69.45104,39.26842,0,0,0,-1,0,0,0,85.87854,0,0,85.87854,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.115404,0,68.70284,0,404.6368
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,81.06715,69.52326,41.01673,7.555202,7.555202,0,-1,0,7.555202,1072.998,73.1143,0,0,81.06715,7.952844,7.555202,0,0,0,318.7582,0,0,0,420.0009,100,0.115404,8.310721,64.85372,0,399.8254
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,69.32666,65.43192,41.75795,0.7877414,0.7877414,0,-1,0,0.7877414,8800.688,68.49746,0,0,69.32666,0.8292015,0.7877414,0,0,0,318.7582,0,0,0,420.0009,100,0.115404,0.8665156,55.46133,0,388.0849
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,51.19476,59.2801,42.53139,49.07913,49.07913,0,-1,0,49.07913,104.3107,0,0,0,51.19476,51.66224,49.07913,0,0,0,318.7582,0,0.4674796,-0.4674796,419.5081,99.88268,0.115404,53.98704,40.95581,0,369.953
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,25.4921,49.62461,41.80629,6.721564,6.721564,0,-1,0,6.721564,379.2585,17.89735,0,0,25.4921,7.07533,6.721564,0,0,0.5194218,318.2907,0.5194218,0,0.5194218,420.0009,100,0.1153739,7.39372,20.39368,0,343.7828
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,39.45372,39.45372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153739,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,37.18173,37.18173,18.01453,18.01453,0,-1,0,18.01453,0,0,3.552714E-15,0,0,18.96267,18.01453,0,0,0,318.7582,0,18.96267,-18.96267,400.0124,95.24087,0.1153739,19.81598,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,35.32869,35.32869,17.46683,17.46683,0,-1,0,17.46683,0,0,0,0,0,18.38613,17.46683,0,0,21.06963,299.7956,0,18.38613,-18.38613,380.6317,90.62643,0.1153739,19.21351,0,0,299.7956
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,33.51593,33.51593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.49866,281.4094,0,0,0,380.6317,90.62643,0.1153739,0,0,0,281.4094
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,31.679,31.679,10.48158,10.48158,0,-1,0,10.48158,0,0,1.776357E-15,0,0,11.03324,10.48158,0,0,41.49866,281.4094,0,11.03324,-11.03324,369.0017,87.85737,0.1153739,11.52974,0,0,281.4094
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,30.11599,30.11599,3.485662,3.485662,0,-1,0,3.485662,0,0,4.440892E-16,0,0,3.669118,3.485662,0,0,53.75782,270.3762,0,3.669118,-3.669118,365.1341,86.93652,0.1153739,3.834228,0,0,270.3762
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,28.84303,28.84303,12.31079,12.31079,0,-1,0,12.31079,0,0,1.776357E-15,0,0,12.95872,12.31079,0,0,57.83462,266.7071,0,12.95872,-12.95872,351.4744,83.68421,0.1153739,13.54187,0,0,266.7071
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,27.6023,27.6023,30.12858,30.12858,0,-1,0,30.12858,0,0,3.552714E-15,0,0,31.7143,30.12858,0,0,72.2332,253.7483,0,31.7143,-31.7143,318.0446,75.72475,0.1153739,33.14144,0,0,253.7483
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,26.60327,26.60327,13.42949,13.42949,0,-1,0,13.42949,0,0,1.776357E-15,0,0,14.1363,13.42949,0,0,107.4713,222.034,0,14.1363,-14.1363,303.1436,72.17691,0.1153739,14.77244,0,0,222.034
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,25.69286,25.69286,10.22808,10.22808,0,-1,0,10.22808,0,0,1.776357E-15,0,0,10.7664,10.22808,0,0,123.1783,207.8978,0,10.7664,-10.7664,291.7949,69.47482,0.1153739,11.25089,0,0,207.8978
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,24.76634,24.76634,28.60109,28.60109,0,-1,0,28.60109,0,0,3.552714E-15,0,0,30.10641,28.60109,0,0,135.141,197.1313,0,30.10641,-30.10641,260.0599,61.9189,0.1153739,31.46119,0,0,197.1313
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,23.81565,23.81565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.5925,167.0249,0,0,0,260.0599,61.9189,0.1153739,0,0,0,167.0249
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,23.03414,23.03414,24.48351,24.48351,0,0,0,24.48351,0,0,3.552714E-15,0,0,25.77211,24.48351,0,0,168.5925,167.0249,0,25.77211,-25.77211,232.8937,55.45078,0.1153739,26.93186,0,0,167.0249
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,23.74475,28.61896,22.22847,7.689863,7.689863,0,0,0,7.689863,308.7799,0,0,0,23.74475,8.094592,7.689863,0,0,197.2282,141.2528,15.65016,0,15.65016,247.7408,58.98578,0.1144724,8.458849,18.9958,0,164.9976
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,46.2648,36.60841,23.54172,23.67754,23.67754,0,0,0,23.67754,195.3953,0,0,0,46.2648,24.92373,23.67754,0,0,181.5781,155.338,21.34108,0,21.34108,267.9867,63.80622,0.1132657,26.04529,37.01184,0,201.6028
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,56.24829,43.62835,27.03027,24.98467,24.98467,0,-1,0,24.98467,225.1312,0,0,0,56.24829,26.29965,24.98467,0,0,160.237,174.5449,29.94864,0,29.94864,296.3985,70.57092,0.1116144,27.48314,44.99863,0,230.7932
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,74.18604,53.9838,30.56717,52.60313,52.60313,0,-1,0,52.60313,141.0297,0,0,0,74.18604,55.37172,52.60313,0,0,130.2883,201.4987,18.81432,0,18.81432,314.2473,74.82063,0.1106015,57.86345,59.34883,0,275.6848
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,78.2327,59.18164,33.60455,58.55206,58.55206,0,-1,0,58.55206,133.6122,0,0,0,78.2327,61.63374,58.55206,0,0,111.474,218.4316,16.59896,0,16.59896,329.9944,78.56995,0.109723,64.40726,62.58616,0,296.6643
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,88.99765,67.30408,36.50497,0.9032415,0.9032415,0,-1,0,0.9032415,9853.141,0,0,0,88.99765,0.9507805,0.9032415,0,0,94.87507,233.3707,88.04688,0,88.04688,413.523,98.45767,0.1052869,0.9935656,71.19812,0,322.3683
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,88.82495,70.82391,39.29259,45.8109,45.8109,0,-1,0,45.8109,193.8948,33.77476,0,0,88.82495,48.222,45.8109,0,0,6.828192,312.6129,6.828192,0,6.828192,420.0009,100,0.1049578,50.39199,71.05996,0,401.4378
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,80.94141,69.51831,41.05701,35.76892,35.76892,0,-1,0,35.76892,226.2898,43.28992,0,0,80.94141,37.6515,35.76892,0,0,0,318.7582,0,0,0,420.0009,100,0.1049578,39.34582,64.75314,0,399.6996
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,63.77785,63.25397,41.80629,23.5634,23.5634,0,-1,0,23.5634,270.6649,38.97427,0,0,63.77785,24.80358,23.5634,0,0,0,318.7582,0,0,0,420.0009,100,0.1049578,25.91974,51.02228,0,382.5361
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,43.4411,56.52805,42.57973,43.12384,43.12384,0,-1,0,43.12384,100.7357,0,0,0,43.4411,45.39351,43.12384,0,0,0,318.7582,0,1.952415,-1.952415,417.9428,99.50999,0.1049578,47.43622,34.75288,0,362.1993
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,22.94552,48.87368,41.87074,28.16978,28.16978,0,-1,0,28.16978,81.4544,0,0,0,22.94552,29.6524,28.16978,0,0,2.169349,316.8058,0,6.706874,-6.706874,410.8731,97.82674,0.1049578,30.98675,18.35642,0,339.7513
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,39.51818,39.51818,29.04911,29.04911,0,-1,0,29.04911,0,0,3.552714E-15,0,0,30.57801,29.04911,0,0,9.621431,310.0989,0,30.57801,-30.57801,378.6411,90.15247,0.1049578,31.95402,0,0,310.0989
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,37.25424,37.25424,56.34546,56.34546,0,-1,0,56.34546,0,0,0,0,0,59.31101,56.34546,0,0,43.597,279.5209,0,59.31101,-59.31101,316.1218,75.26694,0.1049578,61.98001,0,0,279.5209
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,35.39314,35.39314,48.92089,48.92089,0,-1,0,48.92089,0,0,7.105427E-15,0,0,51.49568,48.92089,0,0,109.4981,220.2099,0,51.49568,-51.49568,261.8406,62.34287,0.1049578,53.81298,0,0,220.2099
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,33.58038,33.58038,28.0857,28.0857,0,-1,0,28.0857,0,0,3.552714E-15,0,0,29.56389,28.0857,0,0,166.7155,168.7142,0,29.56389,-29.56389,230.6775,54.92311,0.1049578,30.89427,0,0,168.7142
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,31.72734,31.72734,32.95805,32.95805,0,-1,0,32.95805,0,0,7.105427E-15,0,0,34.69268,32.95805,0,0,199.5643,139.1503,0,34.69268,-34.69268,194.1082,46.21615,0.1049578,36.25385,0,0,139.1503
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,30.15628,30.15628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.1117,104.4577,0,0,0,194.1082,46.21615,0.1049578,0,0,0,104.4577
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,28.91554,28.91554,22.8082,22.8082,0,-1,0,22.8082,0,0,0,0,0,24.00864,22.8082,0,0,238.1117,104.4577,0,24.00864,-24.00864,168.8009,40.19061,0.1049578,25.08902,0,0,104.4577
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,27.66675,27.66675,25.1262,25.1262,0,-1,0,25.1262,0,0,3.552714E-15,0,0,26.44863,25.1262,0,0,264.788,80.44903,0,26.44863,-26.44863,140.9216,33.55269,0.1049578,27.63882,0,0,80.44903
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,26.64355,26.64355,28.2592,28.2592,0,-1,0,28.2592,0,0,3.552714E-15,0,0,29.74652,28.2592,0,0,294.1754,54.0004,0,29.74652,-29.74652,109.566,26.08709,0.1049578,31.08512,0,0,54.0004
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,25.7412,25.7412,28.99141,23.04118,0,-1,0,23.04118,0,0,5.950226,8.849366,0,24.25387,23.04118,0,0,327.2271,24.25387,0,24.25387,-24.25387,84.00017,20,0.1049578,31.89055,0,0,24.25387
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,24.81468,24.81468,36.62786,0,0,-1,0,0,0,0,36.62786,40.29065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049578,40.29065,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,23.86398,23.86398,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049578,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,23.06637,23.06637,29.08515,29.08515,81,0,22.761,29.08515,0,0,0,0,0,0,0,51.91485,49.31911,354.1758,0,49.31911,0,49.31911,130.7884,31.14003,0.1091735,31.99367,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.43338,26.35927,22.2607,37.77341,37.77341,81,0,22.761,37.77341,40.8578,0,0,0,15.43338,0,0,43.22659,41.06526,304.8567,44.3872,56.49865,0,56.49865,184.3877,43.90174,0.1135853,41.55075,12.34671,81,59.82058
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,37.20008,33.90005,23.56589,33.49068,33.49068,81,0,22.761,33.49068,111.0759,0,0,0,37.20008,0,0,47.50932,45.13385,248.358,95.23598,82.33393,0,82.33393,262.4965,62.49905,0.1168412,36.83975,29.76006,81,132.4361
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,57.6224,44.11011,27.05444,38.05363,38.05363,0,-1,0,38.05363,151.4242,0,0,0,57.6224,40.05645,38.05363,0,0,166.0241,169.3365,17.56595,0,17.56595,279.161,66.46678,0.1159826,41.85899,46.09792,0,226.9589
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,83.6442,57.65406,30.59134,9.676367,9.676367,0,-1,0,9.676367,864.4173,0,0,0,83.6442,10.18565,9.676367,0,0,148.4582,185.1459,73.45854,0,73.45854,348.8499,83.05934,0.1125245,10.644,66.91535,0,268.7901
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,87.34609,62.90668,33.60455,14.34654,14.34654,0,-1,0,14.34654,608.8302,0,0,0,87.34609,15.10163,14.34654,0,0,74.99963,251.2586,72.24447,0,72.24447,417.3871,99.37767,0.109319,15.7812,69.87688,0,338.6046
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,96.92606,71.00623,36.55331,59.06256,59.06256,0,-1,0,59.06256,164.1075,31.99978,0,0,96.92606,62.17112,59.06256,0,0,2.755161,316.2786,2.755161,0,2.755161,420.0009,100,0.1092004,64.96882,77.54085,0,413.2047
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,96.09673,74.34193,39.33287,19.63811,19.63811,0,-1,0,19.63811,489.338,75.42504,0,0,96.09673,20.6717,19.63811,0,0,0,318.7582,0,0,0,420.0009,100,0.1092004,21.60192,76.87739,0,414.8549
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,83.50841,70.72884,41.10535,16.67901,16.67901,0,-1,0,16.67901,500.6797,65.95155,0,0,83.50841,17.55685,16.67901,0,0,0,318.7582,0,0,0,420.0009,100,0.1092004,18.34691,66.80672,0,402.2666
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,68.23427,65.12036,41.87074,55.42307,55.42307,0,-1,0,55.42307,123.1153,9.894188,0,0,68.23427,58.34008,55.42307,0,0,0,318.7582,0,0,0,420.0009,100,0.1092004,60.96538,54.58741,0,386.9925
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,47.26169,57.96821,42.64418,52.75063,52.75063,0,-1,0,52.75063,89.59455,0,0,0,47.26169,55.52698,52.75063,0,0,0,318.7582,0,8.265287,-8.265287,411.2885,97.92563,0.1092004,58.02569,37.80935,0,366.0199
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,24.61375,49.51075,41.96742,13.24085,13.24085,0,-1,0,13.24085,185.8926,1.492363,0,0,24.61375,13.93773,13.24085,0,0,9.183653,310.493,9.183653,0,9.183653,420.0009,100,0.1088068,14.56493,19.691,0,335.1067
