Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,14.83179,55.57779,50.84592,27.17082,27.17082,0,-1,0,27.17082,54.58722,0,0,0,14.83179,28.60086,27.17082,0,0,47.99986,275.5583,0,13.76907,-13.76907,359.9503,85.70229,0.09579418,29.8879,11.86544,0,290.3901
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,11.40039,55.15762,51.53074,0,0,0,-1,0,0,0,0,0,0,11.40039,0,0,0,0,63.29882,261.7893,11.40039,0,11.40039,370.7657,88.27736,0.09573498,0,9.120311,0,273.1897
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,3.595969,51.96587,50.84592,28.89868,28.89868,0,-1,0,28.89868,12.44337,0,0,0,3.595969,30.41966,28.89868,0,0,51.89843,272.0497,0,26.82369,-26.82369,342.491,81.54532,0.09573498,31.78855,2.876775,0,275.6456
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,2.934366,49.65939,48.75923,0,0,0,-1,0,0,0,0,0,0,2.934366,0,0,0,0,81.70253,245.226,2.934366,0,2.934366,345.2748,82.20812,0.09571975,0,2.347493,0,248.1603
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,46.72088,46.72088,38.683,38.683,0,-1,0,38.683,0,0,0,0,0,40.71895,38.683,0,0,78.76817,247.8669,0,40.71895,-40.71895,302.3532,71.98872,0.09571975,42.5513,0,0,247.8669
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,44.61808,44.61808,10.54052,10.54052,0,-1,0,10.54052,0,0,0,0,0,11.09528,10.54052,0,0,124.0114,207.1479,0,11.09528,-11.09528,290.6578,69.2041,0.09571975,11.59457,0,0,207.1479
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,42.57973,42.57973,10.50242,10.50242,0,-1,0,10.50242,0,0,0,0,0,11.05518,10.50242,0,0,136.3395,196.0526,0,11.05518,-11.05518,279.0046,66.42953,0.09571975,11.55266,0,0,196.0526
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,40.42859,40.42859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.6231,184.9975,0,0,0,279.0046,66.42953,0.09571975,0,0,0,184.9975
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,38.68028,38.68028,37.02245,37.02245,0,-1,0,37.02245,0,0,0,0,0,38.971,37.02245,0,0,148.6231,184.9975,0,38.971,-38.971,237.9256,56.64883,0.09571975,40.72469,0,0,184.9975
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,37.34286,37.34286,13.04019,13.04019,0,-1,0,13.04019,0,0,1.776357E-15,0,0,13.72651,13.04019,0,0,191.9242,146.0265,0,13.72651,-13.72651,223.4566,53.20384,0.09571975,14.34421,0,0,146.0265
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,35.941,35.941,59.88105,59.88105,0,-1,0,59.88105,0,0,7.105427E-15,0,0,63.03268,59.88105,0,0,207.1759,132.3,0,63.03268,-63.03268,157.0143,37.38428,0.09571975,65.86915,0,0,132.3
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,34.60358,34.60358,15.36957,15.36957,0,-1,0,15.36957,0,0,1.776357E-15,0,0,16.17849,15.36957,0,0,277.2122,69.26727,0,16.17849,-16.17849,139.9607,33.3239,0.09571975,16.90652,0,0,69.26727
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,33.58038,33.58038,31.09765,31.09765,0,-1,0,31.09765,0,0,7.105427E-15,0,0,32.73436,31.09765,0,0,295.1883,53.08878,0,32.73436,-32.73436,105.4556,25.10843,0.09571975,34.20741,0,0,53.08878
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,32.54107,32.54107,27.31996,19.33669,0,-1,0,19.33669,0,0,7.983267,10.71526,0,20.35442,19.33669,0,0,331.5598,20.35442,0,20.35442,-20.35442,84.00017,20,0.09571975,30.05196,0,0,20.35442
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,31.679,31.679,18.22051,18.22051,81,0,22.761,18.22051,0,0,0,0,0,0,0,62.77949,59.64052,354.1758,0,59.64052,0,59.64052,140.5801,33.47139,0.09633394,20.04256,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,30.90555,30.90555,58.17055,58.17055,81,0,22.761,58.17055,0,0,0,0,0,0,0,22.82945,21.68797,294.5353,53.67646,21.68797,0,21.68797,161.1552,38.3702,0.09656749,63.98761,0,81,53.67646
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,18.46475,35.23915,30.06766,23.41007,23.41007,81,0,22.761,23.41007,78.87524,0,0,0,18.46475,0,0,57.58993,54.71043,272.8473,73.19564,73.17518,0,73.17518,230.5752,54.89875,0.09710557,25.75108,14.7718,81,91.66039
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,44.09296,44.76004,31.65483,13.6626,13.6626,81,0,22.761,13.6626,322.7274,0,0,0,44.09296,0,0,67.3374,63.97053,199.6721,139.0533,108.0635,0,108.0635,333.0933,79.30776,0.0974574,15.02886,35.27437,81,183.1463
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,61.24906,55.02212,35.55428,30.92,30.92,0,-1,0,30.92,198.0888,0,0,0,61.24906,32.54737,30.92,0,0,91.60864,236.3105,28.70169,0,28.70169,360.3221,85.79079,0.09730815,34.012,48.99925,0,297.5595
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,67.48128,62.04478,39.54235,33.27541,33.27541,0,-1,0,33.27541,202.7962,0,0,0,67.48128,35.02674,33.27541,0,0,62.90695,262.142,32.45453,0,32.45453,391.1111,93.12151,0.09713995,36.60295,53.98502,0,329.6232
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,77.8887,70.58321,42.98257,14.62584,14.62584,0,-1,0,14.62584,532.5419,32.04066,0,0,77.8887,15.39562,14.62584,0,0,30.45242,291.351,30.45242,0,30.45242,420.0009,100,0.09698264,16.08842,62.31096,0,369.2397
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,77.60493,74.10559,45.88298,32.95277,32.95277,0,-1,0,32.95277,235.5035,42.9178,0,0,77.60493,34.68713,32.95277,0,0,0,318.7582,0,0,0,420.0009,100,0.09698264,36.24805,62.08394,0,396.3632
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,77.71669,77.65844,48.63032,53.3341,53.3341,0,-1,0,53.3341,145.7167,21.57553,0,0,77.71669,56.14116,53.3341,0,0,0,318.7582,0,0,0,420.0009,100,0.09698264,58.66751,62.17335,0,396.4749
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,75.92231,79.05669,50.39474,62.20633,62.20633,0,-1,0,62.20633,122.0492,10.44197,0,0,75.92231,65.48035,62.20633,0,0,0,318.7582,0,0,0,420.0009,100,0.09698264,68.42696,60.73785,0,394.6805
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,69.13234,76.70808,51.07151,8.375221,8.375221,0,-1,0,8.375221,825.4389,60.31631,0,0,69.13234,8.816023,8.375221,0,0,0,318.7582,0,0,0,420.0009,100,0.09698264,9.212744,55.30587,0,387.8906
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,49.77214,69.16453,51.70798,47.5043,47.5043,0,-1,0,47.5043,104.774,0,0,0,49.77214,50.00452,47.5043,0,0,0,318.7582,0,0.232377,-0.232377,419.7559,99.94168,0.09698264,52.25472,39.81771,0,368.5304
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,25.89396,59.55912,51.07151,19.55775,19.55775,0,-1,0,19.55775,132.3974,5.048648,0,0,25.89396,20.58711,19.55775,0,0,0.2581967,318.5258,0.2581967,0,0.2581967,420.0009,100,0.09698131,21.51353,20.71516,0,344.4198
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,7.04721,51.17632,48.99287,19.02196,19.02196,0,-1,0,19.02196,37.04776,0,3.552714E-15,0,7.04721,20.02312,19.02196,0,0,0,318.7582,0,12.97591,-12.97591,406.323,96.74339,0.09698131,20.92416,5.637768,0,325.8055
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,46.94647,46.94647,40.57024,40.57024,0,-1,0,40.57024,0,0,7.105427E-15,0,0,42.70552,40.57024,0,0,14.41768,305.7823,0,42.70552,-42.70552,361.3075,86.02541,0.09698131,44.62727,0,0,305.7823
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,44.84367,44.84367,24.81596,24.81596,0,-1,0,24.81596,0,0,3.552714E-15,0,0,26.12206,24.81596,0,0,61.86825,263.0768,0,26.12206,-26.12206,333.7724,79.46946,0.09698131,27.29755,0,0,263.0768
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,42.80532,42.80532,49.98755,49.98755,0,-1,0,49.98755,0,0,7.105427E-15,0,0,52.61847,49.98755,0,0,90.89276,236.9547,0,52.61847,-52.61847,278.3076,66.2636,0.09698131,54.9863,0,0,236.9547
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,40.67029,40.67029,26.01735,26.01735,0,-1,0,26.01735,0,0,3.552714E-15,0,0,27.38668,26.01735,0,0,149.3577,184.3363,0,27.38668,-27.38668,249.4396,59.39025,0.09698131,28.61908,0,0,184.3363
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,38.90587,38.90587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.7874,156.9496,0,0,0,249.4396,59.39025,0.09698131,0,0,0,156.9496
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,37.59262,37.59262,11.614,11.614,0,-1,0,11.614,0,0,1.776357E-15,0,0,12.22526,11.614,0,0,179.7874,156.9496,0,12.22526,-12.22526,236.553,56.32203,0.09698131,12.7754,0,0,156.9496
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,36.19075,36.19075,50.87489,50.87489,0,-1,0,50.87489,0,0,0,0,0,53.55251,50.87489,0,0,193.371,144.7243,0,53.55251,-53.55251,180.1037,42.88175,0.09698131,55.96237,0,0,144.7243
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,34.86946,34.86946,36.07504,36.07504,0,-1,0,36.07504,0,0,0,0,0,37.97372,36.07504,0,0,252.8738,91.17181,0,37.97372,-37.97372,140.0759,33.35133,0.09698131,39.68254,0,0,91.17181
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,33.85431,33.85431,26.7327,26.7327,0,-1,0,26.7327,0,0,0,0,0,28.13968,26.7327,0,0,295.0668,53.19809,0,28.13968,-28.13968,110.414,26.28901,0.09698131,29.40597,0,0,53.19809
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,32.80694,32.80694,18.42725,18.42725,0,-1,0,18.42725,0,0,3.552714E-15,0,0,19.3971,18.42725,0,0,326.3331,25.0584,0,19.3971,-19.3971,89.9677,21.42084,0.09698131,20.26997,0,0,25.0584
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,31.92875,31.92875,20.61306,20.61306,20.25,0,7.39125,20.61306,0,0,0,0,0,0.3821707,0.3630622,0,0,347.8855,5.661304,0,0.3821707,-0.3821707,89.56487,21.32492,0.09698131,22.67437,0,81,5.661304
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,31.15531,31.15531,4.756391,4.756391,77.07218,0,21.76726,4.756391,0,0,0,0,0,0,0,72.31579,68.7,348.3101,5.279133,68.7,0,68.7,154.7394,36.84264,0.09747462,5.23203,0,81,5.279133
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,15.67047,34.7165,30.34158,3.581311,3.581311,75.8971,0,21.46997,3.581311,437.5623,0,0,0,15.67047,0,0,72.31579,68.7,279.6101,67.10913,84.37047,0,84.37047,234.7803,55.89995,0.09786595,3.939442,12.53637,81,82.7796
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,35.92842,42.42622,31.90458,18.80821,18.80821,81,0,22.761,18.80821,191.0252,0,0,0,35.92842,0,0,62.19179,59.0822,195.2396,143.0426,95.01061,0,95.01061,324.9153,77.36062,0.09827423,20.68904,28.74273,81,178.971
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,57.14906,53.85121,35.82821,0,0,0,-1,0,0,0,0,0,0,57.14906,0,0,0,0,100.229,228.5521,57.14906,0,57.14906,379.1316,90.26925,0.09798035,0,45.71925,0,285.7012
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,79.38716,67.28596,39.81628,41.25566,41.25566,0,-1,0,41.25566,192.4273,0,0,0,79.38716,43.42701,41.25566,0,0,43.07996,279.9863,35.96015,0,35.96015,413.2464,98.3918,0.09779633,45.38123,63.50973,0,359.3734
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,78.49422,71.16618,43.23232,0,0,0,-1,0,0,0,71.37441,0,0,78.49422,0,0,0,0,7.11981,312.3504,7.11981,0,7.11981,420.0009,100,0.09775998,0,62.79538,0,390.8446
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,71.66205,71.74325,46.13274,28.67061,28.67061,0,-1,0,28.67061,249.9495,41.48246,0,0,71.66205,30.17959,28.67061,0,0,0,318.7582,0,0,0,420.0009,100,0.09775998,31.53767,57.32964,0,390.4203
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,82.74037,80.42136,48.85591,56.8163,56.8163,0,-1,0,56.8163,145.6279,22.93374,0,0,82.74037,59.80663,56.8163,0,0,0,318.7582,0,0,0,420.0009,100,0.09775998,62.49793,66.1923,0,401.4986
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,69.46745,76.30247,50.62033,39.50356,39.50356,0,-1,0,39.50356,175.8511,27.88475,0,0,69.46745,41.5827,39.50356,0,0,0,318.7582,0,0,0,420.0009,100,0.09775998,43.45392,55.57396,0,388.2257
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,52.40179,69.76395,51.30515,32.11773,32.11773,0,-1,0,32.11773,163.1554,18.59366,0,0,52.40179,33.80813,32.11773,0,0,0,318.7582,0,0,0,420.0009,100,0.09775998,35.3295,41.92143,0,371.16
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,37.81199,64.78704,51.93357,22.04193,22.04193,0,-1,0,22.04193,171.5457,14.60996,0,0,37.81199,23.20203,22.04193,0,0,0,318.7582,0,0,0,420.0009,100,0.09775998,24.24612,30.24959,0,356.5702
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,25.27481,59.54041,51.25681,47.51356,47.51356,0,-1,0,47.51356,53.19493,0,7.105427E-15,0,25.27481,50.01427,47.51356,0,0,0,318.7582,0,24.73947,-24.73947,393.9232,93.79104,0.09775998,52.26492,20.21984,0,344.033
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,3.972493,50.44335,49.21846,59.47966,59.47966,0,-1,0,59.47966,6.678741,0,7.105427E-15,0,3.972493,62.61017,59.47966,0,0,27.4883,294.0188,0,58.63768,-58.63768,332.1136,79.07451,0.09775998,65.42764,3.177994,0,297.9912
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,47.13177,47.13177,26.74203,26.74203,0,-1,0,26.74203,0,0,3.552714E-15,0,0,28.14951,26.74203,0,0,92.64128,235.3811,0,28.14951,-28.14951,302.4414,72.00972,0.09775998,29.41623,0,0,235.3811
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,45.06926,45.06926,4.830997,4.830997,0,-1,0,4.830997,0,0,8.881784E-16,0,0,5.08526,4.830997,0,0,123.9185,207.2316,0,5.08526,-5.08526,297.0811,70.73345,0.09775998,5.314097,0,0,207.2316
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,43.03091,43.03091,0.1585119,0.1585119,0,-1,0,0.1585119,0,0,0,0,0,0.1668546,0.1585119,0,0,129.5688,202.1463,0,0.1668546,-0.1668546,296.9052,70.69157,0.09775998,0.1743631,0,0,202.1463
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,40.90393,40.90393,11.03432,11.03432,0,-1,0,11.03432,0,0,0,0,0,11.61508,11.03432,0,0,129.7542,201.9794,0,11.61508,-11.61508,284.6618,67.77649,0.09775998,12.13776,0,0,201.9794
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,39.15563,39.15563,22.89378,22.89378,0,-1,0,22.89378,0,0,3.552714E-15,0,0,24.09871,22.89378,0,0,142.6598,190.3644,0,24.09871,-24.09871,259.2596,61.72834,0.09775998,25.18316,0,0,190.3644
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,37.84238,37.84238,20.75867,20.75867,0,-1,0,20.75867,0,0,3.552714E-15,0,0,21.85123,20.75867,0,0,169.4362,166.2657,0,21.85123,-21.85123,236.2263,56.24426,0.09775998,22.83453,0,0,166.2657
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,36.43246,36.43246,1.786773,1.786773,0,-1,0,1.786773,0,0,0,0,0,1.880814,1.786773,0,0,193.7153,144.4144,0,1.880814,-1.880814,234.2438,55.77222,0.09775998,1.965451,0,0,144.4144
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,35.1031,35.1031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.8051,142.5336,0,0,0,234.2438,55.77222,0.09775998,0,0,0,142.5336
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,34.0799,34.0799,38.72227,38.72227,0,-1,0,38.72227,0,0,0,0,0,40.76029,38.72227,0,0,195.8051,142.5336,0,40.76029,-40.76029,191.2787,45.54245,0.09775998,42.5945,0,0,142.5336
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,33.04058,33.04058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.0943,101.7733,0,0,0,191.2787,45.54245,0.09775998,0,0,0,101.7733
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,32.17851,32.17851,46.51173,46.51173,0,0,0,46.51173,0,0,0,0,0,48.95972,46.51173,0,0,241.0943,101.7733,0,48.95972,-48.95972,139.6706,33.25484,0.09775998,51.1629,0,0,101.7733
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,31.40507,31.40507,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.494,52.81361,0,0,0,139.6706,33.25484,0.09775998,0,0,0,52.81361
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,15.39782,34.89481,30.59134,16.39548,16.39548,0,0,0,16.39548,93.91503,0,0,0,15.39782,17.2584,16.39548,0,0,295.494,52.81361,0,1.86058,-1.86058,137.7094,32.78788,0.09775998,18.03503,12.31826,0,68.21143
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,35.25742,42.45733,32.13017,22.10398,22.10398,0,0,0,22.10398,159.5071,0,0,0,35.25742,23.26734,22.10398,0,0,297.5613,50.95303,11.99007,0,11.99007,149.0842,35.49616,0.09769882,24.31437,28.20593,0,86.21045
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,63.55325,56.44894,36.05379,49.27502,49.27502,0,-1,0,49.27502,128.9766,0,0,0,63.55325,51.86844,49.27502,0,0,285.5713,61.74409,11.68481,0,11.68481,160.1693,38.13548,0.09763929,54.20252,50.8426,0,125.2973
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,69.05849,63.28682,40.05798,61.9034,61.9034,0,-1,0,61.9034,111.5585,0,0,0,69.05849,65.16148,61.9034,0,0,273.8864,72.26042,3.897011,0,3.897011,163.8664,39.01572,0.09761945,68.09374,55.24679,0,141.3189
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,70.0836,67.82668,43.48208,63.97377,63.97377,0,-1,0,63.97377,109.5505,0,0,1.671148,70.0836,67.34081,63.97377,0,0,269.9894,75.76774,2.742792,0,2.742792,166.4684,39.63526,0.09760549,70.37115,56.06688,0,145.8513
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,79.41422,75.5528,46.35833,55.44771,55.44771,0,-1,0,55.44771,143.2236,0,0,0,79.41422,58.36601,55.44771,0,0,267.2466,78.23624,21.04821,0,21.04821,186.4365,44.38955,0.09749852,60.99248,63.53138,0,157.6505
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,82.51863,80.60772,49.0815,0,0,0,-1,0,0,0,0,0,0,82.51863,0,0,0,0,246.1984,97.17963,82.51863,0,82.51863,264.7206,63.02858,0.09708139,0,66.0149,0,179.6983
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,69.09773,76.36269,50.80563,12.8701,12.8701,0,-1,0,12.8701,536.8857,0,0,0,69.09773,13.54747,12.8701,0,0,163.6798,171.4464,55.55026,0,55.55026,317.4201,75.57607,0.09680258,14.15711,55.27819,0,240.5441
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,61.81905,73.93579,51.4824,0,0,0,-1,0,0,0,0,0,0,61.81905,0,0,0,0,108.1295,221.4416,61.81905,0,61.81905,376.0668,89.53954,0.09649419,0,49.45524,0,283.2607
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,47.8042,68.84676,52.11888,11.61259,11.61259,0,-1,0,11.61259,411.6584,0,0,0,47.8042,12.22378,11.61259,0,0,46.31049,277.0788,35.58043,0,35.58043,409.8214,97.57633,0.09631759,12.77385,38.24336,0,324.883
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,23.17222,59.0005,51.43406,12.72672,12.72672,0,-1,0,12.72672,182.0754,0,0,0,23.17222,13.39654,12.72672,0,0,10.73007,309.1012,9.775675,0,9.775675,419.0954,99.78442,0.09626918,13.99939,18.53777,0,332.2734
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.073319,50.65342,49.39571,29.36015,29.36015,0,-1,0,29.36015,13.87363,0,3.552714E-15,0,4.073319,30.90542,29.36015,0,0,0.9543958,317.8993,0,26.8321,-26.8321,390.8119,93.05027,0.09626918,32.29616,3.258655,0,321.9726
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,47.35736,47.35736,4.282408,4.282408,0,-1,0,4.282408,0,0,8.881784E-16,0,0,4.507798,4.282408,0,0,30.76784,291.0672,0,4.507798,-4.507798,386.0603,91.91893,0.09626918,4.710649,0,0,291.0672
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,45.27067,45.27067,63.97609,63.97609,0,-1,0,63.97609,0,0,0,1.673699,0,67.34325,63.97609,0,0,35.7765,286.5594,0,67.34325,-67.34325,315.0742,75.01752,0.09626918,70.3737,0,0,286.5594
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,43.23232,43.23232,2.40653,2.40653,0,-1,0,2.40653,0,0,4.440892E-16,0,0,2.533189,2.40653,0,0,110.6023,219.2161,0,2.533189,-2.533189,312.404,74.38177,0.09626918,2.647183,0,0,219.2161
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,41.10535,41.10535,27.48731,27.48731,0,-1,0,27.48731,0,0,0,0,0,28.93401,27.48731,0,0,113.417,216.6829,0,28.93401,-28.93401,281.9049,67.12008,0.09626918,30.23604,0,0,216.6829
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,39.35704,39.35704,19.71982,19.71982,0,-1,0,19.71982,0,0,0,0,0,20.7577,19.71982,0,0,145.5659,187.7489,0,20.7577,-20.7577,260.0244,61.91044,0.09626918,21.6918,0,0,187.7489
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,38.0438,38.0438,26.44518,26.44518,0,-1,0,26.44518,0,0,3.552714E-15,0,0,27.83703,26.44518,0,0,168.63,166.9912,0,27.83703,-27.83703,230.6816,54.92407,0.09626918,29.0897,0,0,166.9912
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,36.6661,36.6661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.56,139.1542,0,0,0,230.6816,54.92407,0.09626918,0,0,0,139.1542
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,35.28035,35.28035,2.126372,2.126372,0,-1,0,2.126372,0,0,0,0,0,2.238286,2.126372,0,0,199.56,139.1542,0,2.238286,-2.238286,228.3222,54.36232,0.09626918,2.33901,0,0,139.1542
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,34.28131,34.28131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.047,136.9159,0,0,0,228.3222,54.36232,0.09626918,0,0,0,136.9159
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,33.242,33.242,26.95181,26.95181,0,-1,0,26.95181,0,0,3.552714E-15,0,0,28.37033,26.95181,0,0,202.047,136.9159,0,28.37033,-28.37033,198.4172,47.24211,0.09626918,29.647,0,0,136.9159
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,32.37993,32.37993,24.85762,24.85762,0,0,0,24.85762,0,0,3.552714E-15,0,0,26.16592,24.85762,0,0,233.5696,108.5456,0,26.16592,-26.16592,170.836,40.67514,0.09626918,27.34338,0,0,108.5456
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,31.60649,31.60649,16.60065,16.60065,0,0,0,16.60065,0,0,0,0,0,17.47437,16.60065,0,0,262.6429,82.37965,0,17.47437,-17.47437,152.4163,36.28953,0.09626918,18.26072,0,0,82.37965
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,17.56096,35.72578,30.79276,3.181883,3.181883,0,0,0,3.181883,551.9047,0,0,0,17.56096,3.349351,3.181883,0,0,282.0588,64.90528,14.21161,0,14.21161,165.8987,39.4996,0.09619889,3.500072,14.04877,0,82.46625
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,44.86323,45.75044,32.33159,47.01192,47.01192,0,0,0,47.01192,95.42947,0,0,0,44.86323,49.48623,47.01192,0,0,267.8472,77.69573,0,4.623007,-4.623007,161.0256,38.33935,0.09619889,51.71312,35.89058,0,122.559
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,65.62074,57.48653,36.27938,6.130656,6.130656,0,-1,0,6.130656,1070.371,0,0,0,65.62074,6.453322,6.130656,0,0,272.9839,73.07272,59.16742,0,59.16742,217.1567,51.70388,0.09590735,6.743721,52.49659,0,138.6935
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,76.48119,66.60279,40.26745,45.8202,45.8202,0,-1,0,45.8202,166.9159,0,0,0,76.48119,48.23179,45.8202,0,0,213.8165,126.3234,28.24939,0,28.24939,243.9565,58.08475,0.09576878,50.40222,61.18494,0,202.8046
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,81.51254,73.10888,43.6835,22.62817,22.62817,0,-1,0,22.62817,360.2259,0,0,0,81.51254,23.81913,22.62817,0,0,185.5671,151.7478,57.69341,0,57.69341,298.6892,71.11634,0.09548702,24.89099,65.21003,0,233.2604
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,79.21642,75.69689,46.54363,54.81195,54.81195,0,-1,0,54.81195,144.524,0,0,0,79.21642,57.69679,54.81195,0,0,127.8737,203.6719,21.51962,0,21.51962,319.1045,75.97711,0.09538235,60.29315,63.37313,0,282.8883
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,86.73872,83.02794,49.25875,35.46747,35.46747,0,-1,0,35.46747,244.5585,0,0,0,86.73872,37.33418,35.46747,0,0,106.3541,223.0396,49.40454,0,49.40454,365.9738,87.13644,0.0951429,39.01422,69.39098,0,309.7783
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,67.66107,75.92654,50.98288,42.25352,42.25352,0,-1,0,42.25352,160.1312,0,0,0,67.66107,44.47739,42.25352,0,0,56.94952,267.5037,23.18368,0,23.18368,387.9677,92.37309,0.09503096,46.47888,54.12886,0,335.1647
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,60.03847,73.38553,51.6677,83.44234,68.7,0,-1,0,68.7,87.39223,0,14.74234,23.08658,60.03847,72.31579,68.7,0,0,33.76583,288.369,0,12.27732,-12.27732,375.0263,89.2918,0.09503096,91.78658,48.03077,0,348.4074
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,36.7928,64.76051,52.25584,19.50104,19.50104,0,-1,0,19.50104,188.6709,0,0,0,36.7928,20.52741,19.50104,0,0,47.4073,276.0916,16.26538,0,16.26538,390.457,92.96577,0.09495257,21.45115,29.43424,0,312.8845
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,20.99005,58.4474,51.61936,36.95586,36.95586,0,-1,0,36.95586,56.79763,0,0,0,20.99005,38.9009,36.95586,0,0,31.14192,290.7305,0,17.91085,-17.91085,371.5773,88.47061,0.09495257,40.65144,16.79204,0,311.7206
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.474715,50.6539,49.58101,0,0,0,-1,0,0,0,0,0,0,3.474715,0,0,0,0,51.04287,272.8196,3.474715,0,3.474715,374.8737,89.25547,0.09493584,0,2.779772,0,276.2944
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,47.54266,47.54266,32.20359,32.20359,0,-1,0,32.20359,0,0,0,0,0,33.89852,32.20359,0,0,47.56815,275.9469,0,33.89852,-33.89852,339.1415,80.74783,0.09493584,35.42395,0,0,275.9469
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,45.45598,45.45598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.23317,242.0484,0,0,0,339.1415,80.74783,0.09493584,0,0,0,242.0484
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,43.41763,43.41763,20.8899,20.8899,0,-1,0,20.8899,0,0,3.552714E-15,0,0,21.98937,20.8899,0,0,85.23317,242.0484,0,21.98937,-21.98937,315.9627,75.22907,0.09493584,22.97889,0,0,242.0484
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,41.2826,41.2826,43.53029,43.53029,0,-1,0,43.53029,0,0,0,0,0,45.82136,43.53029,0,0,109.6658,220.059,0,45.82136,-45.82136,267.6628,63.7291,0.09493584,47.88332,0,0,220.059
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,39.54235,39.54235,5.368773,5.368773,0,-1,0,5.368773,0,0,0,0,0,5.65134,5.368773,0,0,160.5784,174.2376,0,5.65134,-5.65134,261.7057,62.31076,0.09493584,5.905651,0,0,174.2376
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,38.24522,38.24522,43.17439,43.17439,0,-1,0,43.17439,0,0,7.105427E-15,0,0,45.44673,43.17439,0,0,166.8577,168.5863,0,45.44673,-45.44673,213.8007,50.90482,0.09493584,47.49183,0,0,168.5863
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,36.84335,36.84335,16.2387,16.2387,0,-1,0,16.2387,0,0,0,0,0,17.09337,16.2387,0,0,217.354,123.1396,0,17.09337,-17.09337,195.7827,46.61483,0.09493584,17.86257,0,0,123.1396
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,35.48177,35.48177,33.66348,33.66348,0,-1,0,33.66348,0,0,0,0,0,35.43524,33.66348,0,0,236.3467,106.0462,0,35.43524,-35.43524,158.4307,37.72151,0.09493584,37.02983,0,0,106.0462
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,34.46662,34.46662,15.62022,15.62022,0,-1,0,15.62022,0,0,0,0,0,16.44234,15.62022,0,0,275.7192,70.61097,0,16.44234,-16.44234,141.0989,33.59491,0.09493584,17.18224,0,0,70.61097
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,33.41925,33.41925,42.7641,42.7641,0,-1,0,42.7641,0,0,7.105427E-15,0,0,45.01484,42.7641,0,0,293.9884,54.16863,0,45.01484,-45.01484,93.64911,22.29736,0.09493584,47.04051,0,0,54.16863
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,32.56524,32.56524,19.25408,19.25408,81,0,22.761,19.25408,0,0,0,0,0,0,0,61.74592,58.65862,344.0049,9.153787,58.65862,0,58.65862,149.2976,35.54697,0.09551762,21.17949,0,81,9.153787
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,31.79179,31.79179,23.50976,23.50976,81,0,22.761,23.50976,0,0,0,0,0,0,0,57.49024,54.61573,285.3463,61.94654,54.61573,0,54.61573,201.1106,47.88338,0.09606934,25.86073,0,81,61.94654
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,20.96425,36.91005,30.97806,37.26623,37.26623,81,0,22.761,37.26623,56.25537,0,0,0,20.96425,0,0,43.73377,41.54708,230.7306,111.1007,62.51134,0,62.51134,260.4141,62.00322,0.09662575,40.99286,16.7714,81,132.065
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,50.98275,48.01437,32.54107,0,0,72.31579,0,20.56389,0,0,0,0,0,50.98275,0,0,72.31579,68.7,168.2192,167.3609,119.6828,0,119.6828,373.9551,89.03674,0.0967792,0,40.7862,81,218.3437
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,71.27981,59.87111,36.45663,40.28728,40.28728,0,-1,0,40.28728,176.9288,0,0,0,71.27981,42.40767,40.28728,0,0,48.53649,275.0754,28.87214,0,28.87214,401.3456,95.55829,0.09663982,44.31601,57.02385,0,346.3552
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,78.5126,67.72068,40.46887,17.2288,17.2288,0,-1,0,17.2288,455.7055,40.71267,0,0,78.5126,18.13558,17.2288,0,0,19.66435,301.0603,19.66435,0,19.66435,420.0009,100,0.09654512,18.95168,62.81009,0,379.5729
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,85.41671,75.21463,43.89297,52.69449,52.69449,0,-1,0,52.69449,162.098,29.94882,0,0,85.41671,55.46789,52.69449,0,0,0,318.7582,0,0,0,420.0009,100,0.09654512,57.96394,68.33337,0,404.1749
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,86.83687,79.65379,46.72088,48.27474,48.27474,0,-1,0,48.27474,179.8805,36.02135,0,0,86.83687,50.81552,48.27474,0,0,0,318.7582,0,0,0,420.0009,100,0.09654512,53.10222,69.4695,0,405.5951
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,78.3339,79.00462,49.44405,34.20799,34.20799,0,-1,0,34.20799,228.993,42.32549,0,0,78.3339,36.00841,34.20799,0,0,0,318.7582,0,0,0,420.0009,100,0.09654512,37.62878,62.66712,0,397.0921
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,77.17663,80.66702,51.16819,6.552309,6.552309,0,-1,0,6.552309,1177.854,70.27946,0,0,77.17663,6.897167,6.552309,0,0,0,318.7582,0,0,0,420.0009,100,0.09654512,7.20754,61.7413,0,395.9348
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,71.3978,78.67108,51.79661,25.91066,25.91066,0,-1,0,25.91066,275.5538,44.12343,0,0,71.3978,27.27437,25.91066,0,0,0,318.7582,0,0,0,420.0009,100,0.09654512,28.50172,57.11824,0,390.156
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,48.50972,69.48656,52.43309,51.27373,51.27373,0,-1,0,51.27373,94.60931,0,0,0,48.50972,53.97234,51.27373,0,0,0,318.7582,0,5.462625,-5.462625,414.2427,98.62902,0.09654512,56.4011,38.80777,0,367.2679
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,29.58258,61.58987,51.75632,38.31127,38.31127,0,-1,0,38.31127,77.2164,0,7.105427E-15,0,29.58258,40.32765,38.31127,0,0,6.069583,313.2956,0,10.74507,-10.74507,402.9164,95.93229,0.09654512,42.1424,23.66607,0,342.8782
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,6.112901,51.65825,49.75826,42.17059,42.17059,0,-1,0,42.17059,14.49565,0,7.105427E-15,0,6.112901,44.39009,42.17059,0,0,18.00855,302.5505,0,38.27719,-38.27719,362.5687,86.32571,0.09654512,46.38764,4.890321,0,308.6634
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,47.71991,47.71991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.53876,264.2733,0,0,0,362.5687,86.32571,0.09654512,0,0,0,264.2733
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,45.65739,45.65739,12.10201,12.10201,0,-1,0,12.10201,0,0,0,0,0,12.73896,12.10201,0,0,60.53876,264.2733,0,12.73896,-12.73896,349.1407,83.12857,0.09654512,13.31221,0,0,264.2733
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,43.61905,43.61905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.69315,251.5344,0,0,0,349.1407,83.12857,0.09654512,0,0,0,251.5344
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,41.49207,41.49207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.69315,251.5344,0,0,0,349.1407,83.12857,0.09654512,0,0,0,251.5344
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,39.74377,39.74377,18.12321,18.12321,0,-1,0,18.12321,0,0,3.552714E-15,0,0,19.07706,18.12321,0,0,74.69315,251.5344,0,19.07706,-19.07706,329.0317,78.34073,0.09654512,19.93553,0,0,251.5344
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,38.43052,38.43052,19.96953,19.96953,0,-1,0,19.96953,0,0,0,0,0,21.02056,19.96953,0,0,95.88988,232.4573,0,21.02056,-21.02056,306.8741,73.06512,0.09654512,21.96648,0,0,232.4573
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,37.04477,37.04477,10.83158,10.83158,0,-1,0,10.83158,0,0,1.776357E-15,0,0,11.40166,10.83158,0,0,119.2461,211.4368,0,11.40166,-11.40166,294.8557,70.2036,0.09654512,11.91473,0,0,211.4368
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,35.69124,35.69124,24.89916,24.89916,0,-1,0,24.89916,0,0,0,0,0,26.20965,24.89916,0,0,131.9146,200.0351,0,26.20965,-26.20965,267.2283,63.62566,0.09654512,27.38908,0,0,200.0351
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,34.66804,34.66804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.0364,173.8255,0,0,0,267.2283,63.62566,0.09654512,0,0,0,173.8255
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,33.62872,33.62872,27.60314,27.60314,0,-1,0,27.60314,0,0,3.552714E-15,0,0,29.05593,27.60314,0,0,161.0364,173.8255,0,29.05593,-29.05593,236.6006,56.33338,0.09654512,30.36345,0,0,173.8255
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,32.74249,32.74249,12.04235,12.04235,0,0,0,12.04235,0,0,1.776357E-15,0,0,12.67616,12.04235,0,0,193.3208,144.7695,0,12.67616,-12.67616,223.2388,53.15199,0.09654512,13.24659,0,0,144.7695
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,31.96904,31.96904,6.759023,6.759023,0,0,0,6.759023,0,0,8.881784E-16,0,0,7.114761,6.759023,0,0,207.4054,132.0934,0,7.114761,-7.114761,215.7392,51.36637,0.09654512,7.434926,0,0,132.0934
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,15.21837,35.42235,31.15531,28.68001,28.68001,0,0,0,28.68001,53.06264,0,0,0,15.21837,30.18948,28.68001,0,0,215.3107,124.9786,0,14.97111,-14.97111,199.9583,47.60901,0.09654512,31.54801,12.1747,0,140.197
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,45.22218,46.31806,32.74249,14.8849,14.8849,0,0,0,14.8849,303.8124,0,0,0,45.22218,15.66832,14.8849,0,0,231.9453,110.0075,29.55387,0,29.55387,227.9955,54.28453,0.09640314,16.37339,36.17775,0,155.2297
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,58.14289,55.18269,36.68222,36.63838,36.63838,0,-1,0,36.63838,158.6939,0,0,0,58.14289,38.56672,36.63838,0,0,202.3914,136.606,19.57617,0,19.57617,246.5671,58.70633,0.09630933,40.30222,46.51431,0,194.7489
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,68.59591,63.86074,40.69446,13.67408,13.67408,0,-1,0,13.67408,501.649,0,0,0,68.59591,14.39377,13.67408,0,0,182.8152,154.2245,54.20213,0,54.20213,297.9878,70.94933,0.09605054,15.04149,54.87672,0,222.8204
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,79.45554,72.71887,44.11856,0,0,0,-1,0,0,0,0,0,0,79.45554,0,0,0,0,128.6131,203.0065,79.45554,0,79.45554,373.3659,88.89646,0.09567366,0,63.56443,0,282.462
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,88.33742,80.72688,46.94647,41.98242,41.98242,0,-1,0,41.98242,210.4153,0,0,0,88.33742,44.19202,41.98242,0,0,49.15754,274.5164,44.1454,0,44.1454,415.2459,98.86787,0.09546555,46.18066,70.66994,0,362.8539
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,82.56424,81.41006,49.66964,40.88176,40.88176,0,-1,0,40.88176,201.9586,34.51867,0,0,82.56424,43.03342,40.88176,0,0,5.012147,314.2473,5.012147,0,5.012147,420.0009,100,0.09544197,44.96993,66.05139,0,396.8115
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,52.52093,69.85896,51.34544,8.472584,8.472584,0,-1,0,8.472584,619.8927,43.60242,0,0,52.52093,8.918509,8.472584,0,0,0,318.7582,0,0,0,420.0009,100,0.09544197,9.319841,42.01674,0,371.2791
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,22.59505,59.37906,51.98191,6.998802,6.998802,0,-1,0,6.998802,322.8417,15.22789,0,0,22.59505,7.367159,6.998802,0,0,0,318.7582,0,0,0,420.0009,100,0.09544197,7.698682,18.07604,0,341.3533
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,21.92895,59.8192,52.61839,31.89334,31.89334,0,-1,0,31.89334,68.75715,0,3.552714E-15,0,21.92895,33.57194,31.89334,0,0,0,318.7582,0,11.64299,-11.64299,407.7281,97.07791,0.09544197,35.08268,17.54316,0,340.6872
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,13.20096,56.16175,51.93357,56.17828,56.17828,0,-1,0,56.17828,23.49833,0,7.105427E-15,0,13.20096,59.13504,56.17828,0,0,12.93665,307.1152,0,45.93407,-45.93407,359.3093,85.54966,0.09544197,61.79611,10.56077,0,320.3162
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.531601,50.72561,49.94357,1.066015,1.066015,0,-1,0,1.066015,237.4827,0,0,0,2.531601,1.122121,1.066015,0,0,63.97451,261.1812,1.40948,0,1.40948,360.6465,85.86803,0.09543535,1.172616,2.025281,0,263.7128
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,47.9455,47.9455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.56503,262.4497,0,0,0,360.6465,85.86803,0.09543535,0,0,0,262.4497
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,45.86687,45.86687,1.15651,1.15651,0,-1,0,1.15651,0,0,0,0,0,1.217379,1.15651,0,0,62.56503,262.4497,0,1.217379,-1.217379,359.3632,85.5625,0.09543535,1.272161,0,0,262.4497
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,43.82047,43.82047,44.27921,44.27921,0,-1,0,44.27921,0,0,7.105427E-15,0,0,46.6097,44.27921,0,0,63.91768,261.2323,0,46.6097,-46.6097,310.2323,73.86468,0.09543535,48.70713,0,0,261.2323
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,41.69349,41.69349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.7062,214.6226,0,0,0,310.2323,73.86468,0.09543535,0,0,0,214.6226
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,39.94519,39.94519,7.416662,7.416662,0,-1,0,7.416662,0,0,8.881784E-16,0,0,7.807013,7.416662,0,0,115.7062,214.6226,0,7.807013,-7.807013,302.003,71.90532,0.09543535,8.158328,0,0,214.6226
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,38.65611,38.65611,8.482734,8.482734,0,-1,0,8.482734,0,0,0,0,0,8.929193,8.482734,0,0,124.3807,206.8156,0,8.929193,-8.929193,292.5908,69.66433,0.09543535,9.331007,0,0,206.8156
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,37.27841,37.27841,13.18111,13.18111,0,-1,0,13.18111,0,0,0,0,0,13.87485,13.18111,0,0,134.302,197.8864,0,13.87485,-13.87485,277.9654,66.1821,0.09543535,14.49922,0,0,197.8864
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,35.89266,35.89266,18.7654,18.7654,0,-1,0,18.7654,0,0,3.552714E-15,0,0,19.75305,18.7654,0,0,149.7185,184.0116,0,19.75305,-19.75305,257.1438,61.2246,0.09543535,20.64194,0,0,184.0116
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,34.89363,34.89363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.6664,164.2585,0,0,0,257.1438,61.2246,0.09543535,0,0,0,164.2585
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,33.83014,33.83014,8.601803,8.601803,0,-1,0,8.601803,0,0,0,0,0,9.054529,8.601803,0,0,171.6664,164.2585,0,9.054529,-9.054529,247.5995,58.95215,0.09543535,9.461983,0,0,164.2585
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,32.96807,32.96807,9.829426,9.829426,0,0,0,9.829426,0,0,0,0,0,10.34676,9.829426,0,0,181.7269,155.204,0,10.34676,-10.34676,236.6931,56.35538,0.09543535,10.81237,0,0,155.204
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,32.20268,32.20268,1.977363,1.977363,0,0,0,1.977363,0,0,2.220446E-16,0,0,2.081435,1.977363,0,0,193.2233,144.8572,0,2.081435,-2.081435,234.4991,55.833,0.09543535,2.175099,0,0,144.8572
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.178751,33.08894,31.3809,21.06511,21.06511,0,0,0,21.06511,29.33168,0,0,0,6.178751,22.1738,21.06511,0,0,195.5361,142.7758,0,15.99505,-15.99505,217.6388,51.81866,0.09543535,23.17163,4.943001,0,148.9545
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,16.7234,37.72387,32.96807,36.29085,36.29085,0,0,0,36.29085,46.08159,0,7.105427E-15,0,16.7234,38.20089,36.29085,0,0,213.3083,126.7807,0,21.4775,-21.4775,194.9995,46.42836,0.09543535,39.91994,13.37872,0,143.5041
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,35.98389,47.84085,36.93198,14.27233,14.27233,0,-1,0,14.27233,252.1234,0,0,0,35.98389,15.02351,14.27233,0,0,237.1722,105.3032,20.96038,0,20.96038,214.8843,51.16282,0.09533691,15.69957,28.78712,0,141.2871
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,54.06808,58.54411,40.94422,36.83589,36.83589,0,-1,0,36.83589,146.781,0,0,0,54.06808,38.77462,36.83589,0,0,216.2118,124.1676,15.29346,0,15.29346,229.3929,54.61726,0.09526522,40.51948,43.25446,0,178.2357
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,46.95761,59.75702,44.34415,18.40196,18.40196,0,-1,0,18.40196,255.1771,0,0,0,46.95761,19.37049,18.40196,0,0,200.9184,137.9317,27.58712,0,27.58712,255.5644,60.84854,0.09513617,20.24216,37.56609,0,184.8893
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,59.77213,67.96323,47.18011,17.76081,17.76081,0,-1,0,17.76081,336.5394,0,0,0,59.77213,18.69559,17.76081,0,0,173.3313,162.7601,41.07654,0,41.07654,294.533,70.12676,0.09494466,19.53689,47.8177,0,222.5322
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,58.08356,70.41174,49.85494,22.72412,22.72412,0,-1,0,22.72412,255.6031,0,0,0,58.08356,23.92012,22.72412,0,0,132.2547,199.729,34.16343,0,34.16343,326.9433,77.84348,0.09478597,24.99653,46.46685,0,257.8125
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,48.37636,68.40501,51.53074,1.239333,1.239333,0,-1,0,1.239333,3903.42,0,0,0,48.37636,1.304561,1.239333,0,0,98.09129,230.4761,47.0718,0,47.0718,371.5995,88.4759,0.09456818,1.363266,38.70109,0,278.8524
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,54.73286,71.71557,52.15916,28.71218,28.71218,0,-1,0,28.71218,190.626,0,0,0,54.73286,30.22334,28.71218,0,0,51.01949,272.8407,24.50952,0,24.50952,394.8513,94.01202,0.09445518,31.5834,43.78629,0,327.5735
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,19.38323,59.07997,52.7473,0,0,0,-1,0,0,0,0,0,0,19.38323,0,0,0,0,26.50997,294.8993,19.38323,0,19.38323,413.2398,98.39024,0.09436601,0,15.50658,0,314.2825
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,7.206953,54.35098,52.07054,43.17883,43.17883,0,-1,0,43.17883,16.69094,0,0,0,7.206953,45.4514,43.17883,0,0,7.12674,312.3441,0,38.24445,-38.24445,372.9266,88.79188,0.09436601,47.49672,5.765562,0,319.5511
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,2.896278,51.01723,50.12082,35.78777,35.78777,0,-1,0,35.78777,8.092925,0,0,0,2.896278,37.67134,35.78777,0,0,49.62057,274.0997,0,34.77506,-34.77506,336.2705,80.06425,0.09436601,39.36655,2.317022,0,276.996
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,48.08247,48.08247,3.415673,3.415673,0,-1,0,3.415673,0,0,0,0,0,3.595445,3.415673,0,0,88.25953,239.3246,0,3.595445,-3.595445,332.4806,79.16188,0.09436601,3.757241,0,0,239.3246
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,46.06829,46.06829,20.79075,20.79075,0,-1,0,20.79075,0,0,0,0,0,21.885,20.79075,0,0,92.25447,235.7292,0,21.885,-21.885,309.4117,73.66932,0.09436601,22.86982,0,0,235.7292
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,44.00577,44.00577,66.93769,66.93769,0,-1,0,66.93769,0,0,1.421085E-14,4.931457,0,70.46072,66.93769,0,0,116.5711,213.8442,0,70.46072,-70.46072,235.1396,55.98551,0.09436601,73.63145,0,0,213.8442
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,41.87074,41.87074,34.46544,34.46544,0,-1,0,34.46544,0,0,7.105427E-15,0,0,36.27941,34.46544,0,0,194.8608,143.3835,0,36.27941,-36.27941,196.8978,46.88033,0.09436601,37.91198,0,0,143.3835
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,40.13049,40.13049,32.83557,32.83557,0,-1,0,32.83557,0,0,7.105427E-15,0,0,34.56376,32.83557,0,0,235.1713,107.1041,0,34.56376,-34.56376,160.4644,38.20573,0.09436601,36.11913,0,0,107.1041
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,38.84142,38.84142,35.85859,35.85859,0,-1,0,35.85859,0,0,0,0,0,37.74588,35.85859,0,0,273.5755,72.54031,0,37.74588,-37.74588,120.6767,28.7325,0.09436601,39.44444,0,0,72.54031
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,37.45566,37.45566,29.73911,29.73911,0,-1,0,29.73911,0,0,3.552714E-15,0,0,31.30433,29.73911,0,0,315.5153,34.79443,0,31.30433,-31.30433,87.67906,20.87593,0.09436601,32.71302,0,0,34.79443
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,36.06991,36.06991,18.1823,3.315598,0,-1,0,3.315598,0,0,14.8667,16.68493,0,3.490103,3.315598,0,0,350.2979,3.490103,0,3.490103,-3.490103,84.00017,20,0.09436601,20.00053,0,0,3.490103
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,35.07893,35.07893,41.3539,0,0,-1,0,0,0,0,41.3539,45.48929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09436601,45.48929,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,34.03156,34.03156,32.51542,0,0,-1,0,0,0,0,32.51542,35.76697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09436601,35.76697,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,33.15337,33.15337,11.71763,11.71763,81,0,22.761,11.71763,0,0,0,0,0,0,0,69.28237,65.81825,354.1758,0,65.81825,0,65.81825,146.4408,34.8668,0.09489359,12.88939,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,32.37993,32.37993,40.9425,40.9425,81,0,22.761,40.9425,0,0,0,0,0,0,0,40.0575,38.05463,288.3575,59.23642,38.05463,0,38.05463,182.5426,43.46244,0.0952643,45.03675,0,81,59.23642
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,20.33834,37.3362,31.5662,50.77191,50.77191,81,0,22.761,50.77191,40.05825,0,0,0,20.33834,0,0,30.22809,28.71668,250.3029,93.48559,49.05502,0,49.05502,229.0803,54.54282,0.09571179,55.84911,16.27067,81,113.8239
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,49.23186,48.10396,33.15337,32.88475,32.88475,81,0,22.761,32.88475,149.7103,0,0,0,49.23186,0,0,48.11525,45.70949,201.2479,137.6351,94.94135,0,94.94135,319.1496,75.98785,0.09609634,36.17322,39.38549,81,186.867
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,63.31347,57.62175,37.14145,67.54137,67.54137,0,-1,0,67.54137,93.74028,0,0,5.595509,63.31347,71.09618,67.54137,0,0,106.3066,223.0823,0,7.782711,-7.782711,310.9459,74.03458,0.09609634,74.29551,50.65078,0,286.3958
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,77.15601,67.97562,41.14564,24.68986,24.68986,0,-1,0,24.68986,312.5008,0,0,0,77.15601,25.98933,24.68986,0,0,114.954,215.2996,51.16668,0,51.16668,359.4868,85.59193,0.09586029,27.15885,61.7248,0,292.4556
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,76.1831,71.77894,44.54557,61.10393,61.10393,0,-1,0,61.10393,124.6779,0,0,0,76.1831,64.31992,61.10393,0,0,63.78734,261.3496,11.86317,0,11.86317,370.7412,88.27155,0.09580573,67.21432,60.94648,0,337.5327
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,88.32666,81.27833,47.35736,44.5382,44.5382,0,-1,0,44.5382,198.3166,0,0,0,88.32666,46.88232,44.5382,0,0,51.92416,272.0265,41.44434,0,41.44434,410.0588,97.63285,0.09561559,48.99203,70.66133,0,360.3531
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,83.8382,82.55017,50.03219,14.1866,14.1866,0,-1,0,14.1866,590.9677,58.42511,0,0,83.8382,14.93326,14.1866,0,0,10.47983,309.3264,10.47983,0,10.47983,420.0009,100,0.09556763,15.60526,67.07056,0,393.1646
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,76.62337,81.1545,51.75632,28.69001,28.69001,0,-1,0,28.69001,267.0734,46.42336,0,0,76.62337,30.20001,28.69001,0,0,0,318.7582,0,0,0,420.0009,100,0.09556763,31.55901,61.29869,0,395.3816
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,63.59726,75.7608,52.34447,0,0,0,-1,0,0,0,63.59726,0,0,63.59726,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09556763,0,50.87781,0,382.3555
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,47.51717,69.65791,52.93261,0,0,0,-1,0,0,0,47.51717,0,0,47.51717,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09556763,0,38.01374,0,366.2754
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,25.20905,60.57705,52.25584,0.4437853,0.4437853,0,-1,0,0.4437853,5680.461,24.74191,0,0,25.20905,0.4671424,0.4437853,0,0,0,318.7582,0,0,0,420.0009,100,0.09556763,0.4881638,20.16724,0,343.9673
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,4.841159,51.81236,50.30612,0,0,0,-1,0,0,0,4.841159,0,0,4.841159,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09556763,0,3.872927,0,323.5994
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,48.26777,48.26777,20.75967,20.75967,0,-1,0,20.75967,0,0,0,0,0,21.85229,20.75967,0,0,0,318.7582,0,21.85229,-21.85229,396.9665,94.51565,0.09556763,22.83564,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,46.24554,46.24554,58.05028,58.05028,0,-1,0,58.05028,0,0,0,0,0,61.10556,58.05028,0,0,24.28032,296.9059,0,61.10556,-61.10556,332.5556,79.17975,0.09556763,63.85531,0,0,296.9059
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,44.18302,44.18302,25.55345,25.55345,0,-1,0,25.55345,0,0,3.552714E-15,0,0,26.89836,25.55345,0,0,92.17538,235.8004,0,26.89836,-26.89836,304.2022,72.42896,0.09556763,28.10879,0,0,235.8004
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,42.05605,42.05605,7.401471,7.401471,0,-1,0,7.401471,0,0,8.881784E-16,0,0,7.791021,7.401471,0,0,122.0625,208.902,0,7.791021,-7.791021,295.9898,70.47362,0.09556763,8.141618,0,0,208.902
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,40.30774,40.30774,4.811764,4.811764,0,-1,0,4.811764,0,0,8.881784E-16,0,0,5.065015,4.811764,0,0,130.7191,201.111,0,5.065015,-5.065015,290.6508,69.20243,0.09556763,5.292941,0,0,201.111
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,39.01866,39.01866,18.55595,18.55595,0,-1,0,18.55595,0,0,0,0,0,19.53258,18.55595,0,0,136.3469,196.046,0,19.53258,-19.53258,270.0616,64.30026,0.09556763,20.41154,0,0,196.046
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,37.64096,37.64096,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.09556763,48.34514,0,0,176.5134
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,36.27938,36.27938,18.9421,18.9421,0,-1,0,18.9421,0,0,3.552714E-15,0,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.09556763,20.83631,0,0,130.2501
