Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,59.41368,75.21945,53.43212,28.19819,28.19819,0,-1,0,28.19819,210.7003,29.73137,0,0,59.41368,29.68231,28.19819,0,0,0,318.7582,0,0,0,420.0009,100,0.09771791,31.01801,47.53095,0,378.1719
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,25.37129,62.45657,53.97192,27.66997,27.66997,0,-1,0,27.66997,91.69251,0,0,0,25.37129,29.12628,27.66997,0,0,0,318.7582,0,3.754993,-3.754993,416.0427,99.05759,0.09771791,30.43696,20.29703,0,344.1295
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,32.04023,65.41106,54.47144,35.56399,35.56399,0,-1,0,35.56399,90.09177,0,0,0,32.04023,37.43578,35.56399,0,0,4.172215,315.0032,0,5.395551,-5.395551,410.3553,97.70345,0.09771791,39.12039,25.63218,0,347.0435
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,14.28631,58.44182,53.79467,13.22904,13.22904,0,-1,0,13.22904,107.992,0,0,0,14.28631,13.92531,13.22904,0,0,10.16727,309.6077,0.3610047,0,0.3610047,410.6978,97.785,0.09771642,14.55195,11.42905,0,323.894
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,2.831224,52.77983,51.89329,41.43282,41.43282,0,-1,0,41.43282,6.833289,0,7.105427E-15,0,2.831224,43.61349,41.43282,0,0,9.806268,309.9326,0,40.78227,-40.78227,367.7095,87.54971,0.09771642,45.5761,2.264979,0,312.7638
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,49.94357,49.94357,27.47993,27.47993,0,-1,0,27.47993,0,0,3.552714E-15,0,0,28.92624,27.47993,0,0,55.1199,269.1503,0,28.92624,-28.92624,337.2186,80.28998,0.09771642,30.22792,0,0,269.1503
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,47.90522,47.90522,33.59168,33.59168,0,-1,0,33.59168,0,0,7.105427E-15,0,0,35.35966,33.59168,0,0,87.26016,240.2241,0,35.35966,-35.35966,299.9462,71.41563,0.09771642,36.95085,0,0,240.2241
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,45.77019,45.77019,36.085,36.085,0,-1,0,36.085,0,0,0,0,0,37.9842,36.085,0,0,126.5487,204.8644,0,37.9842,-37.9842,259.9073,61.88258,0.09771642,39.69349,0,0,204.8644
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,43.59488,43.59488,3.029017,3.029017,0,-1,0,3.029017,0,0,0,0,0,3.188439,3.029017,0,0,168.7533,166.8802,0,3.188439,-3.188439,256.5464,61.08237,0.09771642,3.331919,0,0,166.8802
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,41.87074,41.87074,7.552935,7.552935,0,-1,0,7.552935,0,0,8.881784E-16,0,0,7.950458,7.552935,0,0,172.2961,163.6918,0,7.950458,-7.950458,248.1659,59.08701,0.09771642,8.308228,0,0,163.6918
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,40.60583,40.60583,2.60293,2.60293,0,-1,0,2.60293,0,0,4.440892E-16,0,0,2.739927,2.60293,0,0,181.1299,155.7413,0,2.739927,-2.739927,245.2778,58.39936,0.09771642,2.863223,0,0,155.7413
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,39.22008,39.22008,48.38706,48.38706,0,-1,0,48.38706,0,0,0,0,0,50.93375,48.38706,0,0,184.1743,153.0014,0,50.93375,-50.93375,191.5889,45.61632,0.09771642,53.22577,0,0,153.0014
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,37.88267,37.88267,36.09536,36.09536,0,-1,0,36.09536,0,0,7.105427E-15,0,0,37.99511,36.09536,0,0,240.7673,102.0676,0,37.99511,-37.99511,151.5385,36.08053,0.09771642,39.70489,0,0,102.0676
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,36.89169,36.89169,9.692853,9.692853,0,-1,0,9.692853,0,0,0,0,0,10.203,9.692853,0,0,282.9841,64.07253,0,10.203,-10.203,140.7836,33.51985,0.09771642,10.66214,0,0,64.07253
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,35.82821,35.82821,27.9002,27.9002,0,-1,0,27.9002,0,0,3.552714E-15,0,0,29.36863,27.9002,0,0,294.3208,53.86953,0,29.36863,-29.36863,109.8264,26.14909,0.09771642,30.69022,0,0,53.86953
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,34.94197,34.94197,40.40483,40.40483,20.25,0,7.39125,40.40483,0,0,0,0,0,21.21561,20.15483,0,0,326.9526,24.5009,0,21.21561,-21.21561,87.46317,20.82452,0.09771642,44.44531,0,81,24.5009
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,34.21686,34.21686,8.811769,8.811769,81,0,22.761,8.811769,0,-1.421085E-14,0,0,0,0,0,72.18823,68.57882,350.5255,3.285289,68.57882,0,68.57882,152.5228,36.31487,0.0981536,9.692946,0,81,3.285289
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,21.89123,39.72232,33.41925,0,0,72.31579,0,20.56389,0,0,0,0,0,21.89123,0,0,72.31579,68.7,281.9467,65.00623,90.59122,0,90.59122,238.4651,56.7773,0.09839471,0,17.51298,81,86.89745
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,45.68094,49.00878,35.05476,19.78289,19.78289,81,0,22.761,19.78289,230.9114,0,0,0,45.68094,0,0,61.21711,58.15626,191.3554,146.5383,103.8372,0,103.8372,336.9738,80.23168,0.09868141,21.76118,36.54475,81,192.2193
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,69.292,62.36115,39.20397,0,0,0,-1,0,0,0,0,0,0,69.292,0,0,0,0,87.51824,239.9918,69.292,0,69.292,402.7099,95.88312,0.09839648,0,55.4336,0,309.2838
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,80.36444,72.21339,43.39346,0,0,0,-1,0,0,0,62.1382,0,0,80.36444,0,0,0,0,18.22624,302.3546,18.22624,0,18.22624,420.0009,100,0.09832181,0,64.29155,0,382.7191
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,79.98831,76.41418,46.81756,0,0,0,-1,0,0,0,79.98831,0,0,79.98831,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09832181,0,63.99065,0,398.7466
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,88.47095,84.27649,49.49239,0,0,0,-1,0,0,0,88.47095,0,0,88.47095,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09832181,0,70.77676,0,407.2292
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,80.86886,83.72842,52.07054,70.77346,68.7,0,-1,0,68.7,117.713,8.553072,2.073464,9.15081,80.86886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09832181,77.85081,64.69509,0,399.6271
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,71.46908,80.99639,53.60937,17.63084,17.63084,0,-1,0,17.63084,405.364,52.9103,0,0,71.46908,18.55878,17.63084,0,0,0,318.7582,0,0,0,420.0009,100,0.09832181,19.39392,57.17526,0,390.2273
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,60.80995,76.70747,54.15723,12.596,12.596,0,-1,0,12.596,482.7717,47.55099,0,0,60.80995,13.25895,12.596,0,0,0,318.7582,0,0,0,420.0009,100,0.09832181,13.85561,48.64796,0,379.5682
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,41.87011,69.40798,54.69703,30.19012,30.19012,0,-1,0,30.19012,138.6881,10.09103,0,0,41.87011,31.77907,30.19012,0,0,0,318.7582,0,0,0,420.0009,100,0.09832181,33.20913,33.49608,0,360.6283
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,19.19055,60.29415,53.97192,15.0117,15.0117,0,-1,0,15.0117,127.8373,3.388763,0,0,19.19055,15.80179,15.0117,0,0,0,318.7582,0,0,0,420.0009,100,0.09832181,16.51287,15.35244,0,337.9488
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.3462,53.12071,52.07054,2.416693,2.416693,0,-1,0,2.416693,138.462,0.8023133,0,0,3.3462,2.543887,2.416693,0,0,0,318.7582,0,0,0,420.0009,100,0.09832181,2.658362,2.67696,0,322.1044
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,50.16916,50.16916,58.47653,58.47653,0,-1,0,58.47653,0,0,0,0,0,61.55424,58.47653,0,0,0,318.7582,0,61.55424,-61.55424,355.117,84.55149,0.09832181,64.32418,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,48.08247,48.08247,45.09257,45.09257,0,-1,0,45.09257,0,0,7.105427E-15,0,0,47.46587,45.09257,0,0,68.3936,257.204,0,47.46587,-47.46587,305.0836,72.63879,0.09832181,49.60183,0,0,257.204
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,45.97966,45.97966,5.551833,5.551833,0,-1,0,5.551833,0,0,0,0,0,5.844034,5.551833,0,0,121.1334,209.7381,0,5.844034,-5.844034,298.9234,71.1721,0.09832181,6.107016,0,0,209.7381
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,43.78018,43.78018,26.75485,26.75485,0,-1,0,26.75485,0,0,0,0,0,28.163,26.75485,0,0,127.6268,203.8941,0,28.163,-28.163,269.237,64.10392,0.09832181,29.43033,0,0,203.8941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,42.08021,42.08021,17.3194,17.3194,0,-1,0,17.3194,0,0,0,0,0,18.23095,17.3194,0,0,158.919,175.7311,0,18.23095,-18.23095,250.0199,59.52843,0.09832181,19.05135,0,0,175.7311
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,40.79114,40.79114,14.81746,14.81746,0,-1,0,14.81746,0,0,1.776357E-15,0,0,15.59733,14.81746,0,0,179.1757,157.5001,0,15.59733,-15.59733,233.5789,55.6139,0.09832181,16.29921,0,0,157.5001
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,39.40538,39.40538,5.224176,5.224176,0,-1,0,5.224176,0,0,8.881784E-16,0,0,5.499133,5.224176,0,0,196.506,141.9028,0,5.499133,-5.499133,227.7823,54.23376,0.09832181,5.746594,0,0,141.9028
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,38.06797,38.06797,19.87431,19.87431,0,-1,0,19.87431,0,0,3.552714E-15,0,0,20.92033,19.87431,0,0,202.6162,136.4037,0,20.92033,-20.92033,205.7303,48.98331,0.09832181,21.86174,0,0,136.4037
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,37.09311,37.09311,19.32226,19.32226,0,-1,0,19.32226,0,0,0,0,0,20.33922,19.32226,0,0,225.861,115.4833,0,20.33922,-20.33922,184.2909,43.8787,0.09832181,21.25448,0,0,115.4833
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,36.02962,36.02962,8.929034,8.929034,0,-1,0,8.929034,0,0,0,0,0,9.398984,8.929034,0,0,248.4601,95.14413,0,9.398984,-9.398984,174.3835,41.51979,0.09832181,9.821938,0,0,95.14413
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,35.11921,35.11921,28.20818,28.20818,0,0,0,28.20818,0,0,3.552714E-15,0,0,29.69283,28.20818,0,0,258.9034,85.74515,0,29.69283,-29.69283,143.0845,34.06767,0.09832181,31.029,0,0,85.74515
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,34.41828,34.41828,12.18748,12.18748,0,0,0,12.18748,0,0,0,0,0,12.82893,12.18748,0,0,291.8954,56.05232,0,12.82893,-12.82893,129.5616,30.84794,0.09832181,13.40623,0,0,56.05232
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,19.56199,39.24442,33.62872,10.9755,10.9755,0,0,0,10.9755,178.2332,0,0,0,19.56199,11.55316,10.9755,0,0,306.1498,43.22339,8.008831,0,8.008831,137.1595,32.65695,0.09828903,12.07305,15.64959,0,62.78539
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,48.28476,50.11219,35.25618,28.41365,28.41365,0,0,0,28.41365,169.9351,0,0,0,48.28476,29.9091,28.41365,0,0,298.141,50.43134,18.37566,0,18.37566,154.5921,36.80758,0.09821391,31.25501,38.62781,0,98.7161
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,64.57121,60.77254,39.42955,16.59159,16.59159,0,-1,0,16.59159,389.1804,0,0,0,64.57121,17.46483,16.59159,0,0,279.7653,66.96944,47.10638,0,47.10638,199.2812,47.44781,0.09802186,18.25075,51.65697,0,131.5406
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,79.74457,72.21757,43.61905,33.12667,33.12667,0,-1,0,33.12667,240.7262,0,0,0,79.74457,34.87018,33.12667,0,0,232.6589,109.3652,44.87439,0,44.87439,241.8528,57.58388,0.0978396,36.43934,63.79565,0,189.1097
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,80.71508,77.05318,47.04315,19.28991,19.28991,0,-1,0,19.28991,418.4316,0,0,0,80.71508,20.30517,19.28991,0,0,187.7846,149.7521,60.40992,0,60.40992,299.1627,71.22906,0.09759532,21.2189,64.57207,0,230.4672
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,75.23046,77.86068,49.71798,64.72197,64.72197,0,-1,0,64.72197,116.2364,0,0,2.494167,75.23046,68.12839,64.72197,0,0,127.3746,204.121,7.102068,0,7.102068,305.9003,72.83325,0.09756668,71.19417,60.18436,0,279.3515
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,84.40041,85.91495,52.29613,9.387415,9.387415,0,-1,0,9.387415,899.0806,0,0,0,84.40041,9.881489,9.387415,0,0,120.2726,210.5129,74.51893,0,74.51893,376.5951,89.66533,0.0972672,10.32616,67.52033,0,294.9133
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,77.29376,84.20809,53.83496,32.83643,32.83643,0,-1,0,32.83643,235.3903,0,0,0,77.29376,34.56466,32.83643,0,0,45.75364,277.58,42.72911,0,42.72911,417.1315,99.31683,0.09709629,36.12007,61.83501,0,354.8737
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,58.62544,75.95108,54.33448,40.48508,40.48508,0,-1,0,40.48508,144.8075,12.98503,0,0,58.62544,42.61587,40.48508,0,0,3.024539,316.0361,3.024539,0,3.024539,420.0009,100,0.09708422,44.53358,46.90035,0,374.6616
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,45.29402,70.97916,54.88233,35.26048,35.26048,0,-1,0,35.26048,128.4555,8.17773,0,0,45.29402,37.11629,35.26048,0,0,0,318.7582,0,0,0,420.0009,100,0.09708422,38.78652,36.23521,0,364.0522
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,28.94058,63.93626,54.15723,45.70172,45.70172,0,-1,0,45.70172,63.32492,0,0,0,28.94058,48.10707,45.70172,0,0,0,318.7582,0,19.1665,-19.1665,399.7976,95.18971,0.09708422,50.27189,23.15246,0,347.6988
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,3.87297,53.47419,52.25584,34.46678,34.46678,0,-1,0,34.46678,11.23682,0,7.105427E-15,0,3.87297,36.28082,34.46678,0,0,21.29611,299.5917,0,32.40785,-32.40785,365.6367,87.05618,0.09708422,37.91346,3.098376,0,303.4647
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,50.3464,50.3464,90.31166,68.7,0,-1,0,68.7,0,0,21.61166,30.64282,0,72.31579,68.7,0,0,57.30483,267.1839,0,72.31579,-72.31579,289.4092,68.90681,0.09708422,99.34283,0,0,267.1839
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,48.30805,48.30805,70.0883,68.7,0,-1,0,68.7,0,0,1.388299,8.397129,0,72.31579,68.7,0,0,137.6557,194.8681,0,72.31579,-72.31579,213.1816,50.75743,0.09708422,77.09713,0,0,194.8681
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,46.15691,46.15691,38.56957,38.56957,0,-1,0,38.56957,0,0,7.105427E-15,0,0,40.59955,38.56957,0,0,218.0066,122.5523,0,40.59955,-40.59955,170.3859,40.568,0.09708422,42.42653,0,0,122.5523
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,43.95743,43.95743,32.8655,32.8655,0,-1,0,32.8655,0,0,7.105427E-15,0,0,34.59526,32.8655,0,0,263.1172,81.95274,0,34.59526,-34.59526,133.9193,31.88549,0.09708422,36.15205,0,0,81.95274
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,42.24135,42.24135,19.52585,19.52585,0,-1,0,19.52585,0,0,3.552714E-15,0,0,20.55352,19.52585,0,0,301.5564,47.35749,0,20.55352,-20.55352,112.254,26.7271,0.09708422,21.47843,0,0,47.35749
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,40.96839,40.96839,33.6703,25.46376,0,-1,0,25.46376,0,0,8.206538,11.57357,0,26.80396,25.46376,0,0,324.3936,26.80396,0,26.80396,-26.80396,84.00017,20,0.09708422,37.03733,0,0,26.80396
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,39.58263,39.58263,11.48449,0,0,-1,0,0,0,0,11.48449,12.63294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09708422,12.63294,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,38.24522,38.24522,21.82413,0,0,-1,0,0,0,0,21.82413,24.00655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09708422,24.00655,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,37.27841,37.27841,27.02601,0,0,-1,0,0,0,0,27.02601,29.72861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09708422,29.72861,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,36.20687,36.20687,7.044239,0,0,-1,0,0,0,0,7.044239,7.748663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09708422,7.748663,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,35.30452,35.30452,18.06132,18.06132,81,0,22.761,18.06132,0,0,0,0,0,0,0,62.93868,59.79175,354.1758,0,59.79175,0,59.79175,140.7236,33.50555,0.09754656,19.86745,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,34.60358,34.60358,3.127818,3.127818,75.4436,0,21.35523,3.127818,0,0,0,0,0,0,0,72.31579,68.7,294.3841,53.81257,68.7,0,68.7,205.8981,49.02327,0.09790703,3.440599,0,81,53.81257
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,15.60751,38.284,33.83014,14.89847,14.89847,81,0,22.761,14.89847,104.7592,0,0,0,15.60751,0,0,66.10153,62.79646,225.6841,115.6426,78.40397,0,78.40397,280.2787,66.73289,0.09829029,16.38831,12.48601,81,131.2501
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,40.88471,47.86195,35.46565,32.36528,32.36528,81,0,22.761,32.36528,126.3227,0,0,0,40.88471,0,0,48.63472,46.20298,147.2801,186.2061,87.08769,0,87.08769,362.8973,86.40395,0.09863631,35.60181,32.70777,81,227.0909
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,53.35075,56.79172,39.63097,37.15027,37.15027,0,-1,0,37.15027,143.608,0,0,0,53.35075,39.10555,37.15027,0,0,60.1924,264.5851,14.2452,0,14.2452,376.4115,89.6216,0.09857926,40.8653,42.6806,0,317.9358
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,59.97667,64.1116,43.82047,7.193068,7.193068,0,-1,0,7.193068,833.8122,6.457823,0,0,59.97667,7.57165,7.193068,0,0,45.9472,277.4057,45.9472,0,45.9472,420.0009,100,0.09839571,7.912374,47.98134,0,337.3824
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,58.37805,67.49976,47.26874,18.61499,18.61499,0,-1,0,18.61499,313.6078,38.78333,0,0,58.37805,19.59472,18.61499,0,0,0,318.7582,0,0,0,420.0009,100,0.09839571,20.47649,46.70244,0,377.1363
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,26.33247,58.51334,49.94357,36.87902,36.87902,0,-1,0,36.87902,71.40229,0,0,0,26.33247,38.82003,36.87902,0,0,0,318.7582,0,12.48756,-12.48756,406.8378,96.86595,0.09839571,40.56693,21.06597,0,345.0907
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,61.5859,75.03401,52.48143,0,0,0,-1,0,0,0,47.71084,0,0,61.5859,0,0,0,0,13.87507,306.2707,13.87507,0,13.87507,420.0009,100,0.09834041,0,49.26872,0,367.8566
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,47.00848,70.6363,53.97192,17.94479,17.94479,0,-1,0,17.94479,261.9618,28.11923,0,0,47.00848,18.88925,17.94479,0,0,0,318.7582,0,0,0,420.0009,100,0.09834041,19.73926,37.60678,0,365.7667
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,46.11092,70.89711,54.51978,4.919793,4.919793,0,-1,0,4.919793,937.2533,40.93219,0,0,46.11092,5.17873,4.919793,0,0,0,318.7582,0,0,0,420.0009,100,0.09834041,5.411772,36.88874,0,364.8691
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,26.41209,63.94446,55.01929,0,0,0,-1,0,0,0,26.41209,0,0,26.41209,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09834041,0,21.12967,0,345.1703
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,16.38594,59.6693,54.29419,12.9249,12.9249,0,-1,0,12.9249,126.7781,2.780782,0,0,16.38594,13.60516,12.9249,0,0,0,318.7582,0,0,0,420.0009,100,0.09834041,14.21739,13.10875,0,335.1442
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,4.607219,53.8864,52.43309,35.66439,35.66439,0,-1,0,35.66439,12.91826,0,7.105427E-15,0,4.607219,37.54146,35.66439,0,0,0,318.7582,0,32.93424,-32.93424,385.2851,91.73437,0.09834041,39.23082,3.685775,0,323.3654
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,50.53171,50.53171,18.43775,18.43775,0,-1,0,18.43775,0,0,3.552714E-15,0,0,19.40816,18.43775,0,0,36.5936,285.824,0,19.40816,-19.40816,364.8271,86.86343,0.09834041,20.28152,0,0,285.824
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,48.49336,48.49336,7.67169,7.67169,0,-1,0,7.67169,0,0,0,0,0,8.075462,7.67169,0,0,58.15822,266.4158,0,8.075462,-8.075462,356.3148,84.83669,0.09834041,8.438858,0,0,266.4158
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,46.31804,46.31804,72.30469,68.7,0,-1,0,68.7,0,0,3.604684,10.83515,0,72.31579,68.7,0,0,67.13096,258.3404,0,72.31579,-72.31579,280.0873,66.68732,0.09834041,79.53515,0,0,258.3404
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,44.11856,44.11856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.4818,186.0246,0,0,0,280.0873,66.68732,0.09834041,0,0,0,186.0246
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,42.39442,42.39442,24.90602,24.90602,0,-1,0,24.90602,0,0,0,0,0,26.21686,24.90602,0,0,147.4818,186.0246,0,26.21686,-26.21686,252.4523,60.10757,0.09834041,27.39662,0,0,186.0246
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,41.14564,41.14564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.6117,159.8077,0,0,0,252.4523,60.10757,0.09834041,0,0,0,159.8077
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,39.74377,39.74377,5.668922,5.668922,0,-1,0,5.668922,0,0,0,0,0,5.967287,5.668922,0,0,176.6117,159.8077,0,5.967287,-5.967287,246.1622,58.60994,0.09834041,6.235815,0,0,159.8077
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,38.43052,38.43052,24.36662,24.36662,0,-1,0,24.36662,0,0,3.552714E-15,0,0,25.64907,24.36662,0,0,183.242,153.8404,0,25.64907,-25.64907,219.1257,52.17269,0.09834041,26.80328,0,0,153.8404
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,37.45566,37.45566,35.41175,35.41175,0,-1,0,35.41175,0,0,7.105427E-15,0,0,37.27553,35.41175,0,0,211.741,128.1914,0,37.27553,-37.27553,179.8339,42.8175,0.09834041,38.95293,0,0,128.1914
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,36.39217,36.39217,7.511159,7.511159,0,-1,0,7.511159,0,0,0,0,0,7.906484,7.511159,0,0,253.1582,90.91583,0,7.906484,-7.906484,171.4997,40.83318,0.09834041,8.262276,0,0,90.91583
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,35.48177,35.48177,20.90334,20.90334,0,0,0,20.90334,0,0,3.552714E-15,0,0,22.00351,20.90334,0,0,261.9432,83.00935,0,22.00351,-22.00351,148.306,35.31087,0.09834041,22.99367,0,0,83.00935
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,34.78083,34.78083,2.15765,2.15765,0,0,0,2.15765,0,0,0,0,0,2.271211,2.15765,0,0,286.3915,61.00583,0,2.271211,-2.271211,145.9119,34.74086,0.09834041,2.373415,0,0,61.00583
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.22868,36.90971,34.01544,0,0,0,0,0,0,0,0,0,0,10.22868,0,0,0,0,288.9151,58.73462,10.22868,0,10.22868,155.6157,37.05128,0.09829969,0,8.182944,0,68.9633
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,8.650728,38.10885,35.6429,19.83116,19.83116,0,0,0,19.83116,43.62189,0,0,0,8.650728,20.87491,19.83116,0,0,278.6864,67.94044,0,12.22418,-12.22418,142.7303,33.98333,0.09829969,21.81428,6.920582,0,76.59116
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,20.74119,46.04805,39.83239,0,0,0,-1,0,0,0,0,0,0,20.74119,0,0,0,0,292.2689,55.71626,20.74119,0,20.74119,162.4071,38.66827,0.09821722,0,16.59295,0,76.45745
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,39.97297,56.92322,44.05411,61.22215,61.22215,0,-1,0,61.22215,65.29168,0,7.105427E-15,0,39.97297,64.44437,61.22215,0,0,271.5276,74.38333,0,24.4714,-24.4714,136.612,32.52659,0.09821722,67.34436,31.97837,0,114.3563
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,40.55069,60.85722,47.44598,59.66932,59.66932,0,-1,0,59.66932,67.95903,0,0,10.51529,40.55069,62.80981,59.66932,0,0,298.7181,49.91193,0,22.25912,-22.25912,113.1488,26.94013,0.09821722,65.63625,32.44056,0,90.46262
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,35.36924,61.90353,50.12082,42.0122,42.0122,0,-1,0,42.0122,84.188,0,0,13.2231,35.36924,44.22337,42.0122,0,0,323.4505,27.65281,0,8.854136,-8.854136,103.8157,24.71798,0.09821722,46.21342,28.29539,0,63.02205
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,56.59042,73.08354,52.65868,73.75508,68.7,0,-1,0,68.7,82.37325,0,5.055082,52.51967,56.59042,72.31579,68.7,0,0,333.2884,18.79868,0,15.72537,-15.72537,87.23972,20.77132,0.09821722,81.13059,45.27234,0,75.3891
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,35.06335,66.19592,54.15723,14.98357,14.98357,0,-1,0,14.98357,234.012,0,0,6.900246,35.06335,15.77218,14.98357,0,0,350.761,3.073308,19.29118,0,19.29118,105.5409,25.12874,0.09814063,16.48193,28.05068,0,38.13666
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,25.59101,63.26323,54.65674,29.36011,29.36011,0,-1,0,29.36011,87.16249,0,0,8.020235,25.59101,30.90538,29.36011,0,0,331.4698,20.43537,0,5.314377,-5.314377,99.93909,23.79497,0.09814063,32.29612,20.4728,0,46.02637
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,7.586283,57.61003,55.15626,9.535143,9.535143,0,-1,0,9.535143,79.56129,0,0,0,7.586283,10.03699,9.535143,0,0,337.3747,15.12099,0,2.45071,-2.45071,97.35581,23.17991,0.09814063,10.48866,6.069026,0,22.70727
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,8.559456,57.19185,54.43116,37.72354,20.16825,0,-1,0,20.16825,42.44025,0,17.55529,27.83283,8.559456,21.22973,20.16825,0,0,340.0977,12.67028,0,12.67028,-12.67028,84.00017,20,0.09814063,41.4959,6.847564,0,21.22973
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,4.393826,53.9567,52.57005,21.88132,4.174135,0,-1,0,4.174135,105.2632,0,17.70719,23.23463,4.393826,4.393826,4.174135,0,0,354.1758,0,0,0,0,84.00017,20,0.09814063,24.06945,3.515061,0,4.393826
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,50.66867,50.66867,10.8678,0,0,-1,0,0,0,0,10.8678,11.95458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09814063,11.95458,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,48.63032,48.63032,30.51927,0,0,-1,0,0,0,0,30.51927,33.5712,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09814063,33.5712,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,46.49529,46.49529,21.89307,0,0,-1,0,0,0,0,21.89307,24.08238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09814063,24.08238,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,44.2797,44.2797,26.68054,0,0,-1,0,0,0,0,26.68054,29.3486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09814063,29.3486,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,42.57973,42.57973,53.124,0,0,-1,0,0,0,0,53.124,58.4364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09814063,58.4364,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,41.30677,41.30677,20.58885,0,0,-1,0,0,0,0,20.58885,22.64773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09814063,22.64773,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,39.92907,39.92907,12.98382,0,0,-1,0,0,0,0,12.98382,14.2822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09814063,14.2822,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,38.61583,38.61583,16.26025,0,0,-1,0,0,0,0,16.26025,17.88627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09814063,17.88627,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,37.64096,37.64096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09814063,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,36.56942,36.56942,2.043165,0,0,-1,0,0,0,0,2.043165,2.247481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09814063,2.247481,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,35.66707,35.66707,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09814063,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,34.99031,34.99031,18.18114,18.18114,81,0,22.761,18.18114,0,0,0,0,0,0,0,62.81886,59.67792,354.1758,0,59.67792,0,59.67792,140.6156,33.47984,0.09859307,19.99925,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,13.65776,38.11013,34.21686,2.881183,2.881183,75.19698,0,21.29283,2.881183,474.0329,0,0,0,13.65776,0,0,72.31579,68.7,294.4979,53.71012,82.35776,0,82.35776,218.747,52.08252,0.0988875,3.169302,10.92621,81,67.36788
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,25.24524,43.27727,35.84432,0,0,72.31579,0,20.56389,0,0,0,0,0,25.24524,0,0,72.31579,68.7,212.1401,127.8321,93.94524,0,93.94524,307.8713,73.30255,0.09910155,0,20.1962,81,153.0773
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,30.44264,49.36255,40.04187,3.503617,3.503617,0,-1,0,3.503617,868.8918,0,0,0,30.44264,3.688018,3.503617,0,0,118.1949,212.3828,26.75463,0,26.75463,333.253,79.34579,0.09899551,3.853979,24.35411,0,242.8255
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,50.49125,60.93973,44.23136,25.1853,25.1853,0,-1,0,25.1853,200.479,0,0,0,50.49125,26.51084,25.1853,0,0,91.44026,236.462,23.9804,0,23.9804,356.0028,84.76241,0.09890066,27.70383,40.39299,0,286.9532
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,61.29822,69.12407,47.63129,38.1698,38.1698,0,-1,0,38.1698,160.5935,0,0,0,61.29822,40.17873,38.1698,0,0,67.45986,258.0443,21.11948,0,21.11948,376.0385,89.5328,0.09881727,41.98678,49.03857,0,319.3426
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,62.97055,72.96558,50.25778,19.41325,19.41325,0,-1,0,19.41325,324.3689,0,0,0,62.97055,20.435,19.41325,0,0,46.34038,277.0519,42.53555,0,42.53555,416.3913,99.14058,0.09864976,21.35458,50.37644,0,340.0224
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,65.61618,77.22332,52.79564,0,0,0,-1,0,0,0,61.81135,0,0,65.61618,0,0,0,0,3.804828,315.3339,3.804828,0,3.804828,420.0009,100,0.09863479,0,52.49295,0,380.9501
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,32.18416,65.27216,54.29419,43.86763,43.86763,0,-1,0,43.86763,73.36653,0,7.105427E-15,0,32.18416,46.17645,43.86763,0,0,0,318.7582,0,13.99229,-13.99229,405.2517,96.4883,0.09863479,48.25439,25.74733,0,350.9424
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,28.21161,64.35451,54.7937,62.60687,62.60687,0,-1,0,62.60687,45.06153,0,0,0.1675592,28.21161,65.90197,62.60687,0,0,15.54699,304.7659,0,37.69036,-37.69036,365.5226,87.029,0.09863479,68.86756,22.56929,0,332.9775
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,40.16794,69.35208,55.24488,58.79539,58.79539,0,-1,0,58.79539,68.31817,0,0,0,40.16794,61.88988,58.79539,0,0,57.42517,267.0756,0,21.72195,-21.72195,342.6256,81.57736,0.09863479,64.67493,32.13435,0,307.2435
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,12.75497,58.71688,54.56006,0,0,0,-1,0,0,0,0,0,0,12.75497,0,0,0,0,81.56067,245.3536,12.75497,0,12.75497,354.726,84.4584,0.09858469,0,10.20397,0,258.1086
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.258674,54.00309,52.65868,0,0,0,-1,0,0,0,0,0,0,4.258674,0,0,0,0,68.8057,256.8331,4.258674,0,4.258674,358.7661,85.42034,0.09856797,0,3.406939,0,261.0918
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,50.80563,50.80563,26.48168,26.48168,0,-1,0,26.48168,0,0,3.552714E-15,0,0,27.87545,26.48168,0,0,64.54703,260.6659,0,27.87545,-27.87545,329.3828,78.42433,0.09856797,29.12985,0,0,260.6659
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,48.80757,48.80757,46.39255,46.39255,0,-1,0,46.39255,0,0,7.105427E-15,0,0,48.83426,46.39255,0,0,95.51975,232.7905,0,48.83426,-48.83426,277.907,66.16821,0.09856797,51.0318,0,0,232.7905
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,46.63226,46.63226,47.00062,47.00062,0,-1,0,47.00062,0,0,7.105427E-15,0,0,49.47433,47.00062,0,0,149.78,183.9562,0,49.47433,-49.47433,225.7565,53.75144,0.09856797,51.70068,0,0,183.9562
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,44.43277,44.43277,14.89478,14.89478,0,-1,0,14.89478,0,0,1.776357E-15,0,0,15.67871,14.89478,0,0,204.7515,134.4819,0,15.67871,-15.67871,209.2297,49.81649,0.09856797,16.38425,0,0,134.4819
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,42.73281,42.73281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.1723,118.8031,0,0,0,209.2297,49.81649,0.09856797,0,0,0,118.8031
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,41.44373,41.44373,36.6745,36.6745,0,-1,0,36.6745,0,0,0,0,0,38.60473,36.6745,0,0,222.1723,118.8031,0,38.60473,-38.60473,168.5367,40.12771,0.09856797,40.34194,0,0,118.8031
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,40.05798,40.05798,37.01415,37.01415,0,-1,0,37.01415,0,0,7.105427E-15,0,0,38.96227,37.01415,0,0,265.0665,80.19841,0,38.96227,-38.96227,127.4669,30.3492,0.09856797,40.71557,0,0,80.19841
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,38.76891,38.76891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.3579,41.23615,0,0,0,127.4669,30.3492,0.09856797,0,0,0,41.23615
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,37.79404,37.79404,18.32073,18.32073,0,-1,0,18.32073,0,0,3.552714E-15,0,0,19.28498,18.32073,0,0,308.3579,41.23615,0,19.28498,-19.28498,107.1387,25.50917,0.09856797,20.1528,0,0,41.23615
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,36.75473,36.75473,40.95217,20.85361,0,-1,0,20.85361,0,0,20.09856,24.19378,0,21.95117,20.85361,0,0,329.7856,21.95117,0,21.95117,-21.95117,84.00017,20,0.09856797,45.04739,0,0,21.95117
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,35.82821,35.82821,6.81375,6.81375,79.12954,0,22.28777,6.81375,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09895636,7.495125,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,35.14338,35.14338,16.07677,16.07677,81,0,22.761,16.07677,0,0,0,0,0,0,0,64.92323,61.67706,285.4758,61.83,61.67706,0,61.67706,207.6867,49.44912,0.09939112,17.68445,0,81,61.83
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,17.40962,39.39666,34.39411,52.22168,52.22168,81,0,22.761,52.22168,33.33792,0,0,0,17.40962,0,0,28.77832,27.3394,223.7987,117.3394,44.74902,0,44.74902,250.1394,59.55687,0.09971901,57.44385,13.9277,81,134.749
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,38.5659,47.71148,36.02962,7.319553,7.319553,79.63535,0,22.41574,7.319553,526.8887,0,0,0,38.5659,0,0,72.31579,68.7,179.0497,157.6135,107.2659,0,107.2659,351.9007,83.78572,0.09995519,8.051508,30.85272,81,196.1794
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,69.27184,63.5652,40.21911,75.98984,68.7,0,-1,0,68.7,100.8324,0,7.28984,14.88882,69.27184,72.31579,68.7,0,0,71.78381,254.1528,0,3.043956,-3.043956,348.6921,83.02177,0.09995519,83.58882,55.41747,0,323.4246
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,69.34113,68.64568,44.41666,15.69412,15.69412,0,-1,0,15.69412,441.8288,0,0,0,69.34113,16.52012,15.69412,0,0,75.16599,251.1088,52.82101,0,52.82101,398.8025,94.9528,0.0997477,17.26353,55.47291,0,320.45
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,27.33997,56.59074,47.80854,51.92742,51.92742,0,-1,0,51.92742,52.65036,0,0,0,27.33997,54.66044,51.92742,0,0,22.34498,298.6477,0,27.32047,-27.32047,370.0042,88.09607,0.0997477,57.12016,21.87198,0,325.9877
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,58.8625,71.43124,50.44308,38.37447,38.37447,0,-1,0,38.37447,153.3898,0,0,0,58.8625,40.39418,38.37447,0,0,52.70106,271.3273,18.46833,0,18.46833,387.5248,92.26763,0.09967536,42.21191,47.09,0,330.1898
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,72.4903,80.6329,52.93261,29.75465,29.75465,0,-1,0,29.75465,243.6268,6.936884,0,0,72.4903,31.32068,29.75465,0,0,34.23273,287.9488,34.23273,0,34.23273,420.0009,100,0.09954155,32.73011,57.99224,0,360.4391
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,57.17386,75.43027,54.43116,12.1798,12.1798,0,-1,0,12.1798,469.4156,44.35303,0,0,57.17386,12.82084,12.1798,0,0,0,318.7582,0,0,0,420.0009,100,0.09954155,13.39777,45.73909,0,375.9321
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,48.11646,72.17277,54.92262,32.93845,32.93845,0,-1,0,32.93845,146.0799,13.44441,0,0,48.11646,34.67205,32.93845,0,0,0,318.7582,0,0,0,420.0009,100,0.09954155,36.23229,38.49316,0,366.8747
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,20.46303,62.2135,55.38185,28.95051,28.95051,0,-1,0,28.95051,70.6828,0,0,0,20.46303,30.47422,28.95051,0,0,0,318.7582,0,10.01119,-10.01119,409.4481,97.48745,0.09954155,31.84556,16.37042,0,339.2213
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,18.06188,60.66256,54.69703,52.299,52.299,0,-1,0,52.299,34.5358,0,0,0,18.06188,55.05158,52.299,0,0,11.12354,308.747,0,36.9897,-36.9897,370.4576,88.204,0.09954155,57.5289,14.4495,0,326.8089
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.33353,53.8469,52.79564,43.29356,43.29356,0,-1,0,43.29356,7.69983,0,7.105427E-15,0,3.33353,45.57217,43.29356,0,0,52.22321,271.7573,0,42.23864,-42.23864,325.9341,77.6032,0.09954155,47.62291,2.666824,0,275.0909
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,50.98288,50.98288,35.04473,35.04473,0,-1,0,35.04473,0,0,7.105427E-15,0,0,36.88919,35.04473,0,0,99.15503,229.5187,0,36.88919,-36.88919,287.0495,68.34498,0.09954155,38.54921,0,0,229.5187
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,48.94453,48.94453,65.26068,65.26068,0,-1,0,65.26068,0,0,1.421085E-14,3.08675,0,68.69546,65.26068,0,0,140.143,192.6295,0,68.69546,-68.69546,214.6381,51.10421,0.09954155,71.78675,0,0,192.6295
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,46.81756,46.81756,30.70059,30.70059,0,-1,0,30.70059,0,0,7.105427E-15,0,0,32.31641,30.70059,0,0,216.4713,123.9341,0,32.31641,-32.31641,180.5736,42.99364,0.09954155,33.77065,0,0,123.9341
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,44.59391,44.59391,8.717336,8.717336,0,-1,0,8.717336,0,0,0,0,0,9.176143,8.717336,0,0,252.3784,91.61765,0,9.176143,-9.176143,170.9011,40.69067,0.09954155,9.589068,0,0,91.61765
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,42.86977,42.86977,32.43073,32.43073,0,-1,0,32.43073,0,0,0,0,0,34.13761,32.43073,0,0,262.5741,82.4415,0,34.13761,-34.13761,134.9169,32.12302,0.09954155,35.6738,0,0,82.4415
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,41.60487,41.60487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.5048,48.30389,0,0,0,134.9169,32.12302,0.09954155,0,0,0,48.30389
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,40.21911,40.21911,17.64561,17.64561,0,-1,0,17.64561,0,0,0,0,0,18.57433,17.64561,0,0,300.5048,48.30389,0,18.57433,-18.57433,115.3379,27.46135,0.09954155,19.41017,0,0,48.30389
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,38.93004,38.93004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.1429,29.72956,0,0,0,115.3379,27.46135,0.09954155,0,0,0,29.72956
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,37.95518,37.95518,18.78779,18.78779,0,-1,0,18.78779,0,0,3.552714E-15,0,0,19.77662,18.78779,0,0,321.1429,29.72956,0,19.77662,-19.77662,94.49149,22.49793,0.09954155,20.66657,0,0,29.72956
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,36.89169,36.89169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.117,9.952944,0,0,0,94.49149,22.49793,0.09954155,0,0,0,9.952944
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,35.98128,35.98128,0.01543379,0.01543379,0,0,0,0.01543379,0,0,1.734723E-18,0,0,0.0162461,0.01543379,0,0,343.117,9.952944,0,0.0162461,-0.0162461,94.47437,22.49385,0.09954155,0.01697717,0,0,9.952944
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,35.30452,35.30452,9.331057,9.331057,81,0,22.761,9.331057,0,0,0,0,0,0,0,71.66895,68.08549,343.135,9.936697,68.08549,0,68.08549,159.0659,37.87277,0.09994441,10.26416,0,81,9.936697
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,5.905277,36.24353,34.57941,8.327823,8.327823,80.64362,0,22.67083,8.327823,70.91022,0,0,0,5.905277,0,0,72.31579,68.7,275.0495,71.21365,74.60528,0,74.60528,229.8427,54.72435,0.1003157,9.160605,4.724222,81,77.11892
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,28.2737,44.60184,36.20687,0,0,72.31579,0,20.56389,0,0,0,0,0,28.2737,0,0,72.31579,68.7,200.4443,138.3584,96.9737,0,96.9737,321.8401,76.62843,0.1005064,0,22.61896,81,166.6321
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,41.32387,53.42378,40.42859,0,0,0,-1,0,0,0,0,0,0,41.32387,0,0,0,0,103.4706,225.6347,41.32387,0,41.32387,361.0433,85.96252,0.1003453,0,33.0591,0,266.9586
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,51.50013,61.78454,44.64225,11.45209,11.45209,0,-1,0,11.45209,449.7006,0,0,0,51.50013,12.05483,11.45209,0,0,62.14669,262.8262,39.44529,0,39.44529,398.4644,94.87228,0.100192,12.5973,41.2001,0,314.3263
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,48.64014,64.54869,48.04218,14.25626,14.25626,0,-1,0,14.25626,341.1843,10.93215,0,0,48.64014,15.00659,14.25626,0,0,22.7014,298.327,22.7014,0,22.7014,420.0009,100,0.100104,15.68189,38.91211,0,346.9671
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,69.83092,76.5294,50.66867,0,0,0,-1,0,0,0,69.83092,0,0,69.83092,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.100104,0,55.86474,0,388.5891
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,45.82019,69.23711,53.1582,22.13019,22.13019,0,-1,0,22.13019,207.0483,22.52525,0,0,45.82019,23.29494,22.13019,0,0,0,318.7582,0,0,0,420.0009,100,0.100104,24.34321,36.65615,0,364.5784
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,55.07661,74.73181,54.6084,70.2177,68.7,0,-1,0,68.7,80.16973,0,1.517702,8.539472,55.07661,72.31579,68.7,0,0,0,318.7582,0,17.23918,-17.23918,401.8291,95.67342,0.100104,77.23947,44.06129,0,373.8348
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,29.65158,65.1661,55.05958,35.6436,35.6436,0,-1,0,35.6436,83.18905,0,7.105427E-15,0,29.65158,37.51958,35.6436,0,0,19.15465,301.519,0,7.868007,-7.868007,393.5356,93.69875,0.100104,39.20796,23.72126,0,331.1706
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,31.90866,66.54166,55.5591,73.41187,68.7,0,-1,0,68.7,46.44637,0,4.711868,12.05305,31.90866,72.31579,68.7,0,0,27.89688,293.651,0,40.40713,-40.40713,350.9427,83.55762,0.100104,80.75305,25.52693,0,325.5597
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,12.82265,59.02158,54.83399,27.165,27.165,0,-1,0,27.165,47.20282,0,3.552714E-15,0,12.82265,28.59474,27.165,0,0,72.79369,253.2439,0,15.77209,-15.77209,334.3174,79.59923,0.100104,29.8815,10.25812,0,266.0666
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,3.619148,54.12439,52.98095,47.12047,47.12047,0,-1,0,47.12047,7.680628,0,7.105427E-15,0,3.619148,49.60049,47.12047,0,0,90.31824,237.4718,0,45.98134,-45.98134,285.8488,68.05911,0.100104,51.83251,2.895318,0,241.091
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,51.11985,51.11985,21.90949,21.90949,0,-1,0,21.90949,0,0,3.552714E-15,0,0,23.06262,21.90949,0,0,141.4086,191.4905,0,23.06262,-23.06262,261.5387,62.271,0.100104,24.10044,0,0,191.4905
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,49.12178,49.12178,22.84181,22.84181,0,-1,0,22.84181,0,0,3.552714E-15,0,0,24.04401,22.84181,0,0,167.0338,168.4278,0,24.04401,-24.04401,236.1941,56.23658,0.100104,25.12599,0,0,168.4278
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,46.94647,46.94647,4.18195,4.18195,0,-1,0,4.18195,0,0,8.881784E-16,0,0,4.402052,4.18195,0,0,193.7493,144.3838,0,4.402052,-4.402052,231.5539,55.13177,0.100104,4.600145,0,0,144.3838
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,44.75504,44.75504,34.73617,34.73617,0,-1,0,34.73617,0,0,0,0,0,36.56439,34.73617,0,0,198.6405,139.9818,0,36.56439,-36.56439,193.0117,45.95507,0.100104,38.20979,0,0,139.9818
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,43.03091,43.03091,8.771438,8.771438,0,-1,0,8.771438,0,0,1.776357E-15,0,0,9.233092,8.771438,0,0,239.2676,103.4174,0,9.233092,-9.233092,183.2791,43.6378,0.100104,9.648582,0,0,103.4174
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,41.75795,41.75795,38.76736,38.76736,0,-1,0,38.76736,0,0,7.105427E-15,0,0,40.80775,38.76736,0,0,249.5266,94.1843,0,40.80775,-40.80775,140.264,33.39612,0.100104,42.64409,0,0,94.1843
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,40.35608,40.35608,41.39144,41.39144,0,-1,0,41.39144,0,0,0,0,0,43.56994,41.39144,0,0,294.8685,53.37655,0,43.56994,-43.56994,94.33724,22.4612,0.100104,45.53059,0,0,53.37655
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,39.09117,39.09117,45.50701,9.316281,0,-1,0,9.316281,0,0,36.19073,40.74143,0,9.806612,9.316281,0,0,343.2796,9.806612,0,9.806612,-9.806612,84.00017,20,0.100104,50.05771,0,0,9.806612
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,38.11631,38.11631,22.32181,0,0,-1,0,0,0,0,22.32181,24.55399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100104,24.55399,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,37.04477,37.04477,4.728753,0,0,-1,0,0,0,0,4.728753,5.201628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100104,5.201628,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,36.14241,36.14241,8.379379,8.379379,80.69517,0,22.68388,8.379379,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1004943,9.217318,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,35.48177,35.48177,24.10818,24.10818,81,0,22.761,24.10818,0,0,0,0,0,0,0,56.89182,54.04723,285.4758,61.83,54.04723,0,54.04723,200.4484,47.72572,0.1009011,26.519,0,81,61.83
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.424936,35.7025,34.74055,41.26094,41.26094,81,0,22.761,41.26094,8.300674,0,0,0,3.424936,0,0,39.73906,37.75211,231.4286,110.4725,41.17704,0,41.17704,239.5124,57.02665,0.101206,45.38703,2.739949,81,113.8974
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.30631,38.47968,36.39217,55.2132,55.2132,81,0,22.761,55.2132,13.2329,0,0,0,7.30631,0,0,25.78679,24.49746,190.2515,147.5318,31.80377,0,31.80377,269.6841,64.21037,0.1014357,60.73452,5.845048,81,154.8382
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,20.32574,46.7235,40.60583,14.06316,14.06316,0,-1,0,14.06316,144.5318,0,0,0,20.32574,14.80333,14.06316,0,0,158.4478,176.1552,5.52241,0,5.52241,274.9231,65.45775,0.1014142,15.46947,16.26059,0,196.481
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,12.79177,48.71962,44.8195,24.7292,24.7292,0,-1,0,24.7292,51.72738,0,0,0,12.79177,26.03074,24.7292,0,0,152.9254,181.1254,0,13.23897,-13.23897,260.968,62.13512,0.1014142,27.20212,10.23341,0,193.9172
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,40.39815,61.70747,48.26777,45.10168,45.10168,0,-1,0,45.10168,89.57128,7.105427E-15,0,0,40.39815,47.47545,45.10168,0,0,167.6353,167.8864,0,7.0773,-7.0773,253.5079,60.3589,0.1014142,49.61184,32.31852,0,208.2846
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,13.11095,55.01294,50.84592,26.71106,26.71106,0,-1,0,26.71106,49.08434,0,3.552714E-15,0,13.11095,28.11691,26.71106,0,0,175.499,160.8091,0,15.00596,-15.00596,237.6902,56.59279,0.1014142,29.38217,10.48876,0,173.9201
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,4.727123,54.84421,53.3435,0,0,0,-1,0,0,0,0,0,0,4.727123,0,0,0,0,192.1723,145.8032,4.727123,0,4.727123,242.1747,57.66054,0.1013958,0,3.781698,0,150.5303
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,6.052225,56.73978,54.7937,31.08776,31.08776,0,-1,0,31.08776,19.46819,0,3.552714E-15,0,6.052225,32.72396,31.08776,0,0,187.4452,150.0576,0,26.67173,-26.67173,214.0603,50.96663,0.1013958,34.19654,4.84178,0,156.1098
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,2.816,56.14674,55.24488,14.23871,14.23871,0,-1,0,14.23871,19.77708,0,1.776357E-15,0,2.816,14.98811,14.23871,0,0,217.0804,123.3858,0,12.17211,-12.17211,201.2297,47.91175,0.1013958,15.66258,2.2528,0,126.2019
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,6.201893,57.75233,55.7444,43.04126,43.04126,0,-1,0,43.04126,14.40918,0,7.105427E-15,0,6.201893,45.30658,43.04126,0,0,230.605,111.2137,0,39.10469,-39.10469,160.0098,38.09749,0.1013958,47.34538,4.961514,0,117.4156
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,8.27949,57.69891,55.01929,0,0,0,-1,0,0,0,0,0,0,8.27949,0,0,0,0,274.0546,72.10905,8.27949,0,8.27949,167.8644,39.96763,0.1013636,0,6.623591,0,80.38853
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,3.50125,54.26543,53.1582,27.8547,27.8547,0,-1,0,27.8547,12.56969,0,3.552714E-15,0,3.50125,29.32074,27.8547,0,0,265.7751,79.56059,0,25.81948,-25.81948,140.6483,33.48761,0.1013636,30.64017,2.801,0,83.06184
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,51.30515,51.30515,5.73841,5.73841,0,-1,0,5.73841,0,0,8.881784E-16,0,0,6.040431,5.73841,0,0,294.4635,53.7411,0,6.040431,-6.040431,134.2811,31.97162,0.1013636,6.312251,0,0,53.7411
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,49.30709,49.30709,15.87694,15.87694,0,-1,0,15.87694,0,0,3.552714E-15,0,0,16.71257,15.87694,0,0,301.175,47.70067,0,16.71257,-16.71257,116.6645,27.7772,0.1013636,17.46464,0,0,47.70067
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,47.13177,47.13177,39.67701,29.43869,0,-1,0,29.43869,0,0,10.23831,14.20601,0,30.9881,29.43869,0,0,319.7446,30.9881,0,30.9881,-30.9881,84.00017,20,0.1013636,43.64471,0,0,30.9881
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,44.89201,44.89201,12.35238,0,0,-1,0,0,0,0,12.35238,13.58762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013636,13.58762,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,43.16787,43.16787,16.1672,0,0,-1,0,0,0,0,16.1672,17.78392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013636,17.78392,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,41.89491,41.89491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013636,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,40.51721,40.51721,43.72374,0,0,-1,0,0,0,0,43.72374,48.09612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013636,48.09612,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,39.24425,39.24425,12.72363,0,0,-1,0,0,0,0,12.72363,13.99599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013636,13.99599,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,38.26939,38.26939,24.45296,0,0,-1,0,0,0,0,24.45296,26.89825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013636,26.89825,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,37.2059,37.2059,13.48444,0,0,-1,0,0,0,0,13.48444,14.83288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013636,14.83288,0,0,0
