Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,36.31966,36.31966,18.92214,18.92214,81,0,22.761,18.92214,0,0,0,0,0,0,0,62.07786,58.97396,354.1758,0,58.97396,0,58.97396,139.9478,33.32084,0.1017886,20.81436,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,35.66707,35.66707,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,295.2018,53.07657,68.7,0,68.7,205.1223,48.83855,0.1020805,0,0,81,53.07657
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,23.18804,41.70166,34.94197,71.8985,71.8985,81,0,22.761,71.8985,32.25108,0,0,0,23.18804,0,0,9.101501,8.646426,226.5018,114.9066,31.83447,0,31.83447,235.3232,56.02921,0.1022904,79.08835,18.55043,81,138.0946
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,49.94946,52.14442,36.56942,89.41847,89.41847,81,0,22.761,89.41847,55.86034,0,0,0,49.94946,8.861546,8.418468,0,0,194.6674,143.5576,41.08791,0,41.08791,274.3026,65.31001,0.1025482,98.36031,39.95956,81,193.507
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,58.53885,60.06173,40.80725,7.057724,7.057724,0,-1,0,7.057724,829.4295,0,0,0,58.53885,7.429183,7.057724,0,0,153.5795,180.5367,51.10966,0,51.10966,322.7895,76.85448,0.102349,7.763496,46.83108,0,239.0756
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,79.46119,73.89826,45.04509,59.55744,59.55744,0,-1,0,59.55744,133.4194,0,0,0,79.46119,62.69204,59.55744,0,0,102.4698,226.5354,16.76915,0,16.76915,338.6981,80.64223,0.1022838,65.51318,63.56895,0,305.9966
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,82.08323,79.61391,48.49336,24.55096,24.55096,0,-1,0,24.55096,334.3381,0,0,0,82.08323,25.84312,24.55096,0,0,85.70065,241.6276,56.24011,0,56.24011,392.0521,93.34556,0.1020657,27.00606,65.66658,0,323.7109
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,76.5114,80.21391,51.07151,53.5036,53.5036,0,-1,0,53.5036,143.0023,0,0,0,76.5114,56.31958,53.5036,0,0,29.46054,292.2437,20.19182,0,20.19182,411.2078,97.90641,0.1019877,58.85396,61.20912,0,368.7551
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,80.15138,85.28774,53.52075,85.52042,68.7,0,-1,0,68.7,116.6687,0,16.82042,25.37246,80.15138,72.31579,68.7,0,0,9.268721,310.4164,7.835589,0,7.835589,418.6413,99.67629,0.1019574,94.07246,64.1211,0,390.5677
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,77.47829,85.80556,54.97095,17.85492,17.85492,0,-1,0,17.85492,433.9325,57.25051,0,0,77.47829,18.79465,17.85492,0,0,1.433131,317.4684,1.433131,0,1.433131,420.0009,100,0.1019519,19.64041,61.98263,0,394.9467
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,65.61164,80.46055,55.42213,21.25028,21.25028,0,-1,0,21.25028,308.7566,43.24292,0,0,65.61164,22.36872,21.25028,0,0,0,318.7582,0,0,0,420.0009,100,0.1019519,23.37531,52.48932,0,384.3699
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,43.64626,71.49109,55.92165,51.81865,51.81865,0,-1,0,51.81865,84.22886,7.105427E-15,0,0,43.64626,54.54595,51.81865,0,0,0,318.7582,0,10.89969,-10.89969,408.5116,97.26447,0.1019519,57.00051,34.917,0,362.4045
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,20.93869,62.18564,55.19654,9.524585,9.524585,0,-1,0,9.524585,219.8383,0,0,0,20.93869,10.02588,9.524585,0,0,12.11077,307.8585,10.91281,0,10.91281,418.8643,99.72941,0.1019098,10.47704,16.75095,0,328.7972
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,2.640753,54.12952,53.29516,13.78762,13.78762,0,-1,0,13.78762,19.15307,0,0,0,2.640753,14.51329,13.78762,0,0,1.19796,317.6801,0,11.87254,-11.87254,406.3496,96.74971,0.1019098,15.16639,2.112602,0,320.3208
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,51.4824,51.4824,49.59818,49.59818,0,-1,0,49.59818,0,0,0,0,0,52.20861,49.59818,0,0,14.38967,305.8075,0,52.20861,-52.20861,351.3169,83.64671,0.1019098,54.55799,0,0,305.8075
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,49.44405,49.44405,50.45165,50.45165,0,-1,0,50.45165,0,0,7.105427E-15,0,0,53.107,50.45165,0,0,72.39923,253.5989,0,53.107,-53.107,295.3372,70.31824,0.1019098,55.49682,0,0,253.5989
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,47.26874,47.26874,33.23277,33.23277,0,-1,0,33.23277,0,0,7.105427E-15,0,0,34.98186,33.23277,0,0,131.407,200.4919,0,34.98186,-34.98186,258.4631,61.53871,0.1019098,36.55605,0,0,200.4919
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,45.04509,45.04509,43.72536,43.72536,0,-1,0,43.72536,0,0,7.105427E-15,0,0,46.02669,43.72536,0,0,170.2757,165.5101,0,46.02669,-46.02669,209.9467,49.98721,0.1019098,48.09789,0,0,165.5101
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,43.32095,43.32095,32.89788,32.89788,0,-1,0,32.89788,0,0,7.105427E-15,0,0,34.62935,32.89788,0,0,221.4165,119.4834,0,34.62935,-34.62935,173.4441,41.29614,0.1019098,36.18768,0,0,119.4834
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,42.05605,42.05605,31.86561,31.86561,0,-1,0,31.86561,0,0,3.552714E-15,0,0,33.54275,31.86561,0,0,259.8936,84.854,0,33.54275,-33.54275,138.087,32.87779,0.1019098,35.05217,0,0,84.854
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,40.67029,40.67029,1.613041,1.613041,0,-1,0,1.613041,0,0,2.220446E-16,0,0,1.697938,1.613041,0,0,297.1633,51.31126,0,1.697938,-1.697938,136.2972,32.45165,0.1019098,1.774345,0,0,51.31126
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,39.40538,39.40538,21.578,21.578,0,-1,0,21.578,0,0,3.552714E-15,0,0,22.71368,21.578,0,0,299.0499,49.61332,0,22.71368,-22.71368,112.3549,26.75111,0.1019098,23.7358,0,0,49.61332
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,38.43052,38.43052,9.075935,9.075935,0,-1,0,9.075935,0,0,1.776357E-15,0,0,9.553617,9.075935,0,0,324.2873,26.89964,0,9.553617,-9.553617,102.2845,24.3534,0.1019098,9.983529,0,0,26.89964
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,37.3912,37.3912,42.23026,16.47872,0,-1,0,16.47872,0,0,25.75154,29.97456,0,17.34602,16.47872,0,0,334.9024,17.34602,0,17.34602,-17.34602,84.00017,20,0.1019098,46.45328,0,0,17.34602
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,36.4808,36.4808,44.23485,44.23485,81,0,22.761,44.23485,0,0,0,0,0,0,0,36.76515,34.9269,354.1758,0,34.9269,0,34.9269,117.1347,27.88917,0.1021659,48.65833,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,35.82821,35.82821,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,319.2489,31.4342,68.7,0,68.7,182.3093,43.40688,0.102453,0,0,81,31.4342
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,21.46232,41.34575,35.1031,2.232949,2.232949,74.54874,0,21.12883,2.232949,961.1647,0,0,0,21.46232,0,0,72.31579,68.7,250.5489,93.26421,90.16232,0,90.16232,267.8448,63.77243,0.1026795,2.456244,17.16986,81,114.7265
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,42.77646,49.92394,36.7789,31.96906,31.96906,81,0,22.761,31.96906,133.8058,0,0,0,42.77646,0,0,49.03094,46.5794,160.3866,174.4103,89.35585,0,89.35585,352.6152,83.95583,0.1029754,35.16597,34.22116,81,217.1868
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,66.00401,63.22459,41.03284,0,0,0,-1,0,0,0,0,0,0,66.00401,0,0,0,0,71.03074,254.8306,66.00401,0,66.00401,415.2321,98.86458,0.1027215,0,52.8032,0,320.8346
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,76.28768,72.7337,45.27067,39.89788,39.89788,0,-1,0,39.89788,191.2074,29.26319,0,0,76.28768,41.99776,39.89788,0,0,5.026731,314.2342,5.026731,0,5.026731,420.0009,100,0.1027022,43.88766,61.03014,0,390.5219
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,85.78987,81.79947,48.71894,16.6259,16.6259,0,-1,0,16.6259,516.0013,68.28893,0,0,85.78987,17.50095,16.6259,0,0,0,318.7582,0,0,0,420.0009,100,0.1027022,18.28849,68.6319,0,404.5481
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,81.15748,82.8598,51.30515,0,0,0,-1,0,0,0,81.15748,0,0,81.15748,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1027022,0,64.92598,0,399.9157
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,77.95791,84.43565,53.74633,43.09376,43.09376,0,-1,0,43.09376,180.903,32.59605,0,0,77.95791,45.36185,43.09376,0,0,0,318.7582,0,0,0,420.0009,100,0.1027022,47.40314,62.36633,0,396.7161
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,73.37539,83.92529,55.15626,49.01336,49.01336,0,-1,0,49.01336,149.7049,21.78238,0,0,73.37539,51.59301,49.01336,0,0,0,318.7582,0,0,0,420.0009,100,0.1027022,53.91469,58.70031,0,392.1336
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,58.9705,77.67702,55.64772,26.50327,26.50327,0,-1,0,26.50327,222.5028,31.07233,0,0,58.9705,27.89817,26.50327,0,0,0,318.7582,0,0,0,420.0009,100,0.1027022,29.15359,47.1764,0,377.7287
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,47.33429,73.20661,56.10695,0,0,0,-1,0,0,0,47.33429,0,0,47.33429,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1027022,0,37.86743,0,366.0925
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,24.92966,63.79737,55.38185,0,0,0,-1,0,0,0,24.92966,0,0,24.92966,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1027022,0,19.94373,0,343.6879
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,4.254316,54.83095,53.48046,24.89677,24.89677,0,-1,0,24.89677,17.08782,0,0,0,4.254316,26.20713,24.89677,0,0,0,318.7582,0,21.95281,-21.95281,396.8605,94.49042,0.1027022,27.38645,3.403453,0,323.0125
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,51.6677,51.6677,36.55136,36.55136,0,-1,0,36.55136,0,0,0,0,0,38.47512,36.55136,0,0,24.39202,296.8054,0,38.47512,-38.47512,356.3042,84.83417,0.1027022,40.2065,0,0,296.8054
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,49.6213,49.6213,59.05116,59.05116,0,-1,0,59.05116,0,0,7.105427E-15,0,0,62.15912,59.05116,0,0,67.14214,258.3303,0,62.15912,-62.15912,290.7827,69.23385,0.1027022,64.95628,0,0,258.3303
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,47.44598,47.44598,36.97581,36.97581,0,-1,0,36.97581,0,0,7.105427E-15,0,0,38.92191,36.97581,0,0,136.2078,196.1712,0,38.92191,-38.92191,249.7554,59.46547,0.1027022,40.67339,0,0,196.1712
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,45.18205,45.18205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.4544,157.2493,0,0,0,249.7554,59.46547,0.1027022,0,0,0,157.2493
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,43.45791,43.45791,50.86429,50.86429,0,-1,0,50.86429,0,0,7.105427E-15,0,0,53.54136,50.86429,0,0,179.4544,157.2493,0,53.54136,-53.54136,193.3179,46.02798,0.1027022,55.95072,0,0,157.2493
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,42.19301,42.19301,18.5498,18.5498,0,-1,0,18.5498,0,0,3.552714E-15,0,0,19.5261,18.5498,0,0,238.9448,103.7079,0,19.5261,-19.5261,172.7356,41.12744,0.1027022,20.40478,0,0,103.7079
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,40.80725,40.80725,19.17569,19.17569,0,-1,0,19.17569,0,0,3.552714E-15,0,0,20.18493,19.17569,0,0,260.6405,84.18182,0,20.18493,-20.18493,151.4588,36.06155,0.1027022,21.09326,0,0,84.18182
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,39.56652,39.56652,37.36611,37.36611,0,-1,0,37.36611,0,0,0,0,0,39.33275,37.36611,0,0,283.0682,63.99688,0,39.33275,-39.33275,109.9984,26.19005,0.1027022,41.10273,0,0,63.99688
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,38.59166,38.59166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.7712,24.66413,0,0,0,109.9984,26.19005,0.1027022,0,0,0,24.66413
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,37.52011,37.52011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.7712,24.66413,0,0,0,109.9984,26.19005,0.1027022,0,0,0,24.66413
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,36.61776,36.61776,17.47671,17.47671,0,0,0,17.47671,0,0,3.552714E-15,0,0,18.39654,17.47671,0,0,326.7712,24.66413,0,18.39654,-18.39654,90.60679,21.573,0.1027022,19.22438,0,0,24.66413
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,35.98128,35.98128,18.13529,18.13529,81,0,22.761,18.13529,0,0,0,0,0,0,0,62.86471,59.72147,347.2118,6.267592,59.72147,0,59.72147,147.2635,35.06268,0.10311,19.94882,0,81,6.267592
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,23.08667,41.99892,35.25618,26.87509,26.87509,81,0,22.761,26.87509,85.90357,0,0,0,23.08667,0,0,54.1249,51.41866,287.4904,60.01692,74.50533,0,74.50533,217.9455,51.89169,0.1034591,29.5626,18.46933,81,83.10358
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,50.90713,52.88347,36.93198,83.8826,83.8826,81,0,22.761,83.8826,60.68855,0,0,0,50.90713,3.034312,2.882596,0,0,212.985,127.0717,47.87282,0,47.87282,263.3617,62.70503,0.1037497,92.27086,40.7257,81,177.9788
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,68.25365,64.34796,41.21815,35.12783,35.12783,0,-1,0,35.12783,194.3008,0,0,0,68.25365,36.97667,35.12783,0,0,165.1122,170.1572,31.27699,0,31.27699,293.0336,69.76977,0.1036294,38.64061,54.60292,0,238.4109
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,72.92137,71.49293,45.48014,15.44836,15.44836,0,-1,0,15.44836,472.033,0,0,0,72.92137,16.26144,15.44836,0,0,133.8352,198.3065,56.65993,0,56.65993,346.7859,82.56792,0.1034123,16.9932,58.3371,0,271.2279
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,76.65353,77.4908,48.89619,51.73064,51.73064,0,-1,0,51.73064,148.1782,0,0,0,76.65353,54.4533,51.73064,0,0,77.17528,249.3005,22.20023,0,22.20023,367.8469,87.58243,0.1033275,56.9037,61.32283,0,325.954
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,74.57553,79.79618,51.4824,9.48643,9.48643,0,-1,0,9.48643,786.1285,9.614771,0,0,74.57553,9.985716,9.48643,0,0,54.97504,269.2807,54.97504,0,54.97504,420.0009,100,0.1031181,10.43507,59.66042,0,343.8562
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,68.7548,80.09579,53.93164,99.20985,68.7,0,-1,0,68.7,100.0798,0,30.50985,40.43084,68.7548,72.31579,68.7,0,0,0,318.7582,0,3.560987,-3.560987,416.2472,99.10629,0.1031181,109.1308,55.00384,0,387.513
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,71.52561,83.28441,55.38185,10.17942,10.17942,0,-1,0,10.17942,702.6494,56.85378,0,0,71.52561,10.71518,10.17942,0,0,3.956652,315.1972,3.956652,0,3.956652,420.0009,100,0.1031031,11.19736,57.22049,0,386.7228
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,59.0869,77.952,55.83302,0,0,0,-1,0,0,0,59.0869,0,0,59.0869,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1031031,0,47.26952,0,377.8451
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,40.62372,70.69093,56.2842,26.44045,26.44045,0,-1,0,26.44045,153.6423,12.79166,0,0,40.62372,27.83206,26.44045,0,0,0,318.7582,0,0,0,420.0009,100,0.1031031,29.0845,32.49897,0,359.382
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,26.62517,64.59773,55.5591,33.25176,33.25176,0,-1,0,33.25176,80.07144,0,7.105427E-15,0,26.62517,35.00186,33.25176,0,0,0,318.7582,0,8.376689,-8.376689,411.171,97.89767,0.1031031,36.57694,21.30013,0,345.3834
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,3.683971,54.82712,53.65771,50.26434,50.26434,0,-1,0,50.26434,7.329195,0,7.105427E-15,0,3.683971,52.90983,50.26434,0,0,9.307432,310.3815,0,49.22586,-49.22586,359.2824,85.54327,0.1031031,55.29077,2.947177,0,314.0655
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,51.79661,51.79661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.00283,261.1557,0,0,0,359.2824,85.54327,0.1031031,0,0,0,261.1557
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,49.75826,49.75826,28.3539,28.3539,0,-1,0,28.3539,0,0,3.552714E-15,0,0,29.84621,28.3539,0,0,64.00283,261.1557,0,29.84621,-29.84621,327.8217,78.05264,0.1031031,31.18929,0,0,261.1557
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,47.58295,47.58295,33.34374,33.34374,0,-1,0,33.34374,0,0,0,0,0,35.09867,33.34374,0,0,97.16528,231.3095,0,35.09867,-35.09867,290.8245,69.24379,0.1031031,36.67811,0,0,231.3095
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,45.31901,45.31901,24.66612,24.66612,0,-1,0,24.66612,0,0,3.552714E-15,0,0,25.96434,24.66612,0,0,136.1638,196.2108,0,25.96434,-25.96434,263.4557,62.72742,0.1031031,27.13274,0,0,196.2108
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,43.59488,43.59488,35.89091,35.89091,0,-1,0,35.89091,0,0,7.105427E-15,0,0,37.7799,35.89091,0,0,165.0131,170.2465,0,37.7799,-37.7799,223.6322,53.24565,0.1031031,39.48,0,0,170.2465
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,42.32997,42.32997,9.61544,9.61544,0,-1,0,9.61544,0,0,1.776357E-15,0,0,10.12152,9.61544,0,0,206.9908,132.4666,0,10.12152,-10.12152,212.9632,50.70541,0.1031031,10.57698,0,0,132.4666
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,40.94422,40.94422,31.88522,31.88522,0,-1,0,31.88522,0,0,0,0,0,33.56339,31.88522,0,0,218.2369,122.345,0,33.56339,-33.56339,177.5842,42.28188,0.1031031,35.07374,0,0,122.345
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,39.69543,39.69543,33.82253,33.82253,0,-1,0,33.82253,0,0,7.105427E-15,0,0,35.60267,33.82253,0,0,255.5295,88.78165,0,35.60267,-35.60267,140.0557,33.34654,0.1031031,37.20479,0,0,88.78165
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,38.72862,38.72862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.088,53.17898,0,0,0,140.0557,33.34654,0.1031031,0,0,0,53.17898
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,37.65708,37.65708,29.68068,29.68068,0,-1,0,29.68068,0,0,3.552714E-15,0,0,31.24282,29.68068,0,0,295.088,53.17898,0,31.24282,-31.24282,107.1229,25.5054,0.1031031,32.64875,0,0,53.17898
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,36.7789,36.7789,21.9179,21.9179,20.25,0,7.39125,21.9179,0,0,0,0,0,1.755682,1.667898,0,0,329.8023,21.93616,0,1.755682,-1.755682,105.2723,25.06477,0.1031031,24.10969,0,81,21.93616
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,36.11825,36.11825,3.1606,3.1606,75.47639,0,21.36353,3.1606,0,0,0,0,0,0,0,72.31579,68.7,331.7531,20.18048,68.7,0,68.7,170.4468,40.58249,0.1034134,3.47666,0,81,20.18048
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,18.46439,40.76857,35.41731,43.12935,43.12935,81,0,22.761,43.12935,42.81166,0,0,0,18.46439,0,0,37.87065,35.97712,263.0531,82.01048,54.44151,0,54.44151,222.0945,52.87955,0.1037785,47.44228,14.77151,81,100.4749
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,41.26512,49.76016,37.09311,31.46048,31.46048,81,0,22.761,31.46048,131.1649,0,0,0,41.26512,0,0,49.53952,47.06254,208.6115,131.0078,88.32766,0,88.32766,305.8895,72.8307,0.1040678,34.60653,33.0121,81,172.2729
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,64.77184,63.16357,41.39539,49.02973,49.02973,0,-1,0,49.02973,132.1073,0,0,0,64.77184,51.61024,49.02973,0,0,120.2839,210.5027,13.16161,0,13.16161,318.3757,75.80359,0.1040177,53.9327,51.81748,0,275.2746
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,73.88689,72.1401,45.65739,48.04161,48.04161,0,-1,0,48.04161,153.7977,0,0,0,73.88689,50.57011,48.04161,0,0,107.1223,222.3482,23.31677,0,23.31677,340.4959,81.0703,0.1039292,52.84577,59.10951,0,296.235
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,81.03204,79.91504,49.12178,45.41269,45.41269,0,-1,0,45.41269,178.4348,0,0,0,81.03204,47.80283,45.41269,0,0,83.80551,243.3333,33.2292,0,33.2292,372.0199,88.576,0.1038032,49.95396,64.82563,0,324.3653
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,68.39661,77.10831,51.6677,1.166885,1.166885,0,-1,0,1.166885,5861.467,16.592,0,0,68.39661,1.2283,1.166885,0,0,50.57631,273.2395,50.57631,0,50.57631,420.0009,100,0.103612,1.283574,54.71729,0,341.6361
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,61.56318,76.98669,54.10889,34.36045,34.36045,0,-1,0,34.36045,179.1687,25.39428,0,0,61.56318,36.1689,34.36045,0,0,0,318.7582,0,0,0,420.0009,100,0.103612,37.7965,49.25054,0,380.3214
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,74.82137,85.19072,55.5591,64.57385,64.57385,0,-1,0,64.57385,115.8695,6.848892,0,2.331238,74.82137,67.97247,64.57385,0,0,0,318.7582,0,0,0,420.0009,100,0.103612,71.03123,59.85709,0,393.5796
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,58.4938,77.90794,56.01833,52.48882,52.48882,0,-1,0,52.48882,111.4405,3.242409,0,0,58.4938,55.25139,52.48882,0,0,0,318.7582,0,0,0,420.0009,100,0.103612,57.73771,46.79504,0,377.252
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,34.69297,68.53372,56.42117,32.41384,32.41384,0,-1,0,32.41384,107.0314,0.5731476,0,0,34.69297,34.11983,32.41384,0,0,0,318.7582,0,0,0,420.0009,100,0.103612,35.65522,27.75438,0,353.4512
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,16.41488,61.13537,55.69606,28.41535,28.41535,0,-1,0,28.41535,57.76766,0,3.552714E-15,0,16.41488,29.91089,28.41535,0,0,0,318.7582,0,13.49601,-13.49601,405.7748,96.61285,0.103612,31.25688,13.13191,0,335.1731
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,3.435937,54.92636,53.83496,84.58694,68.7,0,-1,0,68.7,5.001364,0,15.88695,24.34564,3.435937,72.31579,68.7,0,0,14.99557,305.2622,0,68.87985,-68.87985,333.1691,79.32581,0.103612,93.04564,2.74875,0,308.6982
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,51.98191,51.98191,53.5951,53.5951,0,-1,0,53.5951,0,0,7.105427E-15,0,0,56.4159,53.5951,0,0,91.52873,236.3824,0,56.4159,-56.4159,273.7015,65.16689,0.103612,58.95462,0,0,236.3824
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,49.89523,49.89523,42.16763,42.16763,0,-1,0,42.16763,0,0,0,0,0,44.38699,42.16763,0,0,154.2131,179.9665,0,44.38699,-44.38699,226.9135,54.02691,0.103612,46.3844,0,0,179.9665
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,47.71991,47.71991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.5319,135.5795,0,0,0,226.9135,54.02691,0.103612,0,0,0,135.5795
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,45.45598,45.45598,18.80044,18.80044,0,-1,0,18.80044,0,0,3.552714E-15,0,0,19.78993,18.80044,0,0,203.5319,135.5795,0,19.78993,-19.78993,206.0531,49.06015,0.103612,20.68048,0,0,135.5795
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,43.70767,43.70767,9.755211,9.755211,0,-1,0,9.755211,0,0,1.776357E-15,0,0,10.26864,9.755211,0,0,225.5208,115.7895,0,10.26864,-10.26864,195.229,46.48299,0.103612,10.73073,0,0,115.7895
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,42.44276,42.44276,22.58545,22.58545,0,-1,0,22.58545,0,0,3.552714E-15,0,0,23.77416,22.58545,0,0,236.9304,105.5209,0,23.77416,-23.77416,170.1688,40.5163,0.103612,24.844,0,0,105.5209
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,41.05701,41.05701,28.06241,28.06241,0,-1,0,28.06241,0,0,3.552714E-15,0,0,29.53938,28.06241,0,0,263.3461,81.74674,0,29.53938,-29.53938,139.0316,33.10269,0.103612,30.86865,0,0,81.74674
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,39.81628,39.81628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.1676,52.20736,0,0,0,139.0316,33.10269,0.103612,0,0,0,52.20736
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,38.85753,38.85753,27.66212,27.66212,0,-1,0,27.66212,0,0,3.552714E-15,0,0,29.11802,27.66212,0,0,296.1676,52.20736,0,29.11802,-29.11802,108.3385,25.79482,0.103612,30.42833,0,0,52.20736
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,37.79404,37.79404,17.24898,17.24898,0,-1,0,17.24898,0,0,0,0,0,18.15682,17.24898,0,0,328.521,23.08934,0,18.15682,-18.15682,89.19951,21.23794,0.103612,18.97387,0,0,23.08934
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,36.91586,36.91586,12.59961,12.59961,81,0,22.761,12.59961,0,0,0,0,0,0,0,68.40039,64.98038,348.6952,4.932526,64.98038,0,64.98038,150.8453,35.91548,0.1039878,13.85957,0,81,4.932526
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,36.25521,36.25521,62.48922,62.48922,81,0,22.761,62.48922,0,0,0,0,0,0,0,18.51078,17.58524,283.7148,63.41486,17.58524,0,17.58524,167.5281,39.88757,0.1041103,68.73814,0,81,63.41486
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,15.30397,39.99229,35.57845,45.7296,45.7296,81,0,22.761,45.7296,33.46622,0,0,0,15.30397,0,0,35.2704,33.50688,266.1296,79.24158,48.81085,0,48.81085,213.8342,50.91279,0.1044336,50.30256,12.24318,81,94.54555
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,20.98767,43.44001,37.25424,48.34553,48.34553,81,0,22.761,48.34553,43.41181,0,0,0,20.98767,0,0,32.65447,31.02175,217.3188,123.1713,52.00941,0,52.00941,263.1746,62.6605,0.104772,53.18008,16.79013,81,144.159
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,34.39595,52.31821,41.5807,41.28922,41.28922,0,-1,0,41.28922,83.30492,0,0,0,34.39595,43.46233,41.28922,0,0,165.3093,169.9798,0,9.066381,-9.066381,253.6178,60.38507,0.104772,45.41814,27.51676,0,204.3758
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,32.34343,56.2051,45.8427,0.4643089,0.4643089,0,-1,0,0.4643089,6965.93,0,0,0,32.34343,0.4887462,0.4643089,0,0,175.3831,160.9134,31.85469,0,31.85469,283.8378,67.5803,0.1046514,0.5107398,25.87475,0,193.2569
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,49.56633,66.34309,49.30709,21.87021,21.87021,0,-1,0,21.87021,226.6386,0,0,0,49.56633,23.02127,21.87021,0,0,143.5284,189.5827,26.54506,0,26.54506,309.0207,73.57621,0.1045511,24.05723,39.65307,0,239.149
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,59.08862,73.18795,51.84495,12.37121,12.37121,0,-1,0,12.37121,477.6301,0,0,0,59.08862,13.02233,12.37121,0,0,116.9834,213.4732,46.0663,0,46.0663,352.723,83.9815,0.1043775,13.60833,47.2709,0,272.5618
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,66.15464,79.31893,54.29419,37.68156,37.68156,0,-1,0,37.68156,175.5624,0,0,0,66.15464,39.6648,37.68156,0,0,70.91705,254.9329,26.48984,0,26.48984,377.8535,89.96494,0.104278,41.44972,52.92371,0,321.0875
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,51.58821,74.51436,55.69606,8.538785,8.538785,0,-1,0,8.538785,604.1634,0,0,0,51.58821,8.988194,8.538785,0,0,44.42722,278.7737,42.60002,0,42.60002,418.2674,99.58728,0.1041183,9.392663,41.27057,0,330.3619
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,14.90458,61.08434,56.14724,28.38523,28.38523,0,-1,0,28.38523,52.50823,0,0,0,14.90458,29.87918,28.38523,0,0,1.8272,317.1137,0,14.97461,-14.97461,402.4828,95.82904,0.1041183,31.22375,11.92366,0,332.0183
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,8.719122,59.41325,56.55813,13.30632,13.30632,0,-1,0,13.30632,65.52616,0,1.776357E-15,0,8.719122,14.00665,13.30632,0,0,18.46565,302.1391,0,5.287532,-5.287532,396.9092,94.50201,0.1041183,14.63695,6.975297,0,310.8583
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,10.47902,59.26085,55.83302,30.95645,30.95645,0,-1,0,30.95645,33.85086,0,3.552714E-15,0,10.47902,32.58574,30.95645,0,0,24.34069,296.8516,0,22.10671,-22.10671,373.6067,88.9538,0.1041183,34.05209,8.383219,0,307.3306
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,3.613019,55.12107,53.97192,56.50278,56.50278,0,-1,0,56.50278,6.39441,0,7.105427E-15,0,3.613019,59.47662,56.50278,0,0,48.9037,274.7449,0,55.8636,-55.8636,314.7213,74.93349,0.1041183,62.15306,2.890416,0,278.3579
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,52.11888,52.11888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.9744,218.8813,0,0,0,314.7213,74.93349,0.1041183,0,0,0,218.8813
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,50.08053,50.08053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.9744,218.8813,0,0,0,314.7213,74.93349,0.1041183,0,0,0,218.8813
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,47.85688,47.85688,10.88096,10.88096,0,-1,0,10.88096,0,0,0,0,0,11.45364,10.88096,0,0,110.9744,218.8813,0,11.45364,-11.45364,302.6481,72.05893,0.1041183,11.96905,0,0,218.8813
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,45.61711,45.61711,7.874977,7.874977,0,-1,0,7.874977,0,0,8.881784E-16,0,0,8.28945,7.874977,0,0,123.7006,207.4277,0,8.28945,-8.28945,293.9103,69.97849,0.1041183,8.662475,0,0,207.4277
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,43.8688,43.8688,11.57147,11.57147,0,-1,0,11.57147,0,0,1.776357E-15,0,0,12.18049,11.57147,0,0,132.9111,199.1382,0,12.18049,-12.18049,281.0709,66.92151,0.1041183,12.72861,0,0,199.1382
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,42.6039,42.6039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.445,186.9577,0,0,0,281.0709,66.92151,0.1041183,0,0,0,186.9577
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,41.19398,41.19398,40.16637,40.16637,0,-1,0,40.16637,0,0,0,0,0,42.28039,40.16637,0,0,146.445,186.9577,0,42.28039,-42.28039,236.5035,56.31023,0.1041183,44.18301,0,0,186.9577
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,39.96936,39.96936,3.059304,3.059304,0,-1,0,3.059304,0,0,0,0,0,3.22032,3.059304,0,0,193.4232,144.6773,0,3.22032,-3.22032,233.1089,55.50202,0.1041183,3.365234,0,0,144.6773
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,38.99449,38.99449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.0014,141.457,0,0,0,233.1089,55.50202,0.1041183,0,0,0,141.457
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,37.93101,37.93101,39.47289,39.47289,0,-1,0,39.47289,0,0,7.105427E-15,0,0,41.55041,39.47289,0,0,197.0014,141.457,0,41.55041,-41.55041,189.311,45.07395,0.1041183,43.42018,0,0,141.457
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,37.04477,37.04477,10.96411,10.96411,0,0,0,10.96411,0,0,1.776357E-15,0,0,11.54117,10.96411,0,0,243.1685,99.90659,0,11.54117,-11.54117,177.1455,42.17742,0.1041183,12.06052,0,0,99.90659
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,36.43246,36.43246,10.56398,10.56398,0,0,0,10.56398,0,0,0,0,0,11.11998,10.56398,0,0,255.992,88.36543,0,11.11998,-11.11998,165.424,39.38659,0.1041183,11.62038,0,0,88.36543
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,13.63089,39.65457,35.73153,9.061196,9.061196,0,0,0,9.061196,150.4314,0,0,0,13.63089,9.538101,9.061196,0,0,268.3475,77.24545,4.092785,0,4.092785,169.3068,40.31105,0.104103,9.967316,10.90471,0,90.87633
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,32.07094,47.1082,37.43149,0,0,0,0,0,0,0,0,0,0,32.07094,0,0,0,0,264.2548,80.92895,32.07094,0,32.07094,199.7319,47.55513,0.1039831,0,25.65675,0,112.9999
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,43.48238,55.63578,41.75795,6.015163,6.015163,0,-1,0,6.015163,722.8796,0,0,0,43.48238,6.33175,6.015163,0,0,232.1838,109.7928,37.15063,0,37.15063,234.9761,55.94658,0.1038446,6.616679,34.78591,0,153.2752
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,58.83628,66.22506,46.01995,14.74567,14.74567,0,-1,0,14.74567,399.0071,0,0,0,58.83628,15.52176,14.74567,0,0,195.0332,143.2284,43.31452,0,43.31452,276.0679,65.73032,0.1036836,16.22024,47.06902,0,202.0646
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,70.00562,75.15062,49.49239,0,0,0,-1,0,0,0,0,0,0,70.00562,0,0,0,0,151.7187,182.2114,70.00562,0,70.00562,342.481,81.54295,0.1034244,0,56.0045,0,252.2171
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,73.84614,80.13158,52.0222,5.362689,5.362689,0,-1,0,5.362689,1377.036,0,0,0,73.84614,5.644935,5.362689,0,0,81.71304,245.2165,68.2012,0,68.2012,407.1824,96.948,0.1031731,5.898957,59.07691,0,319.0626
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,46.08874,70.83327,54.47144,41.80677,41.80677,0,-1,0,41.80677,110.2423,0,0,0,46.08874,44.00713,41.80677,0,0,13.51183,306.5976,2.08161,0,2.08161,409.1572,97.41818,0.1031654,45.98745,36.87099,0,352.6863
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,38.84374,69.5423,55.88136,75.06375,68.7,0,-1,0,68.7,56.54111,0,6.363749,13.87012,38.84374,72.31579,68.7,0,0,11.43022,308.471,0,33.47205,-33.47205,373.8745,89.01757,0.1031654,82.57012,31.075,0,347.3148
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,48.94508,74.08079,56.2842,9.957786,9.957786,0,-1,0,9.957786,491.5257,0,0,0,48.94508,10.48188,9.957786,0,0,48.62138,274.999,38.4632,0,38.4632,410.364,97.70551,0.1030243,10.95356,39.15606,0,323.9441
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,34.26767,68.7151,56.73538,24.29251,24.29251,0,-1,0,24.29251,141.0627,0,0,0,34.26767,25.57106,24.29251,0,0,10.15819,309.6158,8.696614,0,8.696614,418.6143,99.66987,0.1029924,26.72176,27.41414,0,343.8835
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,7.64962,58.50776,56.01833,3.262497,3.262497,0,-1,0,3.262497,234.4713,2.753839,0,0,7.64962,3.434207,3.262497,0,0,1.461573,317.4428,1.461573,0,1.461573,420.0009,100,0.1029871,3.588747,6.119696,0,325.0924
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.025834,55.07096,54.10889,26.42256,26.42256,0,-1,0,26.42256,11.45171,0,3.552714E-15,0,3.025834,27.81322,26.42256,0,0,0,318.7582,0,24.78739,-24.78739,393.8727,93.77901,0.1029871,29.06482,2.420667,0,321.7841
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,52.25584,52.25584,52.57609,52.57609,0,-1,0,52.57609,0,0,7.105427E-15,0,0,55.34325,52.57609,0,0,27.54154,293.9708,0,55.34325,-55.34325,335.5357,79.8893,0.1029871,57.83369,0,0,293.9708
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,50.20944,50.20944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,89.03404,238.6276,0,0,0,335.5357,79.8893,0.1029871,0,0,0,238.6276
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,48.04218,48.04218,40.34198,40.34198,0,-1,0,40.34198,0,0,7.105427E-15,0,0,42.46524,40.34198,0,0,89.03404,238.6276,0,42.46524,-42.46524,290.7734,69.23163,0.1029871,44.37618,0,0,238.6276
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,45.77019,45.77019,33.95485,33.95485,0,-1,0,33.95485,0,0,0,0,0,35.74194,33.95485,0,0,136.2177,196.1623,0,35.74194,-35.74194,253.0981,60.26134,0.1029871,37.35033,0,0,196.1623
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,44.00577,44.00577,13.0715,13.0715,0,-1,0,13.0715,0,0,0,0,0,13.75947,13.0715,0,0,175.9309,160.4204,0,13.75947,-13.75947,238.5944,56.80807,0.1029871,14.37865,0,0,160.4204
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,42.73281,42.73281,6.70141,6.70141,0,-1,0,6.70141,0,0,8.881784E-16,0,0,7.054116,6.70141,0,0,191.2192,146.6609,0,7.054116,-7.054116,231.1587,55.03767,0.1029871,7.371551,0,0,146.6609
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,41.33094,41.33094,22.48633,22.48633,0,-1,0,22.48633,0,0,3.552714E-15,0,0,23.66983,22.48633,0,0,199.0571,139.6068,0,23.66983,-23.66983,206.2085,49.09716,0.1029871,24.73497,0,0,139.6068
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,40.13049,40.13049,46.08266,46.08266,0,-1,0,46.08266,0,0,0,0,0,48.50807,46.08266,0,0,225.3569,115.937,0,48.50807,-48.50807,155.0765,36.9229,0.1029871,50.69093,0,0,115.937
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,39.15563,39.15563,29.06173,29.06173,0,-1,0,29.06173,0,0,3.552714E-15,0,0,30.5913,29.06173,0,0,279.2548,67.42892,0,30.5913,-30.5913,122.8304,29.24528,0.1029871,31.96791,0,0,67.42892
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,38.09214,38.09214,16.51656,16.51656,0,-1,0,16.51656,0,0,0,0,0,17.38586,16.51656,0,0,313.2451,36.83762,0,17.38586,-17.38586,104.5041,24.88189,0.1029871,18.16822,0,0,36.83762
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,37.23007,37.23007,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,332.5627,19.45177,0,0,0,104.5041,24.88189,0.1029871,0,0,0,19.45177
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,36.59359,36.59359,38.44179,38.44179,20.25,0,7.39125,38.44179,0,0,0,0,0,19.14926,18.19179,0,0,332.5627,19.45177,0,19.14926,-19.14926,84.31904,20.07592,0.1029871,42.28597,0,81,19.45177
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,19.72762,41.66648,35.91683,30.87928,30.87928,81,0,22.761,30.87928,63.88628,0,0,0,19.72762,0,0,50.12072,47.61468,353.8397,0.3025104,67.34231,0,67.34231,148.2056,35.28697,0.1033468,33.96721,15.7821,81,20.03014
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,33.78162,47.85925,37.61679,0,0,72.31579,0,20.56389,0,0,0,0,0,33.78162,0,0,72.31579,68.7,286.4974,60.91058,102.4816,0,102.4816,245.4282,58.43516,0.1034898,0,27.02529,81,94.6922
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,63.13909,63.19093,41.96742,6.108107,6.108107,0,-1,0,6.108107,1033.693,0,0,0,63.13909,6.429586,6.108107,0,0,184.0158,153.144,56.7095,0,56.7095,299.2275,71.24451,0.1032828,6.718917,50.51127,0,216.2831
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,73.27522,72.57764,46.22942,0,0,0,-1,0,0,0,0,0,0,73.27522,0,0,0,0,127.3063,204.1826,73.27522,0,73.27522,368.7425,87.79565,0.1030165,0,58.62017,0,277.4578
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,69.66179,75.21395,49.66964,28.14809,28.14809,0,-1,0,28.14809,247.4832,0,0,0,69.66179,29.62957,28.14809,0,0,54.03104,270.1303,40.03222,0,40.03222,406.7204,96.838,0.1028716,30.9629,55.72943,0,339.7921
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,73.87477,80.3822,52.2075,18.35611,18.35611,0,-1,0,18.35611,402.4533,40.55372,0,0,73.87477,19.32222,18.35611,0,0,13.99882,306.1593,13.99882,0,13.99882,420.0009,100,0.1028211,20.19172,59.09982,0,380.0341
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,78.60703,85.92112,54.6084,16.47144,16.47144,0,-1,0,16.47144,477.2324,61.26868,0,0,78.60703,17.33836,16.47144,0,0,0,318.7582,0,0,0,420.0009,100,0.1028211,18.11858,62.88562,0,397.3653
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,66.26805,81.51468,56.01833,0.8626717,0.8626717,0,-1,0,0.8626717,7681.724,65.35998,0,0,66.26805,0.9080755,0.8626717,0,0,0,318.7582,0,0,0,420.0009,100,0.1028211,0.9489388,53.01444,0,385.0263
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,51.95492,75.51566,56.42117,0,0,0,-1,0,0,0,51.95492,0,0,51.95492,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1028211,0,41.56393,0,370.7131
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,37.32748,70.04832,56.87234,26.38269,26.38269,0,-1,0,26.38269,141.4847,9.556226,0,0,37.32748,27.77125,26.38269,0,0,0,318.7582,0,0,0,420.0009,100,0.1028211,29.02096,29.86198,0,356.0857
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,15.86888,61.41584,56.14724,13.79129,13.79129,0,-1,0,13.79129,115.0645,1.351734,0,0,15.86888,14.51714,13.79129,0,0,0,318.7582,0,0,0,420.0009,100,0.1028211,15.17041,12.6951,0,334.6271
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,3.524391,55.36868,54.24585,0,0,0,-1,0,0,0,3.524391,0,0,3.524391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1028211,0,2.819513,0,322.2826
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,52.43309,52.43309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1028211,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,50.39474,50.39474,4.843284,4.843284,0,-1,0,4.843284,0,0,8.881784E-16,0,0,5.098193,4.843284,0,0,0,318.7582,0,5.098193,-5.098193,414.6269,98.72049,0.1028211,5.327612,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,48.17109,48.17109,0.4322936,0.4322936,0,-1,0,0.4322936,0,0,5.551115E-17,0,0,0.4550459,0.4322936,0,0,5.664659,313.66,0,0.4550459,-0.4550459,414.1472,98.60629,0.1028211,0.475523,0,0,313.66
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,45.90715,45.90715,14.7755,14.7755,0,-1,0,14.7755,0,0,1.776357E-15,0,0,15.55316,14.7755,0,0,6.170266,313.205,0,15.55316,-15.55316,397.7527,94.70284,0.1028211,16.25305,0,0,313.205
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,44.14273,44.14273,42.78674,42.78674,0,-1,0,42.78674,0,0,7.105427E-15,0,0,45.03868,42.78674,0,0,23.45156,297.6518,0,45.03868,-45.03868,350.2778,83.39931,0.1028211,47.06542,0,0,297.6518
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,42.86977,42.86977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.49453,252.6131,0,0,0,350.2778,83.39931,0.1028211,0,0,0,252.6131
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,41.49207,41.49207,6.224321,6.224321,0,-1,0,6.224321,0,0,8.881784E-16,0,0,6.551917,6.224321,0,0,73.49453,252.6131,0,6.551917,-6.551917,343.3715,81.75495,0.1028211,6.846753,0,0,252.6131
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,40.26745,40.26745,6.950055,6.950055,0,-1,0,6.950055,0,0,8.881784E-16,0,0,7.315847,6.950055,0,0,80.77444,246.0612,0,7.315847,-7.315847,335.6599,79.91886,0.1028211,7.645061,0,0,246.0612
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,39.29259,39.29259,16.54066,16.54066,0,-1,0,16.54066,0,0,0,0,0,17.41122,16.54066,0,0,88.90316,238.7454,0,17.41122,-17.41122,317.3069,75.5491,0.1028211,18.19472,0,0,238.7454
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,38.24522,38.24522,20.62477,20.62477,0,-1,0,20.62477,0,0,0,0,0,21.71029,20.62477,0,0,108.249,221.3342,0,21.71029,-21.71029,294.4222,70.10039,0.1028211,22.68725,0,0,221.3342
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,37.36703,37.36703,24.6814,24.6814,0,0,0,24.6814,0,0,3.552714E-15,0,0,25.98042,24.6814,0,0,132.3715,199.6239,0,25.98042,-25.98042,267.0364,63.57998,0.1028211,27.14954,0,0,199.6239
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,36.75473,36.75473,45.40756,45.40756,0,0,0,45.40756,0,0,0,0,0,47.79743,45.40756,0,0,161.2386,173.6435,0,47.79743,-47.79743,216.6535,51.58407,0.1028211,49.94831,0,0,173.6435
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,13.16746,39.88929,36.09408,21.55405,21.55405,0,0,0,21.55405,61.09044,0,0,0,13.16746,22.68847,21.55405,0,0,214.3469,125.846,0,9.52101,-9.52101,206.6175,49.19455,0.1028211,23.70945,10.53397,0,139.0135
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,31.17873,47.23331,37.81821,33.40515,33.40515,0,0,0,33.40515,93.33509,0,0,0,31.17873,35.16331,33.40515,0,0,224.9258,116.325,0,3.984588,-3.984588,202.4174,48.19452,0.1028211,36.74567,24.94298,0,147.5038
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,48.6116,57.89896,42.14467,60.61606,60.61606,0,-1,0,60.61606,80.1959,0,7.105427E-15,0,48.6116,63.80638,60.61606,0,0,229.3531,112.3404,0,15.19478,-15.19478,186.4007,44.38102,0.1028211,66.67767,38.88928,0,160.952
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,47.83466,62.40591,46.41472,45.89778,45.89778,0,-1,0,45.89778,104.22,0,0,0,47.83466,48.31345,45.89778,0,0,246.2362,97.14565,0,0.4787855,-0.4787855,185.896,44.26086,0.1028211,50.48755,38.26773,0,144.9803
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,50.09883,67.12151,49.8066,0,0,0,-1,0,0,0,0,0,0,50.09883,0,0,0,0,246.7682,96.66686,50.09883,0,50.09883,233.4239,55.57701,0.1026405,0,40.07906,0,146.7657
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,77.77477,82.49844,52.34447,13.52003,13.52003,0,-1,0,13.52003,575.2561,0,0,0,77.77477,14.23161,13.52003,0,0,196.6694,141.7558,63.54317,0,63.54317,293.7062,69.92992,0.1024124,14.87203,62.21982,0,219.5306
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,81.70289,87.78194,54.74537,0,0,0,-1,0,0,0,0,0,0,81.70289,0,0,0,0,133.1262,198.9447,81.70289,0,81.70289,371.2164,88.38468,0.1021205,0,65.36231,0,280.6476
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,69.19506,83.10198,56.14724,15.78161,15.78161,0,-1,0,15.78161,438.4538,1.159544,0,0,69.19506,16.61222,15.78161,0,0,51.4233,272.4773,51.4233,0,51.4233,420.0009,100,0.1019377,17.35977,55.35605,0,341.6723
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,39.56396,70.57742,56.55813,22.58315,22.58315,0,-1,0,22.58315,175.1924,15.79223,0,0,39.56396,23.77174,22.58315,0,0,0,318.7582,0,0,0,420.0009,100,0.1019377,24.84146,31.65117,0,358.3222
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,22.61818,64.69281,57.0093,25.99502,25.99502,0,-1,0,25.99502,87.00964,0,0,0,22.61818,27.36318,25.99502,0,0,0,318.7582,0,4.745005,-4.745005,414.9992,98.80913,0.1019377,28.59452,18.09454,0,341.3764
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,20.32672,63.07078,56.24392,56.12836,56.12836,0,-1,0,56.12836,36.2147,7.105427E-15,0,0,20.32672,59.08249,56.12836,0,0,5.272228,314.0132,0,38.75577,-38.75577,374.147,89.08244,0.1019377,61.7412,16.26137,0,334.3399
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,3.620082,55.53744,54.38282,72.74081,68.7,0,-1,0,68.7,5.269406,0,4.040814,11.3149,3.620082,72.31579,68.7,0,0,48.33419,275.2574,0,68.69571,-68.69571,301.7354,71.84161,0.1019377,80.01489,2.896065,0,278.8775
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,52.57005,52.57005,42.03989,42.03989,0,-1,0,42.03989,0,0,7.105427E-15,0,0,44.25252,42.03989,0,0,124.6628,206.5617,0,44.25252,-44.25252,255.0891,60.73538,0.1019377,46.24388,0,0,206.5617
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,50.53171,50.53171,46.911,46.911,0,-1,0,46.911,0,0,7.105427E-15,0,0,49.38,46.911,0,0,173.8322,162.3092,0,49.38,-49.38,203.038,48.34229,0.1019377,51.6021,0,0,162.3092
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,48.30805,48.30805,34.63567,34.63567,0,-1,0,34.63567,0,0,0,0,0,36.4586,34.63567,0,0,228.6989,112.9292,0,36.4586,-36.4586,164.6073,39.19213,0.1019377,38.09924,0,0,112.9292
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,46.06829,46.06829,33.40697,33.40697,0,-1,0,33.40697,0,0,0,0,0,35.16523,33.40697,0,0,269.2084,76.47063,0,35.16523,-35.16523,127.5399,30.36658,0.1019377,36.74766,0,0,76.47063
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,44.29581,44.29581,1.005899,1.005899,0,-1,0,1.005899,0,0,0,0,0,1.058841,1.005899,0,0,308.2809,41.3054,0,1.058841,-1.058841,126.4238,30.10084,0.1019377,1.106489,0,0,41.3054
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,43.00674,43.00674,15.69293,15.69293,0,-1,0,15.69293,0,0,1.776357E-15,0,0,16.51887,15.69293,0,0,309.4574,40.24656,0,16.51887,-16.51887,109.0113,25.95503,0.1019377,17.26222,0,0,40.24656
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,41.64515,41.64515,17.46424,17.46424,0,-1,0,17.46424,0,0,0,0,0,18.38341,17.46424,0,0,327.8117,23.72768,0,18.38341,-18.38341,89.63352,21.34127,0.1019377,19.21067,0,0,23.72768
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,40.42859,40.42859,19.00825,5.077056,0,-1,0,5.077056,0,0,13.93119,15.83201,0,5.344269,5.077056,0,0,348.2377,5.344269,0,5.344269,-5.344269,84.00017,20,0.1019377,20.90907,0,0,5.344269
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,39.45372,39.45372,28.25785,0,0,-1,0,0,0,0,28.25785,31.08364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1019377,31.08364,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,38.38218,38.38218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1019377,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,37.52011,37.52011,38.00705,38.00705,81,0,22.761,38.00705,0,0,0,0,0,0,0,42.99295,40.8433,354.1758,0,40.8433,0,40.8433,122.7475,29.22554,0.1022131,41.80775,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,36.93198,36.93198,37.83537,37.83537,81,0,22.761,37.83537,0,0,0,0,0,0,0,43.16463,41.00639,313.3325,36.75897,41.00639,0,41.00639,161.6496,38.48793,0.1024889,41.61891,0,81,36.75897
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,19.03102,41.83178,36.27938,23.54779,23.54779,81,0,22.761,23.54779,80.81869,0,0,0,19.03102,0,0,57.45221,54.57959,272.3261,73.66473,73.61061,0,73.61061,231.4828,55.11483,0.102819,25.90257,15.22482,81,92.69575
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,45.07193,52.04874,38.00352,0,0,72.31579,0,20.56389,0,0,0,0,0,45.07193,0,0,72.31579,68.7,198.7155,139.9143,113.7719,0,113.7719,339.4163,80.81325,0.1029203,0,36.05755,81,184.9862
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,61.56936,63.02617,42.35414,48.75706,48.75706,0,-1,0,48.75706,126.2778,0,0,0,61.56936,51.32323,48.75706,0,0,84.94356,242.309,10.24613,0,10.24613,349.1366,83.1276,0.102884,53.63277,49.25549,0,303.8784
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,73.17211,72.97169,46.58392,54.81926,54.81926,0,-1,0,54.81926,133.4789,0,0,0,73.17211,57.70448,54.81926,0,0,74.69743,251.5305,15.46763,0,15.46763,363.8105,86.62138,0.1028291,60.30118,58.53769,0,324.7027
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,65.89257,73.91269,49.98385,6.685958,6.685958,0,-1,0,6.685958,985.5368,0,0,0,65.89257,7.03785,6.685958,0,0,59.22979,265.4514,58.85472,0,58.85472,419.645,99.91528,0.102621,7.354554,52.71406,0,331.344
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,64.36433,76.32047,52.52171,20.8272,20.8272,0,-1,0,20.8272,309.0399,42.0659,0,0,64.36433,21.92336,20.8272,0,0,0.3750714,318.4207,0.3750714,0,0.3750714,420.0009,100,0.1026197,22.90991,51.49147,0,382.785
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,73.22366,83.54658,54.92262,28.22766,28.22766,0,-1,0,28.22766,259.4039,43.51033,0,0,73.22366,29.71333,28.22766,0,0,0,318.7582,0,0,0,420.0009,100,0.1026197,31.05043,58.57893,0,391.9819
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,60.89458,79.31924,56.2842,0,0,0,-1,0,0,0,60.89458,0,0,60.89458,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1026197,0,48.71567,0,379.6528
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,55.21274,77.25464,56.69509,16.37557,16.37557,0,-1,0,16.37557,337.1652,37.97529,0,0,55.21274,17.23745,16.37557,0,0,0,318.7582,0,0,0,420.0009,100,0.1026197,18.01313,44.17019,0,373.971
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,41.38485,71.95988,57.14627,0,0,0,-1,0,0,0,41.38485,0,0,41.38485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1026197,0,33.10788,0,360.1431
