Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,20.2372,63.17456,56.37283,44.56184,44.56184,0,-1,0,44.56184,45.41373,0,0,0,20.2372,46.9072,44.56184,0,0,0,318.7582,0,26.67001,-26.67001,391.8882,93.30653,0.1026197,49.01803,16.18976,0,338.9954
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,3.515033,55.64168,54.51978,10.69714,10.69714,0,-1,0,10.69714,32.85957,0,1.776357E-15,0,3.515033,11.26014,10.69714,0,0,29.63334,292.0882,0,7.745111,-7.745111,383.7241,91.3627,0.1026197,11.76685,2.812027,0,295.6032
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,52.7473,52.7473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.23902,284.3431,0,0,0,383.7241,91.3627,0.1026197,0,0,0,284.3431
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,50.70895,50.70895,47.99765,47.99765,0,-1,0,47.99765,0,0,7.105427E-15,0,0,50.52385,47.99765,0,0,38.23902,284.3431,0,50.52385,-50.52385,330.4673,78.68253,0.1026197,52.79742,0,0,284.3431
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,48.49336,48.49336,42.94217,42.94217,0,-1,0,42.94217,0,0,7.105427E-15,0,0,45.20229,42.94217,0,0,94.37663,233.8193,0,45.20229,-45.20229,282.8199,67.33794,0.1026197,47.23639,0,0,233.8193
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,46.24554,46.24554,4.974269,4.974269,0,-1,0,4.974269,0,0,0,0,0,5.236073,4.974269,0,0,144.6014,188.617,0,5.236073,-5.236073,277.3006,66.02383,0.1026197,5.471696,0,0,188.617
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,44.45694,44.45694,23.5387,23.5387,0,-1,0,23.5387,0,0,0,0,0,24.77758,23.5387,0,0,150.4193,183.3809,0,24.77758,-24.77758,251.1828,59.8053,0.1026197,25.89257,0,0,183.3809
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,43.16787,43.16787,6.08153,6.08153,0,-1,0,6.08153,0,0,0,0,0,6.40161,6.08153,0,0,177.9499,158.6033,0,6.40161,-6.40161,244.4349,58.19866,0.1026197,6.689683,0,0,158.6033
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,41.80629,41.80629,52.19243,52.19243,0,-1,0,52.19243,0,0,0,0,0,54.9394,52.19243,0,0,185.0628,152.2017,0,54.9394,-54.9394,186.5237,44.41031,0.1026197,57.41167,0,0,152.2017
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,40.60583,40.60583,32.019,32.019,0,-1,0,32.019,0,0,0,0,0,33.70421,32.019,0,0,246.1066,97.26231,0,33.70421,-33.70421,150.9963,35.95143,0.1026197,35.2209,0,0,97.26231
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,39.63097,39.63097,17.3213,17.3213,0,-1,0,17.3213,0,0,3.552714E-15,0,0,18.23295,17.3213,0,0,283.5557,63.55811,0,18.23295,-18.23295,131.7771,31.37543,0.1026197,19.05343,0,0,63.55811
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,38.56749,38.56749,22.5439,22.5439,0,-1,0,22.5439,0,0,0,0,0,23.73042,22.5439,0,0,303.8145,45.32516,0,23.73042,-23.73042,106.763,25.41972,0.1026197,24.79829,0,0,45.32516
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,37.70542,37.70542,22.76641,22.76641,20.25,0,7.39125,22.76641,0,0,0,0,0,2.648849,2.516406,0,0,330.1816,21.59474,0,2.648849,-2.648849,103.9709,24.75492,0.1026197,25.04305,0,81,21.59474
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,37.11728,37.11728,26.08315,26.08315,81,0,22.761,26.08315,0,0,0,0,0,0,0,54.91685,52.17101,333.1248,18.94589,52.17101,0,52.17101,153.4647,36.53913,0.1029658,28.69147,0,81,18.94589
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,20.33662,42.43677,36.4808,49.20417,49.20417,81,0,22.761,49.20417,41.33109,-3.552714E-15,0,0,20.33662,0,0,31.79583,30.20604,280.9538,65.8998,50.54266,0,50.54266,201.4136,47.95553,0.1032799,54.12459,16.2693,81,86.23642
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,36.85693,49.49958,38.20493,18.06412,18.06412,81,0,22.761,18.06412,204.0339,0,0,0,36.85693,0,0,62.93588,59.78909,230.4111,111.3882,96.64601,0,96.64601,293.1001,69.78559,0.1035223,19.87053,29.48554,81,148.2451
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,48.87548,58.45558,42.55556,17.89273,17.89273,0,-1,0,17.89273,273.1583,0,0,0,48.87548,18.83446,17.89273,0,0,133.7651,198.3696,30.04102,0,30.04102,321.5995,76.57116,0.1034162,19.68201,39.10038,0,247.2451
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,39.80611,59.84243,46.76922,0.6468325,0.6468325,0,-1,0,0.6468325,6154.007,0,0,0,39.80611,0.6808763,0.6468325,0,0,103.7241,225.4065,39.12524,0,39.12524,358.7169,85.40863,0.1032783,0.7115157,31.84489,0,265.2126
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,34.20409,61.53456,50.16916,15.23109,15.23109,0,-1,0,15.23109,224.5675,0,0,0,34.20409,16.03273,15.23109,0,0,64.59888,260.6192,18.17136,0,18.17136,375.9558,89.51311,0.1032144,16.7542,27.36328,0,294.8233
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,29.37622,62.53647,52.70702,13.12316,13.12316,0,-1,0,13.12316,223.8503,0,0,0,29.37622,13.81385,13.12316,0,0,46.42752,276.9734,15.56237,0,15.56237,390.7196,93.02829,0.1031597,14.43547,23.50098,0,306.3497
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,34.26094,66.93308,55.10792,59.44197,59.44197,0,-1,0,59.44197,57.63763,0,0,0,34.26094,62.5705,59.44197,0,0,30.86514,290.9796,0,28.30956,-28.30956,360.8787,85.92333,0.1031597,65.38617,27.40875,0,325.2405
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,26.81993,65.64172,56.46951,7.537347,7.537347,0,-1,0,7.537347,355.8271,0,0,0,26.81993,7.93405,7.537347,0,0,62.32021,262.67,18.88588,0,18.88588,378.7954,90.1892,0.1030935,8.291081,21.45594,0,289.49
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,47.42434,74.12116,56.87234,0,0,0,-1,0,0,0,3.990015,0,0,47.42434,0,0,0,0,43.43433,279.6673,43.43433,0,43.43433,420.0009,100,0.1029414,0,37.93948,0,327.0917
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,33.37009,68.97071,57.28323,40.30883,40.30883,0,-1,0,40.30883,82.78606,0,0,0,33.37009,42.43035,40.30883,0,0,0,318.7582,0,9.060258,-9.060258,410.4505,97.72611,0.1029414,44.33972,26.69607,0,352.1283
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,13.72594,61.10548,56.55813,20.42887,20.42887,0,-1,0,20.42887,67.18895,0,0,0,13.72594,21.50407,20.42887,0,0,10.06695,309.698,0,7.77813,-7.77813,402.2516,95.774,0.1029414,22.47176,10.98076,0,323.4239
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.345356,55.44461,54.69703,28.39291,28.39291,0,-1,0,28.39291,8.26036,0,0,0,2.345356,29.88727,28.39291,0,0,18.70932,301.9198,0,27.54192,-27.54192,373.2199,88.8617,0.1029414,31.2322,1.876285,0,304.2652
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,52.88427,52.88427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.31145,274.3779,0,0,0,373.2199,88.8617,0.1029414,0,0,0,274.3779
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,50.89426,50.89426,39.97295,39.97295,0,-1,0,39.97295,0,0,7.105427E-15,0,0,42.07679,39.97295,0,0,49.31145,274.3779,0,42.07679,-42.07679,328.8671,78.30152,0.1029414,43.97025,0,0,274.3779
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,48.6706,48.6706,53.79536,53.79536,0,-1,0,53.79536,0,0,7.105427E-15,0,0,56.6267,53.79536,0,0,96.06344,232.3011,0,56.6267,-56.6267,269.1773,64.0897,0.1029414,59.1749,0,0,232.3011
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,46.3825,46.3825,35.02967,35.02967,0,-1,0,35.02967,0,0,0,0,0,36.87334,35.02967,0,0,158.982,175.6744,0,36.87334,-36.87334,230.3094,54.83545,0.1029414,38.53264,0,0,175.6744
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,44.59391,44.59391,41.49922,41.49922,0,-1,0,41.49922,0,0,7.105427E-15,0,0,43.68339,41.49922,0,0,199.9524,138.8011,0,43.68339,-43.68339,184.263,43.87206,0.1029414,45.64914,0,0,138.8011
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,43.30483,43.30483,21.3154,21.3154,0,-1,0,21.3154,0,0,0,0,0,22.43726,21.3154,0,0,248.4895,95.1177,0,22.43726,-22.43726,160.6121,38.24089,0.1029414,23.44693,0,0,95.1177
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,41.94325,41.94325,28.44878,28.44878,0,-1,0,28.44878,0,0,0,0,0,29.94608,28.44878,0,0,273.4198,72.68044,0,29.94608,-29.94608,129.0461,30.72521,0.1029414,31.29365,0,0,72.68044
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,40.7428,40.7428,13.15509,13.15509,0,-1,0,13.15509,0,0,1.776357E-15,0,0,13.84746,13.15509,0,0,306.6932,42.73436,0,13.84746,-13.84746,114.4496,27.24986,0.1029414,14.4706,0,0,42.73436
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,39.79211,39.79211,26.62569,26.62569,0,-1,0,26.62569,0,0,3.552714E-15,1.8457,0,28.02704,26.62569,0,0,322.0793,28.8869,0,28.02704,-28.02704,84.90654,20.2158,0.1029414,29.28826,0,0,28.8869
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,38.72862,38.72862,36.43407,0.8168694,0,-1,0,0.8168694,0,0,35.6172,39.26061,0,0.8598626,0.8168694,0,0,353.2204,0.8598626,0,0.8598626,-0.8598626,84.00017,20,0.1029414,40.07748,0,0,0.8598626
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,37.86655,37.86655,31.75004,31.75004,81,0,22.761,31.75004,0,0,0,0,0,0,0,49.24996,46.78746,354.1758,0,46.78746,0,46.78746,128.3867,30.56819,0.1032475,34.92504,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,37.29453,37.29453,11.14892,11.14892,81,0,22.761,11.14892,0,0,0,0,0,0,0,69.85108,66.35853,307.3883,42.10872,66.35853,0,66.35853,191.3399,45.55702,0.1035935,12.26381,0,81,42.10872
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,14.29153,40.82559,36.68222,39.00824,39.00824,81,0,22.761,39.00824,36.63721,0,0,0,14.29153,0,0,41.99176,39.89217,241.0298,101.8314,54.1837,0,54.1837,242.7431,57.79585,0.1039315,42.90907,11.43323,81,116.1229
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,42.19491,51.50824,38.40635,60.91779,60.91779,81,0,22.761,60.91779,69.26534,0,0,0,42.19491,0,0,20.08221,19.0781,186.8461,150.5967,61.27301,0,61.27301,300.8717,71.63599,0.104287,67.00957,33.75593,81,192.7916
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,49.17726,58.76483,42.73281,10.45809,10.45809,0,-1,0,10.45809,470.2315,0,0,0,49.17726,11.00852,10.45809,0,0,125.5731,205.7424,38.16874,0,38.16874,337.0818,80.25741,0.104153,11.5039,39.34181,0,254.9197
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,67.42921,70.89513,46.94647,60.38369,60.38369,0,-1,0,60.38369,111.6679,0,0,0,67.42921,63.56178,60.38369,0,0,87.40436,240.0943,3.86744,0,3.86744,340.7508,81.13097,0.1041394,66.42206,53.94337,0,307.5235
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,67.46034,75.05385,50.3464,30.84286,30.84286,0,-1,0,30.84286,218.7227,0,0,0,67.46034,32.46617,30.84286,0,0,83.53692,243.575,34.99417,0,34.99417,373.9491,89.03533,0.1040169,33.92715,53.96827,0,311.0353
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,50.52417,70.77245,52.84398,31.09645,31.09645,0,-1,0,31.09645,162.4757,0,0,0,50.52417,32.7331,31.09645,0,0,48.54276,275.0697,17.79106,0,17.79106,390.8272,93.05392,0.1039547,34.2061,40.41933,0,325.5939
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,53.36761,74.74593,55.24488,36.20537,36.20537,0,-1,0,36.20537,147.4025,0,0,0,53.36761,38.11091,36.20537,0,0,30.75169,291.0817,15.2567,0,15.2567,405.301,96.50005,0.1039015,39.8259,42.69409,0,344.4493
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,52.87294,76.12794,56.60647,18.65257,18.65257,0,-1,0,18.65257,283.462,17.74367,0,0,52.87294,19.63428,18.65257,0,0,15.49499,304.8127,15.49499,0,15.49499,420.0009,100,0.1038475,20.51782,42.29835,0,357.6857
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,54.05721,77.1177,57.0093,17.2476,17.2476,0,-1,0,17.2476,313.4187,35.90184,0,0,54.05721,18.15537,17.2476,0,0,0,318.7582,0,0,0,420.0009,100,0.1038475,18.97236,43.24577,0,372.8154
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,29.38512,67.61185,57.4202,41.60712,41.60712,0,-1,0,41.60712,70.62521,0,0,0,29.38512,43.79697,41.60712,0,0,0,318.7582,0,14.41186,-14.41186,404.8094,96.383,0.1038475,45.76784,23.50809,0,348.1433
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,14.30083,61.44402,56.69509,7.101553,7.101553,0,-1,0,7.101553,201.3761,0,0,0,14.30083,7.475319,7.101553,0,0,16.01317,304.3464,6.825511,0,6.825511,411.2847,97.92472,0.1038237,7.811709,11.44067,0,318.6472
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.2134,55.86114,54.83399,64.16657,64.16657,0,-1,0,64.16657,5.007903,0,0,1.883231,3.2134,67.54376,64.16657,0,0,9.187661,310.4893,0,64.33036,-64.33036,343.4745,81.77948,0.1038237,70.58323,2.57072,0,313.7027
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,53.06957,53.06957,54.79449,54.79449,0,-1,0,54.79449,0,0,7.105427E-15,0,0,57.67841,54.79449,0,0,80.66584,246.159,0,57.67841,-57.67841,282.6761,67.3037,0.1038237,60.27394,0,0,246.159
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,51.03122,51.03122,20.86528,20.86528,0,-1,0,20.86528,0,0,3.552714E-15,0,0,21.96346,20.86528,0,0,144.753,188.4806,0,21.96346,-21.96346,259.5246,61.79145,0.1038237,22.95181,0,0,188.4806
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,48.80757,48.80757,14.49327,14.49327,0,-1,0,14.49327,0,0,1.776357E-15,0,0,15.25607,14.49327,0,0,169.1568,166.5171,0,15.25607,-15.25607,243.4433,57.96257,0.1038237,15.9426,0,0,166.5171
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,46.54363,46.54363,17.37611,17.37611,0,-1,0,17.37611,0,0,3.552714E-15,0,0,18.29064,17.37611,0,0,186.108,151.261,0,18.29064,-18.29064,224.1633,53.3721,0.1038237,19.11372,0,0,151.261
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,44.75504,44.75504,20.82395,20.82395,0,-1,0,20.82395,0,0,3.552714E-15,0,0,21.91994,20.82395,0,0,206.4309,132.9704,0,21.91994,-21.91994,201.0576,47.87077,0.1038237,22.90634,0,0,132.9704
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,43.45791,43.45791,7.96657,7.96657,0,-1,0,7.96657,0,0,1.776357E-15,0,0,8.385863,7.96657,0,0,230.7864,111.0504,0,8.385863,-8.385863,192.2181,45.76613,0.1038237,8.763227,0,0,111.0504
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,42.08021,42.08021,8.364981,8.364981,0,-1,0,8.364981,0,0,0,0,0,8.805243,8.364981,0,0,240.104,102.6646,0,8.805243,-8.805243,182.9366,43.55624,0.1038237,9.201479,0,0,102.6646
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,40.90393,40.90393,10.11029,10.11029,0,-1,0,10.11029,0,0,0,0,0,10.64241,10.11029,0,0,249.8876,93.85934,0,10.64241,-10.64241,171.7185,40.88528,0.1038237,11.12132,0,0,93.85934
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,39.92907,39.92907,19.34121,19.34121,0,-1,0,19.34121,0,0,3.552714E-15,0,0,20.35917,19.34121,0,0,261.7126,83.21693,0,20.35917,-20.35917,150.2581,35.77566,0.1038237,21.27533,0,0,83.21693
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,38.90587,38.90587,21.66714,21.66714,0,-1,0,21.66714,0,0,0,0,0,22.80752,21.66714,0,0,284.3339,62.85776,0,22.80752,-22.80752,126.2168,30.05157,0.1038237,23.83386,0,0,62.85776
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,38.0438,38.0438,7.047523,7.047523,0,0,0,7.047523,0,0,8.881784E-16,0,0,7.418446,7.047523,0,0,309.6755,40.05024,0,7.418446,-7.418446,118.3971,28.18973,0.1038237,7.752276,0,0,40.05024
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,37.47983,37.47983,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,317.9182,32.6318,0,0,0,118.3971,28.18973,0.1038237,0,0,0,32.6318
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,6.802195,38.81504,36.86752,6.100032,6.100032,0,0,0,6.100032,111.5108,0,0,0,6.802195,6.421087,6.100032,0,0,317.9182,32.6318,0.3811077,0,0.3811077,118.7587,28.27581,0.1038223,6.710036,5.441756,0,39.43399
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.227505,40.36779,38.56749,0,0,0,0,0,0,0,0,0,0,6.227505,0,0,0,0,317.5371,32.97479,6.227505,0,6.227505,124.6666,29.68246,0.1038007,0,4.982004,0,39.2023
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,5.836477,44.62718,42.89394,26.21457,26.21457,0,-1,0,26.21457,22.26424,0,3.552714E-15,0,5.836477,27.59429,26.21457,0,0,311.3096,38.57955,0,21.75781,-21.75781,101.7318,24.22182,0.1038007,28.83603,4.669181,0,44.41602
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,22.93072,54.33862,47.08344,0,0,0,-1,0,0,0,0,0,0,22.93072,0,0,0,0,335.485,16.82174,22.93072,0,22.93072,123.4858,29.40133,0.1037209,0,18.34458,0,39.75246
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,7.342381,52.78252,50.48337,27.94675,27.94675,0,-1,0,27.94675,26.27275,0,3.552714E-15,0,7.342381,29.41763,27.94675,0,0,312.5543,37.45938,0,22.07525,-22.07525,100.2165,23.86102,0.1037209,30.74143,5.873905,0,44.80177
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,10.00734,56.18676,52.98095,63.67324,24.12189,0,-1,0,24.12189,41.48652,0,39.55135,53.52424,10.00734,25.39147,24.12189,0,0,337.0823,15.38413,0,15.38413,-15.38413,84.00017,20,0.1037209,70.04057,8.005869,0,25.39147
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,29.29427,65.38184,55.38185,63.87533,27.82956,0,-1,0,27.82956,105.2632,0,36.04577,64.69695,29.29427,29.29427,27.82956,0,0,354.1758,0,0,0,0,84.00017,20,0.1037209,70.26286,23.43542,0,29.29427
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,53.40297,76.50928,56.73538,14.30314,14.30314,0,-1,0,14.30314,373.3654,0,0,5.586889,53.40297,15.05594,14.30314,0,0,354.1758,0,38.34703,0,38.34703,120.3794,28.66169,0.1035877,15.73345,42.72237,0,53.40297
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,35.94205,69.8114,57.14627,0,0,0,-1,0,0,0,0,0,0,35.94205,0,0,0,0,315.8288,34.51233,35.94205,0,35.94205,154.477,36.78016,0.1034632,0,28.75364,0,70.45438
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,7.633585,60.06809,57.55716,42.46936,42.46936,0,-1,0,42.46936,17.97433,0,7.105427E-15,0,7.633585,44.70459,42.46936,0,0,279.8867,66.86018,0,37.07101,-37.07101,115.4007,27.47631,0.1034632,46.7163,6.106868,0,74.49377
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,7.771595,59.37626,56.83205,27.17026,27.17026,0,-1,0,27.17026,28.60332,0,0,0.1109641,7.771595,28.60027,27.17026,0,0,321.0767,29.78917,0,20.82867,-20.82867,93.44537,22.24885,0.1034632,29.88728,6.217276,0,37.56077
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.005002,55.93195,54.97095,54.37571,11.36723,0,-1,0,11.36723,26.43567,0,43.00848,50.72985,3.005002,11.9655,11.36723,0,0,344.2197,8.960499,0,8.960499,-8.960499,84.00017,20,0.1034632,59.81328,2.404001,0,11.9655
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,53.1582,53.1582,11.94998,0,0,-1,0,0,0,0,11.94998,13.14497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034632,13.14497,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,51.16819,51.16819,50.53778,0,0,-1,0,0,0,0,50.53778,55.59156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034632,55.59156,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,48.94453,48.94453,32.10734,0,0,-1,0,0,0,0,32.10734,35.31807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034632,35.31807,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,46.6806,46.6806,18.99273,0,0,-1,0,0,0,0,18.99273,20.892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034632,20.892,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,44.86784,44.86784,7.661366,0,0,-1,0,0,0,0,7.661366,8.427504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034632,8.427504,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,43.57071,43.57071,6.664574,0,0,-1,0,0,0,0,6.664574,7.331031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034632,7.331031,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,42.21718,42.21718,9.559942,0,0,-1,0,0,0,0,9.559942,10.51594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034632,10.51594,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,41.01673,41.01673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034632,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,40.05798,40.05798,9.790481,0,0,-1,0,0,0,0,9.790481,10.76953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034632,10.76953,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,39.04283,39.04283,3.313846,0,0,-1,0,0,0,0,3.313846,3.645231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034632,3.645231,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,38.18076,38.18076,0.7507372,0.7507372,73.06653,0,20.75383,0.7507372,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1037214,0.825811,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,37.65708,37.65708,13.00563,13.00563,81,0,22.761,13.00563,0,1.421085E-14,0,0,0,0,0,67.99438,64.59466,285.4758,61.83,64.59466,0,64.59466,210.4546,50.10814,0.1040669,14.30619,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,18.47518,42.43956,37.02865,0,0,72.31579,0,20.56389,0,0,0,0,0,18.47518,0,0,72.31579,68.7,220.8811,119.9652,87.17518,0,87.17518,293.1562,69.79896,0.1042516,0,14.78014,81,138.4404
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,32.11779,48.50763,38.72862,21.70672,21.70672,81,0,22.761,21.70672,147.9624,0,0,0,32.11779,0,0,59.29329,56.32862,133.706,198.4229,88.44641,0,88.44641,377.0638,89.77692,0.1045116,23.87739,25.69423,81,230.5406
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,40.08128,55.86737,43.05508,39.39238,39.39238,0,-1,0,39.39238,101.7488,0,0,0,40.08128,41.46567,39.39238,0,0,45.25956,278.0246,0,1.384385,-1.384385,375.6046,89.42948,0.1045116,43.33162,32.06503,0,318.1059
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,47.6143,63.22977,47.2204,49.36931,49.36931,0,-1,0,49.36931,96.44514,0,0,0,47.6143,51.96769,49.36931,0,0,46.79777,276.6402,0,4.353397,-4.353397,371.0157,88.33689,0.1045116,54.30624,38.09144,0,324.2545
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,67.20305,75.27416,50.62033,15.38398,15.38398,0,-1,0,15.38398,436.8378,0,0,0,67.20305,16.19367,15.38398,0,0,51.63488,272.2868,51.00938,0,51.00938,419.4074,99.85872,0.1043355,16.92238,53.76244,0,339.4899
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,72.2587,80.74577,53.10986,9.100821,9.100821,0,-1,0,9.100821,793.9799,62.05339,0,0,72.2587,9.579812,9.100821,0,0,0.6254943,318.1953,0.6254943,0,0.6254943,420.0009,100,0.1043333,10.0109,57.80696,0,390.454
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,63.19479,79.44751,55.51881,33.87363,33.87363,0,-1,0,33.87363,186.5604,27.53834,0,0,63.19479,35.65645,33.87363,0,0,0,318.7582,0,0,0,420.0009,100,0.1043333,37.26099,50.55583,0,381.953
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,43.88398,72.6619,56.87234,20.05565,20.05565,0,-1,0,20.05565,218.811,22.77277,0,0,43.88398,21.11121,20.05565,0,0,0,318.7582,0,0,0,420.0009,100,0.1043333,22.06122,35.10718,0,362.6422
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,47.92605,74.80339,57.28323,9.004746,9.004746,0,-1,0,9.004746,532.231,38.44736,0,0,47.92605,9.478681,9.004746,0,0,0,318.7582,0,0,0,420.0009,100,0.1043333,9.905221,38.34084,0,366.6843
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,42.65863,73.09158,57.69412,12.45939,12.45939,0,-1,0,12.45939,342.3813,29.54348,0,0,42.65863,13.11515,12.45939,0,0,0,318.7582,0,0,0,420.0009,100,0.1043333,13.70533,34.1269,0,361.4169
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,10.04374,60.2775,56.96902,76.53357,68.7,0,-1,0,68.7,14.61971,0,7.833571,15.48693,10.04374,72.31579,68.7,0,0,0,318.7582,0,62.27205,-62.27205,354.3603,84.37134,0.1043333,84.18693,8.034991,0,328.802
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.012362,56.07217,55.10792,24.77912,24.77912,0,-1,0,24.77912,12.15685,0,3.552714E-15,0,3.012362,26.08329,24.77912,0,0,69.19117,256.4862,0,23.07092,-23.07092,330.0414,78.58114,0.1043333,27.25703,2.409889,0,259.4985
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,53.3435,53.3435,46.50319,46.50319,0,-1,0,46.50319,0,0,7.105427E-15,0,0,48.95073,46.50319,0,0,94.82553,233.4153,0,48.95073,-48.95073,278.4428,66.29578,0.1043333,51.15351,0,0,233.4153
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,51.30515,51.30515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.2152,184.4645,0,0,0,278.4428,66.29578,0.1043333,0,0,0,184.4645
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,49.0815,49.0815,30.52663,30.52663,0,-1,0,30.52663,0,0,7.105427E-15,0,0,32.1333,30.52663,0,0,149.2152,184.4645,0,32.1333,-32.1333,244.5714,58.23116,0.1043333,33.5793,0,0,184.4645
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,46.81756,46.81756,40.73705,40.73705,0,-1,0,40.73705,0,0,0,0,0,42.88111,40.73705,0,0,184.9189,152.3312,0,42.88111,-42.88111,199.3707,47.46912,0.1043333,44.81076,0,0,152.3312
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,45.02092,45.02092,2.24214,2.24214,0,-1,0,2.24214,0,0,0,0,0,2.360147,2.24214,0,0,232.5646,109.4501,0,2.360147,-2.360147,196.8829,46.87679,0.1043333,2.466354,0,0,109.4501
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,43.73184,43.73184,44.16179,44.16179,0,-1,0,44.16179,0,0,0,0,0,46.48609,44.16179,0,0,235.187,107.09,0,46.48609,-46.48609,147.8823,35.20999,0.1043333,48.57796,0,0,107.09
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,42.37025,42.37025,9.285219,9.285219,0,-1,0,9.285219,0,0,0,0,0,9.773915,9.285219,0,0,286.8382,60.60387,0,9.773915,-9.773915,137.5797,32.75699,0.1043333,10.21374,0,0,60.60387
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,41.16981,41.16981,26.34548,26.34548,0,-1,0,26.34548,0,0,3.552714E-15,0,0,27.73209,26.34548,0,0,297.6981,50.82996,0,27.73209,-27.73209,108.3475,25.79696,0.1043333,28.98003,0,0,50.82996
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,40.24328,40.24328,49.94868,21.94298,0,-1,0,21.94298,0,0,28.0057,33.00057,0,23.09787,21.94298,0,0,328.5115,23.09787,0,23.09787,-23.09787,84.00017,20,0.1043333,54.94355,0,0,23.09787
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,39.22008,39.22008,38.07462,0,0,-1,0,0,0,0,38.07462,41.88208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043333,41.88208,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,38.36607,38.36607,23.227,23.227,81,0,22.761,23.227,0,0,0,0,0,0,0,57.773,54.88435,354.1758,0,54.88435,0,54.88435,136.068,32.39709,0.1046801,25.5497,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,37.84238,37.84238,18.80742,18.80742,81,0,22.761,18.80742,0,0,0,0,0,0,0,62.19258,59.08295,299.2914,49.39592,59.08295,0,59.08295,192.119,45.74254,0.1050386,20.68816,0,81,49.39592
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,22.08179,43.75117,37.23007,27.39109,27.39109,81,0,22.761,27.39109,80.61668,0,0,0,22.08179,0,0,53.60891,50.92846,240.2085,102.5706,73.01025,0,73.01025,261.3827,62.23384,0.1053476,30.1302,17.66543,81,124.6524
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,25.42278,46.57448,38.93004,0,0,72.31579,0,20.56389,0,0,0,0,0,25.42278,0,0,72.31579,68.7,167.1983,168.2798,94.12278,0,94.12278,350.6754,83.49397,0.1055021,0,20.33823,81,193.7026
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,21.35761,49.81493,43.25649,0,0,0,-1,0,0,0,0,0,0,21.35761,0,0,0,0,73.07547,252.9903,21.35761,0,21.35761,370.937,88.31815,0.1054284,0,17.08609,0,274.3479
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,67.12228,71.3194,47.4057,40.36449,40.36449,0,-1,0,40.36449,166.2904,0,0,0,67.12228,42.48894,40.36449,0,0,51.71786,272.2122,24.63334,0,24.63334,394.3062,93.88224,0.1053435,44.40094,53.69782,0,339.3344
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,67.34847,75.50777,50.75729,30.00041,30.00041,0,-1,0,30.00041,224.4919,8.684582,0,0,67.34847,31.57937,30.00041,0,0,27.08452,294.3822,27.08452,0,27.08452,420.0009,100,0.1052503,33.00045,53.87878,0,361.7306
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,75.12814,82.3382,53.24682,49.3325,49.3325,0,-1,0,49.3325,152.2893,23.19918,0,0,75.12814,51.92895,49.3325,0,0,0,318.7582,0,0,0,420.0009,100,0.1052503,54.26575,60.10251,0,393.8864
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,50.99276,74.15942,55.60744,27.52125,27.52125,0,-1,0,27.52125,185.285,22.02302,0,0,50.99276,28.96973,27.52125,0,0,0,318.7582,0,0,0,420.0009,100,0.1052503,30.27337,40.7942,0,369.751
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,26.50399,66.06015,56.96902,55.88915,55.88915,0,-1,0,55.88915,47.42242,0,7.105427E-15,0,26.50399,58.83068,55.88915,0,0,0,318.7582,0,32.32669,-32.32669,385.9255,91.88684,0.1052503,61.47806,21.20319,0,345.2622
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,14.19647,62.10792,57.37186,28.17087,28.17087,0,-1,0,28.17087,50.39416,0,0,0,14.19647,29.65355,28.17087,0,0,35.91855,286.4315,0,15.45708,-15.45708,369.6323,88.00752,0.1052503,30.98796,11.35718,0,300.628
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,35.27331,70.2521,57.78275,51.52063,51.52063,0,-1,0,51.52063,68.46445,0,0,0,35.27331,54.23224,51.52063,0,0,53.09307,270.9745,0,18.95893,-18.95893,349.6479,83.24932,0.1052503,56.67269,28.21865,0,306.2478
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,17.15157,62.80753,57.05764,13.79667,13.79667,0,-1,0,13.79667,124.3168,0,0,0,17.15157,14.52281,13.79667,0,0,74.15855,252.0155,2.628767,0,2.628767,352.1417,83.8431,0.1052413,15.17633,13.72126,0,269.1671
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.048027,56.22154,55.24488,72.62193,68.7,0,-1,0,68.7,4.43672,0,3.921932,11.18413,3.048027,72.31579,68.7,0,0,71.52979,254.3814,0,69.26776,-69.26776,279.1271,66.4587,0.1052413,79.88412,2.438421,0,257.4294
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,53.48046,53.48046,66.85021,66.85021,0,-1,0,66.85021,0,0,1.421085E-14,4.835234,0,70.36864,66.85021,0,0,148.494,185.1137,0,70.36864,-70.36864,204.952,48.798,0.1052413,73.53523,0,0,185.1137
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,51.4824,51.4824,41.19191,41.19191,0,-1,0,41.19191,0,0,0,0,0,43.35991,41.19191,0,0,226.6814,114.745,0,43.35991,-43.35991,159.2467,37.9158,0.1052413,45.3111,0,0,114.745
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,49.25875,49.25875,27.3226,27.3226,0,-1,0,27.3226,0,0,3.552714E-15,0,0,28.76063,27.3226,0,0,274.859,71.38511,0,28.76063,-28.76063,128.9303,30.69763,0.1052413,30.05486,0,0,71.38511
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,46.99481,46.99481,28.28035,28.28035,0,-1,0,28.28035,0,0,3.552714E-15,0,0,29.76879,28.28035,0,0,306.8153,42.62448,0,29.76879,-29.76879,97.55125,23.22644,0.1052413,31.10839,0,0,42.62448
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,45.20622,45.20622,29.4179,12.2129,0,-1,0,12.2129,0,0,17.205,20.14679,0,12.85569,12.2129,0,0,339.8917,12.85569,0,12.85569,-12.85569,84.00017,20,0.1052413,32.35969,0,0,12.85569
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,43.91714,43.91714,12.80434,0,0,-1,0,0,0,0,12.80434,14.08477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052413,14.08477,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,42.55556,42.55556,18.48145,0,0,-1,0,0,0,0,18.48145,20.32959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052413,20.32959,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,41.37928,41.37928,25.36363,0,0,-1,0,0,0,0,25.36363,27.9,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052413,27.9,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,40.42859,40.42859,5.598012,0,0,-1,0,0,0,0,5.598012,6.157814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052413,6.157814,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,39.40538,39.40538,3.019809,0,0,-1,0,0,0,0,3.019809,3.32179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052413,3.32179,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,38.56749,38.56749,26.00994,26.00994,81,0,22.761,26.00994,0,0,0,0,0,0,0,54.99006,52.24055,354.1758,0,52.24055,0,52.24055,133.5599,31.79991,0.105566,28.61094,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,38.06797,38.06797,29.06805,29.06805,81,0,22.761,29.06805,0,7.105427E-15,0,0,0,0,0,51.93195,49.33535,301.9352,47.0165,49.33535,0,49.33535,180.3635,42.94361,0.1058716,31.97485,0,81,47.0165
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,19.60511,43.22612,37.45566,2.296305,2.296305,74.61209,0,21.14486,2.296305,853.7676,0,0,0,19.60511,0,0,72.31579,68.7,252.5999,91.41831,88.30511,0,88.30511,264.1371,62.88966,0.1060641,2.525936,15.68409,81,111.0234
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,40.6041,51.78672,39.15563,57.1777,57.1777,81,0,22.761,57.1777,71.01386,0,0,0,40.6041,0,0,23.8223,22.63119,164.2948,170.8929,63.23528,0,63.23528,324.1274,77.17303,0.1064,62.89547,32.48328,81,211.497
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,62.36796,64.63615,43.45791,3.015249,3.015249,0,-1,0,3.015249,2068.418,0,0,0,62.36796,3.173947,3.015249,0,0,101.0595,227.8047,59.19401,0,59.19401,380.2838,90.54356,0.1061964,3.316774,49.89437,0,290.1726
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,75.49308,75.22822,47.54266,20.09188,20.09188,0,-1,0,20.09188,375.7392,12.47823,0,0,75.49308,21.14935,20.09188,0,0,41.8655,281.0793,41.8655,0,41.8655,420.0009,100,0.1060529,22.10107,60.39447,0,356.5724
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,74.94576,79.22379,50.89426,40.84513,40.84513,0,-1,0,40.84513,183.4876,31.95089,0,0,74.94576,42.99488,40.84513,0,0,0,318.7582,0,0,0,420.0009,100,0.1060529,44.92965,59.95661,0,393.704
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,75.03678,82.46967,53.38378,1.95573,1.95573,0,-1,0,1.95573,3836.765,72.97812,0,0,75.03678,2.058663,1.95573,0,0,0,318.7582,0,0,0,420.0009,100,0.1060529,2.151303,60.02942,0,393.795
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,73.96486,84.99014,55.7444,18.33441,18.33441,0,-1,0,18.33441,403.421,54.66548,0,0,73.96486,19.29938,18.33441,0,0,0,318.7582,0,0,0,420.0009,100,0.1060529,20.16785,59.17189,0,392.7231
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,63.93791,81.75112,57.10598,9.238627,9.238627,0,-1,0,9.238627,692.0715,54.21304,0,0,63.93791,9.724872,9.238627,0,0,0,318.7582,0,0,0,420.0009,100,0.1060529,10.16249,51.15033,0,382.6961
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,57.98077,79.46642,57.50882,2.403305,2.403305,0,-1,0,2.403305,2412.543,55.45098,0,0,57.98077,2.529795,2.403305,0,0,0,318.7582,0,0,0,420.0009,100,0.1060529,2.643636,46.38462,0,376.739
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,45.59227,74.55598,57.91971,2.551857,2.551857,0,-1,0,2.551857,1786.631,42.90611,0,0,45.59227,2.686165,2.551857,0,0,0,318.7582,0,0,0,420.0009,100,0.1060529,2.807043,36.47382,0,364.3505
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,25.4182,65.90362,57.19461,4.822476,4.822476,0,-1,0,4.822476,527.0778,20.34191,0,0,25.4182,5.076291,4.822476,0,0,0,318.7582,0,0,0,420.0009,100,0.1060529,5.304724,20.33456,0,344.1764
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.119866,56.33394,55.33351,20.97206,20.97206,0,-1,0,20.97206,14.87629,0,3.552714E-15,0,3.119866,22.07585,20.97206,0,0,0,318.7582,0,18.95599,-18.95599,400.0195,95.24254,0.1060529,23.06927,2.495893,0,321.8781
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,53.60937,53.60937,53.59656,53.59656,0,-1,0,53.59656,0,0,7.105427E-15,0,0,56.41743,53.59656,0,0,21.06221,299.8022,0,56.41743,-56.41743,340.5503,81.08324,0.1060529,58.95621,0,0,299.8022
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,51.61936,51.61936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.74825,243.3848,0,0,0,340.5503,81.08324,0.1060529,0,0,0,243.3848
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,49.39571,49.39571,96.69118,68.7,0,-1,0,68.7,0,0,27.99119,37.66031,0,72.31579,68.7,0,0,83.74825,243.3848,0,72.31579,-72.31579,264.3228,62.93386,0.1060529,106.3603,0,0,243.3848
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,47.13177,47.13177,7.355719,7.355719,0,-1,0,7.355719,0,0,8.881784E-16,0,0,7.742862,7.355719,0,0,164.0991,171.069,0,7.742862,-7.742862,256.161,60.9906,0.1060529,8.091291,0,0,171.069
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,45.36735,45.36735,8.918506,8.918506,0,-1,0,8.918506,0,0,0,0,0,9.3879,8.918506,0,0,172.7023,163.3262,0,9.3879,-9.3879,246.2653,58.63449,0.1060529,9.810356,0,0,163.3262
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,44.07022,44.07022,45.05817,45.05817,0,-1,0,45.05817,0,0,7.105427E-15,0,0,47.42966,45.05817,0,0,183.1333,153.9382,0,47.42966,-47.42966,196.2701,46.73088,0.1060529,49.56399,0,0,153.9382
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,42.71669,42.71669,10.53076,10.53076,0,-1,0,10.53076,0,0,1.776357E-15,0,0,11.08501,10.53076,0,0,235.8329,106.5086,0,11.08501,-11.08501,184.5855,43.94883,0.1060529,11.58383,0,0,106.5086
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,41.55653,41.55653,35.13819,35.13819,0,-1,0,35.13819,0,0,0,0,0,36.98756,35.13819,0,0,248.1496,95.42359,0,36.98756,-36.98756,145.5971,34.66592,0.1060529,38.652,0,0,95.42359
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,40.60583,40.60583,36.94835,36.94835,0,-1,0,36.94835,0,0,0,0,0,38.89299,36.94835,0,0,289.2469,58.43602,0,38.89299,-38.89299,104.6003,24.90479,0.1060529,40.64318,0,0,58.43602
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,39.58263,39.58263,36.20308,18.56588,0,-1,0,18.56588,0,0,17.6372,21.25751,0,19.54303,18.56588,0,0,332.4613,19.54303,0,19.54303,-19.54303,84.00017,20,0.1060529,39.82338,0,0,19.54303
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,38.74474,38.74474,28.79558,28.79558,81,0,22.761,28.79558,0,0,0,0,0,0,0,52.20442,49.5942,354.1758,0,49.5942,0,49.5942,131.0494,31.20217,0.1063564,31.67514,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,38.24522,38.24522,13.07622,13.07622,81,0,22.761,13.07622,0,0,0,0,0,0,0,67.92378,64.52759,304.5816,44.63478,64.52759,0,64.52759,192.2656,45.77743,0.1066849,14.38384,0,81,44.63478
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,20.8666,43.82209,37.65708,9.370376,9.370376,81,0,22.761,9.370376,222.6869,0,0,0,20.8666,0,0,71.62962,68.04814,240.054,102.7096,88.91474,0,88.91474,276.6175,65.86118,0.1069284,10.30741,16.69328,81,123.5762
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,37.1018,50.82587,39.35704,20.60391,20.60391,81,0,22.761,20.60391,180.0716,0,0,0,37.1018,0,0,60.39609,57.37629,151.1393,182.7329,94.47808,0,94.47808,366.2473,87.20157,0.1071514,22.6643,29.68143,81,219.8347
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,48.65202,59.59441,43.64322,56.29942,56.29942,0,-1,0,56.29942,86.41656,0,0,0,48.65202,59.26254,56.29942,0,0,56.66119,267.7632,0,10.61052,-10.61052,355.0628,84.5386,0.1071514,61.92936,38.92162,0,316.4152
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,58.87096,68.22881,47.71991,55.31866,55.31866,0,-1,0,55.31866,106.4215,0,0,0,58.87096,58.23017,55.31866,0,0,68.45066,257.1526,0.6407908,0,0.6407908,355.6707,84.68334,0.1071492,60.85052,47.09677,0,316.0236
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,71.67046,77.83744,51.03122,89.00588,68.7,0,-1,0,68.7,104.3238,0,20.30588,29.20647,71.67046,72.31579,68.7,0,0,67.80987,257.7293,0,0.6453323,-0.6453323,354.9905,84.52138,0.1071492,97.90647,57.33636,0,329.3998
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,73.84724,82.05239,53.52075,0.3429602,0.3429602,0,-1,0,0.3429602,21532.31,4.95932,0,0,73.84724,0.3610107,0.3429602,0,0,68.52691,257.084,68.52691,0,68.52691,420.0009,100,0.1069149,0.3772562,59.07779,0,330.9312
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,66.00779,81.2194,55.88136,8.10878,8.10878,0,-1,0,8.10878,814.0286,57.47223,0,0,66.00779,8.535558,8.10878,0,0,0,318.7582,0,0,0,420.0009,100,0.1069149,8.919659,52.80623,0,384.766
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,52.21801,76.58041,57.23489,22.87656,22.87656,0,-1,0,22.87656,228.2599,28.13742,0,0,52.21801,24.08059,22.87656,0,0,0,318.7582,0,0,0,420.0009,100,0.1069149,25.16421,41.77441,0,370.9762
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,52.03159,76.98062,57.64578,39.29289,39.29289,0,-1,0,39.29289,132.4199,10.67065,0,0,52.03159,41.36094,39.29289,0,0,0,318.7582,0,0,0,420.0009,100,0.1069149,43.22218,41.62527,0,370.7898
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,38.84658,71.96194,58.05667,26.77021,26.77021,0,-1,0,26.77021,145.1112,10.66741,0,0,38.84658,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.1069149,29.44723,31.07727,0,357.6048
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,20.73459,64.30779,57.28323,2.295873,2.295873,0,-1,0,2.295873,903.1242,18.31788,0,0,20.73459,2.416709,2.295873,0,0,0,318.7582,0,0,0,420.0009,100,0.1069149,2.52546,16.58767,0,339.4928
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,2.861377,56.38835,55.47047,35.29028,35.29028,0,-1,0,35.29028,8.108115,0,0,0,2.861377,37.14766,35.29028,0,0,0,318.7582,0,34.28629,-34.28629,383.8599,91.39503,0.1069149,38.81931,2.289101,0,321.6196
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,53.74633,53.74633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.09587,284.4719,0,0,0,383.8599,91.39503,0.1069149,0,0,0,284.4719
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,51.70798,51.70798,48.57722,48.57722,0,-1,0,48.57722,0,0,7.105427E-15,0,0,51.13392,48.57722,0,0,38.09587,284.4719,0,51.13392,-51.13392,329.9601,78.56176,0.1069149,53.43494,0,0,284.4719
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,49.53267,49.53267,53.65372,53.65372,0,-1,0,53.65372,0,0,7.105427E-15,0,0,56.4776,53.65372,0,0,94.91134,233.338,0,56.4776,-56.4776,270.4274,64.38735,0.1069149,59.01909,0,0,233.338
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,47.26874,47.26874,21.41545,21.41545,0,-1,0,21.41545,0,0,3.552714E-15,0,0,22.54258,21.41545,0,0,157.6642,176.8604,0,22.54258,-22.54258,246.6655,58.72975,0.1069149,23.557,0,0,176.8604
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,45.49626,45.49626,39.86364,39.86364,0,-1,0,39.86364,0,0,7.105427E-15,0,0,41.96172,39.86364,0,0,182.7115,154.3178,0,41.96172,-41.96172,202.4339,48.19846,0.1069149,43.85,0,0,154.3178
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,44.23136,44.23136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.3357,112.3561,0,0,0,202.4339,48.19846,0.1069149,0,0,0,112.3561
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,42.86977,42.86977,23.99881,23.99881,0,-1,0,23.99881,0,0,0,0,0,25.26191,23.99881,0,0,229.3357,112.3561,0,25.26191,-25.26191,175.8055,41.85838,0.1069149,26.39869,0,0,112.3561
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,41.69349,41.69349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.4044,87.09422,0,0,0,175.8055,41.85838,0.1069149,0,0,0,87.09422
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,40.7428,40.7428,5.438806,5.438806,0,-1,0,5.438806,0,0,8.881784E-16,0,0,5.725059,5.438806,0,0,257.4044,87.09422,0,5.725059,-5.725059,169.7708,40.42154,0.1069149,5.982686,0,0,87.09422
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,39.74377,39.74377,7.172536,7.172536,0,-1,0,7.172536,0,0,8.881784E-16,0,0,7.550038,7.172536,0,0,263.7656,81.36916,0,7.550038,-7.550038,161.8123,38.52667,0.1069149,7.88979,0,0,81.36916
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,38.90587,38.90587,7.221315,7.221315,0,0,0,7.221315,0,0,8.881784E-16,0,0,7.601384,7.221315,0,0,272.1546,73.81911,0,7.601384,-7.601384,153.7998,36.61892,0.1069149,7.943447,0,0,73.81911
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,38.40635,38.40635,13.75326,13.75326,0,0,0,13.75326,0,0,1.776357E-15,0,0,14.47712,13.75326,0,0,280.6006,66.21774,0,14.47712,-14.47712,138.5396,32.98555,0.1069149,15.12859,0,0,66.21774
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,20.25418,43.82663,37.84238,0,0,0,0,0,0,0,0,0,0,20.25418,0,0,0,0,296.6862,51.74062,20.25418,0,20.25418,157.7544,37.56049,0.1068459,0,16.20334,0,71.99479
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,43.58152,53.20326,39.51818,28.29919,28.29919,0,0,0,28.29919,154.0027,0,0,0,43.58152,29.78863,28.29919,0,0,276.4321,69.96938,13.79289,0,13.79289,170.8394,40.67598,0.1067989,31.12911,34.86522,0,113.5509
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,53.83427,61.71492,43.80435,15.04337,15.04337,0,-1,0,15.04337,357.8605,0,0,0,53.83427,15.83512,15.04337,0,0,262.6392,82.38297,37.99915,0,37.99915,206.8886,49.25909,0.1066698,16.5477,43.06742,0,136.2172
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,77.13548,76.39345,47.85688,30.43507,30.43507,0,-1,0,30.43507,253.4427,0,0,0,77.13548,32.03692,30.43507,0,0,224.64,116.5822,45.09855,0,45.09855,249.6729,59.4458,0.1065168,33.47858,61.70838,0,193.7177
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,79.23026,81.69433,51.16819,43.25073,43.25073,0,-1,0,43.25073,183.1882,0,0,0,79.23026,45.52709,43.25073,0,0,179.5415,157.1709,33.70317,0,33.70317,281.6465,67.05856,0.1064029,47.57581,63.38421,0,236.4012
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,75.99197,83.30817,53.65771,26.30172,26.30172,0,-1,0,26.30172,288.924,0,0,0,75.99197,27.68602,26.30172,0,0,145.8383,187.5038,48.30595,0,48.30595,327.4735,77.96973,0.1062399,28.93189,60.79358,0,263.4957
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,68.3604,82.5285,56.01833,46.62936,46.62936,0,-1,0,46.62936,146.6038,0,0,0,68.3604,49.08353,46.62936,0,0,97.53234,230.9791,19.27687,0,19.27687,345.7612,82.32393,0.106175,51.29229,54.68832,0,299.3395
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,56.8957,78.8105,57.37186,57.19499,57.19499,0,-1,0,57.19499,99.47672,0,0,0,56.8957,60.20526,57.19499,0,0,78.25547,248.3283,0,3.309557,-3.309557,342.2726,81.49332,0.106175,62.91449,45.51656,0,305.224
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,53.90878,77.90826,57.73441,0,0,0,-1,0,0,0,0,0,0,53.90878,0,0,0,0,81.93275,245.0188,53.90878,0,53.90878,393.4149,93.67004,0.105994,0,43.12702,0,298.9275
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,35.54163,70.75568,58.1453,17.66371,17.66371,0,-1,0,17.66371,201.2127,0,0,0,35.54163,18.59338,17.66371,0,0,28.02398,293.5367,16.94825,0,16.94825,409.4935,97.49825,0.1059372,19.43008,28.43331,0,329.0783
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,20.81816,64.43084,57.37186,60.65033,60.65033,0,-1,0,60.65033,34.32488,0,7.105427E-15,0,20.81816,63.84246,60.65033,0,0,11.07572,308.7901,0,43.0243,-43.0243,364.1419,86.70028,0.1059372,66.71536,16.65452,0,329.6082
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,2.853754,56.47507,55.5591,42.81685,42.81685,0,-1,0,42.81685,6.665027,0,7.105427E-15,0,2.853754,45.07037,42.81685,0,0,58.8805,265.7658,0,42.21661,-42.21661,319.6417,76.10501,0.1059372,47.09853,2.283003,0,268.6195
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,53.83496,53.83496,73.06908,68.7,0,-1,0,68.7,0,0,4.369085,11.67599,0,72.31579,68.7,0,0,105.7878,223.5492,0,72.31579,-72.31579,243.4141,57.95563,0.1059372,80.37599,0,0,223.5492
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,51.89329,51.89329,25.91215,25.91215,0,-1,0,25.91215,0,0,3.552714E-15,0,0,27.27595,25.91215,0,0,186.1387,151.2334,0,27.27595,-27.27595,214.6628,51.11008,0.1059372,28.50337,0,0,151.2334
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,49.66964,49.66964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.4453,123.9574,0,0,0,214.6628,51.11008,0.1059372,0,0,0,123.9574
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,47.44598,47.44598,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,216.4453,123.9574,0,3.564333,-3.564333,210.9056,50.21553,0.1059372,3.724728,0,0,123.9574
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,45.63322,45.63322,29.62084,29.62084,0,-1,0,29.62084,0,0,3.552714E-15,0,0,31.17983,29.62084,0,0,220.4057,120.3931,0,31.17983,-31.17983,178.0392,42.3902,0.1059372,32.58292,0,0,120.3931
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,44.36832,44.36832,8.501092,8.501092,0,-1,0,8.501092,0,0,1.776357E-15,0,0,8.948518,8.501092,0,0,255.05,89.21326,0,8.948518,-8.948518,168.6066,40.14436,0.1059372,9.351201,0,0,89.21326
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,43.03091,43.03091,29.41726,29.41726,0,-1,0,29.41726,0,0,3.552714E-15,0,0,30.96553,29.41726,0,0,264.9928,80.26474,0,30.96553,-30.96553,135.9661,32.37281,0.1059372,32.35898,0,0,80.26474
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,41.85463,41.85463,21.06947,21.06947,0,-1,0,21.06947,0,0,0,0,0,22.17838,21.06947,0,0,299.3989,49.29921,0,22.17838,-22.17838,112.588,26.80662,0.1059372,23.17641,0,0,49.29921
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,40.92005,40.92005,56.62841,25.76478,0,-1,0,25.76478,0,0,30.86363,36.52647,0,27.12082,25.76478,0,0,324.0416,27.12082,0,27.12082,-27.12082,84.00017,20,0.1059372,62.29125,0,0,27.12082
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,39.92907,39.92907,23.57877,0,0,-1,0,0,0,0,23.57877,25.93664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059372,25.93664,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,39.09117,39.09117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059372,0,0,0,0
