Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,64.68839,83.12307,57.91971,40.33327,40.33327,0,-1,0,40.33327,160.3847,17.78274,0,0,64.68839,42.45608,40.33327,0,0,4.449581,314.7536,4.449581,0,4.449581,420.0009,100,0.1023203,44.3666,51.75072,0,379.442
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,50.17206,76.91715,58.28226,49.04295,49.04295,0,-1,0,49.04295,102.3023,0,7.105427E-15,0,50.17206,51.62415,49.04295,0,0,0,318.7582,0,1.452091,-1.452091,418.4702,99.63557,0.1023203,53.94724,40.13765,0,368.9303
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,30.87903,69.54516,58.6851,12.58704,12.58704,0,-1,0,12.58704,245.324,16.01608,0,0,30.87903,13.24952,12.58704,0,0,1.613435,317.3061,1.613435,0,1.613435,420.0009,100,0.1023155,13.84574,24.70322,0,348.1852
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,15.49033,63.16599,57.96,0,0,0,-1,0,0,0,15.49033,0,0,15.49033,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1023155,0,12.39226,0,334.2486
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.341112,56.99801,56.24392,46.53298,46.53298,0,-1,0,46.53298,5.031081,0,0,0,2.341112,48.98209,46.53298,0,0,0,318.7582,0,46.64098,-46.64098,370.8369,88.29433,0.1023155,51.18628,1.87289,0,321.0993
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,54.69703,54.69703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.82331,272.1172,0,0,0,370.8369,88.29433,0.1023155,0,0,0,272.1172
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,52.7473,52.7473,14.70225,14.70225,0,-1,0,14.70225,0,0,1.776357E-15,0,0,15.47605,14.70225,0,0,51.82331,272.1172,0,15.47605,-15.47605,354.5237,84.41025,0.1023155,16.17248,0,0,272.1172
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,50.57199,50.57199,30.24533,30.24533,0,-1,0,30.24533,0,0,3.552714E-15,0,0,31.83719,30.24533,0,0,69.01892,256.6412,0,31.83719,-31.83719,320.9644,76.41994,0.1023155,33.26986,0,0,256.6412
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,48.35639,48.35639,34.19782,34.19782,0,-1,0,34.19782,0,0,7.105427E-15,0,0,35.9977,34.19782,0,0,104.3936,224.804,0,35.9977,-35.9977,283.0195,67.38546,0.1023155,37.6176,0,0,224.804
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,46.58392,46.58392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.391,188.8063,0,0,0,283.0195,67.38546,0.1023155,0,0,0,188.8063
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,45.31901,45.31901,23.3241,23.3241,0,-1,0,23.3241,0,0,0,0,0,24.55168,23.3241,0,0,144.391,188.8063,0,24.55168,-24.55168,257.1397,61.22363,0.1023155,25.65651,0,0,188.8063
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,44.00577,44.00577,26.36747,26.36747,0,-1,0,26.36747,0,0,3.552714E-15,0,0,27.75523,26.36747,0,0,171.6707,164.2546,0,27.75523,-27.75523,227.8832,54.25779,0.1023155,29.00422,0,0,164.2546
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,42.91811,42.91811,11.82218,11.82218,0,-1,0,11.82218,0,0,1.776357E-15,0,0,12.4444,11.82218,0,0,202.5098,136.4994,0,12.4444,-12.4444,214.7656,51.13457,0.1023155,13.00439,0,0,136.4994
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,41.99159,41.99159,24.00333,24.00333,0,-1,0,24.00333,0,0,3.552714E-15,0,0,25.26667,24.00333,0,0,216.3369,124.055,0,25.26667,-25.26667,188.1322,44.79329,0.1023155,26.40367,0,0,124.055
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,41.03284,41.03284,23.78567,23.78567,0,-1,0,23.78567,0,0,3.552714E-15,0,0,25.03755,23.78567,0,0,244.411,98.78833,0,25.03755,-25.03755,161.7403,38.50952,0.1023155,26.16424,0,0,98.78833
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,40.24328,40.24328,46.98926,46.98926,0,0,0,46.98926,0,0,7.105427E-15,0,0,49.46238,46.98926,0,0,272.2305,73.75079,0,49.46238,-49.46238,109.6024,26.09576,0.1023155,51.68818,0,0,73.75079
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.233816,40.26134,39.9049,29.49557,29.49557,20.25,0,7.39125,29.49557,4.183055,0,3.552714E-15,0,1.233816,9.732174,9.245565,0,0,327.1887,24.28841,0,8.498359,-8.498359,100.6443,23.96289,0.1023155,32.44512,0.9870527,81,25.52222
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,20.22604,45.46836,39.42955,61.78354,61.78354,81,0,22.761,61.78354,32.73694,0,0,0,20.22604,0,0,19.21646,18.25563,336.6313,15.79005,38.48167,0,38.48167,137.1513,32.655,0.102514,67.9619,16.18083,81,36.01609
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,45.3486,55.44773,40.99256,42.52073,42.52073,81,0,22.761,42.52073,106.6506,0,0,0,45.3486,0,0,38.47927,36.55531,298.1496,50.42356,81.90391,0,81.90391,214.8521,51.15517,0.1027643,46.7728,36.27888,81,95.77216
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,47.32742,60.73241,45.09343,21.86983,21.86983,0,-1,0,21.86983,216.405,0,0,0,47.32742,23.02088,21.86983,0,0,216.2457,124.1371,24.30654,0,24.30654,237.9113,56.64545,0.1026923,24.05682,37.86193,0,171.4645
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,58.33203,69.22726,48.75923,54.59441,54.59441,0,-1,0,54.59441,106.8462,0,0,0,58.33203,57.4678,54.59441,0,0,191.9392,146.013,0.8642331,0,0.8642331,238.7312,56.84066,0.1026898,60.05385,46.66563,0,204.345
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,55.5102,71.72946,51.89329,0,0,0,-1,0,0,0,0,0,0,55.5102,0,0,0,0,191.075,146.7908,55.5102,0,55.5102,291.3928,69.3791,0.1025258,0,44.40816,0,202.301
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,70.46577,81.3765,54.29419,9.268597,9.268597,0,-1,0,9.268597,760.2637,0,0,0,70.46577,9.756417,9.268597,0,0,135.5647,196.75,60.70936,0,60.70936,348.9868,83.09193,0.102347,10.19546,56.37262,0,267.2157
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,72.467,85.33974,56.60647,11.97796,11.97796,0,-1,0,11.97796,605.0029,0,0,0,72.467,12.60838,11.97796,0,0,74.85538,251.3884,59.85862,0,59.85862,405.7737,96.61258,0.1021714,13.17576,57.9736,0,323.8554
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,71.78479,86.74439,57.96,25.42741,25.42741,0,-1,0,25.42741,282.3127,30.02233,0,0,71.78479,26.76569,25.42741,0,0,14.99676,305.2611,14.99676,0,14.99676,420.0009,100,0.1021275,27.97015,57.42783,0,377.0459
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,59.28706,81.05103,58.32255,0.3840003,0.3840003,0,-1,0,0.3840003,15439.32,58.88285,0,0,59.28706,0.4042109,0.3840003,0,0,0,318.7582,0,0,0,420.0009,100,0.1021275,0.4224004,47.42965,0,378.0453
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,30.028,69.27343,58.73344,32.47178,32.47178,0,-1,0,32.47178,92.47414,0,0,0,30.028,34.18082,32.47178,0,0,0,318.7582,0,4.15282,-4.15282,415.6234,98.95775,0.1021275,35.71895,24.0224,0,348.7862
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,18.65332,64.32872,58.00834,51.05713,51.05713,0,-1,0,51.05713,36.53422,0,0,0,18.65332,53.74435,51.05713,0,0,4.614245,314.6054,0,35.09102,-35.09102,378.6342,90.15082,0.1021275,56.16284,14.92266,0,333.2587
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.340803,57.0384,56.2842,59.77274,59.77274,0,-1,0,59.77274,3.916171,0,7.105427E-15,0,2.340803,62.91867,59.77274,0,0,43.60427,279.5144,0,60.57787,-60.57787,314.7795,74.94736,0.1021275,65.75001,1.872642,0,281.8552
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,54.74537,54.74537,30.77666,30.77666,0,-1,0,30.77666,0,0,0,0,0,32.39648,30.77666,0,0,110.913,218.9365,0,32.39648,-32.39648,280.6306,66.81668,0.1021275,33.85432,0,0,218.9365
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,52.84398,52.84398,14.71569,14.71569,0,-1,0,14.71569,0,0,1.776357E-15,0,0,15.4902,14.71569,0,0,146.9091,186.54,0,15.4902,-15.4902,264.3025,62.92905,0.1021275,16.18725,0,0,186.54
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,50.66867,50.66867,9.081488,9.081488,0,-1,0,9.081488,0,0,0,0,0,9.559461,9.081488,0,0,164.1204,171.0498,0,9.559461,-9.559461,254.226,60.52987,0.1021275,9.989636,0,0,171.0498
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,48.44502,48.44502,0.9179494,0.9179494,0,-1,0,0.9179494,0,0,1.110223E-16,0,0,0.9662626,0.9179494,0,0,174.7421,161.4904,0,0.9662626,-0.9662626,253.2074,60.28736,0.1021275,1.009744,0,0,161.4904
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,46.6806,46.6806,15.35138,15.35138,0,-1,0,15.35138,0,0,1.776357E-15,0,0,16.15935,15.35138,0,0,175.8157,160.5241,0,16.15935,-16.15935,236.174,56.23179,0.1021275,16.88652,0,0,160.5241
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,45.40764,45.40764,15.48593,15.48593,0,-1,0,15.48593,0,0,0,0,0,16.30098,15.48593,0,0,193.7705,144.3648,0,16.30098,-16.30098,218.9913,52.14067,0.1021275,17.03452,0,0,144.3648
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,44.11856,44.11856,8.991226,8.991226,0,-1,0,8.991226,0,0,0,0,0,9.464449,8.991226,0,0,211.8827,128.0638,0,9.464449,-9.464449,209.0148,49.76534,0.1021275,9.890349,0,0,128.0638
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,43.03091,43.03091,11.15847,11.15847,0,-1,0,11.15847,0,0,1.776357E-15,0,0,11.74576,11.15847,0,0,222.3988,118.5993,0,11.74576,-11.74576,196.6337,46.81746,0.1021275,12.27432,0,0,118.5993
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,42.10438,42.10438,23.0905,23.0905,0,-1,0,23.0905,0,0,3.552714E-15,0,0,24.30579,23.0905,0,0,235.4496,106.8536,0,24.30579,-24.30579,171.0132,40.71734,0.1021275,25.39956,0,0,106.8536
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,41.16981,41.16981,19.18809,19.18809,0,-1,0,19.18809,0,0,0,0,0,20.19799,19.18809,0,0,262.456,82.54779,0,20.19799,-20.19799,149.7226,35.64817,0.1021275,21.1069,0,0,82.54779
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,40.38025,40.38025,11.03996,11.03996,0,0,0,11.03996,0,0,1.776357E-15,0,0,11.62101,11.03996,0,0,284.8983,62.3498,0,11.62101,-11.62101,137.473,32.73161,0.1021275,12.14395,0,0,62.3498
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,1.865414,40.59803,40.05798,23.02491,23.02491,0,0,0,23.02491,8.101721,0,0,0,1.865414,24.23675,23.02491,0,0,297.8105,50.72879,0,22.37133,-22.37133,113.8916,27.11698,0.1021275,25.3274,1.492331,0,52.59421
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,13.4228,43.5248,39.56652,17.72014,17.72014,0,0,0,17.72014,75.74882,3.552714E-15,0,0,13.4228,18.65278,17.72014,0,0,322.6675,28.35746,0,5.229984,-5.229984,108.3787,25.80439,0.1021275,19.49216,10.73824,0,41.78026
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,39.20441,53.46128,41.12952,0,0,0,0,0,0,0,0,0,0,39.20441,0,0,0,0,328.4786,23.12747,39.20441,0,39.20441,145.5712,34.65975,0.1020129,0,31.36353,0,62.33188
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,36.22265,56.8632,45.20622,16.95608,16.95608,0,-1,0,16.95608,213.6264,0,0,0,36.22265,17.8485,16.95608,0,0,289.2742,58.41144,18.37415,0,18.37415,163.0025,38.81004,0.1019593,18.65168,28.97812,0,94.63409
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,47.30054,64.89922,48.80757,38.34993,38.34993,0,-1,0,38.34993,123.3393,0,0,0,47.30054,40.36835,38.34993,0,0,270.9001,74.94817,6.932194,0,6.932194,169.5789,40.37586,0.101939,42.18492,37.84043,0,122.2487
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,66.28706,76.53042,51.98191,8.312476,8.312476,0,-1,0,8.312476,797.4406,0,0,0,66.28706,8.749974,8.312476,0,0,263.9679,81.18715,57.53708,0,57.53708,224.1634,53.37213,0.1017716,9.143723,53.02964,0,147.4742
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,66.36406,79.46697,54.33448,9.544212,9.544212,0,-1,0,9.544212,695.333,0,0,0,66.36406,10.04654,9.544212,0,0,206.4308,132.9705,56.31752,0,56.31752,277.5909,66.09294,0.1016082,10.49863,53.09125,0,199.3346
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,72.54996,85.43469,56.64675,6.074038,6.074038,0,-1,0,6.074038,1194.427,0,0,0,72.54996,6.393724,6.074038,0,0,150.1133,183.6563,66.15623,0,66.15623,340.3522,81.03608,0.1014169,6.681442,58.03996,0,256.2062
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,50.44469,76.71603,58.00834,0,0,0,-1,0,0,0,0,0,0,50.44469,0,0,0,0,83.95703,243.1969,50.44469,0,50.44469,388.2083,92.43035,0.1012715,0,40.35575,0,293.6416
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,42.45236,73.77125,58.37089,11.76541,11.76541,0,-1,0,11.76541,360.8236,0,0,0,42.45236,12.38464,11.76541,0,0,33.51234,288.5971,30.06772,0,30.06772,416.733,99.22195,0.1011851,12.94195,33.96189,0,331.0495
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,23.49611,66.8889,58.78178,7.49026,7.49026,0,-1,0,7.49026,313.6888,12.16701,0,0,23.49611,7.884484,7.49026,0,0,3.444612,315.6581,3.444612,0,3.444612,420.0009,100,0.1011752,8.239285,18.79688,0,339.1542
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,11.15426,61.76907,58.05667,16.25089,16.25089,0,-1,0,16.25089,68.63779,0,0,0,11.15426,17.1062,16.25089,0,0,0,318.7582,0,5.951949,-5.951949,413.7269,98.50622,0.1011752,17.87598,8.923406,0,329.9125
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.385801,57.14206,56.37283,29.34445,29.34445,0,-1,0,29.34445,8.130331,0,3.552714E-15,0,2.385801,30.88889,29.34445,0,0,6.613276,312.8063,0,28.50309,-28.50309,383.682,91.35268,0.1011752,32.27889,1.908641,0,315.1921
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,54.83399,54.83399,40.76719,40.76719,0,-1,0,40.76719,0,0,7.105427E-15,0,0,42.91283,40.76719,0,0,38.28338,284.3032,0,42.91283,-42.91283,338.4479,80.58268,0.1011752,44.84391,0,0,284.3032
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,52.93261,52.93261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.96431,241.3904,0,0,0,338.4479,80.58268,0.1011752,0,0,0,241.3904
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,50.70895,50.70895,55.06536,55.06536,0,-1,0,55.06536,0,0,7.105427E-15,0,0,57.96354,55.06536,0,0,85.96431,241.3904,0,57.96354,-57.96354,277.349,66.03535,0.1011752,60.57189,0,0,241.3904
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,48.53364,48.53364,31.71076,31.71076,0,-1,0,31.71076,0,0,3.552714E-15,0,0,33.37975,31.71076,0,0,150.3682,183.4268,0,33.37975,-33.37975,242.1637,57.6579,0.1011752,34.88184,0,0,183.4268
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,46.76922,46.76922,30.78994,30.78994,0,-1,0,30.78994,0,0,3.552714E-15,0,0,32.41046,30.78994,0,0,187.4568,150.0471,0,32.41046,-32.41046,208,49.52372,0.1011752,33.86893,0,0,150.0471
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,45.52043,45.52043,6.186783,6.186783,0,-1,0,6.186783,0,0,8.881784E-16,0,0,6.512403,6.186783,0,0,223.4685,117.6366,0,6.512403,-6.512403,201.1354,47.88927,0.1011752,6.805461,0,0,117.6366
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,44.23136,44.23136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.7045,111.1242,0,0,0,201.1354,47.88927,0.1011752,0,0,0,111.1242
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,43.1437,43.1437,53.22389,53.22389,0,-1,0,53.22389,0,0,7.105427E-15,0,0,56.02515,53.22389,0,0,230.7045,111.1242,0,56.02515,-56.02515,142.0797,33.82843,0.1011752,58.54628,0,0,111.1242
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,42.21718,42.21718,15.86972,15.86972,0,-1,0,15.86972,0,0,3.552714E-15,0,0,16.70496,15.86972,0,0,292.9547,55.09905,0,16.70496,-16.70496,124.4711,29.63591,0.1011752,17.45669,0,0,55.09905
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,41.2826,41.2826,15.07855,15.07855,0,-1,0,15.07855,0,0,1.776357E-15,0,0,15.87215,15.07855,0,0,311.5157,38.39409,0,15.87215,-15.87215,107.7404,25.65242,0.1011752,16.5864,0,0,38.39409
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,40.51721,40.51721,8.155489,8.155489,0,0,0,8.155489,0,0,0,0,0,8.584725,8.155489,0,0,329.1514,22.52193,0,8.584725,-8.584725,98.69128,23.49788,0.1011752,8.971038,0,0,22.52193
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,1.865373,40.73544,40.19494,0,0,0,0,0,0,0,0,0,0,1.865373,0,0,0,0,338.69,13.93721,1.865373,0,1.865373,100.4609,23.91922,0.1011698,0,1.492299,0,15.80258
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,11.94172,43.23465,39.7196,22.02136,22.02136,81,0,22.761,22.02136,54.22789,0,0,0,11.94172,0,0,58.97863,56.02971,336.8246,15.61604,67.97142,0,67.97142,164.9443,39.27237,0.1014588,24.2235,9.553376,81,27.55776
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,35.55904,52.37096,41.26648,17.57731,17.57731,81,0,22.761,17.57731,202.3008,0,0,0,35.55904,0,0,63.42269,60.25156,268.8532,76.79033,95.81059,0,95.81059,255.8382,60.91373,0.1016667,19.33504,28.44723,81,112.3494
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,48.52706,61.43226,45.31901,27.14023,27.14023,0,-1,0,27.14023,178.8012,0,0,0,48.52706,28.56866,27.14023,0,0,173.0426,163.0199,19.9584,0,19.9584,274.7724,65.42187,0.1016094,29.85425,38.82165,0,211.5469
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,64.55659,72.01313,48.89619,44.15,44.15,0,-1,0,44.15,146.2211,0,0,0,64.55659,46.47368,44.15,0,0,153.0842,180.9824,18.08291,0,18.08291,291.9273,69.50637,0.1015575,48.56499,51.64528,0,245.539
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,73.64875,79.98437,51.98191,0,0,0,-1,0,0,0,0,0,0,73.64875,0,0,0,0,135.0013,197.257,73.64875,0,73.64875,361.7967,86.1419,0.1013468,0,58.919,0,270.9058
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,73.51588,82.99717,54.38282,0,0,0,-1,0,0,0,12.16332,0,0,73.51588,0,0,0,0,61.35256,263.5409,61.35256,0,61.35256,420.0009,100,0.101172,0,58.81271,0,337.0568
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,65.18623,81.83851,56.69509,0,0,0,-1,0,0,0,65.18623,0,0,65.18623,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.101172,0,52.14899,0,383.9445
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,60.24977,81.17676,58.05667,18.43604,18.43604,0,-1,0,18.43604,326.8043,40.84341,0,0,60.24977,19.40636,18.43604,0,0,0,318.7582,0,0,0,420.0009,100,0.101172,20.27964,48.19982,0,379.008
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,36.50049,71.43422,58.41923,21.84943,21.84943,0,-1,0,21.84943,167.0546,13.50109,0,0,36.50049,22.9994,21.84943,0,0,0,318.7582,0,0,0,420.0009,100,0.101172,24.03437,29.20039,0,355.2587
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,18.08959,64.97964,58.82206,24.35413,24.35413,0,-1,0,24.35413,74.27728,0,3.552714E-15,0,18.08959,25.63593,24.35413,0,0,0,318.7582,0,7.546343,-7.546343,412.0463,98.10606,0.101172,26.78955,14.47167,0,336.8478
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,13.20725,62.56541,58.1453,0,0,0,-1,0,0,0,4.822426,0,0,13.20725,0,0,0,0,8.384826,311.2119,8.384826,0,8.384826,420.0009,100,0.1011482,0,10.5658,0,324.4191
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.125831,57.10641,56.42117,0.7095022,0.7095022,0,-1,0,0.7095022,299.6229,1.378986,0,0,2.125831,0.7468445,0.7095022,0,0,0,318.7582,0,0,0,420.0009,100,0.1011482,0.7804524,1.700665,0,320.8841
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,54.92262,54.92262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1011482,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,53.02123,53.02123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1011482,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,50.80563,50.80563,31.3275,31.3275,0,-1,0,31.3275,0,0,3.552714E-15,0,0,32.97632,31.3275,0,0,0,318.7582,0,32.97632,-32.97632,385.2408,91.7238,0.1011482,34.46025,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,48.58198,48.58198,17.02237,17.02237,0,-1,0,17.02237,0,0,3.552714E-15,0,0,17.91828,17.02237,0,0,36.64035,285.7819,0,17.91828,-17.91828,366.3532,87.22678,0.1011482,18.7246,0,0,285.7819
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,46.85785,46.85785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1011482,0,0,0,267.8636
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,45.61711,45.61711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1011482,0,0,0,267.8636
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,44.31998,44.31998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1011482,0,0,0,267.8636
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,43.23232,43.23232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1011482,0,0,0,267.8636
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,42.32997,42.32997,23.51702,23.51702,0,-1,0,23.51702,0,0,3.552714E-15,0,0,24.75476,23.51702,0,0,56.54956,267.8636,0,24.75476,-24.75476,340.2594,81.01398,0.1011482,25.86872,0,0,267.8636
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,41.39539,41.39539,29.05499,29.05499,0,-1,0,29.05499,0,0,3.552714E-15,0,0,30.58421,29.05499,0,0,84.05484,243.1089,0,30.58421,-30.58421,308.0208,73.33815,0.1011482,31.96049,0,0,243.1089
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,40.63,40.63,24.95205,24.95205,0,0,0,24.95205,0,0,0,0,0,26.26531,24.95205,0,0,118.0373,212.5247,0,26.26531,-26.26531,280.3347,66.74624,0.1011482,27.44725,0,0,212.5247
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.823449,40.83643,40.30774,5.258966,5.258966,0,0,0,5.258966,34.67315,0,0,0,1.823449,5.535754,5.258966,0,0,147.221,186.2594,0,3.712305,-3.712305,276.4216,65.81454,0.1011482,5.784863,1.458759,0,188.0828
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,18.80582,45.44638,39.83239,0,0,0,0,0,0,0,0,0,0,18.80582,0,0,0,0,151.3458,182.547,18.80582,0,18.80582,294.2624,70.06234,0.1010947,0,15.04466,0,201.3529
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,36.95976,52.96685,41.37928,0,0,0,0,0,0,0,0,0,0,36.95976,0,0,0,0,132.5399,199.4723,36.95976,0,36.95976,329.3255,78.41068,0.1009898,0,29.56781,0,236.432
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,59.61785,65.79443,45.38347,34.08881,34.08881,0,-1,0,34.08881,174.8898,0,0,0,59.61785,35.88296,34.08881,0,0,95.58018,232.7361,23.73489,0,23.73489,351.8424,83.77184,0.1009226,37.49769,47.69428,0,292.3539
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,60.3332,70.27651,48.94453,21.24295,21.24295,0,-1,0,21.24295,284.0152,0,0,0,60.3332,22.361,21.24295,0,0,71.84528,254.0975,37.9722,0,37.9722,387.866,92.34887,0.1008152,23.36725,48.26656,0,314.4307
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,69.99281,78.29163,52.0222,5.6795,5.6795,0,-1,0,5.6795,1232.376,30.14131,0,0,69.99281,5.978421,5.6795,0,0,33.87308,288.2725,33.87308,0,33.87308,420.0009,100,0.1007196,6.247449,55.99425,0,358.2653
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,73.83836,83.15929,54.38282,0,0,0,-1,0,0,0,73.83836,0,0,73.83836,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1007196,0,59.07069,0,392.5966
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,65.64533,82.0592,56.69509,63.84408,63.84408,0,-1,0,63.84408,102.8213,0,0,1.528487,65.64533,67.20429,63.84408,0,0,0,318.7582,0,1.558961,-1.558961,418.3575,99.60874,0.1007196,70.22849,52.51627,0,384.4036
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,57.69519,79.99515,58.05667,25.0316,25.0316,0,-1,0,25.0316,230.4894,29.61395,0,0,57.69519,26.34905,25.0316,0,0,1.732179,317.1993,1.732179,0,1.732179,420.0009,100,0.1007148,27.53476,46.15615,0,374.8944
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,42.62903,73.94379,58.45951,0,0,0,-1,0,0,0,42.62903,0,0,42.62903,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1007148,0,34.10322,0,361.3872
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,37.74791,72.37518,58.82206,12.45045,12.45045,0,-1,0,12.45045,303.185,24.64217,0,0,37.74791,13.10574,12.45045,0,0,0,318.7582,0,0,0,420.0009,100,0.1007148,13.6955,30.19833,0,356.5061
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,22.38556,65.81015,58.1453,25.23547,25.23547,0,-1,0,25.23547,88.70673,0,3.552714E-15,0,22.38556,26.56365,25.23547,0,0,0,318.7582,0,4.178093,-4.178093,415.5967,98.95141,0.1007148,27.75902,17.90845,0,341.1438
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.58146,56.97884,56.46951,22.09801,22.09801,0,-1,0,22.09801,7.156569,0,0,0,1.58146,23.26106,22.09801,0,0,4.642326,314.5801,0,21.67961,-21.67961,392.7444,93.51039,0.1007148,24.30781,1.265168,0,316.1616
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,54.97095,54.97095,30.47289,30.47289,0,-1,0,30.47289,0,0,3.552714E-15,0,0,32.07673,30.47289,0,0,28.73078,292.9005,0,32.07673,-32.07673,358.9326,85.45997,0.1007148,33.52018,0,0,292.9005
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,53.06957,53.06957,58.78668,58.78668,0,-1,0,58.78668,0,0,7.105427E-15,0,0,61.88071,58.78668,0,0,64.37158,260.8238,0,61.88071,-61.88071,293.7046,69.92953,0.1007148,64.66534,0,0,260.8238
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,50.89426,50.89426,10.11503,10.11503,0,-1,0,10.11503,0,0,1.776357E-15,0,0,10.6474,10.11503,0,0,133.1279,198.9431,0,10.6474,-10.6474,282.4812,67.2573,0.1007148,11.12654,0,0,198.9431
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,48.6706,48.6706,11.49384,11.49384,0,-1,0,11.49384,0,0,1.776357E-15,0,0,12.09878,11.49384,0,0,144.9584,188.2957,0,12.09878,-12.09878,269.728,64.22083,0.1007148,12.64323,0,0,188.2957
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,46.90619,46.90619,49.39461,49.39461,0,-1,0,49.39461,0,0,0,0,0,51.99433,49.39461,0,0,158.4015,176.1969,0,51.99433,-51.99433,214.9212,51.1716,0.1007148,54.33407,0,0,176.1969
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,45.65739,45.65739,20.639,20.639,0,-1,0,20.639,0,0,3.552714E-15,0,0,21.72526,20.639,0,0,216.1729,124.2026,0,21.72526,-21.72526,192.0207,45.71913,0.1007148,22.7029,0,0,124.2026
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,44.39249,44.39249,22.48096,22.48096,0,-1,0,22.48096,0,0,3.552714E-15,0,0,23.66417,22.48096,0,0,240.3121,102.4773,0,23.66417,-23.66417,167.0765,39.78004,0.1007148,24.72906,0,0,102.4773
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,43.30483,43.30483,10.53537,10.53537,0,-1,0,10.53537,0,0,1.776357E-15,0,0,11.08986,10.53537,0,0,266.6057,78.81314,0,11.08986,-11.08986,155.3868,36.99678,0.1007148,11.58891,0,0,78.81314
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,42.37025,42.37025,22.85625,22.85625,0,-1,0,22.85625,0,0,0,0,0,24.05921,22.85625,0,0,278.9277,67.72328,0,24.05921,-24.05921,130.0261,30.95854,0.1007148,25.14188,0,0,67.72328
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,41.4679,41.4679,13.04155,13.04155,0,-1,0,13.04155,0,0,0,0,0,13.72794,13.04155,0,0,305.6602,43.66407,0,13.72794,-13.72794,115.5556,27.51319,0.1007148,14.3457,0,0,43.66407
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,40.69446,40.69446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,320.9135,29.93612,0,0,0,115.5556,27.51319,0.1007148,0,0,0,29.93612
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.684948,40.89312,40.40442,14.49785,14.49785,0,0,0,14.49785,11.62206,0,1.776357E-15,0,1.684948,15.26089,14.49785,0,0,320.9135,29.93612,0,13.57594,-13.57594,101.2453,24.10598,0.1007148,15.94763,1.347959,0,31.62107
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,19.55857,45.78027,39.92907,2.843562,2.843562,0,0,0,2.843562,687.8195,0,0,0,19.55857,2.993223,2.843562,0,0,335.9978,16.36018,16.56535,0,16.56535,116.9606,27.8477,0.1006681,3.127918,15.64686,0,35.91875
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,27.22544,49.80342,41.44373,20.75854,20.75854,0,0,0,20.75854,131.153,0,0,0,27.22544,21.85109,20.75854,0,0,319.4325,31.26899,5.374346,0,5.374346,122.0591,29.06164,0.1006529,22.83439,21.78035,0,58.49443
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,36.95225,57.39032,45.45598,23.67639,23.67639,0,-1,0,23.67639,156.0722,0,0,0,36.95225,24.92252,23.67639,0,0,314.0581,36.1059,12.02974,0,12.02974,133.4715,31.77888,0.1006191,26.04403,29.5618,0,73.05815
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,64.70922,72.19556,48.99287,0,0,0,-1,0,0,0,0,0,0,64.70922,0,0,0,0,302.0284,46.93267,64.70922,0,64.70922,194.8601,46.39517,0.1004373,0,51.76738,0,111.6419
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,59.98754,73.78617,52.0222,32.04365,32.04365,0,-1,0,32.04365,187.2057,0,0,0,59.98754,33.73016,32.04365,0,0,237.3192,105.171,26.25739,0,26.25739,219.7701,52.3261,0.1003638,35.24801,47.99003,0,165.1585
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,63.95638,78.40799,54.38282,49.7976,49.7976,0,-1,0,49.7976,128.4327,0,0,0,63.95638,52.41852,49.7976,0,0,211.0618,128.8026,11.53786,0,11.53786,230.7158,54.93223,0.1003315,54.77736,51.1651,0,192.759
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,61.03654,79.88431,56.69509,59.63991,59.63991,0,-1,0,59.63991,102.3418,0,0,0,61.03654,62.77885,59.63991,0,0,199.5239,139.1867,0,1.742303,-1.742303,228.8793,54.49496,0.1003315,65.6039,48.82924,0,200.2232
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,41.11018,72.87106,58.05667,57.58057,57.58057,0,-1,0,57.58057,71.39592,0,0,0,41.11018,60.61113,57.58057,0,0,201.4598,137.4444,0,19.50095,-19.50095,208.3235,49.60073,0.1003315,63.33863,32.88815,0,178.5546
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,35.73551,71.17785,58.45951,28.81564,28.81564,0,-1,0,28.81564,124.0143,0,0,0,35.73551,30.33225,28.81564,0,0,223.1275,117.9434,5.403264,0,5.403264,213.4494,50.8212,0.1003164,31.6972,28.58841,0,153.679
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,19.60626,65.52155,58.82206,71.05377,68.7,0,-1,0,68.7,28.53896,0,2.353769,9.459146,19.60626,72.31579,68.7,0,0,217.7243,122.8064,0,52.70953,-52.70953,157.8887,37.59248,0.1003164,78.15915,15.68501,0,142.4126
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,12.55503,62.34055,58.1453,0,0,0,-1,0,0,0,0,0,0,12.55503,0,0,0,0,276.2904,70.09685,12.55503,0,12.55503,169.7995,40.42837,0.1002813,0,10.04403,0,82.65189
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.465677,56.94143,56.46951,0,0,0,-1,0,0,0,0,0,0,1.465677,0,0,0,0,263.7354,81.39638,1.465677,0,1.465677,171.1899,40.75943,0.1002772,0,1.172542,0,82.86205
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,54.97095,54.97095,25.22017,25.22017,0,-1,0,25.22017,0,0,0,0,0,26.54755,25.22017,0,0,262.2697,82.71549,0,26.54755,-26.54755,143.2064,34.09669,0.1002772,27.74219,0,0,82.71549
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,53.06957,53.06957,37.82103,37.82103,0,-1,0,37.82103,0,0,0,0,0,39.8116,37.82103,0,0,291.767,56.16794,0,39.8116,-39.8116,101.2413,24.10501,0.1002772,41.60313,0,0,56.16794
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,50.89426,50.89426,30.78267,15.53852,0,-1,0,15.53852,0,0,15.24415,18.32242,0,16.35633,15.53852,0,0,336.0021,16.35633,0,16.35633,-16.35633,84.00017,20,0.1002772,33.86093,0,0,16.35633
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,48.71894,48.71894,39.82964,0,0,-1,0,0,0,0,39.82964,43.8126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1002772,43.8126,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,46.94647,46.94647,2.120664,0,0,-1,0,0,0,0,2.120664,2.332731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1002772,2.332731,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,45.70573,45.70573,17.62198,0,0,-1,0,0,0,0,17.62198,19.38418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1002772,19.38418,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,44.43277,44.43277,43.13812,0,0,-1,0,0,0,0,43.13812,47.45193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1002772,47.45193,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,43.32095,43.32095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1002772,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,42.41859,42.41859,11.9551,0,0,-1,0,0,0,0,11.9551,13.15061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1002772,13.15061,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,41.50819,41.50819,34.07594,0,0,-1,0,0,0,0,34.07594,37.48353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1002772,37.48353,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,40.76697,40.76697,11.55661,11.55661,81,0,22.761,11.55661,0,0,0,0,0,0,0,69.44338,65.97121,354.1758,0,65.97121,0,65.97121,146.586,34.90135,0.1005682,12.71228,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.171811,40.80856,40.46887,0,0,72.31579,0,20.56389,0,0,0,0,0,1.171811,0,0,72.31579,68.7,288.2046,59.3741,69.87181,0,69.87181,212.8722,50.68375,0.1007795,0,0.9374492,81,60.54591
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,19.02669,45.70711,40.0177,31.42979,31.42979,81,0,22.761,31.42979,60.53713,7.105427E-15,0,0,19.02669,0,0,49.57021,47.09171,218.3328,122.2587,66.11839,0,66.11839,275.5976,65.61835,0.1010681,34.57277,15.22135,81,141.2854
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,21.45664,48.02056,41.50819,41.2813,41.2813,81,0,22.761,41.2813,51.97667,0,0,0,21.45664,0,0,39.7187,37.73277,152.2144,181.7653,59.18941,0,59.18941,331.7496,78.98784,0.10137,45.40942,17.16531,81,203.2219
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,21.24081,52.11832,45.49626,40.61824,40.61824,0,-1,0,40.61824,52.29377,0,7.105427E-15,0,21.24081,42.75604,40.61824,0,0,93.02497,235.0358,0,21.51523,-21.51523,309.0706,73.58808,0.10137,44.68006,16.99265,0,256.2766
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,58.415,69.53586,48.99287,0,0,0,-1,0,0,0,0,0,0,58.415,0,0,0,0,116.9308,213.5205,58.415,0,58.415,364.4879,86.78265,0.1012065,0,46.73199,0,271.9355
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,56.19577,72.16817,52.0222,17.74635,17.74635,0,-1,0,17.74635,316.6611,0,0,0,56.19577,18.68036,17.74635,0,0,58.51579,266.094,37.51541,0,37.51541,400.0781,95.25651,0.1011017,19.52098,44.95662,0,322.2898
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,63.63868,78.26205,54.38282,47.71252,47.71252,0,-1,0,47.71252,133.3794,0,0,0,63.63868,50.2237,47.71252,0,0,21.00038,299.8579,13.41498,0,13.41498,412.8047,98.28664,0.1010643,52.48377,50.91094,0,363.4966
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,75.66888,87.13161,56.69509,0,0,0,-1,0,0,0,68.08347,0,0,75.66888,0,0,0,0,7.585403,311.9314,7.585403,0,7.585403,420.0009,100,0.1010431,0,60.5351,0,387.6003
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,56.14261,79.28927,58.05667,0,0,0,-1,0,0,0,56.14261,0,0,56.14261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1010431,0,44.91409,0,374.9008
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,28.74058,68.44735,58.41923,0.3147416,0.3147416,0,-1,0,0.3147416,9131.484,28.40927,0,0,28.74058,0.3313069,0.3147416,0,0,0,318.7582,0,0,0,420.0009,100,0.1010431,0.3462157,22.99246,0,347.4988
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,23.34898,66.87778,58.82206,0,0,0,-1,0,0,0,23.34898,0,0,23.34898,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1010431,0,18.67919,0,342.1072
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,5.376996,59.91207,58.1453,0,0,0,-1,0,0,0,5.376996,0,0,5.376996,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1010431,0,4.301597,0,324.1352
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.167019,56.84502,56.46951,14.73949,14.73949,0,-1,0,14.73949,7.917636,0,1.776357E-15,0,1.167019,15.51525,14.73949,0,0,0,318.7582,0,14.34823,-14.34823,404.8765,96.39897,0.1010431,16.21344,0.9336154,0,319.9252
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,55.01929,55.01929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.94248,304.41,0,0,0,404.8765,96.39897,0.1010431,0,0,0,304.41
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,53.10986,53.10986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.94248,304.41,0,0,0,404.8765,96.39897,0.1010431,0,0,0,304.41
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,50.93454,50.93454,1.704127,1.704127,0,-1,0,1.704127,0,0,2.220446E-16,0,0,1.793818,1.704127,0,0,15.94248,304.41,0,1.793818,-1.793818,402.9856,95.94877,0.1010431,1.87454,0,0,304.41
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,48.75923,48.75923,11.90321,11.90321,0,-1,0,11.90321,0,0,1.776357E-15,0,0,12.52969,11.90321,0,0,17.93561,302.6162,0,12.52969,-12.52969,389.7782,92.80414,0.1010431,13.09353,0,0,302.6162
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,46.99481,46.99481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.85749,290.0865,0,0,0,389.7782,92.80414,0.1010431,0,0,0,290.0865
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,45.74602,45.74602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.85749,290.0865,0,0,0,389.7782,92.80414,0.1010431,0,0,0,290.0865
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,44.48111,44.48111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.85749,290.0865,0,0,0,389.7782,92.80414,0.1010431,0,0,0,290.0865
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,43.39346,43.39346,19.40719,19.40719,0,-1,0,19.40719,0,0,3.552714E-15,0,0,20.42862,19.40719,0,0,31.85749,290.0865,0,20.42862,-20.42862,368.2445,87.67709,0.1010431,21.34791,0,0,290.0865
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,42.48305,42.48305,14.78758,14.78758,0,-1,0,14.78758,0,0,0,0,0,15.56587,14.78758,0,0,54.55596,269.6579,0,15.56587,-15.56587,351.8366,83.77046,0.1010431,16.26633,0,0,269.6579
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,41.5807,41.5807,10.44566,10.44566,0,-1,0,10.44566,0,0,0,0,0,10.99543,10.44566,0,0,71.85137,254.092,0,10.99543,-10.99543,340.2464,81.01089,0.1010431,11.49022,0,0,254.092
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,40.83142,40.83142,46.91259,46.91259,0,0,0,46.91259,0,0,7.105427E-15,0,0,49.38167,46.91259,0,0,84.06852,243.0966,0,49.38167,-49.38167,288.1936,68.61739,0.1010431,51.60384,0,0,243.0966
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.802564,41.06476,40.54138,36.57704,36.57704,0,0,0,36.57704,4.92813,0,7.105427E-15,0,1.802564,38.50215,36.57704,0,0,138.937,193.7149,0,36.69958,-36.69958,249.5088,59.40675,0.1010431,40.23475,1.442051,0,195.5175
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,9.820318,42.96789,40.08215,47.68983,47.68983,0,0,0,47.68983,20.59206,0,7.105427E-15,0,9.820318,50.19982,47.68983,0,0,179.7144,157.0153,0,40.3795,-40.3795,206.9451,49.27254,0.1010431,52.45881,7.856255,0,166.8356
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,16.97754,46.6895,41.5807,10.15589,10.15589,0,0,0,10.15589,167.1695,0,0,0,16.97754,10.69041,10.15589,0,0,224.5805,116.6358,6.287135,0,6.287135,212.9096,50.69266,0.1010256,11.17148,13.58203,0,133.6134
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,23.71118,52.9791,45.5446,55.75584,55.75584,0,-1,0,55.75584,42.5268,0,0,0,23.71118,58.69036,55.75584,0,0,218.2933,122.2942,0,34.97918,-34.97918,176.0383,41.9138,0.1010256,61.33142,18.96894,0,146.0054
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,36.98444,61.25867,48.99287,38.55672,38.55672,0,-1,0,38.55672,95.92216,0,7.105427E-15,0,36.98444,40.58602,38.55672,0,0,257.1591,87.31505,0,3.601579,-3.601579,172.2419,41.0099,0.1010256,42.41239,29.58755,0,124.2995
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,26.91433,60.92785,52.0222,0,0,0,-1,0,0,0,0,0,0,26.91433,0,0,0,0,261.1609,83.71346,26.91433,0,26.91433,197.7751,47.08921,0.1009507,0,21.53146,0,110.6278
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,19.85864,60.90442,54.33448,2.394064,2.394064,0,-1,0,2.394064,829.4947,0,0,0,19.85864,2.520068,2.394064,0,0,234.2465,107.9364,17.33857,0,17.33857,214.2239,51.00558,0.1009025,2.633471,15.88691,0,127.795
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,15.01708,61.64032,56.64675,47.1763,47.1763,0,-1,0,47.1763,31.83184,0,0,0,15.01708,49.65926,47.1763,0,0,216.9079,123.5411,0,34.64218,-34.64218,177.7078,42.3113,0.1009025,51.89393,12.01367,0,138.5582
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,33.20944,69.70121,58.00834,19.76157,19.76157,0,-1,0,19.76157,168.0506,0,0,0,33.20944,20.80166,19.76157,0,0,255.3993,88.8989,12.40779,0,12.40779,189.4789,45.11393,0.100868,21.73773,26.56755,0,122.1083
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,18.99023,64.82812,58.37089,10.17093,10.17093,0,-1,0,10.17093,186.7108,0,0,0,18.99023,10.70625,10.17093,0,0,242.9915,100.0659,8.283987,0,8.283987,197.3378,46.98509,0.100845,11.18803,15.19219,0,119.0561
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,14.98517,63.84192,58.78178,0,0,0,-1,0,0,0,0,0,0,14.98517,0,0,0,0,234.7075,107.5215,14.98517,0,14.98517,211.5539,50.36989,0.1008035,0,11.98813,0,122.5067
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.242502,59.20557,58.1453,54.05071,54.05071,0,-1,0,54.05071,5.998999,0,7.105427E-15,0,3.242502,56.89549,54.05071,0,0,219.7223,121.0081,0,53.65298,-53.65298,154.9987,36.90438,0.1008035,59.45578,2.594001,0,124.2506
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.673262,57.00851,56.46951,31.99401,31.99401,0,-1,0,31.99401,5.229922,0,3.552714E-15,0,1.673262,33.6779,31.99401,0,0,279.3368,67.35516,0,32.00464,-32.00464,121.2629,28.87206,0.1008035,35.19341,1.338609,0,69.02841
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,55.01929,55.01929,28.22208,28.22208,0,-1,0,28.22208,0,0,3.552714E-15,0,0,29.70745,28.22208,0,0,314.8975,35.35051,0,29.70745,-29.70745,89.94848,21.41626,0.1008035,31.04429,0,0,35.35051
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,53.1582,53.1582,8.978905,5.360909,0,-1,0,5.360909,0,0,3.617996,4.515887,0,5.643061,5.360909,0,0,347.9057,5.643061,0,5.643061,-5.643061,84.00017,20,0.1008035,9.876795,0,0,5.643061
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,50.98288,50.98288,8.920105,0,0,-1,0,0,0,0,8.920105,9.812116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008035,9.812116,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,48.80757,48.80757,10.30517,0,0,-1,0,0,0,0,10.30517,11.33568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008035,11.33568,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,47.04315,47.04315,41.1849,0,0,-1,0,0,0,0,41.1849,45.30339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008035,45.30339,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,45.79436,45.79436,7.968781,0,0,-1,0,0,0,0,7.968781,8.765659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008035,8.765659,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,44.52945,44.52945,39.12313,0,0,-1,0,0,0,0,39.12313,43.03544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008035,43.03544,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,43.4418,43.4418,0.9905606,0,0,-1,0,0,0,0,0.9905606,1.089617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008035,1.089617,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,42.53139,42.53139,8.258685,0,0,-1,0,0,0,0,8.258685,9.084554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008035,9.084554,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,41.62904,41.62904,4.952146,0,0,-1,0,0,0,0,4.952146,5.44736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008035,5.44736,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,40.87976,40.87976,18.21718,18.21718,81,0,22.761,18.21718,0,0,0,0,0,0,0,62.78282,59.64368,354.1758,0,59.64368,0,59.64368,140.5831,33.47211,0.1011074,20.03889,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.7651201,40.82766,40.60583,46.84562,46.84562,81,0,22.761,46.84562,1.63328,0,0,0,0.7651201,0,0,34.15438,32.44667,294.5321,53.67931,33.21178,0,33.21178,172.0906,40.97387,0.1012843,51.53018,0.6120961,81,54.44444
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,24.15392,47.45911,40.15466,0,0,72.31579,0,20.56389,0,0,0,0,0,24.15392,0,0,72.31579,68.7,261.3203,83.56992,92.85392,0,92.85392,260.1796,61.94739,0.1014275,0,19.32313,81,107.7238
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,41.60962,54.83825,41.62904,28.43497,28.43497,81,0,22.761,28.43497,146.3326,0,0,0,41.60962,0,0,52.56503,49.93678,168.4664,167.1384,91.5464,0,91.5464,347.0281,82.62557,0.1016403,31.27846,33.2877,81,208.7481
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,54.60305,64.03151,45.56877,33.38514,33.38514,0,-1,0,33.38514,163.5549,0,0,0,54.60305,35.14226,33.38514,0,0,76.92001,249.5302,19.46079,0,19.46079,365.4902,87.02131,0.1015863,36.72366,43.68244,0,304.1333
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,71.72282,75.31233,48.99287,4.587783,4.587783,0,-1,0,4.587783,1563.344,9.43435,0,0,71.72282,4.829245,4.587783,0,0,57.45922,267.0449,57.45922,0,57.45922,420.0009,100,0.1014273,5.046561,57.37826,0,338.7677
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,72.72598,79.59004,52.0222,29.52223,29.52223,0,-1,0,29.52223,246.3432,41.64996,0,0,72.72598,31.07603,29.52223,0,0,0,318.7582,0,0,0,420.0009,100,0.1014273,32.47445,58.18079,0,391.4842
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,69.80566,81.10703,54.33448,24.34604,24.34604,0,-1,0,24.34604,286.7229,44.17825,0,0,69.80566,25.62741,24.34604,0,0,0,318.7582,0,0,0,420.0009,100,0.1014273,26.78064,55.84452,0,388.5639
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,64.51159,81.45599,56.64675,11.44072,11.44072,0,-1,0,11.44072,563.8769,52.46872,0,0,64.51159,12.04287,11.44072,0,0,0,318.7582,0,0,0,420.0009,100,0.1014273,12.58479,51.60927,0,383.2698
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,59.68409,80.85415,58.00834,0,0,0,-1,0,0,0,59.68409,0,0,59.68409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1014273,0,47.74727,0,378.4423
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,47.87824,76.03602,58.37089,29.68182,29.68182,0,-1,0,29.68182,161.3049,16.63422,0,0,47.87824,31.24402,29.68182,0,0,0,318.7582,0,0,0,420.0009,100,0.1014273,32.65,38.30259,0,366.6365
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,41.44662,73.82307,58.78178,5.041523,5.041523,0,-1,0,5.041523,822.1051,36.13976,0,0,41.44662,5.306867,5.041523,0,0,0,318.7582,0,0,0,420.0009,100,0.1014273,5.545676,33.1573,0,360.2048
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,20.33034,65.07004,58.1453,95.59246,68.7,0,-1,0,68.7,29.59293,0,26.89246,36.45171,20.33034,72.31579,68.7,0,0,0,318.7582,0,51.98545,-51.98545,365.2034,86.95301,0.1014273,105.1517,16.26427,0,339.0886
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.190178,57.17583,56.46951,49.1742,49.1742,0,-1,0,49.1742,4.453918,0,0,0,2.190178,51.76231,49.1742,0,0,57.7616,266.7728,0,49.57214,-49.57214,312.9497,74.5117,0.1014273,54.09162,1.752143,0,268.963
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,55.05958,55.05958,29.6362,29.6362,0,-1,0,29.6362,0,0,3.552714E-15,0,0,31.196,29.6362,0,0,112.8418,217.2006,0,31.196,-31.196,280.0663,66.68231,0.1014273,32.59982,0,0,217.2006
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,53.20654,53.20654,26.24246,26.24246,0,-1,0,26.24246,0,0,3.552714E-15,0,0,27.62365,26.24246,0,0,147.504,186.0047,0,27.62365,-27.62365,250.9484,59.7495,0.1014273,28.86671,0,0,186.0047
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,51.03122,51.03122,4.291791,4.291791,0,-1,0,4.291791,0,0,0,0,0,4.517675,4.291791,0,0,178.1969,158.381,0,4.517675,-4.517675,246.1864,58.61568,0.1014273,4.720971,0,0,158.381
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,48.85591,48.85591,12.95079,12.95079,0,-1,0,12.95079,0,0,1.776357E-15,0,0,13.63241,12.95079,0,0,183.2166,153.8633,0,13.63241,-13.63241,231.8165,55.1943,0.1014273,14.24587,0,0,153.8633
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,47.08344,47.08344,32.94651,32.94651,0,-1,0,32.94651,0,0,7.105427E-15,0,0,34.68054,32.94651,0,0,198.3637,140.2309,0,34.68054,-34.68054,195.26,46.49039,0.1014273,36.24116,0,0,140.2309
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,45.8427,45.8427,24.34467,24.34467,0,-1,0,24.34467,0,0,3.552714E-15,0,0,25.62596,24.34467,0,0,236.8976,105.5504,0,25.62596,-25.62596,168.2479,40.05894,0.1014273,26.77913,0,0,105.5504
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,44.56974,44.56974,25.47241,25.47241,0,-1,0,25.47241,0,0,3.552714E-15,0,0,26.81307,25.47241,0,0,265.3709,79.92442,0,26.81307,-26.81307,139.9845,33.32956,0.1014273,28.01966,0,0,79.92442
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,43.48208,43.48208,9.593965,9.593965,0,-1,0,9.593965,0,0,1.776357E-15,0,0,10.09891,9.593965,0,0,295.1632,53.11135,0,10.09891,-10.09891,129.3393,30.795,0.1014273,10.55336,0,0,53.11135
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,42.57973,42.57973,31.31724,31.31724,0,-1,0,31.31724,0,0,3.552714E-15,0,0,32.96551,31.31724,0,0,306.3842,43.01244,0,32.96551,-32.96551,94.59055,22.52152,0.1014273,34.44896,0,0,43.01244
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,41.69349,41.69349,1.318784,1.318784,0,-1,0,1.318784,0,0,2.220446E-16,0,0,1.388193,1.318784,0,0,343.0125,10.04692,0,1.388193,-1.388193,93.12727,22.17312,0.1014273,1.450662,0,0,10.04692
