Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,42.80532,42.80532,5.047945,0,0,-1,0,0,0,0,5.047945,5.55274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103958,5.55274,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,41.94325,41.94325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103958,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,41.37928,41.37928,33.08222,33.08222,81,0,22.761,33.08222,0,0,0,0,0,0,0,47.91778,45.52189,354.1758,0,45.52189,0,45.52189,127.186,30.28233,0.1041655,36.39044,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,1.919207,41.72939,41.16981,19.5136,19.5136,81,0,22.761,19.5136,9.835231,0,0,0,1.919207,0,0,61.4864,58.41209,308.6539,40.9697,60.33129,0,60.33129,184.4213,43.90975,0.1044215,21.46495,1.535366,81,42.88891
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,18.15221,46.23756,40.79114,35.27072,35.27072,81,0,22.761,35.27072,51.46537,0,0,0,18.15221,0,0,45.72928,43.44282,248.3226,95.26787,61.59502,0,61.59502,242.8555,57.82262,0.1046736,38.79779,14.52176,81,113.4201
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,11.54581,45.45459,42.00771,23.28878,23.28878,81,0,22.761,23.28878,49.57669,0,0,0,11.54581,0,0,57.71122,54.82566,186.7276,150.7034,66.37147,0,66.37147,305.821,72.81438,0.1049131,25.61766,9.236646,81,162.2492
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,27.6154,54.18438,45.45598,61.82951,61.82951,0,-1,0,61.82951,44.66378,0,0,0,27.6154,65.08369,61.82951,0,0,120.3561,210.4377,0,37.4683,-37.4683,266.3259,63.41081,0.1049131,68.01247,22.09232,0,238.0531
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,32.72463,59.08873,48.39668,45.28229,45.28229,0,-1,0,45.28229,72.26805,0,0,0,32.72463,47.66557,45.28229,0,0,161.9876,172.9694,0,14.94094,-14.94094,250.5768,59.66102,0.1049131,49.81052,26.1797,0,205.694
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,36.20114,63.35039,51.16819,0,0,0,-1,0,0,0,0,0,0,36.20114,0,0,0,0,178.5886,158.0285,36.20114,0,36.20114,284.9202,67.83801,0.1048234,0,28.96091,0,194.2296
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,20.71887,60.20533,53.38378,6.764512,6.764512,0,-1,0,6.764512,306.2878,0,0,0,20.71887,7.120538,6.764512,0,0,142.3875,190.6095,13.59834,0,13.59834,297.8207,70.90955,0.1047897,7.440963,16.5751,0,211.3284
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,18.49219,61.85434,55.69606,22.21902,22.21902,0,-1,0,22.21902,83.22684,0,0,0,18.49219,23.38844,22.21902,0,0,128.7891,202.848,0,4.896254,-4.896254,292.6596,69.68073,0.1047897,24.44092,14.79375,0,221.3402
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,23.29129,65.03742,57.10598,50.71847,50.71847,0,-1,0,50.71847,45.92269,0,7.105427E-15,0,23.29129,53.38787,50.71847,0,0,134.2294,197.9517,0,30.09658,-30.09658,260.9351,62.12727,0.1047897,55.79032,18.63303,0,221.243
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,5.074027,59.21644,57.55716,22.93541,22.93541,0,-1,0,22.93541,22.12311,0,3.552714E-15,0,5.074027,24.14254,22.93541,0,0,167.6701,167.8552,0,19.06851,-19.06851,240.8351,57.34157,0.1047897,25.22895,4.059221,0,172.9292
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,15.84165,63.38906,58.05667,23.45074,23.45074,0,-1,0,23.45074,67.55288,0,0,0,15.84165,24.68499,23.45074,0,0,188.8573,148.7867,0,8.843339,-8.843339,231.5134,55.12212,0.1047897,25.79582,12.67332,0,164.6283
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,10.47945,61.02708,57.55716,20.90299,20.90299,0,-1,0,20.90299,50.13375,0,0,0,10.47945,22.00315,20.90299,0,0,198.6832,139.9433,0,11.52369,-11.52369,219.3663,52.22998,0.1047897,22.99329,8.383562,0,150.4228
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.34779,56.77342,56.01833,74.62813,68.7,0,-1,0,68.7,3.417453,0,5.928124,13.39094,2.34779,72.31579,68.7,0,0,211.4873,128.4196,0,69.968,-69.968,145.6136,34.66983,0.1047897,82.09093,1.878232,0,130.7674
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,54.7937,54.7937,14.95951,14.95951,0,-1,0,14.95951,0,0,1.776357E-15,0,0,15.74685,14.95951,0,0,289.2296,58.45162,0,15.74685,-15.74685,129.015,30.71778,0.1047897,16.45546,0,0,58.45162
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,53.02123,53.02123,50.07292,40.56953,0,-1,0,40.56953,0,0,9.503393,14.51068,0,42.70477,40.56953,0,0,306.7261,42.70477,0,42.70477,-42.70477,84.00017,20,0.1047897,55.08022,0,0,42.70477
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,50.89426,50.89426,31.99237,0,0,-1,0,0,0,0,31.99237,35.19161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047897,35.19161,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,48.71894,48.71894,35.25434,0,0,-1,0,0,0,0,35.25434,38.77978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047897,38.77978,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,47.08344,47.08344,9.201803,0,0,-1,0,0,0,0,9.201803,10.12198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047897,10.12198,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,45.90715,45.90715,14.36126,0,0,-1,0,0,0,0,14.36126,15.79739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047897,15.79739,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,44.68253,44.68253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047897,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,43.6835,43.6835,31.35825,0,0,-1,0,0,0,0,31.35825,34.49407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047897,34.49407,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,42.80532,42.80532,0.6797449,0,0,-1,0,0,0,0,0.6797449,0.7477193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047897,0.7477193,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,41.94325,41.94325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047897,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,41.35511,41.35511,18.23526,18.23526,81,0,22.761,18.23526,0,0,0,0,0,0,0,62.76474,59.62651,354.1758,0,59.62651,0,59.62651,140.5668,33.46823,0.1050451,20.05878,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.552682,41.62221,41.16981,4.368747,4.368747,76.68454,0,21.66919,4.368747,35.54067,0,0,0,1.552682,0,0,72.31579,68.7,294.5493,53.66385,70.25269,0,70.25269,207.2144,49.33666,0.1052448,4.805622,1.242146,81,55.21654
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,20.0505,46.80496,40.76697,28.68407,28.68407,81,0,22.761,28.68407,69.90118,0,0,0,20.0505,0,0,52.31593,49.70014,224.2966,116.8913,69.75063,0,69.75063,273.3857,65.09169,0.1054737,31.55247,16.0404,81,136.9418
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,32.59285,52.17254,42.00771,18.64271,18.64271,81,0,22.761,18.64271,174.829,0,0,0,32.59285,0,0,62.35729,59.23943,154.546,179.6668,91.83228,0,91.83228,360.5054,85.83445,0.1056471,20.50698,26.07428,81,212.2597
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,62.83195,67.12363,45.40764,16.05826,16.05826,0,-1,0,16.05826,391.2751,0,0,0,62.83195,16.90343,16.05826,0,0,62.7137,262.3159,45.92853,0,45.92853,404.077,96.20863,0.1055334,17.66408,50.26556,0,325.1479
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,65.99899,71.92645,48.30805,72.53685,68.7,0,-1,0,68.7,96.06841,0,3.83685,11.09054,65.99899,72.31579,68.7,0,0,16.78518,303.6516,0,6.316794,-6.316794,397.4185,94.62328,0.1055334,79.79053,52.7992,0,369.6506
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,70.22784,77.16399,51.03122,27.72513,27.72513,0,-1,0,27.72513,253.3002,17.23965,0,0,70.22784,29.18435,27.72513,0,0,23.80383,297.3348,23.80383,0,23.80383,420.0009,100,0.1054746,30.49765,56.18227,0,367.5626
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,63.06341,76.6754,53.29516,12.49002,12.49002,0,-1,0,12.49002,504.9103,49.91602,0,0,63.06341,13.14739,12.49002,0,0,0,318.7582,0,0,0,420.0009,100,0.1054746,13.73902,50.45073,0,381.8216
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,48.92811,73.29435,55.60744,0,0,0,-1,0,0,0,48.92811,0,0,48.92811,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1054746,0,39.14249,0,367.6863
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,47.6933,74.39081,57.0093,0,0,0,-1,0,0,0,47.6933,0,0,47.6933,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1054746,0,38.15464,0,366.4515
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,39.36303,71.50327,57.46048,0,0,0,-1,0,0,0,39.36303,0,0,39.36303,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1054746,0,31.49043,0,358.1212
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,36.94848,71.1563,58.00834,21.80956,21.80956,0,-1,0,21.80956,169.4141,13.99105,0,0,36.94848,22.95743,21.80956,0,0,0,318.7582,0,0,0,420.0009,100,0.1054746,23.99052,29.55878,0,355.7067
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,17.17185,63.28474,57.50882,21.70112,21.70112,0,-1,0,21.70112,79.12886,0,0,0,17.17185,22.84328,21.70112,0,0,0,318.7582,0,5.671434,-5.671434,414.0226,98.57661,0.1054746,23.87123,13.73748,0,335.9301
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.210355,56.68043,55.96999,0,0,0,-1,0,0,0,0,0,0,2.210355,0,0,0,0,6.301593,313.0868,2.210355,0,2.210355,416.1195,99.07588,0.1054691,0,1.768284,0,315.2971
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,54.74537,54.74537,11.63368,11.63368,0,-1,0,11.63368,0,0,0,0,0,12.24598,11.63368,0,0,4.091238,315.0761,0,12.24598,-12.24598,403.2112,96.00246,0.1054691,12.79705,0,0,315.0761
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,52.98095,52.98095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69788,302.8301,0,0,0,403.2112,96.00246,0.1054691,0,0,0,302.8301
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,50.89426,50.89426,16.31586,16.31586,0,-1,0,16.31586,0,0,3.552714E-15,0,0,17.17459,16.31586,0,0,17.69788,302.8301,0,17.17459,-17.17459,385.1075,91.69209,0.1054691,17.94744,0,0,302.8301
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,48.71894,48.71894,5.345287,5.345287,0,-1,0,5.345287,0,0,8.881784E-16,0,0,5.626618,5.345287,0,0,36.78076,285.6555,0,5.626618,-5.626618,379.1766,90.27995,0.1054691,5.879816,0,0,285.6555
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,47.08344,47.08344,18.51207,18.51207,0,-1,0,18.51207,0,0,0,0,0,19.48639,18.51207,0,0,43.03255,280.0289,0,19.48639,-19.48639,358.6361,85.38938,0.1054691,20.36328,0,0,280.0289
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,45.90715,45.90715,29.19464,29.19464,0,-1,0,29.19464,0,0,3.552714E-15,0,0,30.7312,29.19464,0,0,64.6841,260.5425,0,30.7312,-30.7312,326.2426,77.67665,0.1054691,32.1141,0,0,260.5425
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,44.7067,44.7067,27.68193,27.68193,0,-1,0,27.68193,0,0,3.552714E-15,0,0,29.13888,27.68193,0,0,98.82987,229.8113,0,29.13888,-29.13888,295.5275,70.36356,0.1054691,30.45013,0,0,229.8113
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,43.70767,43.70767,23.3176,23.3176,0,-1,0,23.3176,0,0,0,0,0,24.54484,23.3176,0,0,131.2064,200.6725,0,24.54484,-24.54484,269.655,64.20344,0.1054691,25.64936,0,0,200.6725
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,42.82949,42.82949,38.65996,38.65996,0,-1,0,38.65996,0,0,7.105427E-15,0,0,40.69469,38.65996,0,0,158.4785,176.1276,0,40.69469,-40.69469,226.759,53.99013,0.1054691,42.52596,0,0,176.1276
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,41.99159,41.99159,17.88603,17.88603,0,-1,0,17.88603,0,0,3.552714E-15,0,0,18.8274,17.88603,0,0,203.6948,135.4329,0,18.8274,-18.8274,206.9132,49.26495,0.1054691,19.67464,0,0,135.4329
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,41.39539,41.39539,37.99414,37.99414,0,0,0,37.99414,0,0,0,0,0,39.99383,37.99414,0,0,224.6141,116.6055,0,39.99383,-39.99383,164.756,39.22754,0.1054691,41.79356,0,0,116.6055
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.8896014,41.47711,41.21815,30.86206,30.86206,0,0,0,30.86206,2.882508,0,3.552714E-15,0,0.8896014,32.48638,30.86206,0,0,269.0517,76.61169,0,31.59678,-31.59678,131.45,31.29757,0.1054691,33.94827,0.7116811,0,77.5013
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,22.16887,47.51376,40.80725,1.213169,1.213169,0,0,0,1.213169,1827.352,0,0,0,22.16887,1.27702,1.213169,0,0,304.1592,45.01491,20.89185,0,20.89185,151.2698,36.01654,0.1054175,1.334486,17.73509,0,67.18378
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,39.69479,54.64072,42.05605,39.36539,39.36539,0,0,0,39.36539,100.8368,0,0,0,39.69479,41.43726,39.36539,0,0,283.2674,63.81757,0,1.742461,-1.742461,149.4331,35.57924,0.1054175,43.30193,31.75584,0,103.5124
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,58.33432,65.28269,45.38347,24.38972,24.38972,0,-1,0,24.38972,239.1759,0,0,0,58.33432,25.67339,24.38972,0,0,285.2035,62.07511,32.66093,0,32.66093,180.418,42.95657,0.105337,26.82869,46.66746,0,120.4094
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,55.20536,67.38335,48.26777,6.86194,6.86194,0,-1,0,6.86194,804.5154,0,0,0,55.20536,7.223094,6.86194,0,0,252.5425,91.46996,47.98227,0,47.98227,225.9379,53.79464,0.1052189,7.548134,44.16429,0,146.6753
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,69.58099,76.80466,50.98288,44.97437,44.97437,0,-1,0,44.97437,154.7125,0,0,0,69.58099,47.34144,44.97437,0,0,204.5603,134.654,22.23954,0,22.23954,247.0362,58.81803,0.1051643,49.47181,55.66479,0,204.235
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,71.82284,80.70801,53.24682,66.26978,66.26978,0,-1,0,66.26978,108.3795,0,0,4.196758,71.82284,69.75766,66.26978,0,0,182.3207,154.6696,2.065171,0,2.065171,248.9954,59.2845,0.1051592,72.89676,57.45827,0,226.4924
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,65.97998,80.75523,55.51881,0,0,0,-1,0,0,0,0,0,0,65.97998,0,0,0,0,180.2555,156.5282,65.97998,0,65.97998,311.5895,74.18784,0.1049975,0,52.78399,0,222.5082
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,67.398,83.19447,56.92068,7.924778,7.924778,0,-1,0,7.924778,850.4719,0,0,0,67.398,8.341871,7.924778,0,0,114.2756,215.9102,59.05614,0,59.05614,367.6151,87.52723,0.1048532,8.717256,53.9184,0,283.3082
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,51.99316,76.69978,57.4202,18.82818,18.82818,0,-1,0,18.82818,276.1454,0,0,0,51.99316,19.81914,18.82818,0,0,55.21943,269.0607,32.17402,0,32.17402,398.1381,94.79459,0.1047747,20.711,41.59453,0,321.0539
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,38.75503,71.77296,57.91971,7.072024,7.072024,0,-1,0,7.072024,548.0048,8.26539,0,0,38.75503,7.444236,7.072024,0,0,23.0454,298.0174,23.0454,0,23.0454,420.0009,100,0.1047186,7.779227,31.00402,0,336.7724
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,19.36344,64.00663,57.46048,13.78846,13.78846,0,-1,0,13.78846,140.4322,4.849264,0,0,19.36344,14.51417,13.78846,0,0,0,318.7582,0,0,0,420.0009,100,0.1047186,15.16731,15.49075,0,338.1217
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.475167,56.71741,55.92165,15.32192,15.32192,0,-1,0,15.32192,16.15441,0,1.776357E-15,0,2.475167,16.12834,15.32192,0,0,0,318.7582,0,13.65317,-13.65317,405.6091,96.57341,0.1047186,16.85411,1.980133,0,321.2334
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,54.69703,54.69703,89.81142,68.7,0,-1,0,68.7,0,0,21.11143,30.09257,0,72.31579,68.7,0,0,15.17019,305.105,0,72.31579,-72.31579,329.3816,78.42403,0.1047186,98.79257,0,0,305.105
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,52.93261,52.93261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.52106,232.7893,0,0,0,329.3816,78.42403,0.1047186,0,0,0,232.7893
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,50.84592,50.84592,18.99681,18.99681,0,-1,0,18.99681,0,0,0,0,0,19.99664,18.99681,0,0,95.52106,232.7893,0,19.99664,-19.99664,308.3033,73.4054,0.1047186,20.89649,0,0,232.7893
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,48.71894,48.71894,33.53989,33.53989,0,-1,0,33.53989,0,0,0,0,0,35.30515,33.53989,0,0,117.7396,212.7926,0,35.30515,-35.30515,271.0884,64.54472,0.1047186,36.89388,0,0,212.7926
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,47.08344,47.08344,29.70749,29.70749,0,-1,0,29.70749,0,0,3.552714E-15,0,0,31.27104,29.70749,0,0,156.9675,177.4875,0,31.27104,-31.27104,238.1258,56.69651,0.1047186,32.67824,0,0,177.4875
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,45.90715,45.90715,20.18821,20.18821,0,-1,0,20.18821,0,0,3.552714E-15,0,0,21.25075,20.18821,0,0,191.7131,146.2164,0,21.25075,-21.25075,215.7256,51.36313,0.1047186,22.20703,0,0,146.2164
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,44.7067,44.7067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.325,124.9657,0,0,0,215.7256,51.36313,0.1047186,0,0,0,124.9657
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,43.70767,43.70767,6.031572,6.031572,0,-1,0,6.031572,0,0,8.881784E-16,0,0,6.349023,6.031572,0,0,215.325,124.9657,0,6.349023,-6.349023,209.0331,49.76969,0.1047186,6.634729,0,0,124.9657
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,42.8456,42.8456,36.56594,36.56594,0,-1,0,36.56594,0,0,7.105427E-15,0,0,38.49047,36.56594,0,0,222.3795,118.6167,0,38.49047,-38.49047,168.4606,40.10958,0.1047186,40.22254,0,0,118.6167
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,41.99159,41.99159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.1467,80.1262,0,0,0,168.4606,40.10958,0.1047186,0,0,0,80.1262
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,41.41956,41.41956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,265.1467,80.1262,0,0,0,168.4606,40.10958,0.1047186,0,0,0,80.1262
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,1.971524,41.81747,41.24231,27.37498,27.37498,0,0,0,27.37498,7.201922,0,3.552714E-15,0,1.971524,28.81577,27.37498,0,0,265.1467,80.1262,0,26.84424,-26.84424,140.1643,33.37238,0.1047186,30.11248,1.57722,0,82.09772
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,16.72184,45.83576,40.83142,0.8249133,0.8249133,0,0,0,0.8249133,2027.103,0,0,0,16.72184,0.8683298,0.8249133,0,0,294.9736,53.28196,15.85351,0,15.85351,155.2043,36.95332,0.10468,0.9074047,13.37747,0,70.0038
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,35.30113,53.10995,42.03188,0,0,0,0,0,0,0,0,0,0,35.30113,0,0,0,0,279.1201,67.55012,35.30113,0,35.30113,188.6938,44.92702,0.1045942,0,28.24091,0,102.8512
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,49.10418,61.67561,45.34318,19.49863,19.49863,0,-1,0,19.49863,251.8339,0,0,0,49.10418,20.52488,19.49863,0,0,243.819,99.32114,28.5793,0,28.5793,215.8065,51.38241,0.1045248,21.4485,39.28334,0,148.4253
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,54.84126,67.1256,48.17109,0,0,0,-1,0,0,0,0,0,0,54.84126,0,0,0,0,215.2397,125.0425,54.84126,0,54.84126,267.8335,63.76976,0.1043919,0,43.87301,0,179.8838
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,55.77929,70.6167,50.84592,0,0,0,-1,0,0,0,0,0,0,55.77929,0,0,0,0,160.3984,174.3996,55.77929,0,55.77929,320.7504,76.369,0.1042572,0,44.62343,0,230.1789
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,54.81484,72.86143,53.10986,0,0,0,-1,0,0,0,0,0,0,54.81484,0,0,0,0,104.6191,224.601,54.81484,0,54.81484,372.7523,88.75038,0.1041251,0,43.85187,0,279.4159
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,53.96267,75.16171,55.38185,15.43957,15.43957,0,-1,0,15.43957,349.509,0,0,0,53.96267,16.25217,15.43957,0,0,49.80429,273.9344,37.71049,0,37.71049,408.5276,97.2683,0.1040344,16.98352,43.17014,0,327.897
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,55.90263,77.66508,56.78371,1.429168,1.429168,0,-1,0,1.429168,3911.551,42.30445,0,0,55.90263,1.504387,1.429168,0,0,12.0938,307.8738,12.0938,0,12.0938,420.0009,100,0.1040053,1.572085,44.72211,0,363.7764
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,49.6429,75.58598,57.33157,54.56936,54.56936,0,-1,0,54.56936,90.97212,0,7.105427E-15,0,49.6429,57.44143,54.56936,0,0,0,318.7582,0,7.798527,-7.798527,411.7805,98.04277,0.1040053,60.02629,39.71432,0,368.4011
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,37.50135,71.22253,57.87137,47.54565,47.54565,0,-1,0,47.54565,78.8744,0,0,0,37.50135,50.04805,47.54565,0,0,8.66503,310.9597,0,12.54671,-12.54671,398.5551,94.89388,0.1040053,52.30022,30.00108,0,348.4611
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,18.4519,63.5917,57.37186,42.25494,42.25494,0,-1,0,42.25494,43.66804,0,0,0,18.4519,44.47888,42.25494,0,0,22.60581,298.413,0,26.02698,-26.02698,371.1202,88.36179,0.1040053,46.48043,14.76152,0,316.8649
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.301827,56.57233,55.83302,48.65335,48.65335,0,-1,0,48.65335,4.731077,0,0,0,2.301827,51.21405,48.65335,0,0,51.52468,272.386,0,48.91222,-48.91222,319.5622,76.08609,0.1040053,53.51868,1.841462,0,274.6878
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,54.6084,54.6084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.8716,223.4738,0,0,0,319.5622,76.08609,0.1040053,0,0,0,223.4738
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,52.88427,52.88427,7.467947,7.467947,0,-1,0,7.467947,0,0,8.881784E-16,0,0,7.860997,7.467947,0,0,105.8716,223.4738,0,7.860997,-7.860997,311.276,74.11319,0.1040053,8.214742,0,0,223.4738
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,50.80563,50.80563,2.050561,2.050561,0,-1,0,2.050561,0,0,0,0,0,2.158485,2.050561,0,0,114.606,215.6128,0,2.158485,-2.158485,309.0008,73.57146,0.1040053,2.255617,0,0,215.6128
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,48.6706,48.6706,11.03666,11.03666,0,-1,0,11.03666,0,0,1.776357E-15,0,0,11.61753,11.03666,0,0,117.0044,213.4543,0,11.61753,-11.61753,296.7548,70.65576,0.1040053,12.14032,0,0,213.4543
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,47.08344,47.08344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.9127,201.8368,0,0,0,296.7548,70.65576,0.1040053,0,0,0,201.8368
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,45.90715,45.90715,4.536619,4.536619,0,-1,0,4.536619,0,0,8.881784E-16,0,0,4.775389,4.536619,0,0,129.9127,201.8368,0,4.775389,-4.775389,291.7211,69.45727,0.1040053,4.990281,0,0,201.8368
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,44.73087,44.73087,15.07274,15.07274,0,-1,0,15.07274,0,0,0,0,0,15.86605,15.07274,0,0,135.2187,197.0614,0,15.86605,-15.86605,274.9968,65.4753,0.1040053,16.58002,0,0,197.0614
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,43.75601,43.75601,17.76048,17.76048,0,-1,0,17.76048,0,0,0,0,0,18.69524,17.76048,0,0,152.8477,181.1953,0,18.69524,-18.69524,255.2903,60.78329,0.1040053,19.53653,0,0,181.1953
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,42.89394,42.89394,16.80147,16.80147,0,-1,0,16.80147,0,0,3.552714E-15,0,0,17.68576,16.80147,0,0,173.6201,162.5001,0,17.68576,-17.68576,236.6479,56.34462,0.1040053,18.48162,0,0,162.5001
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,42.03188,42.03188,9.750465,9.750465,0,-1,0,9.750465,0,0,1.776357E-15,0,0,10.26365,9.750465,0,0,193.271,144.8143,0,10.26365,-10.26365,225.8291,53.76871,0.1040053,10.72551,0,0,144.8143
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,41.49207,41.49207,43.05875,43.05875,0,0,0,43.05875,0,0,0,0,0,45.325,43.05875,0,0,204.675,134.5507,0,45.325,-45.325,178.0523,42.39332,0.1040053,47.36462,0,0,134.5507
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.8705859,41.53613,41.2826,12.89979,12.89979,0,0,0,12.89979,6.748837,0,1.776357E-15,0,0.8705859,13.57873,12.89979,0,0,255.0361,89.22569,0,12.70814,-12.70814,164.6568,39.20391,0.1040053,14.18977,0.6964687,0,90.09628
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,12.69531,44.6504,40.87976,0,0,0,0,0,0,0,0,0,0,12.69531,0,0,0,0,269.1563,76.51755,12.69531,0,12.69531,176.7006,42.07148,0.1039748,0,10.15625,0,89.21286
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,17.54937,47.38482,42.08021,0,0,0,0,0,0,0,0,0,0,17.54937,0,0,0,0,256.461,87.94333,17.54937,0,17.54937,193.3494,46.03547,0.1039327,0,14.0395,0,105.4927
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,36.60212,57.1185,45.31901,0,0,0,-1,0,0,0,0,0,0,36.60212,0,0,0,0,238.9116,103.7378,36.60212,0,36.60212,228.0732,54.30303,0.103845,0,29.28169,0,140.3399
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,45.42881,63.4264,48.13081,0,0,0,-1,0,0,0,0,0,0,45.42881,0,0,0,0,202.3095,136.6797,45.42881,0,45.42881,271.1707,64.56433,0.1037364,0,36.34304,0,182.1085
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,56.31141,70.73373,50.75729,30.40997,30.40997,0,-1,0,30.40997,185.1742,0,0,0,56.31141,32.01049,30.40997,0,0,156.8807,177.5656,24.30092,0,24.30092,294.2246,70.05334,0.1036784,33.45096,45.04913,0,233.877
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,56.8867,73.63742,53.02123,34.91999,34.91999,0,-1,0,34.91999,162.9058,0,0,0,56.8867,36.75789,34.91999,0,0,132.5798,199.4364,20.12881,0,20.12881,313.3205,74.59997,0.1036303,38.41199,45.50936,0,256.3231
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,51.98906,74.21558,55.29322,18.00879,18.00879,0,-1,0,18.00879,288.6872,0,0,0,51.98906,18.95662,18.00879,0,0,112.451,217.5524,33.03245,0,33.03245,344.6578,82.06122,0.1035516,19.80966,41.59125,0,269.5414
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,54.51953,76.9497,56.69509,0,0,0,-1,0,0,0,0,0,0,54.51953,0,0,0,0,79.41853,247.2816,54.51953,0,54.51953,396.3796,94.3759,0.103422,0,43.61562,0,301.8011
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,39.98735,71.45509,57.19461,10.67347,10.67347,0,-1,0,10.67347,374.6423,3.853119,0,0,39.98735,11.23524,10.67347,0,0,24.899,296.3491,24.899,0,24.899,420.0009,100,0.1033629,11.74082,31.98988,0,336.3365
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,22.02587,65.29706,57.78275,37.10533,37.10533,0,-1,0,37.10533,59.36039,0,7.105427E-15,0,22.02587,39.05824,37.10533,0,0,0,318.7582,0,17.03237,-17.03237,402.0471,95.72532,0.1033629,40.81586,17.6207,0,340.7841
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,7.402915,59.7615,57.33157,29.68467,29.68467,0,-1,0,29.68467,24.93851,0,0,0,7.402915,31.24702,29.68467,0,0,18.92486,301.7259,0,23.84411,-23.84411,376.9132,89.74107,0.1033629,32.65314,5.922332,0,309.1288
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.228305,56.50003,55.78468,34.49498,34.49498,0,-1,0,34.49498,6.459794,0,0,0,2.228305,36.31051,34.49498,0,0,45.41831,277.8817,0,34.0822,-34.0822,340.9875,81.18732,0.1033629,37.94448,1.782644,0,280.11
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,54.56006,54.56006,53.78543,53.78543,0,-1,0,53.78543,0,0,7.105427E-15,0,0,56.61625,53.78543,0,0,83.28743,243.7995,0,56.61625,-56.61625,281.3087,66.97813,0.1033629,59.16398,0,0,243.7995
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,52.84398,52.84398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.1944,187.1833,0,0,0,281.3087,66.97813,0.1033629,0,0,0,187.1833
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,50.75729,50.75729,67.61625,67.61625,0,-1,0,67.61625,0,0,1.421085E-14,5.677878,0,71.175,67.61625,0,0,146.1944,187.1833,0,71.175,-71.175,206.2836,49.11506,0.1033629,74.37788,0,0,187.1833
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,48.6706,48.6706,16.67839,16.67839,0,-1,0,16.67839,0,0,3.552714E-15,0,0,17.5562,16.67839,0,0,225.2777,116.0083,0,17.5562,-17.5562,187.7778,44.7089,0.1033629,18.34623,0,0,116.0083
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,47.04315,47.04315,53.20694,53.20694,0,-1,0,53.20694,0,0,7.105427E-15,0,0,56.0073,53.20694,0,0,244.7846,98.45209,0,56.0073,-56.0073,128.7409,30.65253,0.1033629,58.52763,0,0,98.45209
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,45.90715,45.90715,9.768717,9.768717,0,-1,0,9.768717,0,0,0,0,0,10.28286,9.768717,0,0,307.0149,42.44479,0,10.28286,-10.28286,117.9018,28.07181,0.1033629,10.74559,0,0,42.44479
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,44.73087,44.73087,18.70542,18.70542,0,-1,0,18.70542,0,0,3.552714E-15,0,0,19.68992,18.70542,0,0,318.4403,32.16193,0,19.68992,-19.68992,97.14682,23.13015,0.1033629,20.57597,0,0,32.16193
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,43.75601,43.75601,5.004692,5.004692,0,-1,0,5.004692,0,0,0,0,0,5.268096,5.004692,0,0,340.318,12.47201,0,5.268096,-5.268096,91.59376,21.80799,0.1033629,5.505161,0,0,12.47201
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,42.89394,42.89394,22.14065,6.843717,0,-1,0,6.843717,0,0,15.29693,17.511,0,7.203913,6.843717,0,0,346.1714,7.203913,0,7.203913,-7.203913,84.00017,20,0.1033629,24.35471,0,0,7.203913
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,42.05605,42.05605,0.4211888,0,0,-1,0,0,0,0,0.4211888,0.4633077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033629,0.4633077,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,41.50819,41.50819,41.45412,41.45412,81,0,22.761,41.45412,0,0,0,0,0,0,0,39.54588,37.56859,354.1758,0,37.56859,0,37.56859,119.6409,28.48586,0.1035288,45.59953,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.58984,42.06347,41.30677,0,0,72.31579,0,20.56389,0,0,0,0,0,2.58984,0,0,72.31579,68.7,316.6072,33.81173,71.28984,0,71.28984,187.2723,44.58856,0.1036949,0,2.071872,81,36.40157
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,17.09639,46.04329,40.92005,38.3539,38.3539,81,0,22.761,38.3539,44.57537,0,0,0,17.09639,0,0,42.6461,40.51379,245.3174,97.97259,57.61019,0,57.61019,241.9262,57.60135,0.1039367,42.18929,13.67712,81,115.069
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,40.18064,54.86198,42.10438,31.8957,31.8957,81,0,22.761,31.8957,125.9751,0,0,0,40.18064,0,0,49.1043,46.64909,187.7072,149.8218,86.82973,0,86.82973,324.3001,77.21415,0.1041204,35.08527,32.14452,81,190.0024
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,40.53045,58.4825,45.29484,0,0,0,-1,0,0,0,0,0,0,40.53045,0,0,0,0,100.8775,227.9685,40.53045,0,40.53045,362.7506,86.36903,0.1040243,0,32.42435,0,268.499
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,47.81898,64.23411,48.04218,72.07941,68.7,0,-1,0,68.7,69.6055,0,3.379409,10.58735,47.81898,72.31579,68.7,0,0,60.34702,264.4459,0,24.49681,-24.49681,336.9287,80.22096,0.1040243,79.28735,38.25518,0,312.2649
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,44.31829,65.89247,50.70895,18.31531,18.31531,0,-1,0,18.31531,241.974,0,0,0,44.31829,19.27927,18.31531,0,0,87.5657,239.9491,25.03902,0,25.03902,360.6828,85.87669,0.1039649,20.14684,35.45464,0,284.2674
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,66.64993,77.86657,52.93261,0,0,0,-1,0,0,0,4.12325,0,0,66.64993,0,0,0,0,62.52668,262.4842,62.52668,0,62.52668,420.0009,100,0.103817,0,53.31994,0,329.1342
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,59.65783,77.50122,55.24488,10.08978,10.08978,0,-1,0,10.08978,591.2698,49.03701,0,0,59.65783,10.62082,10.08978,0,0,0,318.7582,0,0,0,420.0009,100,0.103817,11.09876,47.72627,0,378.416
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,47.19057,73.76521,56.64675,0,0,0,-1,0,0,0,47.19057,0,0,47.19057,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103817,0,37.75246,0,365.9488
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,53.37306,76.97941,57.14627,19.35714,19.35714,0,-1,0,19.35714,275.728,32.99712,0,0,53.37306,20.37594,19.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.103817,21.29286,42.69845,0,372.1313
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,36.17243,70.50488,57.69412,21.90959,21.90959,0,-1,0,21.90959,165.0986,13.1097,0,0,36.17243,23.06273,21.90959,0,0,0,318.7582,0,0,0,420.0009,100,0.103817,24.10055,28.93794,0,354.9307
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,13.72732,61.8048,57.23489,24.15586,24.15586,0,-1,0,24.15586,56.82811,0,0,0,13.72732,25.42722,24.15586,0,0,0,318.7582,0,11.6999,-11.6999,407.6681,97.06363,0.103817,26.57144,10.98185,0,332.4855
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.263903,56.14919,55.7444,0,0,0,-1,0,0,0,0,0,0,1.263903,0,0,0,0,12.99989,307.0583,1.263903,0,1.263903,408.8671,97.34911,0.1038141,0,1.011122,0,308.3222
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,54.51978,54.51978,50.82906,50.82906,0,-1,0,50.82906,0,0,7.105427E-15,0,0,53.50427,50.82906,0,0,11.73598,308.1958,0,53.50427,-53.50427,352.4687,83.92094,0.1038141,55.91196,0,0,308.1958
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,52.79564,52.79564,38.77343,38.77343,0,-1,0,38.77343,0,0,7.105427E-15,0,0,40.81413,38.77343,0,0,71.18517,254.6916,0,40.81413,-40.81413,309.4468,73.67766,0.1038141,42.65077,0,0,254.6916
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,50.70895,50.70895,29.05246,29.05246,0,-1,0,29.05246,0,0,3.552714E-15,0,0,30.58154,29.05246,0,0,116.5342,213.8774,0,30.58154,-30.58154,277.211,66.00249,0.1038141,31.9577,0,0,213.8774
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,48.63032,48.63032,34.86361,34.86361,0,-1,0,34.86361,0,0,7.105427E-15,0,0,36.69854,34.86361,0,0,150.5137,183.2959,0,36.69854,-36.69854,238.5274,56.79211,0.1038141,38.34997,0,0,183.2959
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,47.04315,47.04315,33.07025,33.07025,0,-1,0,33.07025,0,0,0,0,0,34.81079,33.07025,0,0,191.2898,146.5974,0,34.81079,-34.81079,201.8336,48.05552,0.1038141,36.37728,0,0,146.5974
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,45.88298,45.88298,41.62849,41.62849,0,-1,0,41.62849,0,0,7.105427E-15,0,0,43.81947,41.62849,0,0,229.9685,111.7866,0,43.81947,-43.81947,155.6438,37.05797,0.1038141,45.79134,0,0,111.7866
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,44.7067,44.7067,35.52649,35.52649,0,-1,0,35.52649,0,0,7.105427E-15,0,0,37.3963,35.52649,0,0,278.6568,67.96711,0,37.3963,-37.3963,116.2246,27.67248,0.1038141,39.07913,0,0,67.96711
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,43.73184,43.73184,10.30356,10.30356,0,-1,0,10.30356,0,0,1.776357E-15,0,0,10.84585,10.30356,0,0,320.2083,30.57081,0,10.84585,-10.84585,104.7921,24.95045,0.1038141,11.33391,0,0,30.57081
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,42.86977,42.86977,13.95351,13.95351,0,-1,0,13.95351,0,0,1.776357E-15,0,0,14.68791,13.95351,0,0,332.2592,19.72496,0,14.68791,-14.68791,89.30968,21.26417,0.1038141,15.34886,0,0,19.72496
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,42.00771,42.00771,45.01899,4.785197,0,-1,0,4.785197,0,0,40.2338,44.7357,0,5.03705,4.785197,0,0,348.5791,5.03705,0,5.03705,-5.03705,84.00017,20,0.1038141,49.52089,0,0,5.03705
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,41.49207,41.49207,22.93364,22.93364,81,0,22.761,22.93364,0,0,0,0,0,0,0,58.06636,55.16305,354.1758,0,55.16305,0,55.16305,136.3324,32.46004,0.1040548,25.227,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.343955,41.67432,41.2826,28.03239,28.03239,81,0,22.761,28.03239,4.794292,0,0,0,1.343955,0,0,52.96761,50.31923,299.0128,49.64674,51.66318,0,51.66318,185.3444,44.12954,0.1042788,30.83563,1.075164,81,50.9907
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,21.87215,47.52099,40.90393,11.25594,11.25594,81,0,22.761,11.25594,194.3166,0,0,0,21.87215,0,0,69.74406,66.25686,247.3496,96.14361,88.12901,0,88.12901,268.951,64.03581,0.1044575,12.38153,17.49772,81,118.0158
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,41.36834,55.24906,42.08021,5.324438,5.324438,77.64023,0,21.91098,5.324438,776.9523,0,0,0,41.36834,0,0,72.31579,68.7,159.2206,175.4597,110.0683,0,110.0683,373.3709,88.89767,0.1045622,5.856882,33.09467,81,216.8281
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,54.3398,63.56868,45.25456,42.91443,42.91443,0,-1,0,42.91443,126.6236,0,0,0,54.3398,45.17309,42.91443,0,0,49.15223,274.5212,9.166717,0,9.166717,382.0673,90.96822,0.1045405,47.20588,43.47184,0,328.861
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,61.05176,69.45089,47.99384,40.43213,40.43213,0,-1,0,40.43213,150.9982,0,0,0,61.05176,42.56013,40.43213,0,0,39.98551,282.7713,18.49163,0,18.49163,399.61,95.14503,0.1044969,44.47534,48.84141,0,343.823
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,77.28204,80.01003,50.62033,0.1651261,0.1651261,0,-1,0,0.1651261,46801.83,55.61435,0,0,77.28204,0.173817,0.1651261,0,0,21.49388,299.4137,21.49388,0,21.49388,420.0009,100,0.1044462,0.1816387,61.82563,0,376.6958
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,68.23199,78.49165,52.84398,0,0,0,-1,0,0,0,68.23199,0,0,68.23199,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044462,0,54.58559,0,386.9902
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,70.89442,82.62061,55.10792,31.56948,31.56948,0,-1,0,31.56948,224.5663,37.66339,0,0,70.89442,33.23103,31.56948,0,0,0,318.7582,0,0,0,420.0009,100,0.1044462,34.72643,56.71554,0,389.6526
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,62.97412,80.5602,56.50979,0,0,0,-1,0,0,0,62.97412,0,0,62.97412,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044462,0,50.3793,0,381.7324
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,51.62292,76.11586,57.05764,0,0,0,-1,0,0,0,51.62292,0,0,51.62292,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044462,0,41.29834,0,370.3811
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,36.27058,70.43657,57.59744,5.366016,5.366016,0,-1,0,5.366016,675.9313,30.62215,0,0,36.27058,5.648438,5.366016,0,0,0,318.7582,0,0,0,420.0009,100,0.1044462,5.902617,29.01647,0,355.0288
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,18.10102,63.28299,57.19461,43.16185,43.16185,0,-1,0,43.16185,41.93754,0,7.105427E-15,0,18.10102,45.43353,43.16185,0,0,0,318.7582,0,27.33251,-27.33251,391.1898,93.14025,0.1044462,47.47804,14.48082,0,336.8593
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,2.569029,56.47229,55.64772,2.475469,2.475469,0,-1,0,2.475469,103.7795,4.440892E-16,0,0,2.569029,2.605757,2.475469,0,0,30.36945,291.4257,0,0.0367283,-0.0367283,391.1511,93.13103,0.1044462,2.723016,2.055223,0,293.9948
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,54.43116,54.43116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.41026,291.389,0,0,0,391.1511,93.13103,0.1044462,0,0,0,291.389
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,52.70702,52.70702,23.83799,23.83799,0,-1,0,23.83799,0,0,3.552714E-15,0,0,25.09262,23.83799,0,0,30.41026,291.389,0,25.09262,-25.09262,364.7012,86.83344,0.1044462,26.22179,0,0,291.389
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,50.66867,50.66867,29.45147,29.45147,0,-1,0,29.45147,0,0,3.552714E-15,0,0,31.00154,29.45147,0,0,58.29095,266.2964,0,31.00154,-31.00154,332.0227,79.05286,0.1044462,32.39661,0,0,266.2964
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,48.58198,48.58198,23.6716,23.6716,0,-1,0,23.6716,0,0,3.552714E-15,0,0,24.91747,23.6716,0,0,92.73711,235.2948,0,24.91747,-24.91747,305.7574,72.79922,0.1044462,26.03876,0,0,235.2948
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,46.99481,46.99481,19.43089,19.43089,0,-1,0,19.43089,0,0,3.552714E-15,0,0,20.45357,19.43089,0,0,120.4232,210.3773,0,20.45357,-20.45357,284.1974,67.66592,0.1044462,21.37398,0,0,210.3773
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,45.8427,45.8427,19.8689,19.8689,0,-1,0,19.8689,0,0,3.552714E-15,0,0,20.91464,19.8689,0,0,143.1494,189.9238,0,20.91464,-20.91464,262.1515,62.41689,0.1044462,21.85579,0,0,189.9238
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,44.65836,44.65836,22.52234,22.52234,0,-1,0,22.52234,0,0,3.552714E-15,0,0,23.70772,22.52234,0,0,166.3879,169.0091,0,23.70772,-23.70772,237.1613,56.46687,0.1044462,24.77457,0,0,169.0091
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,43.6835,43.6835,22.6704,22.6704,0,-1,0,22.6704,0,0,3.552714E-15,0,0,23.86358,22.6704,0,0,192.7298,145.3014,0,23.86358,-23.86358,212.0069,50.47773,0.1044462,24.93744,0,0,145.3014
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,42.82949,42.82949,2.923567,2.923567,0,-1,0,2.923567,0,0,4.440892E-16,0,0,3.077439,2.923567,0,0,219.2449,121.4378,0,3.077439,-3.077439,208.763,49.70537,0.1044462,3.215924,0,0,121.4378
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,41.99159,41.99159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.6642,118.3604,0,0,0,208.763,49.70537,0.1044462,0,0,0,118.3604
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,41.4679,41.4679,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.6642,118.3604,0,0,0,208.763,49.70537,0.1044462,0,0,0,118.3604
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.42259,41.99011,41.2826,21.26554,21.26554,0,0,0,21.26554,11.39209,0,0,0,2.42259,22.38478,21.26554,0,0,222.6642,118.3604,0,19.96219,-19.96219,187.721,44.69538,0.1044462,23.3921,1.938072,0,120.783
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,23.12249,47.8919,40.87976,23.96788,23.96788,0,0,0,23.96788,96.47282,0,0,0,23.12249,25.22935,23.96788,0,0,244.8445,98.39821,0,2.106857,-2.106857,185.5002,44.16662,0.1044462,26.36467,18.49799,0,121.5207
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,34.60906,52.90195,42.05605,36.47365,36.47365,0,0,0,36.47365,94.88783,0,0,0,34.60906,38.39332,36.47365,0,0,247.1854,96.29135,0,3.78426,-3.78426,181.5112,43.21687,0.1044462,40.12102,27.68725,0,130.9004
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,52.70893,62.88601,45.20622,57.86679,57.86679,0,-1,0,57.86679,91.08666,0,0,0,52.70893,60.91241,57.86679,0,0,251.3902,92.50709,0,8.203482,-8.203482,172.864,41.15801,0.1044462,63.65347,42.16714,0,145.216
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,61.0967,69.36466,47.90522,43.82548,43.82548,0,-1,0,43.82548,139.4091,0,0,0,61.0967,46.13208,43.82548,0,0,260.5051,84.30361,14.96462,0,14.96462,187.0607,44.53816,0.104411,48.20803,48.87736,0,145.4003
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,58.52016,71.39177,50.53171,0,0,0,-1,0,0,0,0,0,0,58.52016,0,0,0,0,245.5405,97.77177,58.52016,0,58.52016,242.5778,57.75649,0.1042733,0,46.81613,0,156.2919
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,60.54972,74.95582,52.79564,45.43394,45.43394,0,-1,0,45.43394,133.2698,0,0,0,60.54972,47.8252,45.43394,0,0,187.0204,150.4399,12.72451,0,12.72451,254.6493,60.63066,0.1042434,49.97733,48.43977,0,210.9896
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,60.55045,77.67953,55.05958,1.571951,1.571951,0,-1,0,1.571951,3851.929,0,0,0,60.55045,1.654685,1.571951,0,0,174.2958,161.892,58.89577,0,58.89577,310.5227,73.93383,0.1041053,1.729146,48.44036,0,222.4424
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,60.1056,79.18221,56.46951,35.113,35.113,0,-1,0,35.113,171.1776,0,0,0,60.1056,36.96105,35.113,0,0,115.4001,214.8982,23.14455,0,23.14455,332.4796,79.16164,0.1040512,38.62429,48.08448,0,275.0038
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,49.19514,75.02293,57.0093,4.875328,4.875328,0,-1,0,4.875328,1009.063,0,0,0,49.19514,5.131925,4.875328,0,0,92.25552,235.7283,44.06322,0,44.06322,374.2816,89.11449,0.1039482,5.362861,39.35611,0,284.9234
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,24.09222,65.80614,57.55716,20.76979,20.76979,0,-1,0,20.76979,115.9965,0,0,0,24.09222,21.86293,20.76979,0,0,48.1923,275.3852,2.229284,0,2.229284,376.3965,89.61803,0.103943,22.84677,19.27378,0,299.4774
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,13.19556,61.5308,57.14627,35.45924,35.45924,0,-1,0,35.45924,37.21331,0,0,0,13.19556,37.32551,35.45924,0,0,45.96302,277.3915,0,24.12996,-24.12996,350.9613,83.56204,0.103943,39.00516,10.55645,0,290.5871
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.465299,56.39832,55.60744,23.04006,23.04006,0,-1,0,23.04006,10.70005,0,0,0,2.465299,24.2527,23.04006,0,0,72.77408,253.2616,0,21.7874,-21.7874,327.9954,78.09397,0.103943,25.34407,1.972239,0,255.7269
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,54.38282,54.38282,22.09836,22.09836,0,-1,0,22.09836,0,0,3.552714E-15,0,0,23.26143,22.09836,0,0,96.9823,231.4742,0,23.26143,-23.26143,303.4756,72.25597,0.103943,24.30819,0,0,231.4742
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,52.61839,52.61839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.8283,208.2127,0,0,0,303.4756,72.25597,0.103943,0,0,0,208.2127
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,50.62033,50.62033,23.01911,23.01911,0,-1,0,23.01911,0,0,3.552714E-15,0,0,24.23064,23.01911,0,0,122.8283,208.2127,0,24.23064,-24.23064,277.9343,66.17471,0.103943,25.32102,0,0,208.2127
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,48.53364,48.53364,8.528292,8.528292,0,-1,0,8.528292,0,0,1.776357E-15,0,0,8.97715,8.528292,0,0,149.7513,183.9821,0,8.97715,-8.97715,268.4716,63.92167,0.103943,9.381122,0,0,183.9821
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,46.94647,46.94647,19.65777,19.65777,0,-1,0,19.65777,0,0,3.552714E-15,0,0,20.69239,19.65777,0,0,159.7259,175.0049,0,20.69239,-20.69239,246.6599,58.72842,0.103943,21.62354,0,0,175.0049
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,45.81853,45.81853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.7174,154.3125,0,0,0,246.6599,58.72842,0.103943,0,0,0,154.3125
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,44.64225,44.64225,23.02452,23.02452,0,-1,0,23.02452,0,0,0,0,0,24.23634,23.02452,0,0,182.7174,154.3125,0,24.23634,-24.23634,221.1125,52.64574,0.103943,25.32697,0,0,154.3125
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,43.6835,43.6835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.6467,130.0762,0,0,0,221.1125,52.64574,0.103943,0,0,0,130.0762
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,42.82949,42.82949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.6467,130.0762,0,0,0,221.1125,52.64574,0.103943,0,0,0,130.0762
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,41.99159,41.99159,52.06308,52.06308,0,-1,0,52.06308,0,0,0,0,0,54.80324,52.06308,0,0,209.6467,130.0762,0,54.80324,-54.80324,163.3448,38.89155,0.103943,57.26939,0,0,130.0762
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,41.44373,41.44373,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5392,75.27297,0,0,0,163.3448,38.89155,0.103943,0,0,0,75.27297
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.28869,41.64202,41.26648,7.590595,7.590595,0,0,0,7.590595,16.97746,0,8.881784E-16,0,1.28869,7.9901,7.590595,0,0,270.5392,75.27297,0,6.70141,-6.70141,156.2809,37.20967,0.103943,8.349655,1.030952,0,76.56166
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,13.15244,44.78964,40.87976,21.89446,21.89446,0,0,0,21.89446,60.072,0,0,0,13.15244,23.0468,21.89446,0,0,277.9852,68.57156,0,9.894362,-9.894362,145.8514,34.72644,0.103943,24.08391,10.52195,0,81.724
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,33.01242,52.33889,42.03188,62.94843,62.94843,20.25,0,7.39125,62.94843,52.44359,0,0,0,33.01242,44.94571,42.69843,0,0,288.9789,58.6772,0,11.9333,-11.9333,133.2726,31.7315,0.103943,69.24327,26.40993,81,91.68961
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,29.05119,54.32452,45.13371,31.40572,31.40572,0,-1,0,31.40572,92.50286,0,0,0,29.05119,33.05865,31.40572,0,0,302.2381,46.7439,0,4.007463,-4.007463,129.0483,30.72573,0.103943,34.54629,23.24095,0,75.79508
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,49.41961,64.58371,47.80854,5.914193,5.914193,0,-1,0,5.914193,835.6104,0,0,0,49.41961,6.225467,5.914193,0,0,306.6909,42.73643,43.19415,0,43.19415,170.0259,40.48227,0.1038423,6.505613,39.53569,0,92.15604
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,58.97121,71.47707,50.44308,0,0,0,-1,0,0,0,0,0,0,58.97121,0,0,0,0,263.4967,81.61117,58.97121,0,58.97121,225.9709,53.80249,0.1037051,0,47.17697,0,140.5824
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,54.2768,72.10812,52.65868,0,0,0,-1,0,0,0,0,0,0,54.2768,0,0,0,0,204.5255,134.6853,54.2768,0,54.2768,277.4624,66.06234,0.1035791,0,43.42144,0,188.9621
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,48.41215,72.2943,54.92262,0,0,0,-1,0,0,0,0,0,0,48.41215,0,0,0,0,150.2487,183.5344,48.41215,0,48.41215,323.3902,76.99751,0.103467,0,38.72972,0,231.9465
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,40.1937,70.5747,56.33254,32.75896,32.75896,0,-1,0,32.75896,122.6953,0,0,0,40.1937,34.48312,32.75896,0,0,101.8366,227.1053,5.710577,0,5.710577,328.8077,78.28739,0.1034538,36.03486,32.15496,0,267.299
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,36.93054,69.89356,56.87234,11.50916,11.50916,0,-1,0,11.50916,320.8795,0,0,0,36.93054,12.11491,11.50916,0,0,96.126,232.2448,24.81564,0,24.81564,352.3499,83.89266,0.1033964,12.66008,29.54444,0,269.1754
