Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,19.4443,64.03529,57.46048,43.17643,43.17643,0,-1,0,43.17643,45.03452,0,7.105427E-15,0,19.4443,45.44887,43.17643,0,0,71.31036,254.5789,0,26.00457,-26.00457,324.9387,77.3662,0.1033964,47.49407,15.55544,0,274.0232
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,15.19252,62.07655,57.0093,38.42765,38.42765,0,-1,0,38.42765,39.53539,0,0,0,15.19252,40.45016,38.42765,0,0,100.2043,228.5743,0,25.25764,-25.25764,298.3148,71.02718,0.1033964,42.27042,12.15402,0,243.7668
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.396892,56.28717,55.51881,11.89982,11.89982,0,-1,0,11.89982,20.14225,0,0,0,2.396892,12.52613,11.89982,0,0,128.2684,203.3167,0,10.12923,-10.12923,287.6376,68.48501,0.1033964,13.0898,1.917514,0,205.7136
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,54.29419,54.29419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.5231,193.1875,0,0,0,287.6376,68.48501,0.1033964,0,0,0,193.1875
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,52.52171,52.52171,22.0958,22.0958,0,-1,0,22.0958,0,0,3.552714E-15,0,0,23.25874,22.0958,0,0,139.5231,193.1875,0,23.25874,-23.25874,263.1208,62.64767,0.1033964,24.30539,0,0,193.1875
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,50.53171,50.53171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.3661,169.9287,0,0,0,263.1208,62.64767,0.1033964,0,0,0,169.9287
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,48.44502,48.44502,14.29181,14.29181,0,-1,0,14.29181,0,0,1.776357E-15,0,0,15.04401,14.29181,0,0,165.3661,169.9287,0,15.04401,-15.04401,247.263,58.87202,0.1033964,15.72099,0,0,169.9287
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,46.90619,46.90619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.0817,154.8847,0,0,0,247.263,58.87202,0.1033964,0,0,0,154.8847
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,45.74602,45.74602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.0817,154.8847,0,0,0,247.263,58.87202,0.1033964,0,0,0,154.8847
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,44.59391,44.59391,22.89429,22.89429,0,-1,0,22.89429,0,0,3.552714E-15,0,0,24.09925,22.89429,0,0,182.0817,154.8847,0,24.09925,-24.09925,221.8601,52.82373,0.1033964,25.18372,0,0,154.8847
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,43.64322,43.64322,54.5988,54.5988,0,-1,0,54.5988,0,0,0,0,0,57.47242,54.5988,0,0,208.8586,130.7854,0,57.47242,-57.47242,161.2789,38.39966,0.1033964,60.05868,0,0,130.7854
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,42.80532,42.80532,20.48033,20.48033,0,-1,0,20.48033,0,0,0,0,0,21.55824,20.48033,0,0,272.7169,73.31302,0,21.55824,-21.55824,138.5545,32.9891,0.1033964,22.52836,0,0,73.31302
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,41.96742,41.96742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.6705,51.75478,0,0,0,138.5545,32.9891,0.1033964,0,0,0,51.75478
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,41.44373,41.44373,3.038847,3.038847,0,0,0,3.038847,0,0,4.440892E-16,0,0,3.198786,3.038847,0,0,296.6705,51.75478,0,3.198786,-3.198786,135.1827,32.18629,0.1033964,3.342732,0,0,51.75478
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.736411,41.7729,41.26648,26.68336,26.68336,0,0,0,26.68336,6.507466,0,3.552714E-15,0,1.736411,28.08775,26.68336,0,0,300.2247,48.556,0,26.35134,-26.35134,107.4059,25.57279,0.1033964,29.3517,1.389129,0,50.29241
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,19.60429,46.7574,40.85559,0,0,0,0,0,0,0,0,0,0,19.60429,0,0,0,0,329.504,22.20466,19.60429,0,19.60429,126.0042,30.00094,0.1033512,0,15.68343,0,41.80895
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,37.25972,53.75034,42.00771,39.34528,39.34528,0,0,0,39.34528,94.69933,0,0,0,37.25972,41.41609,39.34528,0,0,309.8997,39.84852,0,4.156371,-4.156371,121.623,28.9578,0.1033512,43.27981,29.80777,0,77.10824
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,54.24282,63.34641,45.09343,61.52427,61.52427,0,-1,0,61.52427,88.16492,0,0,23.46302,54.24282,64.76238,61.52427,0,0,314.5179,35.69215,0,10.51956,-10.51956,110.5344,26.31766,0.1033512,67.6767,43.39426,0,89.93497
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,66.46897,71.47645,47.76825,0,0,0,-1,0,0,0,0,0,0,66.46897,0,0,0,0,326.2063,25.17259,66.46897,0,66.46897,173.5924,41.33144,0.103198,0,53.17517,0,91.64156
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,72.31361,77.27871,50.3464,19.05685,19.05685,0,-1,0,19.05685,379.4626,0,0,0,72.31361,20.05984,19.05685,0,0,259.7373,84.99466,52.25377,0,52.25377,223.1647,53.13434,0.1030779,20.96253,57.85089,0,157.3083
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,78.9633,83.4028,52.57005,14.17698,14.17698,0,-1,0,14.17698,556.9824,0,0,0,78.9633,14.92314,14.17698,0,0,207.4835,132.0231,64.04016,0,64.04016,283.9185,67.59951,0.1029311,15.59468,63.17064,0,210.9864
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,77.13782,85.44489,54.83399,54.97345,54.97345,0,-1,0,54.97345,140.3183,0,0,0,77.13782,57.86679,54.97345,0,0,143.4434,189.6592,19.27103,0,19.27103,302.2006,71.95238,0.102887,60.47079,61.71025,0,266.797
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,67.35709,82.32308,56.24392,14.66084,14.66084,0,-1,0,14.66084,459.4353,0,0,0,67.35709,15.43247,14.66084,0,0,124.1723,207.0031,51.92462,0,51.92462,351.4606,83.68094,0.1027684,16.12693,53.88567,0,274.3602
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,53.55736,76.63337,56.78371,0,0,0,-1,0,0,0,0,0,0,53.55736,0,0,0,0,72.24772,253.7353,53.55736,0,53.55736,402.2696,95.77829,0.1026463,0,42.84589,0,307.2926
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,35.44018,69.86501,57.37186,25.59163,25.59163,0,-1,0,25.59163,138.4835,0,0,0,35.44018,26.93855,25.59163,0,0,18.69036,301.9369,8.501628,0,8.501628,410.335,97.69861,0.102627,28.15079,28.35214,0,337.3771
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,17.792,62.93908,56.96902,13.1537,13.1537,0,-1,0,13.1537,135.2623,0,0,0,17.792,13.846,13.1537,0,0,10.18873,309.5884,3.946,0,3.946,414.0785,98.58991,0.102618,14.46907,14.2336,0,327.3804
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,1.843597,56.01203,55.42213,0,0,0,-1,0,0,0,0,0,0,1.843597,0,0,0,0,6.242729,313.1398,1.843597,0,1.843597,415.8275,99.00634,0.1026138,0,1.474878,0,314.9834
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,54.20557,54.20557,25.79878,25.79878,0,-1,0,25.79878,0,0,3.552714E-15,0,0,27.15661,25.79878,0,0,4.399131,314.799,0,27.15661,-27.15661,387.2019,92.19074,0.1026138,28.37866,0,0,314.799
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,52.48143,52.48143,36.19434,36.19434,0,-1,0,36.19434,0,0,0,0,0,38.0993,36.19434,0,0,34.57314,287.6424,0,38.0993,-38.0993,347.0417,82.62881,0.1026138,39.81377,0,0,287.6424
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,50.48337,50.48337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.9057,249.5431,0,0,0,347.0417,82.62881,0.1026138,0,0,0,249.5431
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,48.44502,48.44502,17.56999,17.56999,0,-1,0,17.56999,0,0,3.552714E-15,0,0,18.49473,17.56999,0,0,76.9057,249.5431,0,18.49473,-18.49473,327.5465,77.98711,0.1026138,19.32699,0,0,249.5431
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,46.85785,46.85785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.4554,231.0484,0,0,0,327.5465,77.98711,0.1026138,0,0,0,231.0484
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,45.74602,45.74602,1.404328,1.404328,0,-1,0,1.404328,0,0,0,0,0,1.47824,1.404328,0,0,97.4554,231.0484,0,1.47824,-1.47824,325.9883,77.61611,0.1026138,1.544761,0,0,231.0484
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,44.56974,44.56974,11.17509,11.17509,0,-1,0,11.17509,0,0,0,0,0,11.76325,11.17509,0,0,99.09789,229.5701,0,11.76325,-11.76325,313.5888,74.66384,0.1026138,12.2926,0,0,229.5701
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,43.66739,43.66739,34.77228,34.77228,0,-1,0,34.77228,0,0,7.105427E-15,0,0,36.6024,34.77228,0,0,112.1682,217.8069,0,36.6024,-36.6024,275.0065,65.4776,0.1026138,38.24951,0,0,217.8069
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,42.82949,42.82949,30.59917,30.59917,0,-1,0,30.59917,0,0,7.105427E-15,0,0,32.20965,30.59917,0,0,152.8375,181.2045,0,32.20965,-32.20965,241.0545,57.39381,0.1026138,33.65908,0,0,181.2045
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,42.00771,42.00771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.626,148.9948,0,0,0,241.0545,57.39381,0.1026138,0,0,0,148.9948
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,41.4679,41.4679,12.47471,12.47471,0,0,0,12.47471,0,0,1.776357E-15,0,0,13.13127,12.47471,0,0,188.626,148.9948,0,13.13127,-13.13127,227.2129,54.09821,0.1026138,13.72218,0,0,148.9948
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.573426,42.03437,41.2826,27.29133,27.29133,0,0,0,27.29133,9.429466,0,3.552714E-15,0,2.573426,28.72771,27.29133,0,0,203.2163,135.8636,0,26.15429,-26.15429,199.6439,47.53416,0.1026138,30.02046,2.058741,0,138.437
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,15.67007,45.58601,40.90393,33.74973,33.74973,0,0,0,33.74973,46.4302,0,0,0,15.67007,35.52603,33.74973,0,0,232.2766,109.7093,0,19.85596,-19.85596,178.7139,42.55083,0.1026138,37.1247,12.53605,0,125.3793
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,18.78534,47.74757,42.05605,0,0,0,0,0,0,0,0,0,0,18.78534,0,0,0,0,254.3388,89.85331,18.78534,0,18.78534,196.5352,46.794,0.1025711,0,15.02827,0,108.6386
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,40.73944,58.30926,45.06926,19.93896,19.93896,0,-1,0,19.93896,204.3208,0,0,0,40.73944,20.98838,19.93896,0,0,235.5535,106.7601,19.75107,0,19.75107,215.2727,51.25531,0.1025262,21.93285,32.59155,0,147.4996
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,62.10675,69.51809,47.67963,9.223041,9.223041,0,-1,0,9.223041,673.387,0,0,0,62.10675,9.708464,9.223041,0,0,215.8024,124.5361,52.39829,0,52.39829,264.9821,63.09085,0.1024074,10.14534,49.6854,0,186.6428
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,40.64843,63.94544,50.20944,3.385386,3.385386,0,-1,0,3.385386,1200.703,0,0,0,40.64843,3.563564,3.385386,0,0,163.4041,171.6945,37.08487,0,37.08487,300.1639,71.46745,0.1023234,3.723924,32.51874,0,212.343
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,41.83809,66.92056,52.48143,38.3034,38.3034,0,-1,0,38.3034,109.2281,0,0,0,41.83809,40.31937,38.3034,0,0,126.3192,205.0709,1.518727,0,1.518727,301.6047,71.81049,0.10232,42.13374,33.47047,0,246.909
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,58.12389,76.16287,54.69703,39.43316,39.43316,0,-1,0,39.43316,147.3985,0,0,0,58.12389,41.50859,39.43316,0,0,124.8005,206.4378,16.6153,0,16.6153,317.3673,75.5635,0.1022824,43.37648,46.49911,0,264.5616
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,52.11251,75.21647,56.10695,34.50712,34.50712,0,-1,0,34.50712,151.0196,0,0,0,52.11251,36.32329,34.50712,0,0,108.1852,221.3915,15.78922,0,15.78922,332.3463,79.12991,0.1022467,37.95784,41.69001,0,273.504
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,41.8509,71.58617,56.64675,24.01344,24.01344,0,-1,0,24.01344,174.2811,0,0,0,41.8509,25.2773,24.01344,0,0,92.396,235.6018,16.57359,0,16.57359,348.0694,82.8735,0.1022093,26.41478,33.48072,0,277.4527
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,26.07735,66.23943,57.28323,0,0,0,-1,0,0,0,0,0,0,26.07735,0,0,0,0,75.8224,250.5181,26.07735,0,26.07735,372.8085,88.76376,0.1021505,0,20.86188,0,276.5954
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,10.47848,60.32516,56.87234,0,0,0,-1,0,0,0,0,0,0,10.47848,0,0,0,0,49.74505,273.9877,10.47848,0,10.47848,382.7493,91.13061,0.1021269,0,8.382785,0,284.4662
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,2.666105,56.18759,55.33351,22.44349,22.44349,0,-1,0,22.44349,11.87919,0,0,0,2.666105,23.62473,22.44349,0,0,39.26657,283.4183,0,20.95862,-20.95862,360.657,85.87054,0.1021269,24.68784,2.132884,0,286.0844
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,54.15723,54.15723,28.87202,28.87202,0,-1,0,28.87202,0,0,3.552714E-15,0,0,30.3916,28.87202,0,0,62.55392,262.4597,0,30.3916,-30.3916,328.6214,78.24304,0.1021269,31.75922,0,0,262.4597
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,52.39281,52.39281,14.88867,14.88867,0,-1,0,14.88867,0,0,1.776357E-15,0,0,15.67229,14.88867,0,0,96.32236,232.0681,0,15.67229,-15.67229,312.1014,74.3097,0.1021269,16.37754,0,0,232.0681
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,50.44308,50.44308,42.6163,42.6163,0,-1,0,42.6163,0,0,0,0,0,44.85926,42.6163,0,0,113.736,216.3958,0,44.85926,-44.85926,264.8156,63.0512,0.1021269,46.87793,0,0,216.3958
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,48.39668,48.39668,30.50967,30.50967,0,-1,0,30.50967,0,0,3.552714E-15,0,0,32.11544,30.50967,0,0,163.5796,171.5365,0,32.11544,-32.11544,230.9629,54.99106,0.1021269,33.56063,0,0,171.5365
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,46.81756,46.81756,5.523241,5.523241,0,-1,0,5.523241,0,0,8.881784E-16,0,0,5.813938,5.523241,0,0,199.2635,139.4211,0,5.813938,-5.813938,224.8345,53.53191,0.1021269,6.075565,0,0,139.4211
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,45.7299,45.7299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.7234,133.6072,0,0,0,224.8345,53.53191,0.1021269,0,0,0,133.6072
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,44.56974,44.56974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.7234,133.6072,0,0,0,224.8345,53.53191,0.1021269,0,0,0,133.6072
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,43.66739,43.66739,21.08937,21.08937,0,-1,0,21.08937,0,0,3.552714E-15,0,0,22.19934,21.08937,0,0,205.7234,133.6072,0,22.19934,-22.19934,201.4343,47.96046,0.1021269,23.19831,0,0,133.6072
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,42.82949,42.82949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.3893,111.4078,0,0,0,201.4343,47.96046,0.1021269,0,0,0,111.4078
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,42.00771,42.00771,13.18166,13.18166,0,-1,0,13.18166,0,0,1.776357E-15,0,0,13.87543,13.18166,0,0,230.3893,111.4078,0,13.87543,-13.87543,186.8083,44.47809,0.1021269,14.49983,0,0,111.4078
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,41.4679,41.4679,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.8065,97.53239,0,0,0,186.8083,44.47809,0.1021269,0,0,0,97.53239
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.078895,41.88935,41.2826,0,0,0,0,0,0,0,0,0,0,2.078895,0,0,0,0,245.8065,97.53239,2.078895,0,2.078895,188.7805,44.94766,0.1021222,0,1.663116,0,99.61129
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,23.55622,48.02981,40.87976,33.1872,33.1872,0,0,0,33.1872,70.97985,0,0,0,23.55622,34.93389,33.1872,0,0,243.7276,99.4034,0,11.37767,-11.37767,176.7874,42.09216,0.1021222,36.50592,18.84498,0,122.9596
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,30.65129,51.55212,42.03188,77.96795,77.96795,20.25,0,7.39125,77.96795,39.31268,0,0,0,30.65129,60.75573,57.71795,0,0,256.3694,88.02573,0,30.10445,-30.10445,145.0546,34.53673,0.1021222,85.76474,24.52103,81,118.677
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,54.73796,63.48222,45.04509,14.06196,14.06196,0,-1,0,14.06196,389.2627,0,0,0,54.73796,14.80206,14.06196,0,0,289.8188,57.92128,39.9359,0,39.9359,182.9411,43.55731,0.1020323,15.46816,43.79037,0,112.6592
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,65.83968,71.04018,47.63129,42.10445,42.10445,0,-1,0,42.10445,156.3723,0,0,0,65.83968,44.32047,42.10445,0,0,249.8829,93.86359,21.5192,0,21.5192,203.356,48.418,0.1019839,46.3149,52.67174,0,159.7033
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,65.40218,73.86275,50.12082,7.291418,7.291418,0,-1,0,7.291418,896.9748,0,0,0,65.40218,7.675177,7.291418,0,0,228.3637,113.2309,57.727,0,57.727,258.1206,61.45717,0.1018543,8.020559,52.32174,0,178.6331
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,68.97514,78.2775,52.39281,52.5141,52.5141,0,-1,0,52.5141,131.3459,0,0,0,68.97514,55.278,52.5141,0,0,170.6367,165.1852,13.69713,0,13.69713,271.1149,64.55103,0.1018237,57.76551,55.18011,0,234.1603
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,50.64587,72.91306,54.65674,51.39955,51.39955,0,-1,0,51.39955,98.53368,0,0,0,50.64587,54.10479,51.39955,0,0,156.9396,177.5126,0,3.458918,-3.458918,267.4689,63.68293,0.1018237,56.53951,40.5167,0,228.1585
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,43.63088,71.63951,56.05861,33.33984,33.33984,0,-1,0,33.33984,130.8671,0,0,0,43.63088,35.09457,33.33984,0,0,160.7828,174.0537,8.536312,0,8.536312,275.5671,65.61108,0.1018045,36.67382,34.90471,0,217.6846
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,47.2394,73.73935,56.60647,34.84093,34.84093,0,-1,0,34.84093,135.5859,0,0,0,47.2394,36.67466,34.84093,0,0,152.2465,181.7364,10.56474,0,10.56474,285.5897,67.99741,0.1017809,38.32502,37.79152,0,228.9758
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,20.48777,64.16906,57.23489,71.09969,68.7,0,-1,0,68.7,29.82209,0,2.39969,9.50966,20.48777,72.31579,68.7,0,0,141.6818,191.2446,0,51.82801,-51.82801,230.9582,54.98993,0.1017809,78.20966,16.39022,0,211.7324
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,13.83644,61.4262,56.83205,28.12759,28.12759,0,-1,0,28.12759,49.1917,0,3.552714E-15,0,13.83644,29.60799,28.12759,0,0,199.2685,139.4166,0,15.77155,-15.77155,214.3335,51.03168,0.1017809,30.94035,11.06915,0,153.2531
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,2.639275,56.13843,55.29322,9.726071,9.726071,0,-1,0,9.726071,27.13608,0,0,0,2.639275,10.23797,9.726071,0,0,216.7924,123.6451,0,7.598695,-7.598695,206.3238,49.12461,0.1017809,10.69868,2.11142,0,126.2843
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,54.10889,54.10889,11.06038,11.06038,0,-1,0,11.06038,0,0,1.776357E-15,0,0,11.64251,11.06038,0,0,225.2354,116.0464,0,11.64251,-11.64251,194.0515,46.20264,0.1017809,12.16642,0,0,116.0464
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,52.34447,52.34447,56.82193,56.82193,0,-1,0,56.82193,0,0,7.105427E-15,0,0,59.81255,56.82193,0,0,238.1715,104.4039,0,59.81255,-59.81255,131.0035,31.19126,0.1017809,62.50412,0,0,104.4039
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,50.39474,50.39474,2.139286,2.139286,0,-1,0,2.139286,0,0,0,0,0,2.25188,2.139286,0,0,304.6299,44.59131,0,2.25188,-2.25188,128.6298,30.62609,0.1017809,2.353215,0,0,44.59131
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,48.35639,48.35639,1.930847,1.930847,0,-1,0,1.930847,0,0,2.220446E-16,0,0,2.032471,1.930847,0,0,307.132,42.33943,0,2.032471,-2.032471,126.4874,30.11599,0.1017809,2.123932,0,0,42.33943
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,46.81756,46.81756,12.53923,12.53923,0,-1,0,12.53923,0,0,1.776357E-15,0,0,13.19919,12.53923,0,0,309.3903,40.30696,0,13.19919,-13.19919,112.5743,26.80334,0.1017809,13.79315,0,0,40.30696
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,45.70573,45.70573,5.721852,5.721852,0,-1,0,5.721852,0,0,8.881784E-16,0,0,6.023003,5.721852,0,0,324.0561,27.10777,0,6.023003,-6.023003,106.2255,25.29173,0.1017809,6.294038,0,0,27.10777
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,44.54557,44.54557,16.27013,16.27013,0,-1,0,16.27013,0,0,3.552714E-15,0,0,17.12646,16.27013,0,0,330.7483,21.08476,0,17.12646,-17.12646,88.17259,20.99343,0.1017809,17.89715,0,0,21.08476
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,43.64322,43.64322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.7777,3.958307,0,0,0,88.17259,20.99343,0.1017809,0,0,0,3.958307
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,42.80532,42.80532,19.65412,3.760391,0,-1,0,3.760391,0,0,15.89373,17.85914,0,3.958307,3.760391,0,0,349.7777,3.958307,0,3.958307,-3.958307,84.00017,20,0.1017809,21.61953,0,0,3.958307
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,41.99159,41.99159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017809,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,41.49207,41.49207,20.20145,20.20145,81,0,22.761,20.20145,0,0,0,0,0,0,0,60.79855,57.75863,354.1758,0,57.75863,0,57.75863,138.7948,33.04632,0.1020268,22.22159,0,81,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.81365,41.83593,41.30677,0,0,72.31579,0,20.56389,0,0,0,0,0,1.81365,0,0,72.31579,68.7,296.4172,51.98276,70.51365,0,70.51365,205.6899,48.97369,0.10219,0,1.45092,81,53.79641
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,24.60538,48.38989,40.90393,0,0,72.31579,0,20.56389,0,0,0,0,0,24.60538,0,0,72.31579,68.7,225.9035,115.445,93.30538,0,93.30538,294.2072,70.04919,0.1023017,0,19.68431,81,140.0504
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,46.00871,56.83536,42.03188,52.77806,52.77806,81,0,22.761,52.77806,87.17393,0,0,0,46.00871,0,0,28.22193,26.81084,132.5981,199.4199,72.81955,0,72.81955,363.2899,86.49742,0.102512,58.05587,36.80697,81,245.4286
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,63.09231,66.75316,45.0048,31.38514,31.38514,0,-1,0,31.38514,201.0261,0,0,0,63.09231,33.03699,31.38514,0,0,59.77859,264.9575,30.05533,0,30.05533,391.8029,93.28621,0.1024447,34.52365,50.47385,0,328.0498
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,73.86308,74.47933,47.54266,14.21783,14.21783,0,-1,0,14.21783,519.5102,29.17368,0,0,73.86308,14.96614,14.21783,0,0,29.72327,292.0073,29.72327,0,29.72327,420.0009,100,0.1023783,15.63962,59.09047,0,365.8704
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,78.31171,79.75507,50.03219,32.86404,32.86404,0,-1,0,32.86404,238.2899,43.71798,0,0,78.31171,34.59373,32.86404,0,0,0,318.7582,0,0,0,420.0009,100,0.1023783,36.15044,62.64936,0,397.0699
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,78.14913,82.62535,52.29613,0,0,0,-1,0,0,0,78.14913,0,0,78.14913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1023783,0,62.51931,0,396.9073
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,71.6234,82.2822,54.56006,0,0,0,-1,0,0,0,71.6234,0,0,71.6234,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1023783,0,57.29872,0,390.3816
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,67.01516,81.8139,55.96999,20.43799,20.43799,0,-1,0,20.43799,327.895,45.50148,0,0,67.01516,21.51368,20.43799,0,0,0,318.7582,0,0,0,420.0009,100,0.1023783,22.48179,53.61213,0,385.7734
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,50.2394,74.94316,56.55813,18.81951,18.81951,0,-1,0,18.81951,266.9538,30.42938,0,0,50.2394,19.81001,18.81951,0,0,0,318.7582,0,0,0,420.0009,100,0.1023783,20.70147,40.19152,0,368.9976
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,31.74819,68.25697,57.19461,55.9384,55.9384,0,-1,0,55.9384,56.75562,0,7.105427E-15,0,31.74819,58.88253,55.9384,0,0,0,318.7582,0,27.13434,-27.13434,391.3987,93.18999,0.1023783,61.53224,25.39855,0,350.5064
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,18.64212,63.04361,56.78371,29.77985,29.77985,0,-1,0,29.77985,62.59976,0,3.552714E-15,0,18.64212,31.34722,29.77985,0,0,30.14927,291.6239,0,12.7051,-12.7051,378.0064,90.00134,0.1023783,32.75784,14.91369,0,310.266
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,2.652522,56.09408,55.24488,0,0,0,-1,0,0,0,0,0,0,2.652522,0,0,0,0,44.26604,278.9188,2.652522,0,2.652522,380.5228,90.60048,0.1023724,0,2.122017,0,281.5713
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,54.02026,54.02026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.61352,281.3061,0,0,0,380.5228,90.60048,0.1023724,0,0,0,281.3061
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,52.25584,52.25584,30.98199,30.98199,0,-1,0,30.98199,0,0,3.552714E-15,0,0,32.61262,30.98199,0,0,41.61352,281.3061,0,32.61262,-32.61262,346.1461,82.41557,0.1023724,34.08019,0,0,281.3061
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,50.30612,50.30612,43.18095,43.18095,0,-1,0,43.18095,0,0,0,0,0,45.45363,43.18095,0,0,77.84977,248.6934,0,45.45363,-45.45363,298.2337,71.00789,0.1023724,47.49905,0,0,248.6934
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,48.26777,48.26777,2.123853,2.123853,0,-1,0,2.123853,0,0,0,0,0,2.235634,2.123853,0,0,128.3538,203.2398,0,2.235634,-2.235634,295.8772,70.4468,0.1023724,2.336238,0,0,203.2398
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,46.76922,46.76922,33.42329,33.42329,0,-1,0,33.42329,0,0,0,0,0,35.18241,33.42329,0,0,130.8378,201.0042,0,35.18241,-35.18241,258.7917,61.61694,0.1023724,36.76562,0,0,201.0042
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,45.68156,45.68156,6.702097,6.702097,0,-1,0,6.702097,0,0,0,0,0,7.054839,6.702097,0,0,169.9294,165.8218,0,7.054839,-7.054839,251.3552,59.84636,0.1023724,7.372306,0,0,165.8218
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,44.54557,44.54557,15.17073,15.17073,0,-1,0,15.17073,0,0,1.776357E-15,0,0,15.96919,15.17073,0,0,177.7681,158.7669,0,15.96919,-15.96919,234.5222,55.83851,0.1023724,16.6878,0,0,158.7669
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,43.64322,43.64322,7.699077,7.699077,0,-1,0,7.699077,0,0,8.881784E-16,0,0,8.104291,7.699077,0,0,195.5117,142.7977,0,8.104291,-8.104291,225.9795,53.80454,0.1023724,8.468985,0,0,142.7977
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,42.82949,42.82949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.5164,134.6935,0,0,0,225.9795,53.80454,0.1023724,0,0,0,134.6935
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,42.03188,42.03188,33.2386,33.2386,0,-1,0,33.2386,0,0,0,0,0,34.988,33.2386,0,0,204.5164,134.6935,0,34.988,-34.988,189.0989,45.02346,0.1023724,36.56246,0,0,134.6935
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,41.50819,41.50819,2.856008,2.856008,0,0,0,2.856008,0,0,4.440892E-16,0,0,3.006324,2.856008,0,0,243.392,99.70544,0,3.006324,-3.006324,185.93,44.26896,0.1023724,3.141608,0,0,99.70544
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.576554,42.08385,41.33094,0,0,0,0,0,0,0,0,0,0,2.576554,0,0,0,0,246.7323,96.69912,2.576554,0,2.576554,188.3743,44.85094,0.1023666,0,2.061243,0,99.27567
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,12.68795,44.68943,40.92005,6.881124,6.881124,0,0,0,6.881124,184.3878,0,0,0,12.68795,7.243289,6.881124,0,0,244.1558,99.01802,5.444662,0,5.444662,193.5396,46.08076,0.1023545,7.569237,10.15036,0,111.706
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,31.14949,51.74323,42.05605,0,0,0,0,0,0,0,0,0,0,31.14949,0,0,0,0,238.7111,103.9182,31.14949,0,31.14949,223.0906,53.1167,0.102285,0,24.91959,0,135.0677
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,37.6018,57.07461,44.95646,19.34541,19.34541,0,-1,0,19.34541,194.3706,0,0,0,37.6018,20.36359,19.34541,0,0,207.5616,131.9528,17.23821,0,17.23821,239.4442,57.01041,0.1022465,21.27995,30.08144,0,169.5546
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,44.82708,62.48873,47.49432,0,0,0,-1,0,0,0,0,0,0,44.82708,0,0,0,0,190.3234,147.4671,44.82708,0,44.82708,281.9709,67.1358,0.1021468,0,35.86167,0,192.2942
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,63.0472,72.62131,49.94357,33.1583,33.1583,0,-1,0,33.1583,190.14,0,0,0,63.0472,34.90348,33.1583,0,0,145.4963,187.8115,28.14373,0,28.14373,308.6704,73.4928,0.1020842,36.47413,50.43776,0,250.8587
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,64.5619,76.02654,52.2075,28.67273,28.67273,0,-1,0,28.67273,225.1683,0,0,0,64.5619,30.18182,28.67273,0,0,117.3526,213.1409,34.38008,0,34.38008,341.2862,81.25845,0.1020079,31.54,51.64952,0,277.7028
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,49.59784,72.26472,54.47144,0,0,0,-1,0,0,0,0,0,0,49.59784,0,0,0,0,82.97253,244.0829,49.59784,0,49.59784,388.3388,92.46144,0.101898,0,39.67827,0,293.6808
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,50.60013,74.31133,55.88136,16.69872,16.69872,0,-1,0,16.69872,303.0181,0,0,0,50.60013,17.57759,16.69872,0,0,33.37469,288.721,33.02254,0,33.02254,419.6667,99.92046,0.101825,18.36859,40.48011,0,339.3211
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,44.70549,72.54021,56.46951,50.4399,50.4399,0,-1,0,50.4399,88.6312,0,0,0,44.70549,53.09463,50.4399,0,0,0.3521557,318.4413,0,8.389141,-8.389141,410.8238,97.815,0.101825,55.48389,35.76439,0,363.1468
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,13.3427,61.53968,57.10598,2.784843,2.784843,0,-1,0,2.784843,479.1183,0.7378576,0,0,13.3427,2.931414,2.784843,0,0,9.673423,310.0522,9.673423,0,9.673423,420.0009,100,0.1018036,3.063328,10.67416,0,323.3948
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,4.682815,58.216,56.69509,47.5609,47.5609,0,-1,0,47.5609,9.845935,0,7.105427E-15,0,4.682815,50.06411,47.5609,0,0,0,318.7582,0,45.38129,-45.38129,372.1648,88.61048,0.1018036,52.31699,3.746252,0,323.441
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,2.771907,56.04337,55.15626,0,0,0,-1,0,0,0,0,0,0,2.771907,0,0,0,0,50.42366,273.3769,2.771907,0,2.771907,374.7944,89.23659,0.1017975,0,2.217525,0,276.1488
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,53.93164,53.93164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.65175,275.8716,0,0,0,374.7944,89.23659,0.1017975,0,0,0,275.8716
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,52.15916,52.15916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.65175,275.8716,0,0,0,374.7944,89.23659,0.1017975,0,0,0,275.8716
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,50.20944,50.20944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.65175,275.8716,0,0,0,374.7944,89.23659,0.1017975,0,0,0,275.8716
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,48.21943,48.21943,24.07139,24.07139,0,-1,0,24.07139,0,0,3.552714E-15,0,0,25.3383,24.07139,0,0,47.65175,275.8716,0,25.3383,-25.3383,348.0855,82.87733,0.1017975,26.47853,0,0,275.8716
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,46.72088,46.72088,25.93697,25.93697,0,-1,0,25.93697,0,0,3.552714E-15,0,0,27.30208,25.93697,0,0,75.80542,250.5334,0,27.30208,-27.30208,319.3066,76.02523,0.1017975,28.53067,0,0,250.5334
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,45.65739,45.65739,1.016629,1.016629,0,-1,0,1.016629,0,0,2.220446E-16,0,0,1.070136,1.016629,0,0,106.1411,223.2313,0,1.070136,-1.070136,318.1786,75.75665,0.1017975,1.118292,0,0,223.2313
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,44.52945,44.52945,53.33792,53.33792,0,-1,0,53.33792,0,0,0,0,0,56.14518,53.33792,0,0,107.3301,222.1611,0,56.14518,-56.14518,258.9963,61.66568,0.1017975,58.67171,0,0,222.1611
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,43.61905,43.61905,35.8375,35.8375,0,-1,0,35.8375,0,0,7.105427E-15,0,0,37.72369,35.8375,0,0,169.7136,166.016,0,37.72369,-37.72369,219.2321,52.19801,0.1017975,39.42125,0,0,166.016
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,42.82949,42.82949,37.06484,37.06484,0,-1,0,37.06484,0,0,0,0,0,39.01562,37.06484,0,0,211.6288,128.2923,0,39.01562,-39.01562,178.106,42.40611,0.1017975,40.77133,0,0,128.2923
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,42.03188,42.03188,35.96027,35.96027,0,-1,0,35.96027,0,0,7.105427E-15,0,0,37.85291,35.96027,0,0,254.9795,89.27664,0,37.85291,-37.85291,138.2055,32.90601,0.1017975,39.55629,0,0,89.27664
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,41.50819,41.50819,21.45912,21.45912,0,0,0,21.45912,0,0,3.552714E-15,0,0,22.58854,21.45912,0,0,297.0383,51.42373,0,22.58854,-22.58854,114.3951,27.23688,0.1017975,23.60503,0,0,51.42373
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.389354,41.71181,41.30677,4.975513,4.975513,0,0,0,4.975513,27.92383,0,0,0,1.389354,5.237383,4.975513,0,0,322.1367,28.83519,0,3.848029,-3.848029,110.3389,26.27113,0.1017975,5.473065,1.111483,0,30.22454
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,20.64751,47.15173,40.92005,40.71359,40.71359,20.25,0,7.39125,40.71359,50.71405,0,0,0,20.64751,21.54062,20.46359,0,0,326.4123,24.98716,0,0.8931124,-0.8931124,109.3975,26.04698,0.1017975,44.78495,16.51801,81,45.63467
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,40.25728,54.8093,42.03188,28.70537,28.70537,81,0,22.761,28.70537,140.243,0,0,0,40.25728,0,0,52.29463,49.6799,327.4046,24.09405,89.93718,0,89.93718,194.7194,46.36168,0.101969,31.57591,32.20583,81,64.35133
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,60.52899,65.60288,44.90812,31.54995,31.54995,0,-1,0,31.54995,191.8513,0,0,0,60.52899,33.21047,31.54995,0,0,237.4675,105.0375,27.31852,0,27.31852,220.636,52.53229,0.1019088,34.70494,48.42319,0,165.5665
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,71.17484,73.09699,47.4057,12.93876,12.93876,0,-1,0,12.93876,550.09,0,0,0,71.17484,13.61975,12.93876,0,0,210.1489,129.6242,57.55508,0,57.55508,275.2376,65.53263,0.101782,14.23264,56.93987,0,200.799
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,72.45177,76.72613,49.85494,65.4481,65.4481,0,-1,0,65.4481,110.7011,0,0,3.292919,72.45177,68.89275,65.4481,0,0,152.5939,181.4238,3.559024,0,3.559024,278.614,66.33653,0.1017742,71.99292,57.96141,0,253.8755
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,64.33175,75.75655,52.07054,28.87895,28.87895,0,-1,0,28.87895,222.7634,0,0,0,64.33175,30.3989,28.87895,0,0,149.0348,184.6269,33.93285,0,33.93285,310.8055,74.00117,0.1016996,31.76685,51.4654,0,248.9586
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,72.16265,82.26062,54.33448,0,0,0,-1,0,0,0,0,0,0,72.16265,0,0,0,0,115.102,215.1664,72.16265,0,72.16265,379.265,90.30101,0.1015413,0,57.73012,0,287.3291
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,65.64397,80.87572,55.7444,42.18795,42.18795,0,-1,0,42.18795,155.5988,0,0,0,65.64397,44.40837,42.18795,0,0,42.93933,280.1128,21.2356,0,21.2356,399.4109,95.09763,0.1014948,46.40675,52.51517,0,345.7568
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,54.84449,76.71151,56.37283,6.46946,6.46946,0,-1,0,6.46946,847.7446,26.3308,0,0,54.84449,6.809958,6.46946,0,0,21.70374,299.2249,21.70374,0,21.70374,420.0009,100,0.1014474,7.116405,43.87559,0,354.0694
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,33.3393,68.65984,57.0093,2.802325,2.802325,0,-1,0,2.802325,1189.701,30.38948,0,0,33.3393,2.949816,2.802325,0,0,0,318.7582,0,0,0,420.0009,100,0.1014474,3.082558,26.67144,0,352.0975
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,17.28439,62.38377,56.60647,0,0,0,-1,0,0,0,17.28439,0,0,17.28439,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1014474,0,13.82751,0,336.0426
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,2.800312,55.95525,55.05958,31.34791,31.34791,0,-1,0,31.34791,8.933009,0,3.552714E-15,0,2.800312,32.9978,31.34791,0,0,0,318.7582,0,30.19749,-30.19749,388.1699,92.42122,0.1014474,34.4827,2.240249,0,321.5585
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,53.83496,53.83496,10.98704,10.98704,0,-1,0,10.98704,0,0,1.776357E-15,0,0,11.5653,10.98704,0,0,33.55277,288.5607,0,11.5653,-11.5653,375.979,89.51863,0.1014474,12.08574,0,0,288.5607
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,52.07054,52.07054,2.821914,2.821914,0,-1,0,2.821914,0,0,0,0,0,2.970436,2.821914,0,0,46.4031,276.9954,0,2.970436,-2.970436,372.8479,88.77312,0.1014474,3.104105,0,0,276.9954
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,50.16916,50.16916,55.64272,55.64272,0,-1,0,55.64272,0,0,7.105427E-15,0,0,58.57128,55.64272,0,0,49.70359,274.025,0,58.57128,-58.57128,311.1083,74.07327,0.1014474,61.20699,0,0,274.025
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,48.13081,48.13081,47.90018,47.90018,0,-1,0,47.90018,0,0,7.105427E-15,0,0,50.42124,47.90018,0,0,114.7828,215.4537,0,50.42124,-50.42124,257.9597,61.41885,0.1014474,52.69019,0,0,215.4537
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,46.6806,46.6806,4.515306,4.515306,0,-1,0,4.515306,0,0,8.881784E-16,0,0,4.752954,4.515306,0,0,170.8064,165.0325,0,4.752954,-4.752954,252.9496,60.22598,0.1014474,4.966837,0,0,165.0325
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,45.61711,45.61711,21.38378,21.38378,0,-1,0,21.38378,0,0,3.552714E-15,0,0,22.50924,21.38378,0,0,176.0874,160.2795,0,22.50924,-22.50924,229.2228,54.57675,0.1014474,23.52216,0,0,160.2795
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,44.50528,44.50528,17.25362,17.25362,0,-1,0,17.25362,0,0,0,0,0,18.16171,17.25362,0,0,201.0977,137.7703,0,18.16171,-18.16171,210.0787,50.01863,0.1014474,18.97899,0,0,137.7703
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,43.59488,43.59488,20.58307,20.58307,0,-1,0,20.58307,0,0,3.552714E-15,0,0,21.66639,20.58307,0,0,221.2774,119.6086,0,21.66639,-21.66639,187.2403,44.58093,0.1014474,22.64138,0,0,119.6086
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,42.80532,42.80532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.3512,97.94218,0,0,0,187.2403,44.58093,0.1014474,0,0,0,97.94218
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,42.00771,42.00771,13.74652,13.74652,0,-1,0,13.74652,0,0,1.776357E-15,0,0,14.47002,13.74652,0,0,245.3512,97.94218,0,14.47002,-14.47002,171.9875,40.94933,0.1014474,15.12117,0,0,97.94218
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,41.4679,41.4679,21.05801,21.05801,0,0,0,21.05801,0,0,3.552714E-15,0,0,22.16633,21.05801,0,0,261.429,83.47216,0,22.16633,-22.16633,148.6222,35.38617,0.1014474,23.16382,0,0,83.47216
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.564145,42.03164,41.2826,3.687489,3.687489,0,0,0,3.687489,69.53634,0,0,0,2.564145,3.881568,3.687489,0,0,286.0582,61.30583,0,1.317423,-1.317423,147.2335,35.05553,0.1014474,4.056238,2.051316,0,63.86997
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,19.80842,46.84645,40.87976,28.77785,28.77785,0,0,0,28.77785,68.83217,0,3.552714E-15,0,19.80842,30.29247,28.77785,0,0,287.522,59.98841,0,10.48406,-10.48406,136.1823,32.4243,0.1014474,31.65564,15.84673,0,79.79682
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,40.82345,54.96198,41.99159,91.56296,91.56296,22.86296,0,8.052328,91.56296,44.58511,0,0,0,40.82345,72.31579,68.7,0,0,299.171,49.50435,0,31.49234,-31.49234,102.9865,24.52054,0.1014474,100.7193,32.65876,81,90.3278
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,49.70118,61.30845,44.8195,25.0843,25.0843,0,-1,0,25.0843,198.1366,0,0,1.038097,49.70118,26.40453,25.0843,0,0,334.1625,18.01201,23.29665,0,23.29665,125.0876,29.78271,0.1013965,27.59273,39.76094,0,67.71319
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,72.27405,73.41906,47.26874,11.81795,11.81795,0,-1,0,11.81795,611.5615,0,0,0,72.27405,12.43995,11.81795,0,0,310.8658,38.979,59.8341,0,59.8341,181.8512,43.29783,0.101266,12.99975,57.81924,0,111.253
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,78.98904,79.68082,49.71798,41.83484,41.83484,0,-1,0,41.83484,188.8116,0,0,0,78.98904,44.03667,41.83484,0,0,251.0317,92.82968,34.95237,0,34.95237,215.01,51.19275,0.10119,46.01832,63.19123,0,171.8187
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,79.07352,82.62035,51.93357,32.8859,32.8859,0,-1,0,32.8859,240.4481,0,0,0,79.07352,34.61673,32.8859,0,0,216.0793,124.2868,44.45679,0,44.45679,257.1854,61.23449,0.1010934,36.17449,63.25882,0,203.3603
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,65.67926,78.98744,54.20557,21.3023,21.3023,0,-1,0,21.3023,308.32,0,0,0,65.67926,22.42348,21.3023,0,0,171.6226,164.2979,43.25579,0,43.25579,298.2214,71.00496,0.1009996,23.43253,52.54341,0,229.9772
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,54.61789,75.7099,55.60744,0,0,0,-1,0,0,0,0,0,0,54.61789,0,0,0,0,128.3668,203.2281,54.61789,0,54.61789,350.0365,83.34186,0.1008814,0,43.69431,0,257.846
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,36.24214,68.88071,56.19558,13.38198,13.38198,0,-1,0,13.38198,270.8279,0,0,0,36.24214,14.0863,13.38198,0,0,73.74888,252.3842,22.15584,0,22.15584,371.0554,88.34634,0.1008336,14.72018,28.99371,0,288.6264
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,19.34674,63.38435,56.87234,0,0,0,-1,0,0,0,0,0,0,19.34674,0,0,0,0,51.59304,272.3245,19.34674,0,19.34674,389.4093,92.71632,0.1007918,0,15.47739,0,291.6712
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,16.90762,62.11012,56.46951,39.30198,39.30198,0,-1,0,39.30198,43.01978,0,0,0,16.90762,41.3705,39.30198,0,0,32.2463,289.7366,0,24.46288,-24.46288,363.6232,86.57677,0.1007918,43.23217,13.5261,0,306.6442
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,2.820187,55.87248,54.97095,27.41419,27.41419,0,-1,0,27.41419,10.28732,0,0,0,2.820187,28.85704,27.41419,0,0,59.42727,265.2737,0,26.03686,-26.03686,336.1779,80.04221,0.1007918,30.15561,2.25615,0,268.0939
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,53.74633,53.74633,18.15059,18.15059,0,-1,0,18.15059,0,0,3.552714E-15,0,0,19.10589,18.15059,0,0,88.35712,239.2368,0,19.10589,-19.10589,316.0385,75.24712,0.1007918,19.96565,0,0,239.2368
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,51.93357,51.93357,22.02916,22.02916,0,-1,0,22.02916,0,0,0,0,0,23.18859,22.02916,0,0,109.5859,220.1309,0,23.18859,-23.18859,291.5956,69.42739,0.1007918,24.23207,0,0,220.1309
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,50.03219,50.03219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.351,196.9424,0,0,0,291.5956,69.42739,0.1007918,0,0,0,196.9424
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,48.04218,48.04218,9.326888,9.326888,0,-1,0,9.326888,0,0,0,0,0,9.817777,9.326888,0,0,135.351,196.9424,0,9.817777,-9.817777,281.2468,66.96339,0.1007918,10.25958,0,0,196.9424
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,46.63226,46.63226,25.1836,25.1836,0,-1,0,25.1836,0,0,3.552714E-15,0,0,26.50905,25.1836,0,0,146.2596,187.1246,0,26.50905,-26.50905,253.3038,60.31031,0.1007918,27.70196,0,0,187.1246
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,45.5446,45.5446,3.596977,3.596977,0,-1,0,3.596977,0,0,4.440892E-16,0,0,3.786291,3.596977,0,0,175.7141,160.6155,0,3.786291,-3.786291,249.3127,59.36005,0.1007918,3.956674,0,0,160.6155
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,44.43277,44.43277,1.256992,1.256992,0,-1,0,1.256992,0,0,2.220446E-16,0,0,1.32315,1.256992,0,0,179.9211,156.8292,0,1.32315,-1.32315,247.918,59.02797,0.1007918,1.382691,0,0,156.8292
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,43.57071,43.57071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.3913,155.5061,0,0,0,247.918,59.02797,0.1007918,0,0,0,155.5061
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,42.75698,42.75698,3.707159,3.707159,0,-1,0,3.707159,0,0,4.440892E-16,0,0,3.902272,3.707159,0,0,181.3913,155.5061,0,3.902272,-3.902272,243.8046,58.0486,0.1007918,4.077874,0,0,155.5061
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,41.99159,41.99159,40.60991,40.60991,0,-1,0,40.60991,0,0,7.105427E-15,0,0,42.74728,40.60991,0,0,185.7271,151.6038,0,42.74728,-42.74728,198.745,47.32015,0.1007918,44.67091,0,0,151.6038
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,41.44373,41.44373,35.95798,35.95798,0,0,0,35.95798,0,0,0,0,0,37.85051,35.95798,0,0,233.2241,108.8565,0,37.85051,-37.85051,158.8471,37.82066,0.1007918,39.55378,0,0,108.8565
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.521504,41.97866,41.24231,0,0,0,0,0,0,0,0,0,0,2.521504,0,0,0,0,275.2802,71.00603,2.521504,0,2.521504,161.2392,38.39021,0.1007864,0,2.017203,0,73.52753
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,18.0642,46.27699,40.85559,1.865026,1.865026,0,0,0,1.865026,968.5764,0,0,0,18.0642,1.963185,1.865026,0,0,272.7587,73.27538,16.10102,0,16.10102,176.514,42.02705,0.1007516,2.051528,14.45136,0,91.33958
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,29.8091,51.1792,41.94325,25.58525,25.58525,0,0,0,25.58525,116.5089,0,0,0,29.8091,26.93185,25.58525,0,0,256.6577,87.76629,2.877252,0,2.877252,179.2436,42.67695,0.1007454,28.14378,23.84728,0,117.5754
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,21.44796,51.38525,44.73087,7.869503,7.869503,0,-1,0,7.869503,272.5453,0,0,0,21.44796,8.283688,7.869503,0,0,253.7805,90.35582,13.16427,0,13.16427,191.7323,45.65045,0.1007171,8.656454,17.15837,0,111.8038
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,39.46801,60.11859,47.13177,36.25695,36.25695,0,-1,0,36.25695,108.8564,0,0,0,39.46801,38.16521,36.25695,0,0,240.6162,102.2037,1.302806,0,1.302806,192.9682,45.94473,0.1007143,39.88264,31.57441,0,141.6717
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,31.03616,59.71684,49.53267,36.84122,36.84122,0,-1,0,36.84122,84.24301,0,0,0,31.03616,38.78024,36.84122,0,0,239.3134,103.3762,0,7.74408,-7.74408,184.8053,44.00116,0.1007143,40.52535,24.82893,0,134.4123
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,49.21415,68.99617,51.75632,11.60503,11.60503,0,-1,0,11.60503,424.076,0,0,0,49.21415,12.21582,11.60503,0,0,247.9179,95.63211,36.99833,0,36.99833,219.905,52.35822,0.1006346,12.76553,39.37132,0,144.8463
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,52.03731,72.75648,54.02026,25.82746,25.82746,0,-1,0,25.82746,201.4806,0,0,0,52.03731,27.18679,25.82746,0,0,210.9196,128.9306,24.85052,0,24.85052,243.4802,57.97137,0.1005812,28.4102,41.62985,0,180.9679
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,38.77203,69.00494,55.42213,72.02248,68.7,0,-1,0,68.7,56.43673,0,3.322481,10.52473,38.77203,72.31579,68.7,0,0,186.0691,151.2961,0,33.54376,-33.54376,208.122,49.55276,0.1005812,79.22473,31.01763,0,190.0681
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,12.56952,60.1968,56.05861,25.60353,25.60353,0,-1,0,25.60353,49.0929,0,0,0,12.56952,26.95109,25.60353,0,0,223.3399,117.7523,0,14.38157,-14.38157,192.9625,45.94336,0.1005812,28.16389,10.05561,0,130.3218
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,19.44819,63.27659,56.73538,0,0,0,-1,0,0,0,0,0,0,19.44819,0,0,0,0,239.3194,103.3707,19.44819,0,19.44819,211.4127,50.33625,0.1005395,0,15.55856,0,122.8189
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,13.28356,60.72166,56.33254,27.02122,27.02122,0,-1,0,27.02122,49.15974,0,3.552714E-15,0,13.28356,28.44339,27.02122,0,0,219.8712,120.8741,0,15.15983,-15.15983,195.4328,46.53153,0.1005395,29.72334,10.62685,0,134.1577
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.145686,55.19857,54.83399,0,0,0,-1,0,0,0,0,0,0,1.145686,0,0,0,0,236.7155,105.7143,1.145686,0,1.145686,196.5197,46.79031,0.100537,0,0.9165486,0,106.86
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,53.60937,53.60937,62.02052,62.02052,0,-1,0,62.02052,0,0,1.421085E-14,0,0,65.28475,62.02052,0,0,235.5698,106.7454,0,65.28475,-65.28475,127.7035,30.40554,0.100537,68.22256,0,0,106.7454
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,51.79661,51.79661,12.24341,12.24341,0,-1,0,12.24341,0,0,1.776357E-15,0,0,12.8878,12.24341,0,0,308.1084,41.46064,0,12.8878,-12.8878,114.1186,27.17104,0.100537,13.46775,0,0,41.46064
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,49.94357,49.94357,72.41301,27.1442,0,-1,0,27.1442,0,0,45.26881,52.51011,0,28.57284,27.1442,0,0,322.4282,28.57284,0,28.57284,-28.57284,84.00017,20,0.100537,79.65431,0,0,28.57284
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,47.9455,47.9455,35.1644,0,0,-1,0,0,0,0,35.1644,38.68084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100537,38.68084,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,46.54363,46.54363,54.5632,0,0,-1,0,0,0,0,54.5632,60.01952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100537,60.01952,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,45.48014,45.48014,15.69569,0,0,-1,0,0,0,0,15.69569,17.26526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100537,17.26526,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,44.34415,44.34415,33.92604,0,0,-1,0,0,0,0,33.92604,37.31865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100537,37.31865,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,43.48208,43.48208,35.95443,0,0,-1,0,0,0,0,35.95443,39.54987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100537,39.54987,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,42.69252,42.69252,17.2745,0,0,-1,0,0,0,0,17.2745,19.00195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100537,19.00195,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,41.91908,41.91908,45.67435,0,0,-1,0,0,0,0,45.67435,50.24178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100537,50.24178,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,41.39539,41.39539,11.30404,11.30404,81,0,22.761,11.30404,0,0,0,0,0,0,0,69.69596,66.21117,354.1758,0,66.21117,0,66.21117,146.8136,34.95555,0.1007592,12.43444,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.7968025,41.42585,41.19398,29.94673,29.94673,81,0,22.761,29.94673,2.660733,0,0,0,0.7968025,0,0,51.05327,48.50061,287.9646,59.59005,49.29741,0,49.29741,193.5812,46.09068,0.1009636,32.9414,0.6374421,81,60.38685
