Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,33.54786,53.41932,42.86977,18.80609,18.80609,0,-1,0,18.80609,178.3883,0,0,0,33.54786,19.79589,18.80609,0,0,195.473,142.8325,13.75198,0,13.75198,247.6051,58.95348,0.1043861,20.6867,26.83829,0,176.3804
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,37.86951,57.0984,44.89201,19.18273,19.18273,0,-1,0,19.18273,197.4147,0,0,0,37.86951,20.19234,19.18273,0,0,181.721,155.2093,17.67717,0,17.67717,264.3752,62.94634,0.1043504,21.101,30.29561,0,193.0788
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,31.9006,57.2387,46.94647,62.39919,62.39919,0,-1,0,62.39919,51.12342,0,0,0,31.9006,65.68336,62.39919,0,0,164.0439,171.1187,0,33.78276,-33.78276,228.765,54.46775,0.1043504,68.63911,25.52048,0,203.0193
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,59.09991,69.86698,49.03316,49.66358,49.66358,0,-1,0,49.66358,119.0005,0,0,0,59.09991,52.27745,49.66358,0,0,201.5803,137.336,6.822459,0,6.822459,235.2374,56.00878,0.1043367,54.62993,47.27993,0,196.4359
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,65.78165,75.3064,51.16819,10.58984,10.58984,0,-1,0,10.58984,621.1769,0,0,0,65.78165,11.1472,10.58984,0,0,194.7578,143.4762,54.63445,0,54.63445,287.0681,68.34943,0.1042266,11.64883,52.62532,0,209.2578
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,49.21805,69.87272,52.52171,54.78853,54.78853,0,-1,0,54.78853,89.83276,7.105427E-15,0,0,49.21805,57.67213,54.78853,0,0,140.1234,192.6472,0,8.454087,-8.454087,278.1568,66.22767,0.1042266,60.26738,39.37444,0,241.8652
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,41.29491,67.51937,53.20654,0,0,0,-1,0,0,0,0,0,0,41.29491,0,0,0,0,149.5168,184.1931,41.29491,0,41.29491,317.3326,75.55522,0.1041436,0,33.03593,0,225.488
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,34.65432,65.89293,54.02026,32.70918,32.70918,0,-1,0,32.70918,105.9468,0,0,0,34.65432,34.43072,32.70918,0,0,108.2219,221.3585,0.2236024,0,0.2236024,317.5447,75.60573,0.1041431,35.9801,27.72346,0,256.0128
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,16.70271,59.06576,53.60937,30.08495,30.08495,0,-1,0,30.08495,55.51851,0,3.552714E-15,0,16.70271,31.66836,30.08495,0,0,107.9983,221.5598,0,14.96565,-14.96565,301.7695,71.84974,0.1041431,33.09344,13.36217,0,238.2625
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,3.48228,53.11503,52.0222,2.780947,2.780947,0,-1,0,2.780947,125.2192,0,0,0,3.48228,2.927313,2.780947,0,0,124.6268,206.5941,0.5549676,0,0.5549676,302.296,71.97509,0.104142,3.059042,2.785824,0,210.0764
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,50.66867,50.66867,33.13639,33.13639,0,-1,0,33.13639,0,0,0,0,0,34.88041,33.13639,0,0,124.0718,207.0936,0,34.88041,-34.88041,265.5288,63.22102,0.104142,36.45003,0,0,207.0936
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,48.99287,48.99287,83.25334,68.7,0,-1,0,68.7,0,0,14.55334,22.87867,0,72.31579,68.7,0,0,162.8278,172.2132,0,72.31579,-72.31579,189.3013,45.07164,0.104142,91.57867,0,0,172.2132
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,47.4057,47.4057,31.62646,31.62646,0,-1,0,31.62646,0,0,3.552714E-15,0,0,33.29102,31.62646,0,0,243.1787,99.8974,0,33.29102,-33.29102,154.2095,36.71646,0.104142,34.78911,0,0,99.8974
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,45.77019,45.77019,59.85445,59.85445,0,-1,0,59.85445,0,0,7.105427E-15,2.563831,0,63.00468,59.85445,0,0,280.1687,66.60638,0,63.00468,-63.00468,87.79669,20.90393,0.104142,65.8399,0,0,66.60638
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,44.64225,44.64225,27.58605,3.421614,0,-1,0,3.421614,0,0,24.16443,26.92304,0,3.601699,3.421614,0,0,350.1739,3.601699,0,3.601699,-3.601699,84.00017,20,0.104142,30.34465,0,0,3.601699
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,43.73184,43.73184,17.25671,0,0,-1,0,0,0,0,17.25671,18.98238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104142,18.98238,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,42.71669,42.71669,7.148598,0,0,-1,0,0,0,0,7.148598,7.863458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104142,7.863458,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,42.00771,42.00771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104142,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,41.33094,41.33094,11.96759,0,0,-1,0,0,0,0,11.96759,13.16435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104142,13.16435,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,40.71863,40.71863,23.63296,0,0,-1,0,0,0,0,23.63296,25.99626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104142,25.99626,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,40.19494,40.19494,10.82104,10.82104,81,0,22.761,10.82104,0,0,0,0,0,0,0,70.17896,66.67001,354.1758,0,66.67001,0,66.67001,147.2489,35.05919,0.1043373,11.90314,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.118253,40.6068,39.99353,29.68682,29.68682,81,0,22.761,29.68682,7.13533,0,0,0,2.118253,0,0,51.31318,48.74752,287.5058,60.00301,50.86578,0,50.86578,195.5044,46.54858,0.1045237,32.6555,1.694602,81,62.12127
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,13.4931,43.58739,39.6068,29.80079,29.80079,81,0,22.761,29.80079,45.27766,0,0,0,13.4931,0,0,51.19921,48.63926,236.64,105.7822,62.13235,0,62.13235,254.4483,60.58282,0.1047272,32.78086,10.79448,81,119.2753
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,27.05226,48.7423,40.49304,58.99095,58.99095,81,0,22.761,58.99095,45.85832,0,0,0,27.05226,0,0,22.00905,20.9086,174.5077,161.7013,47.96086,0,47.96086,299.948,71.41605,0.1048883,64.89004,21.64181,81,188.7536
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,45.53018,57.44277,42.73281,51.82117,51.82117,0,-1,0,51.82117,87.8602,0,0,0,45.53018,54.5486,51.82117,0,0,126.5468,204.8661,0,9.018418,-9.018418,290.4417,69.15266,0.1048883,57.00329,36.42414,0,250.3963
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,50.48937,61.47669,44.7067,27.56933,27.56933,0,-1,0,27.56933,183.136,0,0,0,50.48937,29.02035,27.56933,0,0,136.5673,195.8477,21.46902,0,21.46902,310.8091,74.00201,0.1048451,30.32626,40.39149,0,246.3371
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,68.89008,71.31127,46.76922,60.94191,60.94191,0,-1,0,60.94191,113.0422,0,0,0,68.89008,64.14938,60.94191,0,0,115.0983,215.1698,4.740692,0,4.740692,315.3065,75.07281,0.1048355,67.0361,55.11206,0,284.0599
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,49.63855,65.85799,48.85591,26.75863,26.75863,0,-1,0,26.75863,185.5048,0,0,0,49.63855,28.16698,26.75863,0,0,110.3576,219.4364,21.47157,0,21.47157,335.6762,79.92274,0.1047923,29.43449,39.71084,0,269.075
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,44.16152,66.13924,50.98288,14.77281,14.77281,0,-1,0,14.77281,298.9378,0,0,0,44.16152,15.55033,14.77281,0,0,88.88599,238.7608,28.61119,0,28.61119,362.8192,86.38534,0.1047348,16.2501,35.32922,0,282.9224
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,67.60754,77.58205,52.34447,55.46752,55.46752,0,-1,0,55.46752,121.8867,0,0,0,67.60754,58.38686,55.46752,0,0,60.2748,264.5109,9.220669,0,9.220669,371.5667,88.46807,0.1047163,61.01427,54.08603,0,332.1184
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,54.56032,72.65051,53.02123,26.23726,26.23726,0,-1,0,26.23726,207.9498,0,0,0,54.56032,27.61817,26.23726,0,0,51.05413,272.8095,26.94215,0,26.94215,397.1262,94.55367,0.1046622,28.86098,43.64826,0,327.3698
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,41.4162,68.22216,53.79467,17.21404,17.21404,0,-1,0,17.21404,240.5955,0,0,0,41.4162,18.12004,17.21404,0,0,24.11197,297.0575,23.29616,0,23.29616,419.2269,99.81573,0.1046155,18.93544,33.13296,0,338.4737
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,19.16977,59.6722,53.38378,0,0,0,-1,0,0,0,18.35396,0,0,19.16977,0,0,0,0,0.8158121,318.024,0.8158121,0,0.8158121,420.0009,100,0.1046139,0,15.33581,0,337.1938
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,2.669089,52.59105,51.75632,56.89614,56.89614,0,-1,0,56.89614,4.691161,0,7.105427E-15,0,2.669089,59.89068,56.89614,0,0,0,318.7582,0,57.22159,-57.22159,359.684,85.63887,0.1046139,62.58576,2.135272,0,321.4273
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,50.39474,50.39474,52.00628,52.00628,0,-1,0,52.00628,0,0,7.105427E-15,0,0,54.74345,52.00628,0,0,63.57954,261.5367,0,54.74345,-54.74345,301.9793,71.8997,0.1046139,57.20691,0,0,261.5367
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,48.75923,48.75923,42.08941,42.08941,0,-1,0,42.08941,0,0,0,0,0,44.30465,42.08941,0,0,124.4056,206.7932,0,44.30465,-44.30465,255.2781,60.78038,0.1046139,46.29836,0,0,206.7932
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,47.18011,47.18011,35.82655,35.82655,0,-1,0,35.82655,0,0,7.105427E-15,0,0,37.71216,35.82655,0,0,173.633,162.4885,0,37.71216,-37.71216,215.526,51.31562,0.1046139,39.4092,0,0,162.4885
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,45.59294,45.59294,2.638591,2.638591,0,-1,0,2.638591,0,0,4.440892E-16,0,0,2.777465,2.638591,0,0,215.5354,124.7764,0,2.777465,-2.777465,212.5983,50.61855,0.1046139,2.902451,0,0,124.7764
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,44.45694,44.45694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.6215,121.9989,0,0,0,212.5983,50.61855,0.1046139,0,0,0,121.9989
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,43.57071,43.57071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.6215,121.9989,0,0,0,212.5983,50.61855,0.1046139,0,0,0,121.9989
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,42.57973,42.57973,51.07964,51.07964,0,-1,0,51.07964,0,0,0,0,0,53.76804,51.07964,0,0,218.6215,121.9989,0,53.76804,-53.76804,155.9218,37.12417,0.1046139,56.1876,0,0,121.9989
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,41.89491,41.89491,34.06418,34.06418,0,-1,0,34.06418,0,0,7.105427E-15,0,0,35.85703,34.06418,0,0,278.3637,68.23088,0,35.85703,-35.85703,118.1252,28.12499,0.1046139,37.4706,0,0,68.23088
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,41.19398,41.19398,22.23258,22.23258,0,-1,0,22.23258,0,0,3.552714E-15,0,0,23.40271,22.23258,0,0,318.2049,32.37385,0,23.40271,-23.40271,93.45657,22.25152,0.1046139,24.45583,0,0,32.37385
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,40.60583,40.60583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.2079,8.971135,0,0,0,93.45657,22.25152,0.1046139,0,0,0,8.971135
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,40.08215,40.08215,38.59285,38.59285,30.07028,0,9.87578,38.59285,0,0,0,0,0,8.971135,8.522578,0,0,344.2079,8.971135,0,8.971135,-8.971135,84.00017,20,0.1046139,42.45214,0,81,8.971135
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.8489522,40.12578,39.88073,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8489522,0,0,72.31579,68.7,354.1758,0,69.54895,0,69.54895,149.9801,35.70948,0.1047547,0,0.6791617,81,0.8489522
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.26254,41.63443,39.51818,0,0,72.31579,0,20.56389,0,0,0,0,0,7.26254,0,0,72.31579,68.7,284.6269,62.59406,75.96254,0,75.96254,222.0445,52.86763,0.1048823,0,5.810032,81,69.8566
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,25.71459,48.19372,40.38025,46.0557,46.0557,81,0,22.761,46.0557,55.83368,0,0,0,25.71459,0,0,34.9443,33.19708,208.6643,130.9603,58.91167,0,58.91167,277.933,66.17439,0.1050829,50.66127,20.57167,81,156.6749
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,40.5713,55.51823,42.57973,25.1342,25.1342,0,-1,0,25.1342,161.4187,0,0,0,40.5713,26.45705,25.1342,0,0,149.7526,183.9809,14.11425,0,14.11425,291.323,69.36247,0.1050546,27.64762,32.45704,0,224.5522
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,43.54583,58.73923,44.54557,11.93384,11.93384,0,-1,0,11.93384,364.8937,0,0,0,43.54583,12.56194,11.93384,0,0,135.6384,196.6837,30.9839,0,30.9839,320.7169,76.36101,0.1049925,13.12723,34.83667,0,240.2295
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,48.44041,62.82503,46.58392,23.7609,23.7609,0,-1,0,23.7609,203.866,0,0,0,48.44041,25.01148,23.7609,0,0,104.6545,224.5692,23.42893,0,23.42893,342.9435,81.65305,0.1049457,26.137,38.75232,0,273.0096
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,69.30987,73.82382,48.6706,15.60835,15.60835,0,-1,0,15.60835,444.0563,0,0,0,69.30987,16.42984,15.60835,0,0,81.22557,245.6552,52.88002,0,52.88002,393.1099,93.5974,0.10484,17.16919,55.4479,0,314.9651
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,53.76942,69.68732,50.75729,0,0,0,-1,0,0,0,25.42387,0,0,53.76942,0,0,0,0,28.34554,293.2472,28.34554,0,28.34554,420.0009,100,0.1047834,0,43.01553,0,347.0167
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,47.87926,68.87663,52.11888,40.86197,40.86197,0,-1,0,40.86197,117.1731,4.866654,0,0,47.87926,43.0126,40.86197,0,0,0,318.7582,0,0,0,420.0009,100,0.1047834,44.94817,38.30341,0,366.6375
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,43.38568,67.87112,52.79564,5.111986,5.111986,0,-1,0,5.111986,848.705,38.00464,0,0,43.38568,5.381038,5.111986,0,0,0,318.7582,0,0,0,420.0009,100,0.1047834,5.623184,34.70854,0,362.1439
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,28.89725,63.28926,53.56909,8.783937,8.783937,0,-1,0,8.783937,328.9783,19.651,0,0,28.89725,9.246248,8.783937,0,0,0,318.7582,0,0,0,420.0009,100,0.1047834,9.66233,23.1178,0,347.6555
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,17.97602,58.9787,53.10986,1.791081,1.791081,0,-1,0,1.791081,1003.641,16.09067,0,0,17.97602,1.885348,1.791081,0,0,0,318.7582,0,0,0,420.0009,100,0.1047834,1.970189,14.38081,0,336.7343
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,3.716139,52.69371,51.53074,34.11762,34.11762,0,-1,0,34.11762,10.89214,0,0,0,3.716139,35.91328,34.11762,0,0,0,318.7582,0,32.19714,-32.19714,386.0621,91.91936,0.1047834,37.52938,2.972911,0,322.4744
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,50.16916,50.16916,19.06181,19.06181,0,-1,0,19.06181,0,0,3.552714E-15,0,0,20.06506,19.06181,0,0,35.7746,286.5611,0,20.06506,-20.06506,364.9117,86.88355,0.1047834,20.96799,0,0,286.5611
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,48.53364,48.53364,3.418931,3.418931,0,-1,0,3.418931,0,0,4.440892E-16,0,0,3.598875,3.418931,0,0,58.06912,266.496,0,3.598875,-3.598875,361.1181,85.98032,0.1047834,3.760824,0,0,266.496
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,46.94647,46.94647,13.22868,13.22868,0,-1,0,13.22868,0,0,1.776357E-15,0,0,13.92492,13.22868,0,0,62.06787,262.8972,0,13.92492,-13.92492,346.4399,82.48553,0.1047834,14.55155,0,0,262.8972
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,45.38347,45.38347,44.1982,44.1982,0,-1,0,44.1982,0,0,7.105427E-15,0,0,46.52442,44.1982,0,0,77.54001,248.9722,0,46.52442,-46.52442,297.3989,70.80912,0.1047834,48.61802,0,0,248.9722
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,44.29581,44.29581,20.69897,20.69897,0,-1,0,20.69897,0,0,3.552714E-15,0,0,21.78838,20.69897,0,0,129.2338,202.4478,0,21.78838,-21.78838,274.4319,65.3408,0.1047834,22.76886,0,0,202.4478
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,43.41763,43.41763,31.5657,31.5657,0,-1,0,31.5657,0,0,3.552714E-15,0,0,33.22706,31.5657,0,0,153.4431,180.6594,0,33.22706,-33.22706,239.4075,57.00167,0.1047834,34.72227,0,0,180.6594
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,42.44276,42.44276,24.61909,24.61909,0,-1,0,24.61909,0,0,3.552714E-15,0,0,25.91483,24.61909,0,0,190.3621,147.4324,0,25.91483,-25.91483,212.0909,50.49773,0.1047834,27.081,0,0,147.4324
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,41.78212,41.78212,17.03245,17.03245,0,-1,0,17.03245,0,0,3.552714E-15,0,0,17.92889,17.03245,0,0,219.1563,121.5175,0,17.92889,-17.92889,193.1922,45.99804,0.1047834,18.73569,0,0,121.5175
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,41.08118,41.08118,18.13,18.13,0,-1,0,18.13,0,0,3.552714E-15,0,0,19.08421,18.13,0,0,239.0773,103.5886,0,19.08421,-19.08421,173.0757,41.2084,0.1047834,19.943,0,0,103.5886
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,40.49304,40.49304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.282,84.50443,0,0,0,173.0757,41.2084,0.1047834,0,0,0,84.50443
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,39.99353,39.99353,38.47161,38.47161,0,0,0,38.47161,0,0,0,0,0,40.49644,38.47161,0,0,260.282,84.50443,0,40.49644,-40.49644,130.3887,31.04486,0.1047834,42.31878,0,0,84.50443
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.8621461,40.04084,39.79211,32.82621,32.82621,0,0,0,32.82621,2.626396,0,0,0,0.8621461,34.5539,32.82621,0,0,305.278,44.00798,0,33.69175,-33.69175,94.87443,22.5891,0.1047834,36.10883,0.6897169,0,44.87013
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,18.56105,44.95303,39.42955,1.16134,1.16134,0,0,0,1.16134,1598.244,0,0,0,18.56105,1.222463,1.16134,0,0,342.7133,10.31623,17.33858,0,17.33858,111.3233,26.50548,0.1047489,1.277474,14.84884,0,28.87728
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,32.9532,50.42727,40.26745,0,0,0,0,0,0,0,0,0,0,32.9532,0,0,0,0,325.3748,25.92096,32.9532,0,32.9532,142.5854,33.94884,0.1046833,0,26.36256,0,58.87416
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,51.697,59.39306,42.46693,71.24622,68.7,0,-1,0,68.7,75.25036,0,2.546219,15.74852,51.697,72.31579,68.7,0,0,292.4215,55.57883,0,20.61879,-20.61879,120.8513,28.77406,0.1046833,78.37084,41.3576,0,107.2758
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,69.50562,68.7349,44.43277,0,0,0,-1,0,0,0,0,0,0,69.50562,0,0,0,0,315.3313,34.96004,69.50562,0,69.50562,186.7901,44.47375,0.1045451,0,55.6045,0,104.4657
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,76.36573,74.2586,46.45501,39.42966,39.42966,0,-1,0,39.42966,193.6758,0,0,0,76.36573,41.50491,39.42966,0,0,245.8257,97.51511,34.86082,0,34.86082,219.862,52.34799,0.104476,43.37263,61.09258,0,173.8808
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,72.26906,74.93936,48.49336,17.76609,17.76609,0,-1,0,17.76609,406.7809,0,0,0,72.26906,18.70115,17.76609,0,0,210.9649,128.8898,53.56791,0,53.56791,270.681,64.44772,0.1043699,19.5427,57.81525,0,201.1589
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,60.66185,72.34781,50.57199,0,0,0,-1,0,0,0,0,0,0,60.66185,0,0,0,0,157.397,177.101,60.66185,0,60.66185,328.2299,78.14981,0.10425,0,48.52948,0,237.7628
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,40.47398,65.78994,51.93357,0,0,0,-1,0,0,0,0,0,0,40.47398,0,0,0,0,96.7351,231.6966,40.47398,0,40.47398,366.6269,87.29194,0.1041702,0,32.37919,0,272.1706
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,50.20955,70.38498,52.61839,4.422871,4.422871,0,-1,0,4.422871,1135.225,0,0,0,50.20955,4.655654,4.422871,0,0,56.26111,268.1232,45.55389,0,45.55389,409.8431,97.58149,0.1040805,4.865159,40.16764,0,318.3328
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,27.3924,62.55032,53.38378,0,0,0,-1,0,0,0,16.68518,0,0,27.3924,0,0,0,0,10.70722,309.1217,10.70722,0,10.70722,420.0009,100,0.1040594,0,21.91392,0,336.5141
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,18.35403,58.92257,52.93261,27.96941,27.96941,0,-1,0,27.96941,65.6218,0,3.552714E-15,0,18.35403,29.44148,27.96941,0,0,0,318.7582,0,11.08745,-11.08745,408.3136,97.21734,0.1040594,30.76635,14.68322,0,337.1122
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,2.797206,52.21807,51.34544,0,0,0,-1,0,0,0,0,0,0,2.797206,0,0,0,0,12.31939,307.6708,2.797206,0,2.797206,410.9673,97.84916,0.1040539,0,2.237765,0,310.468
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,49.94357,49.94357,41.16289,41.16289,0,-1,0,41.16289,0,0,0,0,0,43.32935,41.16289,0,0,9.522184,310.1883,0,43.32935,-43.32935,365.2942,86.97462,0.1040539,45.27917,0,0,310.1883
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,48.30805,48.30805,1.131792,1.131792,0,-1,0,1.131792,0,0,0,0,0,1.19136,1.131792,0,0,57.66591,266.8589,0,1.19136,-1.19136,364.0384,86.67562,0.1040539,1.244971,0,0,266.8589
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,46.76922,46.76922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.98964,265.6675,0,0,0,364.0384,86.67562,0.1040539,0,0,0,265.6675
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,45.20622,45.20622,6.773393,6.773393,0,-1,0,6.773393,0,0,8.881784E-16,0,0,7.129888,6.773393,0,0,58.98964,265.6675,0,7.129888,-7.129888,356.5228,84.88621,0.1040539,7.450732,0,0,265.6675
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,44.14273,44.14273,14.84931,14.84931,0,-1,0,14.84931,0,0,1.776357E-15,0,0,15.63085,14.84931,0,0,66.91174,258.5377,0,15.63085,-15.63085,340.0464,80.96327,0.1040539,16.33424,0,0,258.5377
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,43.28066,43.28066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.27935,242.9068,0,0,0,340.0464,80.96327,0.1040539,0,0,0,242.9068
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,42.3058,42.3058,24.70449,24.70449,0,-1,0,24.70449,0,0,3.552714E-15,0,0,26.00473,24.70449,0,0,84.27935,242.9068,0,26.00473,-26.00473,312.635,74.43677,0.1040539,27.17494,0,0,242.9068
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,41.64515,41.64515,3.597676,3.597676,0,-1,0,3.597676,0,0,4.440892E-16,0,0,3.787027,3.597676,0,0,113.1735,216.9021,0,3.787027,-3.787027,308.6432,73.48632,0.1040539,3.957443,0,0,216.9021
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,40.96839,40.96839,4.044702,4.044702,0,-1,0,4.044702,0,0,0,0,0,4.257581,4.044702,0,0,117.3813,213.1151,0,4.257581,-4.257581,304.1553,72.41778,0.1040539,4.449172,0,0,213.1151
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,40.40442,40.40442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.1119,208.8575,0,0,0,304.1553,72.41778,0.1040539,0,0,0,208.8575
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,39.88073,39.88073,20.11908,20.11908,0,0,0,20.11908,0,0,0,0,0,21.17798,20.11908,0,0,122.1119,208.8575,0,21.17798,-21.17798,281.8317,67.10265,0.1040539,22.13099,0,0,208.8575
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.9868509,39.96388,39.67931,0,0,0,0,0,0,0,0,0,0,0.9868509,0,0,0,0,145.643,187.6795,0.9868509,0,0.9868509,282.7679,67.32556,0.104052,0,0.7894807,0,188.6663
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,7.359632,41.45895,39.31676,8.565481,8.565481,0,0,0,8.565481,85.92199,0,0,0,7.359632,9.016296,8.565481,0,0,144.6562,188.5677,0,1.656664,-1.656664,281.0216,66.90978,0.104052,9.422029,5.887706,0,195.9273
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.285723,41.99038,40.15466,14.64715,14.64715,0,0,0,14.64715,42.91431,0,1.776357E-15,0,6.285723,15.41805,14.64715,0,0,146.4969,186.911,0,9.13233,-9.13233,271.3953,64.61781,0.104052,16.11187,5.028578,0,193.1967
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,10.73964,45.53789,42.32997,10.64399,10.64399,0,-1,0,10.64399,100.8986,0,1.776357E-15,0,10.73964,11.2042,10.64399,0,0,156.644,177.7787,0,0.4645627,-0.4645627,270.9056,64.50121,0.104052,11.70839,8.591711,0,188.5183
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,10.30612,47.39511,44.2797,38.49614,38.49614,0,-1,0,38.49614,26.77183,0,0,0,10.30612,40.52225,38.49614,0,0,157.1601,177.3141,0,30.21613,-30.21613,239.055,56.91775,0.104052,42.34576,8.244898,0,187.6202
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,10.40584,49.45766,46.26971,77.21235,68.7,0,-1,0,68.7,15.14678,0,8.512347,16.23358,10.40584,72.31579,68.7,0,0,190.7336,147.098,0,61.90995,-61.90995,173.7962,41.37997,0.104052,84.93358,8.324669,0,157.5038
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,27.55659,57.1962,48.30805,6.735808,6.735808,0,-1,0,6.735808,409.1059,0,0,0,27.55659,7.090325,6.735808,0,0,259.5225,85.18801,20.46627,0,20.46627,193.2122,46.00282,0.1040117,7.409389,22.04527,0,112.7446
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,24.24486,58.27214,50.39474,38.49773,38.49773,0,-1,0,38.49773,62.97738,0,7.105427E-15,0,24.24486,40.52393,38.49773,0,0,239.0562,103.6077,0,16.27906,-16.27906,176.0526,41.9172,0.1040117,42.3475,19.39589,0,127.8525
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,15.58033,56.71701,51.70798,28.31019,28.31019,0,-1,0,28.31019,55.03434,0,0,0,15.58033,29.8002,28.31019,0,0,257.144,87.32859,0,14.21988,-14.21988,161.0635,38.34838,0.1040117,31.14121,12.46426,0,102.9089
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,10.87071,55.86772,52.39281,34.14499,34.14499,0,-1,0,34.14499,31.83692,0,7.105427E-15,0,10.87071,35.94209,34.14499,0,0,272.9439,73.10871,0,25.07138,-25.07138,134.636,32.05612,0.1040117,37.55949,8.696569,0,83.97942
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.7558363,53.39584,53.1582,34.47243,34.47243,0,-1,0,34.47243,2.192582,0,7.105427E-15,0,0.7558363,36.28677,34.47243,0,0,300.801,48.03733,0,35.53093,-35.53093,97.18307,23.13878,0.1040117,37.91967,0.604669,0,48.79317
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,3.663651,53.86251,52.70702,10.03592,10.03592,0,-1,0,10.03592,36.5054,0,0,0,3.663651,10.56412,10.03592,0,0,340.2798,12.5064,0,6.900472,-6.900472,89.90934,21.40694,0.1040117,11.03951,2.930921,0,16.17005
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,1.77478,51.67152,51.11985,18.39836,7.011674,0,-1,0,7.011674,25.31179,0,11.38668,14.57535,1.77478,7.38071,7.011674,0,0,347.947,5.605929,0,5.605929,-5.605929,84.00017,20,0.1040117,20.23819,1.419824,0,7.38071
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,49.75826,49.75826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040117,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,48.13081,48.13081,50.97131,0,0,-1,0,0,0,0,50.97131,56.06844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040117,56.06844,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,46.58392,46.58392,23.70608,0,0,-1,0,0,0,0,23.70608,26.07668,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040117,26.07668,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,45.04509,45.04509,19.93902,0,0,-1,0,0,0,0,19.93902,21.93292,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040117,21.93292,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,43.9816,43.9816,3.15021,0,0,-1,0,0,0,0,3.15021,3.465232,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040117,3.465232,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,43.1437,43.1437,28.42205,0,0,-1,0,0,0,0,28.42205,31.26426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040117,31.26426,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,42.16884,42.16884,13.91154,0,0,-1,0,0,0,0,13.91154,15.30269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040117,15.30269,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,41.50819,41.50819,27.57217,0,0,-1,0,0,0,0,27.57217,30.32939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040117,30.32939,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,40.85559,40.85559,4.225886,0,0,-1,0,0,0,0,4.225886,4.648475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040117,4.648475,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,40.29162,40.29162,19.99974,0,0,-1,0,0,0,0,19.99974,21.99972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040117,21.99972,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,39.79211,39.79211,41.19554,41.19554,81,0,22.761,41.19554,0,0,0,0,0,0,0,39.80446,37.81424,354.1758,0,37.81424,0,37.81424,119.8739,28.54135,0.1041487,45.3151,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.094952,40.21184,39.6068,32.93109,32.93109,81,0,22.761,32.93109,6.361623,0,0,0,2.094952,0,0,48.06891,45.66547,316.3616,34.03281,47.76042,0,47.76042,165.1834,39.3293,0.1043203,36.2242,1.675961,81,36.12776
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.587392,40.54774,39.22008,53.38886,53.38886,81,0,22.761,53.38886,8.592415,0,0,0,4.587392,0,0,27.61114,26.23059,268.6012,77.01719,30.81798,0,30.81798,194.4199,46.29036,0.1044291,58.72774,3.669914,81,81.60458
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.246479,41.88099,40.05798,0,0,72.31579,0,20.56389,0,0,0,0,0,6.246479,0,0,72.31579,68.7,237.7832,104.7534,74.94648,0,74.94648,265.5204,63.21901,0.1045573,0,4.997183,81,110.9998
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,12.49718,45.96019,42.21718,55.96144,55.96144,0,-1,0,55.96144,22.33177,0,0,0,12.49718,58.90678,55.96144,0,0,162.8367,172.2052,0,46.4096,-46.4096,216.6004,51.57141,0.1045573,61.55758,9.997745,0,184.7024
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,25.40695,52.06062,44.14273,31.06991,31.06991,0,-1,0,31.06991,81.77351,0,3.552714E-15,0,25.40695,32.70517,31.06991,0,0,214.4029,125.7956,0,7.298213,-7.298213,208.9074,49.73975,0.1045573,34.1769,20.32556,0,151.2026
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,29.51725,55.5479,46.13274,14.79301,14.79301,0,-1,0,14.79301,199.5351,0,0,0,29.51725,15.57159,14.79301,0,0,222.512,118.4974,13.94566,0,13.94566,222.1374,52.88975,0.1045298,16.27231,23.6138,0,148.0146
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,18.22521,53.92144,48.17109,35.32855,35.32855,0,-1,0,35.32855,51.58776,0,7.105427E-15,0,18.22521,37.18795,35.32855,0,0,208.5664,131.0485,0,18.96274,-18.96274,202.1489,48.1306,0.1045298,38.86141,14.58017,0,149.2737
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,10.28675,53.44478,50.20944,44.67781,44.67781,0,-1,0,44.67781,23.02429,0,7.105427E-15,0,10.28675,47.02927,44.67781,0,0,229.6361,112.0857,0,36.74252,-36.74252,163.4189,38.90918,0.1045298,49.14559,8.229397,0,122.3725
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,23.60229,59.25084,51.53074,21.89638,21.89638,0,-1,0,21.89638,107.7909,0,0,0,23.60229,23.04882,21.89638,0,0,270.4611,75.34322,0.5534763,0,0.5534763,163.944,39.0342,0.1045287,24.08602,18.88184,0,98.94551
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,24.30442,60.20982,52.2075,69.71661,68.7,0,-1,0,68.7,35.37761,0,1.016616,7.988277,24.30442,72.31579,68.7,0,0,269.9077,75.84135,0,48.01137,-48.01137,113.3355,26.9846,0.1045287,76.68828,19.44353,0,100.1458
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,26.71984,61.88085,52.98095,40.11904,40.11904,0,-1,0,40.11904,66.6014,0,0,12.6157,26.71984,42.23056,40.11904,0,0,323.2536,27.82997,0,15.51072,-15.51072,96.98579,23.09181,0.1045287,44.13094,21.37587,0,54.54981
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,12.0765,56.39585,52.52171,18.22384,18.22384,0,-1,0,18.22384,66.26762,0,3.552714E-15,6.048401,12.0765,19.18299,18.22384,0,0,340.4878,12.31925,0,7.106485,-7.106485,89.4949,21.30827,0.1045287,20.04622,9.661203,0,24.39575
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.279878,51.95599,50.93454,0,0,0,-1,0,0,0,0,0,0,3.279878,0,0,0,0,348.3839,5.212764,3.279878,0,3.279878,92.60647,22.04911,0.1045223,0,2.623902,0,8.492641
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,49.58101,49.58101,41.60775,7.756421,0,-1,0,7.756421,0,0,33.85133,38.0121,0,8.164654,7.756421,0,0,345.104,8.164654,0,8.164654,-8.164654,84.00017,20,0.1045223,45.76852,0,0,8.164654
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,47.99384,47.99384,45.60705,0,0,-1,0,0,0,0,45.60705,50.16775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045223,50.16775,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,46.45501,46.45501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045223,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,44.90812,44.90812,22.37266,0,0,-1,0,0,0,0,22.37266,24.60993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045223,24.60993,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,43.8688,43.8688,40.51311,0,0,-1,0,0,0,0,40.51311,44.56443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045223,44.56443,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,43.03091,43.03091,18.82815,0,0,-1,0,0,0,0,18.82815,20.71096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045223,20.71096,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,42.05605,42.05605,21.44171,0,0,-1,0,0,0,0,21.44171,23.58588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045223,23.58588,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,41.41956,41.41956,21.5256,0,0,-1,0,0,0,0,21.5256,23.67816,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045223,23.67816,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,40.7428,40.7428,30.74867,0,0,-1,0,0,0,0,30.74867,33.82354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045223,33.82354,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,40.19494,40.19494,12.30612,0,0,-1,0,0,0,0,12.30612,13.53673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045223,13.53673,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,39.69543,39.69543,27.17359,27.17359,81,0,22.761,27.17359,0,0,0,0,0,0,0,53.82641,51.13509,354.1758,0,51.13509,0,51.13509,132.5112,31.55022,0.1047063,29.89095,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.780147,40.03172,39.51818,16.06629,16.06629,81,0,22.761,16.06629,11.08001,0,0,0,1.780147,0,0,64.93371,61.68702,303.0407,46.02158,63.46717,0,63.46717,192.7214,45.88596,0.1049021,17.67292,1.424118,81,47.80173
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,16.55102,44.02783,39.13146,15.5746,15.5746,81,0,22.761,15.5746,106.2693,0,0,0,16.55102,0,0,65.42539,62.15413,239.5735,103.142,78.70515,0,78.70515,267.3877,63.6636,0.1050675,17.13206,13.24081,81,119.6931
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,41.08513,52.83942,39.96936,23.48806,23.48806,81,0,22.761,23.48806,174.9193,0,0,0,41.08513,0,0,57.51194,54.63634,160.8684,173.9767,95.72148,0,95.72148,358.1971,85.28484,0.1051989,25.83686,32.86811,81,215.0618
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,47.33412,57.39188,42.10438,19.80712,19.80712,0,-1,0,19.80712,238.9753,0,0,0,47.33412,20.8496,19.80712,0,0,65.14693,260.126,26.48452,0,26.48452,383.3224,91.26707,0.1051468,21.78783,37.8673,0,307.4601
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,63.96349,65.9248,44.00577,34.04954,34.04954,0,-1,0,34.04954,187.8542,0,0,0,63.96349,35.84162,34.04954,0,0,38.6624,283.9621,28.12188,0,28.12188,410.0012,97.61914,0.1050915,37.45449,51.1708,0,347.9256
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,61.18606,67.14635,45.99578,21.20282,21.20282,0,-1,0,21.20282,288.5751,28.32677,0,0,61.18606,22.31876,21.20282,0,0,10.54053,309.2718,10.54053,0,10.54053,420.0009,100,0.1050708,23.32311,48.94885,0,370.4578
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,50.41676,65.17966,47.99384,0,0,0,-1,0,0,0,50.41676,0,0,50.41676,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1050708,0,40.33341,0,369.175
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,48.17754,66.62403,50.03219,15.49641,15.49641,0,-1,0,15.49641,310.8947,31.86552,0,0,48.17754,16.31202,15.49641,0,0,0,318.7582,0,0,0,420.0009,100,0.1050708,17.04606,38.54203,0,366.9358
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,54.69003,70.80513,51.39377,23.17787,23.17787,0,-1,0,23.17787,235.9579,30.29227,0,0,54.69003,24.39776,23.17787,0,0,0,318.7582,0,0,0,420.0009,100,0.1050708,25.49566,43.75202,0,373.4482
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,37.28726,64.68848,52.0222,0,0,0,-1,0,0,0,37.28726,0,0,37.28726,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1050708,0,29.82981,0,356.0455
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,34.77848,64.60254,52.79564,17.99094,17.99094,0,-1,0,17.99094,193.311,15.84064,0,0,34.77848,18.93784,17.99094,0,0,0,318.7582,0,0,0,420.0009,100,0.1050708,19.79004,27.82278,0,353.5367
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,17.23723,57.98231,52.39281,5.273895,5.273895,0,-1,0,5.273895,326.8406,11.68576,0,0,17.23723,5.551468,5.273895,0,0,0,318.7582,0,0,0,420.0009,100,0.1050708,5.801285,13.78979,0,335.9955
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,3.824867,51.99712,50.80563,16.53326,16.53326,0,-1,0,16.53326,23.13438,0,3.552714E-15,0,3.824867,17.40343,16.53326,0,0,0,318.7582,0,13.57856,-13.57856,405.6878,96.59213,0.1050708,18.18658,3.059894,0,322.5831
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,49.39571,49.39571,25.84343,25.84343,0,-1,0,25.84343,0,0,3.552714E-15,0,0,27.20362,25.84343,0,0,15.08729,305.1797,0,27.20362,-27.20362,377.0127,89.76474,0.1050708,28.42778,0,0,305.1797
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,47.80854,47.80854,35.1116,35.1116,0,-1,0,35.1116,0,0,7.105427E-15,0,0,36.95958,35.1116,0,0,45.31353,277.976,0,36.95958,-36.95958,338.0538,80.48885,0.1050708,38.62276,0,0,277.976
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,46.26971,46.26971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.37973,241.0165,0,0,0,338.0538,80.48885,0.1050708,0,0,0,241.0165
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,44.75504,44.75504,27.8825,27.8825,0,-1,0,27.8825,0,0,3.552714E-15,0,0,29.34999,27.8825,0,0,86.37973,241.0165,0,29.34999,-29.34999,307.1162,73.12276,0.1050708,30.67074,0,0,241.0165
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,43.73184,43.73184,2.399943,2.399943,0,-1,0,2.399943,0,0,0,0,0,2.526256,2.399943,0,0,118.9908,211.6665,0,2.526256,-2.526256,304.4533,72.48874,0.1050708,2.639937,0,0,211.6665
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,42.89394,42.89394,3.308668,3.308668,0,-1,0,3.308668,0,0,0,0,0,3.482809,3.308668,0,0,121.7978,209.1402,0,3.482809,-3.482809,300.7821,71.61465,0.1050708,3.639535,0,0,209.1402
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,41.94325,41.94325,30.50237,30.50237,0,-1,0,30.50237,0,0,0,0,0,32.10776,30.50237,0,0,125.6676,205.6574,0,32.10776,-32.10776,266.9376,63.55643,0.1050708,33.5526,0,0,205.6574
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,41.2826,41.2826,13.94401,13.94401,0,-1,0,13.94401,0,0,0,0,0,14.67791,13.94401,0,0,161.3428,173.5497,0,14.67791,-14.67791,251.4657,59.87267,0.1050708,15.33841,0,0,173.5497
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,40.63,40.63,28.05342,28.05342,0,-1,0,28.05342,0,0,3.552714E-15,0,0,29.52992,28.05342,0,0,177.6516,158.8717,0,29.52992,-29.52992,220.3384,52.46143,0.1050708,30.85877,0,0,158.8717
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,40.08215,40.08215,4.259495,4.259495,0,-1,0,4.259495,0,0,0,0,0,4.483679,4.259495,0,0,210.4627,129.3418,0,4.483679,-4.483679,215.6122,51.33614,0.1050708,4.685444,0,0,129.3418
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,39.6068,39.6068,21.7488,21.7488,0,0,0,21.7488,0,0,0,0,0,22.89347,21.7488,0,0,215.4445,124.8581,0,22.89347,-22.89347,191.4804,45.59047,0.1050708,23.92368,0,0,124.8581
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.032579,39.9916,39.40538,41.01662,41.01662,0,0,0,41.01662,4.955501,0,7.105427E-15,0,2.032579,43.17539,41.01662,0,0,240.8817,101.9647,0,41.14281,-41.14281,148.112,35.2647,0.1050708,45.11828,1.626063,0,103.9973
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,11.97484,42.55246,39.04283,38.6291,38.6291,0,0,0,38.6291,30.99954,0,0,0,11.97484,40.66221,38.6291,0,0,286.5959,60.82187,0,28.68737,-28.68737,117.8729,28.06492,0.1050708,42.49201,9.579874,0,72.79671
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,27.28113,48.14333,39.85656,36.87156,36.87156,81,0,22.761,36.87156,73.98963,0,0,0,27.28113,0,0,44.12844,41.92202,318.4708,32.13451,69.20315,0,69.20315,183.5248,43.69629,0.1052538,40.55872,21.82491,81,59.41564
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,54.66882,59.93306,41.96742,0,0,0,-1,0,0,0,0,0,0,54.66882,0,0,0,0,249.2677,94.41734,54.66882,0,54.66882,235.3882,56.04469,0.1051465,0,43.73506,0,149.0862
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,62.52116,65.18091,43.8688,0,0,0,-1,0,0,0,0,0,0,62.52116,0,0,0,0,194.5988,143.6193,62.52116,0,62.52116,294.701,70.16676,0.1050241,0,50.01692,0,206.1404
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,63.60237,67.95656,45.8427,45.47715,45.47715,0,-1,0,45.47715,139.8557,0,0,0,63.60237,47.87068,45.47715,0,0,132.0777,199.8883,15.73169,0,15.73169,309.6253,73.72018,0.1049933,50.02486,50.8819,0,263.4907
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,64.29124,70.65026,47.85688,21.58924,21.58924,0,-1,0,21.58924,297.793,0,0,0,64.29124,22.72552,21.58924,0,0,116.346,214.0468,41.56572,0,41.56572,349.058,83.10889,0.1049121,23.74816,51.43299,0,278.3381
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,39.07998,63.01542,49.89523,49.14375,49.14375,0,-1,0,49.14375,79.52179,0,0,0,39.07998,51.73026,49.14375,0,0,74.78027,251.456,0,12.65027,-12.65027,335.7235,79.93401,0.1049121,54.05812,31.26399,0,290.536
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,42.91168,65.91213,51.20847,16.13428,16.13428,0,-1,0,16.13428,265.9659,0,0,0,42.91168,16.98345,16.13428,0,0,88.83612,238.8057,25.92823,0,25.92823,360.3212,85.79058,0.1048615,17.7477,34.32934,0,281.7174
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,33.3842,63.0561,51.84495,0,0,0,-1,0,0,0,0,0,0,33.3842,0,0,0,0,62.90789,262.1411,33.3842,0,33.3842,391.9922,93.33129,0.1047965,0,26.70737,0,295.5253
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,23.76881,60.45774,52.61839,49.28508,49.28508,0,-1,0,49.28508,48.22718,0,0,0,23.76881,51.87903,49.28508,0,0,29.52369,292.1869,0,28.11022,-28.11022,362.3614,86.27636,0.1047965,54.21359,19.01505,0,315.9557
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,8.056478,54.7638,52.2075,36.44857,36.44857,0,-1,0,36.44857,22.10369,0,7.105427E-15,0,8.056478,38.36692,36.44857,0,0,60.75727,264.0767,0,30.31044,-30.31044,330.4114,78.66923,0.1047965,40.09343,6.445182,0,272.1331
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,2.708922,51.46121,50.62033,22.65991,22.65991,0,-1,0,22.65991,11.95469,0,3.552714E-15,0,2.708922,23.85254,22.65991,0,0,94.43554,233.7662,0,21.14362,-21.14362,308.1241,73.36273,0.1047965,24.9259,2.167138,0,236.4752
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,49.21846,49.21846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.9284,212.6226,0,0,0,308.1241,73.36273,0.1047965,0,0,0,212.6226
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,47.63129,47.63129,15.93209,15.93209,0,-1,0,15.93209,0,0,3.552714E-15,0,0,16.77062,15.93209,0,0,117.9284,212.6226,0,16.77062,-16.77062,290.4463,69.15375,0.1047965,17.5253,0,0,212.6226
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,46.10857,46.10857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.5625,195.852,0,0,0,290.4463,69.15375,0.1047965,0,0,0,195.852
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,44.61808,44.61808,33.50023,33.50023,0,-1,0,33.50023,0,0,7.105427E-15,0,0,35.2634,33.50023,0,0,136.5625,195.852,0,35.2634,-35.2634,253.2754,60.30355,0.1047965,36.85025,0,0,195.852
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,43.61905,43.61905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.744,160.5886,0,0,0,253.2754,60.30355,0.1047965,0,0,0,160.5886
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,42.78115,42.78115,15.29469,15.29469,0,-1,0,15.29469,0,0,3.552714E-15,0,0,16.09968,15.29469,0,0,175.744,160.5886,0,16.09968,-16.09968,236.3049,56.26295,0.1047965,16.82416,0,0,160.5886
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,41.85463,41.85463,16.23428,16.23428,0,-1,0,16.23428,0,0,3.552714E-15,0,0,17.08871,16.23428,0,0,193.6326,144.4889,0,17.08871,-17.08871,218.2918,51.97413,0.1047965,17.8577,0,0,144.4889
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,41.19398,41.19398,25.81701,25.81701,0,-1,0,25.81701,0,0,3.552714E-15,0,0,27.1758,25.81701,0,0,212.62,127.4002,0,27.1758,-27.1758,189.646,45.15371,0.1047965,28.39871,0,0,127.4002
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,40.54138,40.54138,41.5628,41.5628,0,-1,0,41.5628,0,0,7.105427E-15,0,0,43.75032,41.5628,0,0,242.8154,100.2244,0,43.75032,-43.75032,143.5291,34.17352,0.1047965,45.71908,0,0,100.2244
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,39.99353,39.99353,6.223512,6.223512,0,-1,0,6.223512,0,0,8.881784E-16,0,0,6.551065,6.223512,0,0,291.4268,56.47409,0,6.551065,-6.551065,136.6237,32.52938,0.1047965,6.845863,0,0,56.47409
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,39.51818,39.51818,13.12824,13.12824,0,0,0,13.12824,0,0,0,0,0,13.8192,13.12824,0,0,298.7058,49.92303,0,13.8192,-13.8192,122.0569,29.06112,0.1047965,14.44106,0,0,49.92303
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.9739841,39.59698,39.31676,0,0,0,0,0,0,0,0,0,0,0.9739841,0,0,0,0,314.0604,36.10383,0.9739841,0,0.9739841,122.9809,29.28112,0.1047946,0,0.7791873,0,37.07782
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,21.84299,45.4761,38.95421,37.94039,37.94039,81,0,22.761,37.94039,57.57188,0,0,0,21.84299,0,0,43.05961,40.90663,313.0865,36.98042,62.74963,0,62.74963,182.5105,43.45479,0.1049895,41.73442,17.47439,81,58.82341
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,44.38238,53.75584,39.76794,20.40614,20.40614,81,0,22.761,20.40614,217.4952,0,0,0,44.38238,0,0,60.59386,57.56417,250.3368,93.45508,101.9465,0,101.9465,279.2255,66.48212,0.1051076,22.44675,35.50591,81,137.8375
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,44.97899,56.27177,41.85463,22.30898,22.30898,0,-1,0,22.30898,201.6183,0,0,0,44.97899,23.48314,22.30898,0,0,148.3903,185.207,21.49585,0,21.49585,299.6182,71.33752,0.1050658,24.53988,35.98319,0,230.186
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,48.0033,59.45533,43.73184,0,0,0,-1,0,0,0,0,0,0,48.0033,0,0,0,0,126.8944,204.5532,48.0033,0,48.0033,345.1581,82.18034,0.1049724,0,38.40264,0,252.5565
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,65.58164,68.61626,45.70573,26.35289,26.35289,0,-1,0,26.35289,248.8594,0,0,0,65.58164,27.73988,26.35289,0,0,78.89113,247.7562,37.84176,0,37.84176,381.058,90.72791,0.104899,28.98818,52.46532,0,313.3379
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,69.01045,72.47569,47.67963,0,0,0,-1,0,0,0,27.96108,0,0,69.01045,0,0,0,0,41.04937,281.8138,41.04937,0,41.04937,420.0009,100,0.1048194,0,55.20836,0,350.8242
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,57.04126,69.8191,49.71798,71.82008,68.7,0,-1,0,68.7,83.02949,0,3.120086,10.3021,57.04126,72.31579,68.7,0,0,0,318.7582,0,15.27453,-15.27453,403.9001,96.16649,0.1048194,79.0021,45.63301,0,375.7995
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,41.51716,65.18381,51.03122,51.11987,51.11987,0,-1,0,51.11987,81.21532,0,0,0,41.51716,53.81038,51.11987,0,0,16.9717,303.4837,0,12.29322,-12.29322,390.9419,93.08121,0.1048194,56.23185,33.21373,0,345.0009
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,39.84195,65.25619,51.6677,27.94613,27.94613,0,-1,0,27.94613,142.567,0,0,0,39.84195,29.41698,27.94613,0,0,30.63084,291.1905,10.42497,0,10.42497,400.8319,95.43597,0.1047992,30.74074,31.87356,0,331.0324
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,30.40493,62.61212,52.43309,0,0,0,-1,0,0,0,10.19906,0,0,30.40493,0,0,0,0,20.20587,300.5729,20.20587,0,20.20587,420.0009,100,0.1047601,0,24.32394,0,330.9779
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,17.36548,57.6402,52.0222,24.68731,24.68731,0,-1,0,24.68731,70.34173,0,0,0,17.36548,25.98664,24.68731,0,0,0,318.7582,0,8.621162,-8.621162,410.9133,97.83631,0.1047601,27.15604,13.89239,0,336.1237
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,3.947224,51.67004,50.44308,34.42437,34.42437,0,-1,0,34.42437,11.46637,0,7.105427E-15,0,3.947224,36.23617,34.42437,0,0,9.579069,310.1371,0,32.28895,-32.28895,376.8778,89.73263,0.1047601,37.8668,3.157779,0,314.0843
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,49.03316,49.03316,15.84607,15.84607,0,-1,0,15.84607,0,0,1.776357E-15,0,0,16.68007,15.84607,0,0,45.45568,277.8481,0,16.68007,-16.68007,359.2954,85.54636,0.1047601,17.43068,0,0,277.8481
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,47.44598,47.44598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.98909,261.168,0,0,0,359.2954,85.54636,0.1047601,0,0,0,261.168
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,45.93132,45.93132,11.79839,11.79839,0,-1,0,11.79839,0,0,1.776357E-15,0,0,12.41936,11.79839,0,0,63.98909,261.168,0,12.41936,-12.41936,346.2043,82.42943,0.1047601,12.97823,0,0,261.168
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,44.45694,44.45694,23.6884,23.6884,0,-1,0,23.6884,0,0,3.552714E-15,0,0,24.93515,23.6884,0,0,77.78838,248.7487,0,24.93515,-24.93515,319.9203,76.17136,0.1047601,26.05724,0,0,248.7487
