Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,57.24841,69.20657,49.12178,29.88869,29.88869,0,-1,0,29.88869,191.5387,6.338504,0,0,57.24841,31.46178,29.88869,0,0,19.44812,301.2549,19.44812,0,19.44812,420.0009,100,0.1067217,32.87756,45.79873,0,358.5033
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,31.94635,60.2385,49.71798,2.002942,2.002942,0,-1,0,2.002942,1594.971,29.83799,0,0,31.94635,2.10836,2.002942,0,0,0,318.7582,0,0,0,420.0009,100,0.1067217,2.203236,25.55708,0,350.7046
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,35.06834,62.14521,50.44308,22.53351,22.53351,0,-1,0,22.53351,155.6275,11.34886,0,0,35.06834,23.71948,22.53351,0,0,0,318.7582,0,0,0,420.0009,100,0.1067217,24.78686,28.05467,0,353.8266
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,19.44892,56.21545,49.98385,62.14469,62.14469,0,-1,0,62.14469,31.29618,0,0,0,19.44892,65.41546,62.14469,0,0,0,318.7582,0,45.96655,-45.96655,371.5479,88.46359,0.1067217,68.35916,15.55913,0,338.2072
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.60762,49.19418,48.39668,41.71382,41.71382,0,-1,0,41.71382,6.251214,7.105427E-15,0,0,2.60762,43.90928,41.71382,0,0,51.07394,272.7917,0,41.30167,-41.30167,328.0121,78.09795,0.1067217,45.8852,2.086096,0,275.3993
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,46.94647,46.94647,46.08475,46.08475,0,-1,0,46.08475,0,0,0,0,0,48.51026,46.08475,0,0,96.96468,231.49,0,48.51026,-48.51026,276.8777,65.92314,0.1067217,50.69323,0,0,231.49
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,45.52043,45.52043,36.31104,36.31104,0,-1,0,36.31104,0,0,7.105427E-15,0,0,38.22215,36.31104,0,0,150.865,182.9798,0,38.22215,-38.22215,236.5881,56.33038,0.1067217,39.94214,0,0,182.9798
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,44.1669,44.1669,10.85523,10.85523,0,-1,0,10.85523,0,0,1.776357E-15,0,0,11.42656,10.85523,0,0,193.334,144.7576,0,11.42656,-11.42656,224.5434,53.46262,0.1067217,11.94075,0,0,144.7576
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,42.8456,42.8456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.0302,133.3311,0,0,0,224.5434,53.46262,0.1067217,0,0,0,133.3311
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,41.99159,41.99159,1.348856,1.348856,0,-1,0,1.348856,0,0,2.220446E-16,0,0,1.419848,1.348856,0,0,206.0302,133.3311,0,1.419848,-1.419848,223.0468,53.10627,0.1067217,1.483741,0,0,133.3311
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,41.24231,41.24231,40.41952,40.41952,0,-1,0,40.41952,0,0,0,0,0,42.54686,40.41952,0,0,207.6078,131.9112,0,42.54686,-42.54686,178.1985,42.42812,0.1067217,44.46147,0,0,131.9112
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,40.4447,40.4447,2.194518,2.194518,0,-1,0,2.194518,0,0,4.440892E-16,0,0,2.310019,2.194518,0,0,254.8821,89.36433,0,2.310019,-2.310019,175.7635,41.84836,0.1067217,2.41397,0,0,89.36433
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,39.9049,39.9049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.4488,87.05431,0,0,0,175.7635,41.84836,0.1067217,0,0,0,87.05431
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,39.29259,39.29259,27.97328,27.97328,0,-1,0,27.97328,0,0,3.552714E-15,0,0,29.44556,27.97328,0,0,257.4488,87.05431,0,29.44556,-29.44556,144.7251,34.4583,0.1067217,30.77061,0,0,87.05431
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,38.79308,38.79308,1.40182,1.40182,0,-1,0,1.40182,0,0,0,0,0,1.4756,1.40182,0,0,290.1661,57.60876,0,1.4756,-1.4756,143.1697,34.08796,0.1067217,1.542002,0,0,57.60876
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,38.40635,38.40635,20.18704,20.18704,0,0,0,20.18704,0,0,3.552714E-15,0,0,21.24951,20.18704,0,0,291.8056,56.13316,0,21.24951,-21.24951,120.7708,28.75488,0.1067217,22.20574,0,0,56.13316
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.171038,38.53964,38.20493,0,0,0,0,0,0,0,0,0,0,1.171038,0,0,0,0,315.4162,34.88364,1.171038,0,1.171038,121.8817,29.0194,0.1067195,0,0.9368305,0,36.05468
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,16.99413,42.83188,37.84238,4.068461,4.068461,0,0,0,4.068461,417.7041,0,0,0,16.99413,4.282591,4.068461,0,0,314.2451,35.93758,12.71154,0,12.71154,133.9409,31.89063,0.1066955,4.475307,13.5953,0,52.93171
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,40.85159,51.20258,38.54332,7.431888,7.431888,0,0,0,7.431888,549.6798,0,0,0,40.85159,7.82304,7.431888,0,0,301.5336,47.37796,33.02855,0,33.02855,165.2746,39.35101,0.1066332,8.175077,32.68127,0,88.22955
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,61.22695,60.72382,40.49304,15.60195,15.60195,0,-1,0,15.60195,392.4314,0,0,0,61.22695,16.42311,15.60195,0,0,268.5051,77.10366,44.80384,0,44.80384,207.7792,49.47114,0.1065489,17.16215,48.98156,0,138.3306
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,71.1656,66.82559,42.28163,9.557484,9.557484,0,-1,0,9.557484,744.6061,0,0,0,71.1656,10.06051,9.557484,0,0,223.7012,117.4271,61.10509,0,61.10509,265.7486,63.27335,0.1064341,10.51323,56.93248,0,188.5927
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,82.13626,73.9248,44.09439,47.90744,47.90744,0,-1,0,47.90744,171.4478,0,0,0,82.13626,50.42889,47.90744,0,0,162.5961,172.4217,31.70737,0,31.70737,295.8289,70.4353,0.1063747,52.69819,65.70901,0,254.558
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,80.55137,75.51022,45.90715,12.52223,12.52223,0,-1,0,12.52223,643.2671,0,0,0,80.55137,13.18129,12.52223,0,0,130.8888,200.9583,67.37008,0,67.37008,359.7417,85.65262,0.1062485,13.77445,64.44109,0,281.5097
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,79.89886,77.59767,47.76825,0.3012179,0.3012179,0,-1,0,0.3012179,26525.27,16.0631,0,0,79.89886,0.3170715,0.3012179,0,0,63.51868,261.5914,63.51868,0,63.51868,420.0009,100,0.1061299,0.3313397,63.91909,0,341.4903
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,77.20661,77.87881,48.99287,29.01502,29.01502,0,-1,0,29.01502,266.0919,46.66449,0,0,77.20661,30.54213,29.01502,0,0,0,318.7582,0,0,0,420.0009,100,0.1061299,31.91652,61.76529,0,395.9648
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,61.37582,71.47184,49.58101,13.8398,13.8398,0,-1,0,13.8398,443.4734,46.80761,0,0,61.37582,14.56821,13.8398,0,0,0,318.7582,0,0,0,420.0009,100,0.1061299,15.22378,49.10065,0,380.134
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,40.19753,63.83044,50.25778,0,0,0,-1,0,0,0,40.19753,0,0,40.19753,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1061299,0,32.15802,0,358.9557
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,21.73403,56.79784,49.8066,25.92225,25.92225,0,-1,0,25.92225,83.84317,3.552714E-15,0,0,21.73403,27.28657,25.92225,0,0,0,318.7582,0,5.552541,-5.552541,414.1479,98.60646,0.1061299,28.51447,17.38723,0,340.4922
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.175171,49.49889,48.21943,0,0,0,-1,0,0,0,0,0,0,4.175171,0,0,0,0,6.16949,313.2057,4.175171,0,4.175171,418.1089,99.54953,0.1061221,0,3.340137,0,317.3809
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,46.76922,46.76922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.994319,316.9633,0,0,0,418.1089,99.54953,0.1061221,0,0,0,316.9633
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,45.36735,45.36735,35.10076,35.10076,0,-1,0,35.10076,0,0,0,0,0,36.94817,35.10076,0,0,1.994319,316.9633,0,36.94817,-36.94817,379.1621,90.2765,0.1061221,38.61084,0,0,316.9633
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,44.02994,44.02994,45.39559,45.39559,0,-1,0,45.39559,0,0,7.105427E-15,0,0,47.78483,45.39559,0,0,43.04784,280.0152,0,47.78483,-47.78483,328.7924,78.28376,0.1061221,49.93515,0,0,280.0152
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,42.73281,42.73281,42.38828,42.38828,0,-1,0,42.38828,0,0,7.105427E-15,0,0,44.61924,42.38828,0,0,96.1421,232.2303,0,44.61924,-44.61924,281.7596,67.08549,0.1061221,46.62711,0,0,232.2303
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,41.87074,41.87074,13.89417,13.89417,0,-1,0,13.89417,0,0,1.776357E-15,0,0,14.62545,13.89417,0,0,145.719,187.6111,0,14.62545,-14.62545,266.343,63.41489,0.1061221,15.28359,0,0,187.6111
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,41.12952,41.12952,24.12865,24.12865,0,-1,0,24.12865,0,0,3.552714E-15,0,0,25.39858,24.12865,0,0,161.9695,172.9857,0,25.39858,-25.39858,239.5706,57.0405,0.1061221,26.54152,0,0,172.9857
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,40.33191,40.33191,42.09348,42.09348,0,-1,0,42.09348,0,0,7.105427E-15,0,0,44.30893,42.09348,0,0,190.1902,147.5871,0,44.30893,-44.30893,192.8649,45.92012,0.1061221,46.30283,0,0,147.5871
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,39.79211,39.79211,23.97123,23.97123,0,-1,0,23.97123,0,0,3.552714E-15,0,0,25.23287,23.97123,0,0,239.4223,103.2781,0,25.23287,-25.23287,166.2671,39.58733,0.1061221,26.36835,0,0,103.2781
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,39.1798,39.1798,50.82762,50.82762,0,-1,0,50.82762,0,0,7.105427E-15,0,0,53.50275,50.82762,0,0,267.4588,78.04527,0,53.50275,-53.50275,109.8703,26.15953,0.1061221,55.91038,0,0,78.04527
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,38.68028,38.68028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.9063,24.54251,0,0,0,109.8703,26.15953,0.1061221,0,0,0,24.54251
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,38.31773,38.31773,6.461649,6.461649,0,0,0,6.461649,0,0,8.881784E-16,0,0,6.801736,6.461649,0,0,326.9063,24.54251,0,6.801736,-6.801736,102.7006,24.45247,0.1061221,7.107814,0,0,24.54251
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.7787101,38.3144,38.09214,42.49026,42.49026,24.89675,0,8.566877,42.49026,1.832679,0,7.105427E-15,0,0.7787101,18.51949,17.59352,0,0,334.4638,17.74078,0,17.74078,-17.74078,84.00017,20,0.1061221,46.73929,0.6229681,81,18.51949
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,13.91261,41.81234,37.75376,90.6506,90.6506,81,0,22.761,90.6506,15.34752,0,0,16.07226,13.91261,10.15852,9.650594,0,0,354.1758,0,3.754094,0,3.754094,87.56161,20.84796,0.1061327,99.71565,11.13009,81,13.91261
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,26.91774,46.52174,38.43052,17.95761,17.95761,81,0,22.761,17.95761,149.896,0,0,0,26.91774,0,0,63.04239,59.89027,350.4217,3.378684,86.80801,0,86.80801,169.9149,40.45585,0.1062707,19.75337,21.53419,81,30.29642
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,34.27858,50.98764,40.38025,16.8068,16.8068,0,-1,0,16.8068,203.9566,0,0,0,34.27858,17.69137,16.8068,0,0,263.6137,81.5059,16.58721,0,16.58721,185.6509,44.20251,0.1062398,18.48748,27.42286,0,115.7845
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,55.23932,60.37762,42.16884,18.55527,18.55527,0,-1,0,18.55527,297.7014,0,0,0,55.23932,19.53187,18.55527,0,0,247.0265,96.43438,35.70745,0,35.70745,219.526,52.26799,0.1061733,20.4108,44.19145,0,151.6737
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,42.22589,57.61589,43.95743,37.78798,37.78798,0,-1,0,37.78798,111.7443,0,0,0,42.22589,39.77682,37.78798,0,0,211.319,128.5711,2.449077,0,2.449077,221.8494,52.82118,0.1061687,41.56678,33.78072,0,170.797
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,70.96427,70.99227,45.77019,0,0,0,-1,0,0,0,0,0,0,70.96427,0,0,0,0,208.87,130.7753,70.96427,0,70.96427,289.172,68.85034,0.1060368,0,56.77142,0,201.7395
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,57.33213,67.49986,47.63129,22.1321,22.1321,0,-1,0,22.1321,259.0451,0,0,0,57.33213,23.29695,22.1321,0,0,137.9057,194.6431,34.03518,0,34.03518,321.4606,76.53809,0.1059736,24.34531,45.86571,0,251.9752
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,50.98535,66.32961,48.80757,16.57754,16.57754,0,-1,0,16.57754,307.5569,0,0,0,50.98535,17.45004,16.57754,0,0,103.8705,225.2748,33.53531,0,33.53531,353.275,84.11293,0.1059114,18.23529,40.78828,0,276.2601
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,39.20184,62.51049,49.39571,11.23799,11.23799,0,-1,0,11.23799,348.8332,0,0,0,39.20184,11.82946,11.23799,0,0,70.3352,255.4565,27.37238,0,27.37238,379.2427,90.29571,0.1058607,12.36179,31.36147,0,294.6584
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,30.26547,60.03345,50.08053,39.83789,39.83789,0,-1,0,39.83789,75.97157,0,0,0,30.26547,41.93462,39.83789,0,0,42.96282,280.0917,0,11.66915,-11.66915,366.9424,87.36706,0.1058607,43.82167,24.21238,0,310.3571
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,20.13219,56.0653,49.6213,0,0,0,-1,0,0,0,0,0,0,20.13219,0,0,0,0,55.92854,268.4225,20.13219,0,20.13219,386.0414,91.91444,0.1058235,0,16.10575,0,288.5547
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.355273,49.37576,48.04218,23.42446,23.42446,0,-1,0,23.42446,18.59284,0,0,0,4.355273,24.65733,23.42446,0,0,35.79635,286.5415,0,20.30205,-20.30205,364.6412,86.81916,0.1058235,25.7669,3.484218,0,290.8968
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,46.63226,46.63226,43.22261,43.22261,0,-1,0,43.22261,0,0,7.105427E-15,0,0,45.49748,43.22261,0,0,58.35419,266.2395,0,45.49748,-45.49748,316.6826,75.40047,0.1058235,47.54487,0,0,266.2395
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,45.20622,45.20622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.9069,220.742,0,0,0,316.6826,75.40047,0.1058235,0,0,0,220.742
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,43.8688,43.8688,53.63612,53.63612,0,-1,0,53.63612,0,0,7.105427E-15,0,0,56.45908,53.63612,0,0,108.9069,220.742,0,56.45908,-56.45908,257.1696,61.23072,0.1058235,58.99973,0,0,220.742
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,42.57973,42.57973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.6393,164.2829,0,0,0,257.1696,61.23072,0.1058235,0,0,0,164.2829
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,41.71766,41.71766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.6393,164.2829,0,0,0,257.1696,61.23072,0.1058235,0,0,0,164.2829
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,40.99256,40.99256,37.07658,37.07658,0,-1,0,37.07658,0,0,0,0,0,39.02798,37.07658,0,0,171.6393,164.2829,0,39.02798,-39.02798,216.0304,51.43572,0.1058235,40.78424,0,0,164.2829
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,40.19494,40.19494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.0037,125.2549,0,0,0,216.0304,51.43572,0.1058235,0,0,0,125.2549
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,39.65514,39.65514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.0037,125.2549,0,0,0,216.0304,51.43572,0.1058235,0,0,0,125.2549
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,39.067,39.067,13.72623,13.72623,0,-1,0,13.72623,0,0,0,0,0,14.44867,13.72623,0,0,215.0037,125.2549,0,14.44867,-14.44867,200.8002,47.80948,0.1058235,15.09886,0,0,125.2549
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,38.56749,38.56749,19.10392,19.10392,0,-1,0,19.10392,0,0,3.552714E-15,0,0,20.10939,19.10392,0,0,231.0578,110.8063,0,20.10939,-20.10939,179.6031,42.76255,0.1058235,21.01431,0,0,110.8063
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,38.20493,38.20493,13.0943,13.0943,0,0,0,13.0943,0,0,1.776357E-15,0,0,13.78348,13.0943,0,0,253.4015,90.69686,0,13.78348,-13.78348,165.074,39.30325,0.1058235,14.40373,0,0,90.69686
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.086246,38.28933,37.97935,18.54679,18.54679,0,0,0,18.54679,5.856785,0,3.552714E-15,0,1.086246,19.52294,18.54679,0,0,268.7165,76.91339,0,18.4367,-18.4367,145.64,34.67612,0.1058235,20.40147,0.8689967,0,77.99963
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,16.34652,42.4281,37.64096,2.228737,2.228737,0,0,0,2.228737,733.4433,0,0,0,16.34652,2.346039,2.228737,0,0,289.2017,58.47669,14.00048,0,14.00048,158.922,37.8385,0.1057976,2.45161,13.07722,0,74.82321
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,43.11862,51.72564,38.31773,0,0,0,0,0,0,0,0,0,0,43.11862,0,0,0,0,275.2012,71.07713,43.11862,0,43.11862,199.828,47.57799,0.1057179,0,34.4949,0,114.1957
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,65.89291,62.247,40.24328,26.34742,26.34742,0,-1,0,26.34742,250.0924,0,0,0,65.89291,27.73413,26.34742,0,0,232.0826,109.8839,38.15878,0,38.15878,236.0285,56.19716,0.1056475,28.98216,52.71432,0,175.7768
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,72.58611,67.11811,42.03188,0.7714418,0.7714418,0,-1,0,0.7714418,9409.148,0,0,0,72.58611,0.812044,0.7714418,0,0,193.9238,144.2268,71.77406,0,71.77406,304.1194,72.40923,0.1055154,0.848586,58.06889,0,216.8129
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,74.79207,70.26183,43.82047,0,0,0,-1,0,0,0,0,0,0,74.79207,0,0,0,0,122.1498,208.8234,74.79207,0,74.79207,375.0734,89.30301,0.105378,0,59.83365,0,283.6155
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,77.17896,73.57428,45.61711,8.005637,8.005637,0,-1,0,8.005637,964.0576,21.39427,0,0,77.17896,8.426987,8.005637,0,0,47.3577,276.1363,47.3577,0,47.3577,420.0009,100,0.1052913,8.806201,61.74316,0,353.3152
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,73.10732,74.01506,47.44598,41.4865,41.4865,0,-1,0,41.4865,176.2196,29.43733,0,0,73.10732,43.66999,41.4865,0,0,0,318.7582,0,0,0,420.0009,100,0.1052913,45.63514,58.48586,0,391.8655
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,66.83488,72.68106,48.63032,25.01578,25.01578,0,-1,0,25.01578,267.1708,40.50247,0,0,66.83488,26.3324,25.01578,0,0,0,318.7582,0,0,0,420.0009,100,0.1052913,27.51736,53.4679,0,385.5931
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,48.89751,65.98141,49.21846,3.342344,3.342344,0,-1,0,3.342344,1462.971,45.37925,0,0,48.89751,3.518257,3.342344,0,0,0,318.7582,0,0,0,420.0009,100,0.1052913,3.676579,39.11801,0,367.6557
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,42.21937,64.18626,49.89523,61.69952,61.69952,0,-1,0,61.69952,68.4274,0,0,0,42.21937,64.94686,61.69952,0,0,0,318.7582,0,22.72749,-22.72749,396.044,94.296,0.1052913,67.86947,33.7755,0,360.9776
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,26.6194,58.03038,49.39571,30.31376,30.31376,0,-1,0,30.31376,87.81295,0,0,0,26.6194,31.90922,30.31376,0,0,25.25276,296.0307,0,5.289815,-5.289815,390.468,92.96839,0.1052913,33.34513,21.29552,0,322.6501
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.061644,49.0983,47.85688,53.65389,53.65389,0,-1,0,53.65389,7.570083,0,0,0,4.061644,56.47778,53.65389,0,0,31.13033,290.7409,0,52.41614,-52.41614,335.2166,79.81331,0.1052913,59.01928,3.249315,0,294.8026
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,46.45501,46.45501,50.2218,50.2218,0,-1,0,50.2218,0,0,0,0,0,52.86506,50.2218,0,0,89.37048,238.3248,0,52.86506,-52.86506,279.4919,66.54556,0.1052913,55.24398,0,0,238.3248
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,45.02092,45.02092,27.11776,27.11776,0,-1,0,27.11776,0,0,3.552714E-15,0,0,28.54501,27.11776,0,0,148.1094,185.4597,0,28.54501,-28.54501,249.4028,59.3815,0.1052913,29.82954,0,0,185.4597
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,43.70767,43.70767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.8261,156.9147,0,0,0,249.4028,59.3815,0.1052913,0,0,0,156.9147
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,42.44276,42.44276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.8261,156.9147,0,0,0,249.4028,59.3815,0.1052913,0,0,0,156.9147
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,41.55653,41.55653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.8261,156.9147,0,0,0,249.4028,59.3815,0.1052913,0,0,0,156.9147
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,40.83142,40.83142,5.851664,5.851664,0,-1,0,5.851664,0,0,8.881784E-16,0,0,6.159647,5.851664,0,0,179.8261,156.9147,0,6.159647,-6.159647,242.91,57.83559,0.1052913,6.436831,0,0,156.9147
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,40.05798,40.05798,19.72573,19.72573,0,-1,0,19.72573,0,0,3.552714E-15,0,0,20.76393,19.72573,0,0,186.6702,150.7551,0,20.76393,-20.76393,221.0229,52.62439,0.1052913,21.6983,0,0,150.7551
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,39.54235,39.54235,60.18521,60.18521,0,-1,0,60.18521,0,0,7.105427E-15,0,0,63.35286,60.18521,0,0,209.7412,129.9911,0,63.35286,-63.35286,154.2431,36.72447,0.1052913,66.20374,0,0,129.9911
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,38.95421,38.95421,32.03635,32.03635,0,-1,0,32.03635,0,0,0,0,0,33.72248,32.03635,0,0,280.1333,66.63829,0,33.72248,-33.72248,118.6965,28.26101,0.1052913,35.23999,0,0,66.63829
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,38.45469,38.45469,7.958537,7.958537,0,-1,0,7.958537,0,0,0,0,0,8.377407,7.958537,0,0,317.6027,32.91581,0,8.377407,-8.377407,109.8659,26.1585,0.1052913,8.754391,0,0,32.91581
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,38.11631,38.11631,18.81026,18.81026,0,0,0,18.81026,0,0,3.552714E-15,0,0,19.80027,18.81026,0,0,326.9109,24.53841,0,19.80027,-19.80027,88.9946,21.18915,0.1052913,20.69129,0,0,24.53841
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8334892,38.10414,37.86655,26.12222,26.12222,20.82918,0,7.537782,26.12222,3.190729,0,0,0,0.8334892,5.571622,5.293041,0,0,348.9112,4.738132,0,4.738132,-4.738132,84.00017,20,0.1052913,28.73444,0.6667914,81,5.571622
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,21.13905,43.76329,37.52011,10.60888,10.60888,81,0,22.761,10.60888,199.258,0,0,0,21.13905,0,0,70.39112,66.87156,354.1758,0,88.0106,0,88.0106,167.4944,39.87953,0.1054269,11.66977,16.91124,81,21.13905
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,45.83989,52.53555,38.20493,55.05256,55.05256,81,0,22.761,55.05256,83.26568,0,0,0,45.83989,0,0,25.94744,24.65007,266.1652,79.20955,70.48995,0,70.48995,234.367,55.80156,0.1055942,60.55782,36.67191,81,125.0494
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,57.17855,58.74417,40.10632,37.23173,37.23173,0,-1,0,37.23173,153.5748,0,0,0,57.17855,39.1913,37.23173,0,0,195.6752,142.6505,17.98725,0,17.98725,251.4312,59.86445,0.1055612,40.95491,45.74284,0,199.8291
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,67.50508,64.88144,41.91908,13.92063,13.92063,0,-1,0,13.92063,484.9284,0,0,0,67.50508,14.65329,13.92063,0,0,177.688,158.839,52.85179,0,52.85179,301.5708,71.80243,0.1054646,15.31269,54.00406,0,226.3441
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,77.73248,71.39204,43.6835,35.63568,35.63568,0,-1,0,35.63568,218.1311,0,0,0,77.73248,37.51124,35.63568,0,0,124.8362,206.4056,40.22124,0,40.22124,339.728,80.88747,0.1053912,39.19925,62.18599,0,284.1381
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,85.65714,77.43635,45.49626,33.70457,33.70457,0,-1,0,33.70457,254.141,0,0,0,85.65714,35.4785,33.70457,0,0,84.61497,242.6048,50.17864,0,50.17864,387.3317,92.22164,0.1052997,37.07503,68.52571,0,328.2619
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,73.65144,74.09095,47.30902,21.58448,21.58448,0,-1,0,21.58448,341.2241,16.49461,0,0,73.65144,22.72051,21.58448,0,0,34.43633,287.7655,34.43633,0,34.43633,420.0009,100,0.105237,23.74293,58.92116,0,361.417
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,70.95393,74.39268,48.53364,0,0,0,-1,0,0,0,70.95393,0,0,70.95393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.105237,0,56.76314,0,389.7122
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,61.05577,70.74234,49.0815,29.00928,29.00928,0,-1,0,29.00928,210.4697,30.51968,0,0,61.05577,30.53609,29.00928,0,0,0,318.7582,0,0,0,420.0009,100,0.105237,31.91021,48.84461,0,379.814
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,34.30362,61.12439,49.75826,0,0,0,-1,0,0,0,34.30362,0,0,34.30362,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.105237,0,27.44289,0,353.0618
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,18.0013,55.02901,49.30709,16.21331,16.21331,0,-1,0,16.21331,111.0279,0.934654,0,0,18.0013,17.06664,16.21331,0,0,0,318.7582,0,0,0,420.0009,100,0.105237,17.83464,14.40104,0,336.7595
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,4.479622,49.13778,47.76825,39.92066,39.92066,0,-1,0,39.92066,11.22131,0,0,0,4.479622,42.02175,39.92066,0,0,0,318.7582,0,37.54213,-37.54213,380.4279,90.5779,0.105237,43.91273,3.583698,0,323.2379
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,46.34221,46.34221,18.22629,18.22629,0,-1,0,18.22629,0,0,3.552714E-15,0,0,19.18557,18.22629,0,0,41.71347,281.2161,0,19.18557,-19.18557,360.2046,85.76283,0.105237,20.04892,0,0,281.2161
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,44.93229,44.93229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.03078,262.0305,0,0,0,360.2046,85.76283,0.105237,0,0,0,262.0305
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,43.59488,43.59488,21.31382,21.31382,0,-1,0,21.31382,0,0,0,0,0,22.4356,21.31382,0,0,63.03078,262.0305,0,22.4356,-22.4356,336.5554,80.13208,0.105237,23.4452,0,0,262.0305
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,42.32997,42.32997,16.29157,16.29157,0,-1,0,16.29157,0,0,0,0,0,17.14902,16.29157,0,0,87.95922,239.5949,0,17.14902,-17.14902,318.4787,75.82812,0.105237,17.92073,0,0,239.5949
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,41.4679,41.4679,19.10126,19.10126,0,-1,0,19.10126,0,0,3.552714E-15,0,0,20.10659,19.10126,0,0,107.0137,222.4459,0,20.10659,-20.10659,297.2845,70.78189,0.105237,21.01138,0,0,222.4459
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,40.7428,40.7428,15.99379,15.99379,0,-1,0,15.99379,0,0,0,0,0,16.83557,15.99379,0,0,129.3543,202.3393,0,16.83557,-16.83557,279.5383,66.5566,0.105237,17.59317,0,0,202.3393
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,39.99353,39.99353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.0605,185.5038,0,0,0,279.5383,66.5566,0.105237,0,0,0,185.5038
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,39.45372,39.45372,20.43235,20.43235,0,-1,0,20.43235,0,0,0,0,0,21.50773,20.43235,0,0,148.0605,185.5038,0,21.50773,-21.50773,256.8672,61.15872,0.105237,22.47558,0,0,185.5038
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,38.85753,38.85753,18.92819,18.92819,0,-1,0,18.92819,0,0,3.552714E-15,0,0,19.92442,18.92819,0,0,171.958,163.996,0,19.92442,-19.92442,235.865,56.15821,0.105237,20.82101,0,0,163.996
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,38.36607,38.36607,44.59691,44.59691,0,-1,0,44.59691,0,0,7.105427E-15,0,0,46.94411,44.59691,0,0,194.0963,144.0716,0,46.94411,-46.94411,186.3815,44.37646,0.105237,49.0566,0,0,144.0716
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,38.01963,38.01963,22.33747,22.33747,0,0,0,22.33747,0,0,0,0,0,23.51312,22.33747,0,0,246.2564,97.12749,0,23.51312,-23.51312,161.5965,38.47528,0.105237,24.57122,0,0,97.12749
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.650045,37.97919,37.79404,1.17563,1.17563,0,0,0,1.17563,55.29335,0,0,0,0.650045,1.237505,1.17563,0,0,272.3821,73.61436,0,0.5874598,-0.5874598,160.9773,38.32785,0.105237,1.293193,0.520036,0,74.26441
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.490698,39.02979,37.45566,28.95817,28.95817,0,0,0,28.95817,18.96079,0,0,0,5.490698,30.48228,28.95817,0,0,273.0348,73.0269,0,24.99159,-24.99159,134.6338,32.05561,0.105237,31.85399,4.392559,0,78.5176
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,11.78579,41.56523,38.13242,25.99085,25.99085,0,0,0,25.99085,45.34592,0,0,0,11.78579,27.35879,25.99085,0,0,300.8032,48.03532,0,15.573,-15.573,118.2185,28.1472,0.105237,28.58994,9.428634,0,59.82111
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,11.56689,43.45126,40.04187,0,0,0,-1,0,0,0,0,0,0,11.56689,0,0,0,0,318.1066,32.46232,11.56689,0,11.56689,129.1918,30.75989,0.105216,0,9.253514,0,44.02921
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,27.32792,50.24593,41.83046,21.39729,21.39729,0,-1,0,21.39729,127.7167,0,0,0,27.32792,22.52347,21.39729,0,0,306.5397,42.87252,4.804448,0,4.804448,133.7497,31.8451,0.1052073,23.53702,21.86233,0,70.20044
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,35.77268,54.98658,43.61905,0,0,0,-1,0,0,0,0,0,0,35.77268,0,0,0,0,301.7352,47.19653,35.77268,0,35.77268,167.6866,39.9253,0.1051423,0,28.61814,0,82.96921
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,24.14771,52.979,45.40764,1.506957,1.506957,0,-1,0,1.506957,1602.415,0,0,0,24.14771,1.58627,1.506957,0,0,265.9626,79.39194,22.56144,0,22.56144,189.0903,45.0214,0.1051013,1.657653,19.31816,0,103.5396
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,11.266,50.70004,47.2204,15.63535,15.63535,0,-1,0,15.63535,72.05462,0,1.776357E-15,0,11.266,16.45827,15.63535,0,0,243.4011,99.69724,0,5.192272,-5.192272,183.6171,43.71828,0.1051013,17.19889,9.012795,0,110.9632
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,23.37534,55.86887,48.39668,36.64236,36.64236,0,-1,0,36.64236,63.79321,7.105427E-15,0,0,23.37534,38.5709,36.64236,0,0,249.1703,94.50496,0,15.19557,-15.19557,167.5996,39.90459,0.1051013,40.30659,18.70027,0,117.8803
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,17.22165,54.44563,48.99287,0,0,0,-1,0,0,0,0,0,0,17.22165,0,0,0,0,266.0543,79.30939,17.22165,0,17.22165,183.9375,43.79456,0.1050701,0,13.77732,0,96.53104
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,13.87208,54.00047,49.6213,0,0,0,-1,0,0,0,0,0,0,13.87208,0,0,0,0,248.8326,94.80888,13.87208,0,13.87208,197.0977,46.92793,0.1050449,0,11.09766,0,108.681
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,5.292657,50.80596,49.17012,43.10991,43.10991,0,-1,0,43.10991,12.27712,0,0,0,5.292657,45.37885,43.10991,0,0,234.9605,107.2937,0,40.08619,-40.08619,154.8432,36.86734,0.1050449,47.4209,4.234126,0,112.5864
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,4.424579,48.98262,47.63129,16.24677,16.24677,0,-1,0,16.24677,27.23359,0,0,0,4.424579,17.10187,16.24677,0,0,279.5007,67.20756,0,12.67729,-12.67729,141.4801,33.68567,0.1050449,17.87145,3.539663,0,71.63213
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,46.20525,46.20525,38.61016,38.61016,0,-1,0,38.61016,0,0,7.105427E-15,0,0,40.64228,38.61016,0,0,293.5866,54.53027,0,40.64228,-40.64228,98.6394,23.48552,0.1050449,42.47118,0,0,54.53027
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,44.8195,44.8195,11.14178,11.14178,0,-1,0,11.14178,0,0,0,0,0,11.72818,11.14178,0,0,338.7447,13.88799,0,11.72818,-11.72818,86.2768,20.54206,0.1050449,12.25595,0,0,13.88799
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,43.50625,43.50625,65.37222,2.051813,0,-1,0,2.051813,0,0,63.3204,69.85762,0,2.159803,2.051813,0,0,351.776,2.159803,0,2.159803,-2.159803,84.00017,20,0.1050449,71.90943,0,0,2.159803
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,42.24135,42.24135,19.02031,0,0,-1,0,0,0,0,19.02031,20.92234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050449,20.92234,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,41.37928,41.37928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050449,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,40.63,40.63,35.46205,0,0,-1,0,0,0,0,35.46205,39.00826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050449,39.00826,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,39.88073,39.88073,38.11543,0,0,-1,0,0,0,0,38.11543,41.92697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050449,41.92697,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,39.35704,39.35704,27.59352,0,0,-1,0,0,0,0,27.59352,30.35287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050449,30.35287,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,38.74474,38.74474,43.80835,0,0,-1,0,0,0,0,43.80835,48.18918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050449,48.18918,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,38.26939,38.26939,36.9852,0,0,-1,0,0,0,0,36.9852,40.68372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050449,40.68372,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,37.93101,37.93101,5.483366,5.483366,77.79916,0,21.95119,5.483366,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1051994,6.031703,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.066052,37.9849,37.68125,1.743967,1.743967,74.05975,0,21.00512,1.743967,61.12798,0,0,0,1.066052,0,0,72.31579,68.7,285.4758,61.83,69.76605,0,69.76605,215.3606,51.27623,0.1053334,1.918363,0.8528413,81,62.89605
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,16.16001,42.06455,37.34286,23.84551,23.84551,81,0,22.761,23.84551,67.7696,0,0,0,16.16001,0,0,57.15448,54.29676,215.7097,124.6194,70.45677,0,70.45677,282.2018,67.19076,0.1054994,26.23007,12.92801,81,140.7794
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,35.93872,48.99687,38.01963,13.59491,13.59491,81,0,22.761,13.59491,264.3541,0,0,0,35.93872,0,0,67.40508,64.03483,145.253,188.0305,99.97355,0,99.97355,377.045,89.77244,0.1056115,14.95441,28.75097,81,223.9693
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,41.73109,53.01688,39.92907,28.43999,28.43999,0,-1,0,28.43999,146.7338,0,0,0,41.73109,29.93684,28.43999,0,0,45.27943,278.0067,11.79425,0,11.79425,388.234,92.43649,0.1055901,31.28399,33.38487,0,319.7378
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,70.42213,65.83447,41.71766,34.76812,34.76812,0,-1,0,34.76812,202.548,0.3389294,0,0,70.42213,36.59802,34.76812,0,0,33.48518,288.6216,33.48518,0,33.48518,420.0009,100,0.1055295,38.24493,56.33771,0,359.0437
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,65.88933,66.11591,43.50625,0,0,0,-1,0,0,0,65.88933,0,0,65.88933,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1055295,0,52.71146,0,384.6476
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,71.14795,70.48965,45.29484,34.08184,34.08184,0,-1,0,34.08184,208.7562,35.27232,0,0,71.14795,35.87563,34.08184,0,0,0,318.7582,0,0,0,420.0009,100,0.1055295,37.49003,56.91836,0,389.9062
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,73.86942,73.90815,47.08344,21.90952,21.90952,0,-1,0,21.90952,337.1566,50.80676,0,0,73.86942,23.06266,21.90952,0,0,0,318.7582,0,0,0,420.0009,100,0.1055295,24.10048,59.09553,0,392.6277
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,54.6228,67.15009,48.26777,47.14608,47.14608,0,-1,0,47.14608,115.8586,4.995348,0,0,54.6228,49.62745,47.14608,0,0,0,318.7582,0,0,0,420.0009,100,0.1055295,51.86069,43.69824,0,373.381
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,35.95678,60.68535,48.80757,25.3767,25.3767,0,-1,0,25.3767,141.6921,9.244458,0,0,35.95678,26.71232,25.3767,0,0,0,318.7582,0,0,0,420.0009,100,0.1055295,27.91437,28.76542,0,354.715
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,30.20863,59.38227,49.49239,11.19391,11.19391,0,-1,0,11.19391,269.8666,18.42556,0,0,30.20863,11.78306,11.19391,0,0,0,318.7582,0,0,0,420.0009,100,0.1055295,12.3133,24.1669,0,348.9669
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,18.32408,54.85073,49.03316,19.49447,19.49447,0,-1,0,19.49447,93.9963,0,0,0,18.32408,20.52049,19.49447,0,0,0,318.7582,0,2.196414,-2.196414,417.6856,99.44876,0.1055295,21.44391,14.65926,0,337.0823
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,4.580048,48.89232,47.49432,33.79279,33.79279,0,-1,0,33.79279,13.55333,0,7.105427E-15,0,4.580048,35.57135,33.79279,0,0,2.44046,316.5618,0,30.9913,-30.9913,385.0179,91.67075,0.1055295,37.17206,3.664038,0,321.1418
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,46.06829,46.06829,70.03455,68.7,0,-1,0,68.7,0,0,1.33455,8.338005,0,72.31579,68.7,0,0,36.87524,285.5705,0,72.31579,-72.31579,308.7904,73.52137,0.1055295,77.038,0,0,285.5705
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,44.7067,44.7067,31.30068,31.30068,0,-1,0,31.30068,0,0,3.552714E-15,0,0,32.94809,31.30068,0,0,117.2261,213.2547,0,32.94809,-32.94809,274.0601,65.25226,0.1055295,34.43075,0,0,213.2547
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,43.36929,43.36929,7.326467,7.326467,0,-1,0,7.326467,0,0,8.881784E-16,0,0,7.71207,7.326467,0,0,153.8351,180.3066,0,7.71207,-7.71207,265.9308,63.31673,0.1055295,8.059114,0,0,180.3066
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,42.1205,42.1205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.4041,172.5946,0,0,0,265.9308,63.31673,0.1055295,0,0,0,172.5946
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,41.26648,41.26648,0.9131123,0.9131123,0,-1,0,0.9131123,0,0,1.110223E-16,0,0,0.9611709,0.9131123,0,0,162.4041,172.5946,0,0.9611709,-0.9611709,264.9177,63.0755,0.1055295,1.004423,0,0,172.5946
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,40.54138,40.54138,41.38002,41.38002,0,-1,0,41.38002,0,0,7.105427E-15,0,0,43.55791,41.38002,0,0,163.472,171.6334,0,43.55791,-43.55791,219.0036,52.1436,0.1055295,45.51802,0,0,171.6334
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,39.79211,39.79211,23.18154,23.18154,0,-1,0,23.18154,0,0,3.552714E-15,0,0,24.40162,23.18154,0,0,211.8697,128.0755,0,24.40162,-24.40162,193.282,46.01943,0.1055295,25.49969,0,0,128.0755
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,39.26842,39.26842,14.2057,14.2057,0,-1,0,14.2057,0,0,1.776357E-15,0,0,14.95336,14.2057,0,0,238.9826,103.6739,0,14.95336,-14.95336,177.5198,42.26653,0.1055295,15.62627,0,0,103.6739
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,38.68028,38.68028,3.576603,3.576603,0,-1,0,3.576603,0,0,4.440892E-16,0,0,3.764845,3.576603,0,0,255.5975,88.72049,0,3.764845,-3.764845,173.5513,41.32165,0.1055295,3.934263,0,0,88.72049
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,38.20493,38.20493,26.2853,26.2853,0,-1,0,26.2853,0,0,3.552714E-15,0,0,27.66873,26.2853,0,0,259.7806,84.95565,0,27.66873,-27.66873,144.3859,34.37752,0.1055295,28.91382,0,0,84.95565
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,37.86655,37.86655,23.28116,23.28116,0,0,0,23.28116,0,0,3.552714E-15,0,0,24.50649,23.28116,0,0,290.5237,57.28691,0,24.50649,-24.50649,118.5538,28.22703,0.1055295,25.60928,0,0,57.28691
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.296894,37.9862,37.61679,9.42768,9.42768,0,0,0,9.42768,13.75624,0,0,0,1.296894,9.923874,9.42768,0,0,317.7531,32.78043,0,8.62698,-8.62698,109.4601,26.06189,0.1055295,10.37045,1.037515,0,34.07732
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,9.589443,40.04503,37.27841,0,0,0,0,0,0,0,0,0,0,9.589443,0,0,0,0,327.3387,24.15345,9.589443,0,9.589443,118.5575,28.22791,0.1055121,0,7.671555,0,33.74289
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,29.65707,46.86539,37.93101,0,0,0,0,0,0,0,0,0,0,29.65707,0,0,0,0,317.7492,32.78395,29.65707,0,29.65707,146.6926,34.92675,0.1054585,0,23.72565,0,62.44101
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,50.08112,55.83805,39.83239,29.54457,29.54457,0,-1,0,29.54457,169.5104,0,0,0,50.08112,31.09955,29.54457,0,0,288.0921,59.47531,18.98157,0,18.98157,164.7001,39.21424,0.1054242,32.49903,40.06489,0,109.5564
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,68.77462,65.07065,41.64515,31.57689,31.57689,0,-1,0,31.57689,217.8005,0,0,0,68.77462,33.23883,31.57689,0,0,269.1106,76.55872,35.53579,0,35.53579,198.4124,47.24094,0.1053601,34.73457,55.0197,0,145.3333
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,69.2715,67.40803,43.41763,29.60729,29.60729,0,-1,0,29.60729,233.9677,0,0,0,69.2715,31.16557,29.60729,0,0,233.5748,108.5409,38.10593,0,38.10593,234.5628,55.84818,0.1052914,32.56802,55.4172,0,177.8124
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,45.53893,60.17199,45.18205,20.51806,20.51806,0,-1,0,20.51806,221.9456,0,0,0,45.53893,21.59796,20.51806,0,0,195.4688,142.8363,23.94098,0,23.94098,257.2752,61.25588,0.1052483,22.56986,36.43115,0,188.3752
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,54.93951,65.80556,46.99481,27.84423,27.84423,0,-1,0,27.84423,197.3102,0,0,0,54.93951,29.30972,27.84423,0,0,171.5279,164.3831,25.6298,0,25.6298,281.5898,67.04505,0.1052021,30.62865,43.95161,0,219.3227
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,63.83445,70.7844,48.13081,12.30093,12.30093,0,-1,0,12.30093,518.94,0,0,0,63.83445,12.94835,12.30093,0,0,145.8981,187.45,50.8861,0,50.8861,329.8646,78.53902,0.1051107,13.53102,51.06756,0,251.2844
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,47.05434,64.65041,48.6706,0,0,0,-1,0,0,0,0,0,0,47.05434,0,0,0,0,95.01196,233.2475,47.05434,0,47.05434,374.5042,89.1675,0.1050263,0,37.64347,0,280.3018
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,36.99328,61.60533,49.30709,0,0,0,-1,0,0,0,0,0,0,36.99328,0,0,0,0,47.95762,275.5964,36.99328,0,36.99328,409.5992,97.52341,0.10496,0,29.59462,0,312.5896
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,19.09186,54.92005,48.85591,0,0,0,-1,0,0,0,8.127516,0,0,19.09186,0,0,0,0,10.96435,308.8903,10.96435,0,10.96435,420.0009,100,0.1049404,0,15.27349,0,327.9822
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,4.547191,48.69521,47.30902,3.984088,3.984088,0,-1,0,3.984088,114.1338,0.3534139,0,0,4.547191,4.193777,3.984088,0,0,0,318.7582,0,0,0,420.0009,100,0.1049404,4.382497,3.637753,0,323.3054
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,45.86687,45.86687,46.49797,46.49797,0,-1,0,46.49797,0,0,7.105427E-15,0,0,48.94523,46.49797,0,0,0,318.7582,0,48.94523,-48.94523,368.4081,87.71603,0.1049404,51.14777,0,0,318.7582
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,44.50528,44.50528,46.03699,46.03699,0,-1,0,46.03699,0,0,0,0,0,48.46,46.03699,0,0,54.38359,269.813,0,48.46,-48.46,317.3267,75.55383,0.1049404,50.64069,0,0,269.813
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,43.20815,43.20815,17.14434,17.14434,0,-1,0,17.14434,0,0,3.552714E-15,0,0,18.04667,17.14434,0,0,108.228,221.353,0,18.04667,-18.04667,298.3039,71.02458,0.1049404,18.85877,0,0,221.353
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,41.99159,41.99159,7.184557,7.184557,0,-1,0,7.184557,0,0,0,0,0,7.562692,7.184557,0,0,128.2799,203.3063,0,7.562692,-7.562692,290.3321,69.12655,0.1049404,7.903013,0,0,203.3063
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,41.12952,41.12952,11.89742,11.89742,0,-1,0,11.89742,0,0,0,0,0,12.5236,11.89742,0,0,136.6829,195.7436,0,12.5236,-12.5236,277.131,65.98345,0.1049404,13.08716,0,0,195.7436
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,40.38025,40.38025,1.124553,1.124553,0,-1,0,1.124553,0,0,2.220446E-16,0,0,1.18374,1.124553,0,0,150.598,183.22,0,1.18374,-1.18374,275.8833,65.68636,0.1049404,1.237008,0,0,183.22
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,39.67931,39.67931,21.45015,21.45015,0,-1,0,21.45015,0,0,3.552714E-15,0,0,22.57911,21.45015,0,0,151.9133,182.0363,0,22.57911,-22.57911,252.0828,60.0196,0.1049404,23.59517,0,0,182.0363
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,39.15563,39.15563,10.00427,10.00427,0,-1,0,10.00427,0,0,1.776357E-15,0,0,10.53081,10.00427,0,0,177.0012,159.4572,0,10.53081,-10.53081,240.9823,57.37664,0.1049404,11.0047,0,0,159.4572
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,38.56749,38.56749,8.657424,8.657424,0,-1,0,8.657424,0,0,0,0,0,9.113077,8.657424,0,0,188.7021,148.9264,0,9.113077,-9.113077,231.3763,55.08949,0.1049404,9.523166,0,0,148.9264
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,38.09214,38.09214,17.68159,17.68159,0,-1,0,17.68159,0,0,0,0,0,18.6122,17.68159,0,0,198.8277,139.8133,0,18.6122,-18.6122,211.7573,50.41831,0.1049404,19.44975,0,0,139.8133
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,37.76987,37.76987,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,0,10.45461,9.931878,0,0,219.5079,121.2011,0,10.45461,-10.45461,200.7372,47.79448,0.1049404,10.92507,0,0,121.2011
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.6337107,37.7003,37.52011,53.76347,53.76347,0,0,0,53.76347,1.178701,0,7.105427E-15,0,0.6337107,56.59312,53.76347,0,0,231.1241,110.7465,0,55.95941,-55.95941,141.7508,33.75013,0.1049404,59.13981,0.5069686,0,111.3802
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.153542,39.2352,37.18173,20.44436,20.44436,0,0,0,20.44436,34.99028,0,3.552714E-15,0,7.153542,21.52038,20.44436,0,0,293.3013,54.78708,0,14.36684,-14.36684,126.6068,30.14442,0.1049404,22.4888,5.722833,0,61.94062
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,12.79927,41.57051,37.84238,37.11992,37.11992,20.25,0,7.39125,37.11992,34.48087,0,0,0,12.79927,17.75781,16.86992,0,0,309.2644,40.42023,0,4.958539,-4.958539,121.3801,28.89996,0.1049404,40.83191,10.23942,81,53.21951
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,13.73117,43.77525,39.7196,12.66023,12.66023,0,-1,0,12.66023,108.459,0,0,0,13.73117,13.32656,12.66023,0,0,314.7739,35.4617,0.4046066,0,0.4046066,121.7639,28.99135,0.1049397,13.92626,10.98493,0,49.19286
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,18.23724,47.03236,41.53236,38.13348,38.13348,0,-1,0,38.13348,47.82476,0,7.105427E-15,4.447199,18.23724,40.1405,38.13348,0,0,314.3693,35.82584,0,21.90326,-21.90326,98.67586,23.49421,0.1049397,41.94682,14.58979,0,54.06308
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,41.77464,56.73705,43.30483,35.33649,35.33649,0,-1,0,35.33649,118.2195,0,0,17.7065,41.77464,37.1963,35.33649,0,0,338.7063,13.92258,4.578332,0,4.578332,103.0192,24.52834,0.1049315,38.87014,33.41971,0,55.69722
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,37.26018,57.07755,45.06926,2.394141,2.394141,0,-1,0,2.394141,1556.307,0,0,0,37.26018,2.520149,2.394141,0,0,334.1279,18.04308,34.74003,0,34.74003,135.9765,32.3753,0.1048694,2.633555,29.80815,0,55.30326
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,48.48302,63.15024,46.85785,3.173013,3.173013,0,-1,0,3.173013,1527.981,0,0,0,48.48302,3.340014,3.173013,0,0,299.3879,49.30911,45.14301,0,45.14301,178.8029,42.57205,0.1047888,3.490314,38.78642,0,97.79214
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,43.55983,62.57291,47.99384,0,0,0,-1,0,0,0,0,0,0,43.55983,0,0,0,0,254.2449,89.93782,43.55983,0,43.55983,220.1274,52.41119,0.1047111,0,34.84786,0,133.4977
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,27.2514,57.33142,48.53364,10.09205,10.09205,0,-1,0,10.09205,270.0283,0,0,0,27.2514,10.62322,10.09205,0,0,210.6851,129.1417,16.62819,0,16.62819,235.9023,56.16711,0.1046815,11.10126,21.80112,0,156.3931
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,26.93195,57.89833,49.17012,10.99923,10.99923,0,-1,0,10.99923,244.8531,0,0,0,26.93195,11.57814,10.99923,0,0,194.0569,144.107,15.35382,0,15.35382,250.4682,59.63517,0.1046542,12.09915,21.54556,0,171.039
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,10.73751,52.01588,48.6706,40.54343,40.54343,0,-1,0,40.54343,26.48397,0,7.105427E-15,0,10.73751,42.67729,40.54343,0,0,178.7031,157.9255,0,31.93978,-31.93978,216.8007,51.61912,0.1046542,44.59777,8.590007,0,168.663
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,3.909459,48.32066,47.13177,0,0,0,-1,0,0,0,0,0,0,3.909459,0,0,0,0,214.1917,125.9857,3.909459,0,3.909459,220.5096,52.50217,0.1046472,0,3.127567,0,129.8951
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,45.70573,45.70573,1.265475,1.265475,0,-1,0,1.265475,0,0,2.220446E-16,0,0,1.332079,1.265475,0,0,210.2823,129.5042,0,1.332079,-1.332079,219.1054,52.16786,0.1046472,1.392023,0,0,129.5042
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,44.36832,44.36832,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,211.7623,128.1721,0,19.00668,-19.00668,199.0706,47.39767,0.1046472,19.86198,0,0,128.1721
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,43.07925,43.07925,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,232.8809,109.1654,0,3.646607,-3.646607,195.2268,46.48247,0.1046472,3.810704,0,0,109.1654
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,41.85463,41.85463,12.44305,12.44305,0,-1,0,12.44305,0,0,1.776357E-15,0,0,13.09795,12.44305,0,0,236.9327,105.5188,0,13.09795,-13.09795,181.4203,43.19523,0.1046472,13.68736,0,0,105.5188
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,40.99256,40.99256,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,251.4859,92.42088,0,47.20616,-47.20616,131.6607,31.34772,0.1046472,49.33043,0,0,92.42088
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,40.26745,40.26745,45.32387,42.95399,0,-1,0,42.95399,0,0,2.36988,6.902267,0,45.21472,42.95399,0,0,303.9372,45.21472,0,45.21472,-45.21472,84.00017,20,0.1046472,49.85625,0,0,45.21472
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,39.56652,39.56652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046472,0,0,0,0
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,39.04283,39.04283,7.571668,0,0,-1,0,0,0,0,7.571668,8.328835,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046472,8.328835,0,0,0
