Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,28.75907,57.18021,47.90522,17.20461,17.20461,0,-1,0,17.20461,167.1591,0,0,0,28.75907,18.11011,17.20461,0,0,210.6564,129.1675,10.64896,0,10.64896,230.2571,54.82301,0.1058636,18.92507,23.00726,0,157.9265
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,23.52024,54.91653,47.44598,21.40626,21.40626,0,-1,0,21.40626,109.8755,0,0,0,23.52024,22.53291,21.40626,0,0,200.0074,138.7515,0.9873291,0,0.9873291,231.1938,55.04603,0.1058619,23.54689,18.81619,0,162.2718
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.398268,47.28408,45.95549,0,0,0,-1,0,0,0,0,0,0,4.398268,0,0,0,0,199.0201,139.6401,4.398268,0,4.398268,235.3663,56.03949,0.1058543,0,3.518614,0,144.0384
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,44.59391,44.59391,37.67123,37.67123,0,-1,0,37.67123,0,0,0,0,0,39.65392,37.67123,0,0,194.6218,143.5986,0,39.65392,-39.65392,193.5674,46.08739,0.1058543,41.43835,0,0,143.5986
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,43.34512,43.34512,34.83969,34.83969,0,-1,0,34.83969,0,0,7.105427E-15,0,0,36.67336,34.83969,0,0,238.6818,103.9446,0,36.67336,-36.67336,154.9103,36.88334,0.1058543,38.32366,0,0,103.9446
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,42.10438,42.10438,32.5738,32.5738,0,-1,0,32.5738,0,0,7.105427E-15,0,0,34.28821,32.5738,0,0,279.4299,67.27129,0,34.28821,-34.28821,118.7674,28.27789,0.1058543,35.83118,0,0,67.27129
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,40.96839,40.96839,5.229321,5.229321,0,-1,0,5.229321,0,0,8.881784E-16,0,0,5.504548,5.229321,0,0,317.528,32.98307,0,5.504548,-5.504548,112.9651,26.89639,0.1058543,5.752253,0,0,32.98307
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,40.15466,40.15466,49.36929,26.1046,0,-1,0,26.1046,0,0,23.26469,28.20161,0,27.47853,26.1046,0,0,323.6441,27.47853,0,27.47853,-27.47853,84.00017,20,0.1058543,54.30621,0,0,27.47853
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,39.42955,39.42955,0.4482419,0,0,-1,0,0,0,0,0.4482419,0.4930661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058543,0.4930661,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,38.79308,38.79308,7.275375,0,0,-1,0,0,0,0,7.275375,8.002913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058543,8.002913,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,38.20493,38.20493,10.78199,0,0,-1,0,0,0,0,10.78199,11.86019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058543,11.86019,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,37.68125,37.68125,12.52262,0,0,-1,0,0,0,0,12.52262,13.77488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058543,13.77488,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,37.25424,37.25424,27.8481,0,0,-1,0,0,0,0,27.8481,30.63291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058543,30.63291,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,36.95615,36.95615,13.933,13.933,81,0,22.761,13.933,0,0,0,0,0,0,0,67.067,63.71365,354.1758,0,63.71365,0,63.71365,144.4442,34.39142,0.1060231,15.32629,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.431352,37.08767,36.68222,20.81033,20.81033,81,0,22.761,20.81033,6.878087,0,0,0,1.431352,0,0,60.18967,57.18019,290.4622,57.34229,58.61154,0,58.61154,200.048,47.63039,0.1062005,22.89136,1.145082,81,58.77364
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,14.01289,40.44511,36.39217,48.58105,48.58105,81,0,22.761,48.58105,28.84436,0,0,0,14.01289,0,0,32.41895,30.79801,231.8506,110.0927,44.8109,0,44.8109,242.5594,57.75212,0.1063325,53.43915,11.21031,81,124.1056
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,32.47884,46.8096,37.02865,27.98214,27.98214,81,0,22.761,27.98214,116.0699,0,0,0,32.47884,0,0,53.01786,50.36696,187.0397,150.4225,82.84581,0,82.84581,321.1538,76.46504,0.1064672,30.78036,25.98308,81,182.9013
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,40.94448,51.48017,38.76891,2.400025,2.400025,0,-1,0,2.400025,1706.002,0,0,0,40.94448,2.526342,2.400025,0,0,104.1939,224.9837,38.41814,0,38.41814,357.6005,85.1428,0.1064006,2.640028,32.75559,0,265.9282
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,42.81684,54.0636,40.54138,0,0,0,-1,0,0,0,0,0,0,42.81684,0,0,0,0,65.77576,259.56,42.81684,0,42.81684,398.2201,94.81412,0.1063265,0,34.25347,0,302.3769
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,47.11938,57.48526,42.25746,3.395899,3.395899,0,-1,0,3.395899,1387.537,20.58582,0,0,47.11938,3.574631,3.395899,0,0,22.95892,298.0952,22.95892,0,22.95892,420.0009,100,0.1062868,3.735489,37.6955,0,345.2146
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,53.18126,61.61422,43.93326,46.55181,46.55181,0,-1,0,46.55181,114.241,4.179356,0,0,53.18126,49.0019,46.55181,0,0,0,318.7582,0,0,0,420.0009,100,0.1062868,51.20699,42.54501,0,371.9395
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,55.44751,64.43478,45.63322,0,0,0,-1,0,0,0,55.44751,0,0,55.44751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1062868,0,44.35801,0,374.2057
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,46.60321,62.28756,46.72088,14.76033,14.76033,0,-1,0,14.76033,315.7328,31.06602,0,0,46.60321,15.53719,14.76033,0,0,0,318.7582,0,0,0,420.0009,100,0.1062868,16.23636,37.28257,0,365.3615
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,11.71504,50.80085,47.18011,3.860293,3.860293,0,-1,0,3.860293,303.4754,7.651571,0,0,11.71504,4.063466,3.860293,0,0,0,318.7582,0,0,0,420.0009,100,0.1062868,4.246322,9.37203,0,330.4733
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,25.79199,56.02143,47.76825,26.42401,26.42401,0,-1,0,26.42401,97.60818,0,0,0,25.79199,27.81474,26.42401,0,0,0,318.7582,0,2.022753,-2.022753,417.8687,99.49234,0.1062868,29.06641,20.63359,0,344.5502
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,8.191812,49.8247,47.30902,0,0,0,-1,0,0,0,5.944308,0,0,8.191812,0,0,0,0,2.247504,316.7355,2.247504,0,2.247504,420.0009,100,0.1062829,0,6.553449,0,324.9273
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,4.672171,47.25375,45.8427,16.02634,16.02634,0,-1,0,16.02634,29.15308,0,3.552714E-15,0,4.672171,16.86983,16.02634,0,0,0,318.7582,0,12.19766,-12.19766,407.1434,96.93871,0.1062829,17.62897,3.737737,0,323.4304
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,44.45694,44.45694,14.38138,14.38138,0,-1,0,14.38138,0,0,1.776357E-15,0,0,15.1383,14.38138,0,0,13.55295,306.5606,0,15.1383,-15.1383,391.1862,93.13939,0.1062829,15.81952,0,0,306.5606
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,43.20815,43.20815,77.08309,68.7,0,-1,0,68.7,0,0,8.383091,16.0914,0,72.31579,68.7,0,0,30.37328,291.4223,0,72.31579,-72.31579,314.9587,74.99001,0.1062829,84.7914,0,0,291.4223
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,41.99159,41.99159,11.94377,11.94377,0,-1,0,11.94377,0,0,1.776357E-15,0,0,12.57239,11.94377,0,0,110.7242,219.1065,0,12.57239,-12.57239,301.7062,71.83467,0.1062829,13.13815,0,0,219.1065
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,40.85559,40.85559,8.96866,8.96866,0,-1,0,8.96866,0,0,1.776357E-15,0,0,9.440695,8.96866,0,0,124.6935,206.5341,0,9.440695,-9.440695,291.7549,69.4653,0.1062829,9.865526,0,0,206.5341
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,40.05798,40.05798,12.18956,12.18956,0,-1,0,12.18956,0,0,0,0,0,12.83111,12.18956,0,0,135.1832,197.0934,0,12.83111,-12.83111,278.2297,66.24503,0.1062829,13.40851,0,0,197.0934
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,39.35704,39.35704,39.4214,39.4214,0,-1,0,39.4214,0,0,7.105427E-15,0,0,41.49621,39.4214,0,0,149.4399,184.2623,0,41.49621,-41.49621,234.4888,55.83056,0.1062829,43.36354,0,0,184.2623
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,38.70445,38.70445,41.01827,41.01827,0,-1,0,41.01827,0,0,0,0,0,43.17713,41.01827,0,0,195.5468,142.7661,0,43.17713,-43.17713,188.9761,44.99422,0.1062829,45.1201,0,0,142.7661
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,38.11631,38.11631,35.63511,35.63511,0,-1,0,35.63511,0,0,0,0,0,37.51064,35.63511,0,0,243.5214,99.58894,0,37.51064,-37.51064,149.4364,35.58003,0.1062829,39.19862,0,0,99.58894
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,37.61679,37.61679,24.40536,24.40536,0,-1,0,24.40536,0,0,3.552714E-15,0,0,25.68985,24.40536,0,0,285.1999,62.07829,0,25.68985,-25.68985,122.357,29.13255,0.1062829,26.84589,0,0,62.07829
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,37.18173,37.18173,27.75563,27.75563,0,-1,0,27.75563,0,0,3.552714E-15,0,0,29.21645,27.75563,0,0,313.7442,36.38844,0,29.21645,-29.21645,91.56011,21.79998,0.1062829,30.53119,0,0,36.38844
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,36.86752,36.86752,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,346.2069,7.171994,0,0,0,91.56011,21.79998,0.1062829,0,0,0,7.171994
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7059282,36.7932,36.59359,2.051214,2.051214,0,0,0,2.051214,34.41515,0,4.440892E-16,0,0.7059282,2.159172,2.051214,0,0,346.2069,7.171994,0,1.453244,-1.453244,90.02826,21.43526,0.1062829,2.256335,0.5647426,0,7.877922
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,5.792094,37.96932,36.31966,20.5616,20.5616,81,0,22.761,20.5616,28.16947,0,0,0,5.792094,0,0,60.4384,57.41648,347.8216,5.71875,63.20857,0,63.20857,149.9932,35.71259,0.1064512,22.61777,4.633676,81,11.51084
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,16.00086,41.61821,36.95615,20.03594,20.03594,81,0,22.761,20.03594,79.86081,0,0,0,16.00086,0,0,60.96406,57.91586,284.6131,62.60646,73.91673,0,73.91673,220.1167,52.40864,0.1066006,22.03953,12.80069,81,78.60732
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,27.2146,46.90512,38.70445,60.9248,60.9248,0,-1,0,60.9248,44.66917,0,0,0,27.2146,64.13137,60.9248,0,0,210.6964,129.1315,0,36.91677,-36.91677,181.203,43.14349,0.1066006,67.01728,21.77168,0,156.3461
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,31.38545,50.12628,40.46887,32.54486,32.54486,0,-1,0,32.54486,96.43748,0,0,0,31.38545,34.25775,32.54486,0,0,251.715,92.21474,0,2.872304,-2.872304,178.1754,42.42262,0.1066006,35.79935,25.10836,0,123.6002
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,42.24631,55.68039,42.19301,24.30079,24.30079,0,-1,0,24.30079,173.8474,0,0,0,42.24631,25.57978,24.30079,0,0,254.9064,89.34244,16.66653,0,16.66653,193.9866,46.1872,0.1065718,26.73087,33.79705,0,131.5887
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,35.96644,55.32381,43.8688,49.73238,49.73238,0,-1,0,49.73238,72.31997,0,0,0,35.96644,52.34987,49.73238,0,0,238.2399,104.3423,0,16.38343,-16.38343,176.717,42.07539,0.1065718,54.70561,28.77315,0,140.3087
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,54.17586,63.86575,45.56877,9.543223,9.543223,0,-1,0,9.543223,567.6893,0,0,0,54.17586,10.0455,9.543223,0,0,256.4437,87.95889,44.13036,0,44.13036,218.5827,52.0434,0.1064956,10.49755,43.34069,0,142.1348
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,30.01068,56.2502,46.63226,50.58944,50.58944,0,-1,0,50.58944,59.32204,0,0,0,30.01068,53.25204,50.58944,0,0,212.3134,127.6762,0,23.24135,-23.24135,194.0842,46.21043,0.1064956,55.64838,24.00855,0,157.6869
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,13.23668,51.1848,47.08344,20.98616,20.98616,0,-1,0,20.98616,63.07338,0,0,0,13.23668,22.0907,20.98616,0,0,238.1371,104.4349,0,8.854015,-8.854015,184.7512,43.9883,0.1064956,23.08478,10.58935,0,117.6715
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.084187,48.31341,47.67963,26.71244,26.71244,0,-1,0,26.71244,7.802308,0,0,0,2.084187,28.11835,26.71244,0,0,247.9749,95.58084,0,26.03417,-26.03417,157.3088,37.4544,0.1064956,29.38368,1.667349,0,97.66503
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,10.06166,50.27922,47.18011,54.04697,54.04697,0,-1,0,54.04697,18.6165,0,7.105427E-15,0,10.06166,56.89155,54.04697,0,0,276.9017,69.54667,0,46.8299,-46.8299,107.9458,25.70132,0.1064956,59.45167,8.049326,0,79.60833
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,3.722835,46.85133,45.7299,16.51446,16.51446,0,-1,0,16.51446,22.54288,0,3.552714E-15,0,3.722835,17.38364,16.51446,0,0,328.9349,22.71678,0,13.6608,-13.6608,93.54601,22.27281,0.1064956,18.1659,2.978268,0,26.43961
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,44.36832,44.36832,52.4856,8.603176,0,-1,0,8.603176,0,0,43.88242,49.13098,0,9.055975,8.603176,0,0,344.1136,9.055975,0,9.055975,-9.055975,84.00017,20,0.1064956,57.73416,0,0,9.055975
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,43.1437,43.1437,17.40916,0,0,-1,0,0,0,0,17.40916,19.15007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064956,19.15007,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,41.91908,41.91908,94.08897,0,0,-1,0,0,0,0,94.08897,103.4979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064956,103.4979,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,40.79114,40.79114,50.32311,0,0,-1,0,0,0,0,50.32311,55.35542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064956,55.35542,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,39.96936,39.96936,30.9695,0,0,-1,0,0,0,0,30.9695,34.06645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064956,34.06645,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,39.26842,39.26842,1.219745,0,0,-1,0,0,0,0,1.219745,1.341719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064956,1.341719,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,38.63194,38.63194,46.38926,0,0,-1,0,0,0,0,46.38926,51.02819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064956,51.02819,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,38.01963,38.01963,30.27,0,0,-1,0,0,0,0,30.27,33.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064956,33.297,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,37.52011,37.52011,37.09025,0,0,-1,0,0,0,0,37.09025,40.79927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064956,40.79927,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,37.11728,37.11728,30.11753,0,0,-1,0,0,0,0,30.11753,33.12929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064956,33.12929,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,36.81918,36.81918,34.52095,34.52095,81,0,22.761,34.52095,0,0,0,0,0,0,0,46.47905,44.1551,354.1758,0,44.1551,0,44.1551,125.8894,29.9736,0.106631,37.97305,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.328517,36.92926,36.55331,36.27383,36.27383,81,0,22.761,36.27383,3.662467,0,0,0,1.328517,0,0,44.72617,42.48986,310.0207,39.73959,43.81837,0,43.81837,167.4591,39.87114,0.1067647,39.90122,1.062814,81,41.0681
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,14.84885,40.55282,36.25521,28.97511,28.97511,81,0,22.761,28.97511,51.24692,0,0,0,14.84885,0,0,52.02489,49.42365,266.2023,79.17612,64.2725,0,64.2725,228.4334,54.38879,0.1069298,31.87262,11.87908,81,94.02497
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,27.26136,45.00703,36.89169,18.06253,18.06253,81,0,22.761,18.06253,150.9277,0,0,0,27.26136,0,0,62.93747,59.7906,201.9298,137.0214,87.05196,0,87.05196,311.0181,74.05178,0.1070553,19.86879,21.80909,81,164.2827
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,42.38657,51.80281,38.61583,0,0,0,-1,0,0,0,0,0,0,42.38657,0,0,0,0,114.8779,215.3681,42.38657,0,42.38657,351.2296,83.62592,0.106982,0,33.90926,0,257.7547
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,41.33041,53.34666,40.35608,33.71638,33.71638,0,-1,0,33.71638,122.5826,0,0,0,41.33041,35.49093,33.71638,0,0,72.49131,253.5161,5.839477,0,5.839477,356.7693,84.94492,0.106972,37.08802,33.06432,0,294.8465
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,40.17151,54.80596,42.05605,38.55237,38.55237,0,-1,0,38.55237,104.1998,0,0,0,40.17151,40.58145,38.55237,0,0,66.65183,258.7716,0,0.4099381,-0.4099381,356.3372,84.84203,0.106972,42.40761,32.13721,0,298.9431
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,43.97626,57.99302,43.73184,8.658668,8.658668,0,-1,0,8.658668,507.8872,0,0,0,43.97626,9.114388,8.658668,0,0,67.10732,258.3616,34.86188,0,34.86188,389.4101,92.71651,0.1069118,9.524535,35.18101,0,302.3379
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,11.27851,48.874,45.43181,0,0,0,-1,0,0,0,0,0,0,11.27851,0,0,0,0,32.24544,289.7373,11.27851,0,11.27851,400.1099,95.26406,0.1068924,0,9.022806,0,301.0158
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,40.52193,59.79968,46.49529,30.73732,30.73732,0,-1,0,30.73732,131.833,0,0,0,40.52193,32.35507,30.73732,0,0,20.96693,299.888,8.166862,0,8.166862,407.8576,97.10876,0.1068783,33.81105,32.41755,0,340.4099
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,17.33545,52.35963,46.94647,23.78967,23.78967,0,-1,0,23.78967,72.86969,0,0,0,17.33545,25.04175,23.78967,0,0,12.80007,307.2382,0,7.706298,-7.706298,399.7345,95.17468,0.1068783,26.16863,13.86836,0,324.5736
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,17.63105,53.07427,47.54266,2.521223,2.521223,0,-1,0,2.521223,699.3055,0,0,0,17.63105,2.653919,2.521223,0,0,21.36263,299.5319,14.97713,0,14.97713,413.943,98.55766,0.1068525,2.773345,14.10484,0,317.1629
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,10.06171,50.13943,47.04315,26.12494,26.12494,0,-1,0,26.12494,38.51381,0,0,0,10.06171,27.49994,26.12494,0,0,6.385496,313.0113,0,17.43823,-17.43823,395.5615,94.18113,0.1068525,28.73744,8.049368,0,323.073
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.317076,46.86935,45.56877,61.47689,61.47689,0,-1,0,61.47689,7.022275,0,1.421085E-14,0,4.317076,64.71252,61.47689,0,0,25.76131,295.5731,0,60.39544,-60.39544,331.8991,79.02345,0.1068525,67.62458,3.453661,0,299.8901
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,44.23136,44.23136,47.7061,47.7061,0,-1,0,47.7061,0,0,7.105427E-15,0,0,50.21695,47.7061,0,0,92.86736,235.1776,0,50.21695,-50.21695,278.9658,66.4203,0.1068525,52.47672,0,0,235.1776
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,43.00674,43.00674,40.75663,40.75663,0,-1,0,40.75663,0,0,0,0,0,42.90172,40.75663,0,0,148.664,184.9607,0,42.90172,-42.90172,233.7434,55.65309,0.1068525,44.8323,0,0,184.9607
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,41.78212,41.78212,20.04944,20.04944,0,-1,0,20.04944,0,0,3.552714E-15,0,0,21.10468,20.04944,0,0,196.3326,142.0589,0,21.10468,-21.10468,211.4971,50.35637,0.1068525,22.05439,0,0,142.0589
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,40.67029,40.67029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.7822,120.9543,0,0,0,211.4971,50.35637,0.1068525,0,0,0,120.9543
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,39.88073,39.88073,4.305291,4.305291,0,-1,0,4.305291,0,0,0,0,0,4.531885,4.305291,0,0,219.7822,120.9543,0,4.531885,-4.531885,206.7201,49.21898,0.1068525,4.73582,0,0,120.9543
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,39.15563,39.15563,37.34348,37.34348,0,-1,0,37.34348,0,0,0,0,0,39.30893,37.34348,0,0,224.8176,116.4224,0,39.30893,-39.30893,165.2849,39.35346,0.1068525,41.07783,0,0,116.4224
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,38.54332,38.54332,42.31297,42.31297,0,-1,0,42.31297,0,0,7.105427E-15,0,0,44.53996,42.31297,0,0,268.4942,77.11344,0,44.53996,-44.53996,118.3356,28.17509,0.1068525,46.54426,0,0,77.11344
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,37.95518,37.95518,17.60449,17.60449,0,-1,0,17.60449,0,0,3.552714E-15,0,0,18.53104,17.60449,0,0,317.9831,32.57348,0,18.53104,-18.53104,98.8022,23.52429,0.1068525,19.36494,0,0,32.57348
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,37.45566,37.45566,3.763903,3.763903,0,-1,0,3.763903,0,0,4.440892E-16,0,0,3.962003,3.763903,0,0,338.5731,14.04244,0,3.962003,-3.962003,94.62588,22.52993,0.1068525,4.140293,0,0,14.04244
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,37.04477,37.04477,9.709856,9.576414,0,-1,0,9.576414,0,0,0.1334423,1.104428,0,10.08044,9.576414,0,0,342.9753,10.08044,0,10.08044,-10.08044,84.00017,20,0.1068525,10.68084,0,0,10.08044
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,36.75473,36.75473,2.570541,2.570541,74.88633,0,21.21424,2.570541,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1069816,2.827595,0,81,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5282232,36.63,36.4808,24.97594,24.97594,81,0,22.761,24.97594,2.114928,0,0,0,0.5282232,0,0,56.02406,53.22285,285.4758,61.83,53.75108,0,53.75108,200.1675,47.65882,0.1071447,27.47354,0.4225786,81,62.35822
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,14.61133,40.41601,36.19075,26.15096,26.15096,81,0,22.761,26.15096,55.87303,0,0,0,14.61133,0,0,54.84904,52.10659,231.7247,110.206,66.71792,0,66.71792,263.4616,62.72884,0.1073042,28.76606,11.68907,81,124.8173
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,36.21532,47.79496,36.81918,30.19037,30.19037,81,0,22.761,30.19037,119.9565,0,0,0,36.21532,0,0,50.80963,48.26915,165.0068,170.2521,84.48447,0,84.48447,343.6106,81.8119,0.1074328,33.20941,28.97226,81,206.4674
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,50.77502,54.61375,38.51915,29.23952,29.23952,0,-1,0,29.23952,173.652,0,0,0,50.77502,30.77845,29.23952,0,0,80.52234,246.2881,19.99657,0,19.99657,362.5811,86.32865,0.1073983,32.16348,40.62001,0,297.0631
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,59.13227,59.69189,40.29162,11.77699,11.77699,0,-1,0,11.77699,502.1,0,0,0,59.13227,12.39683,11.77699,0,0,60.52577,264.285,46.73544,0,46.73544,406.9182,96.88509,0.1073178,12.95469,47.30582,0,323.4173
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,73.80605,67.5848,41.99159,11.45945,11.45945,0,-1,0,11.45945,644.0627,47.95314,0,0,73.80605,12.06258,11.45945,0,0,13.79033,306.3469,13.79033,0,13.79033,420.0009,100,0.1072941,12.6054,59.04484,0,380.153
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,75.64101,70.41444,43.64322,0,0,0,-1,0,0,0,75.64101,0,0,75.64101,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072941,0,60.51281,0,394.3992
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,67.89561,69.12521,45.31901,19.92984,19.92984,0,-1,0,19.92984,340.6731,46.91683,0,0,67.89561,20.97878,19.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.1072941,21.92282,54.31649,0,386.6538
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,60.42529,67.29184,46.3825,0,0,0,-1,0,0,0,60.42529,0,0,60.42529,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072941,0,48.34023,0,379.1835
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,51.06689,64.09198,46.81756,35.40992,35.40992,0,-1,0,35.40992,144.2163,13.79329,0,0,51.06689,37.27361,35.40992,0,0,0,318.7582,0,0,0,420.0009,100,0.1072941,38.95092,40.85352,0,369.8251
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,23.76283,54.95527,47.4057,30.62843,30.62843,0,-1,0,30.62843,77.58425,0,0,0,23.76283,32.24045,30.62843,0,0,0,318.7582,0,8.477613,-8.477613,411.0646,97.87234,0.1072941,33.69127,19.01027,0,342.5211
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,19.83329,53.1731,46.94647,53.10225,53.10225,0,-1,0,53.10225,37.34925,0,0,0,19.83329,55.89711,53.10225,0,0,9.41957,310.2806,0,36.06382,-36.06382,373.05,88.82127,0.1072941,58.41248,15.86664,0,330.1139
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,4.667254,46.88638,45.48014,36.52234,36.52234,0,-1,0,36.52234,12.77918,0,0,0,4.667254,38.44456,36.52234,0,0,49.49047,274.2168,0,33.77731,-33.77731,337.4456,80.34404,0.1072941,40.17457,3.733803,0,278.8841
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,44.14273,44.14273,43.94906,43.94906,0,-1,0,43.94906,0,0,0,0,0,46.26217,43.94906,0,0,87.02082,240.4395,0,46.26217,-46.26217,288.681,68.73344,0.1072941,48.34397,0,0,240.4395
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,42.94228,42.94228,46.74631,46.74631,0,-1,0,46.74631,0,0,7.105427E-15,0,0,49.20664,46.74631,0,0,138.4232,194.1773,0,49.20664,-49.20664,236.8127,56.38386,0.1072941,51.42094,0,0,194.1773
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,41.71766,41.71766,56.27679,56.27679,0,-1,0,56.27679,0,0,0,0,0,59.23873,56.27679,0,0,193.0973,144.9707,0,59.23873,-59.23873,174.3696,41.51648,0.1072941,61.90447,0,0,144.9707
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,40.63,40.63,5.674829,5.674829,0,-1,0,5.674829,0,0,8.881784E-16,0,0,5.973504,5.674829,0,0,258.9181,85.73194,0,5.973504,-5.973504,168.073,40.01729,0.1072941,6.242311,0,0,85.73194
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,39.79211,39.79211,8.790425,8.790425,0,-1,0,8.790425,0,0,0,0,0,9.253079,8.790425,0,0,265.5553,79.75844,0,9.253079,-9.253079,158.3194,37.69501,0.1072941,9.669468,0,0,79.75844
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,39.09117,39.09117,8.383191,8.383191,0,-1,0,8.383191,0,0,1.776357E-15,0,0,8.824412,8.383191,0,0,275.8365,70.50536,0,8.824412,-8.824412,149.0176,35.48031,0.1072941,9.22151,0,0,70.50536
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,38.47886,38.47886,40.89016,40.89016,0,-1,0,40.89016,0,0,0,0,0,43.04227,40.89016,0,0,285.6414,61.68095,0,43.04227,-43.04227,103.6471,24.67782,0.1072941,44.97917,0,0,61.68095
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,37.86655,37.86655,18.21907,17.70675,0,-1,0,17.70675,0,0,0.5123254,2.334233,0,18.63868,17.70675,0,0,333.4662,18.63868,0,18.63868,-18.63868,84.00017,20,0.1072941,20.04098,0,0,18.63868
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,37.3912,37.3912,20.43317,0,0,-1,0,0,0,0,20.43317,22.47648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072941,22.47648,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,36.98032,36.98032,7.626232,0,0,-1,0,0,0,0,7.626232,8.388855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072941,8.388855,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,36.68222,36.68222,36.52701,36.52701,81,0,22.761,36.52701,0,0,0,0,0,0,0,44.47299,42.24934,354.1758,0,42.24934,0,42.24934,124.0814,29.54313,0.1074217,40.17971,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.148574,36.741,36.41634,21.82663,21.82663,81,0,22.761,21.82663,5.262262,0,0,0,1.148574,0,0,59.17337,56.21471,311.9265,38.02441,57.36328,0,57.36328,178.501,42.50015,0.1075942,24.00929,0.9188594,81,39.17298
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,13.42173,40.01393,36.14241,43.08604,43.08604,81,0,22.761,43.08604,31.15099,0,0,0,13.42173,0,0,37.91396,36.01826,254.5632,89.65136,49.43999,0,49.43999,225.4039,53.66748,0.1077368,47.39464,10.73738,81,103.0731
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,35.24408,47.40957,36.75473,11.77661,11.77661,81,0,22.761,11.77661,299.2719,0,0,0,35.24408,0,0,69.22339,65.76222,205.1232,134.1474,101.0063,0,101.0063,321.2269,76.48244,0.1078357,12.95427,28.19527,81,169.3914
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,58.20035,57.23117,38.45469,19.30661,19.30661,0,-1,0,19.30661,301.453,0,0,0,58.20035,20.32275,19.30661,0,0,104.1169,225.053,37.87761,0,37.87761,357.1607,85.0381,0.1077705,21.23727,46.56028,0,283.2534
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,57.55722,58.98747,40.19494,0,0,0,-1,0,0,0,0,0,0,57.55722,0,0,0,0,66.23929,259.1429,57.55722,0,57.55722,411.7643,98.03893,0.1076717,0,46.04578,0,316.7001
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,45.52423,56.48353,41.87074,0,0,0,-1,0,0,0,36.84217,0,0,45.52423,0,0,0,0,8.682064,310.9444,8.682064,0,8.682064,420.0009,100,0.1076568,0,36.41938,0,356.4686
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,40.91075,56.67977,43.53042,39.68377,39.68377,0,-1,0,39.68377,103.0919,0,0,0,40.91075,41.77239,39.68377,0,0,0,318.7582,0,0.8616405,-0.8616405,419.0926,99.78375,0.1076568,43.65215,32.7286,0,359.669
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,40.1824,58.26088,45.20622,0,0,0,-1,0,0,0,39.22502,0,0,40.1824,0,0,0,0,0.9573783,317.8966,0.9573783,0,0.9573783,420.0009,100,0.1076552,0,32.14592,0,358.079
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,32.02576,56.55457,46.26971,2.742301,2.742301,0,-1,0,2.742301,1167.843,29.13913,0,0,32.02576,2.886632,2.742301,0,0,0,318.7582,0,0,0,420.0009,100,0.1076552,3.016531,25.62061,0,350.784
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,31.25814,56.73092,46.6806,22.66573,22.66573,0,-1,0,22.66573,137.9092,7.399473,0,0,31.25814,23.85867,22.66573,0,0,0,318.7582,0,0,0,420.0009,100,0.1076552,24.9323,25.00651,0,350.0164
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,14.3959,51.69598,47.2204,54.43545,54.43545,0,-1,0,54.43545,26.44581,0,0,0,14.3959,57.30048,54.43545,0,0,0,318.7582,0,42.90458,-42.90458,374.7755,89.23207,0.1076552,59.879,11.51672,0,333.1541
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,9.92852,49.81811,46.76922,34.71882,34.71882,0,-1,0,34.71882,28.59694,0,0,0,9.92852,36.54613,34.71882,0,0,47.67175,275.8536,0,26.61761,-26.61761,346.718,82.55174,0.1076552,38.19071,7.942816,0,285.7822
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.108928,46.57874,45.34318,58.3577,58.3577,0,-1,0,58.3577,7.040936,0,7.105427E-15,0,4.108928,61.42915,58.3577,0,0,77.24688,249.236,0,57.32023,-57.32023,286.2972,68.16586,0.1076552,64.19347,3.287143,0,253.345
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,44.00577,44.00577,23.08838,23.08838,0,-1,0,23.08838,0,0,3.552714E-15,0,0,24.30356,23.08838,0,0,140.936,191.9158,0,24.30356,-24.30356,260.679,62.0663,0.1076552,25.39722,0,0,191.9158
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,42.82949,42.82949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.94,167.6122,0,0,0,260.679,62.0663,0.1076552,0,0,0,167.6122
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,41.60487,41.60487,36.5133,36.5133,0,-1,0,36.5133,0,0,0,0,0,38.43505,36.5133,0,0,167.94,167.6122,0,38.43505,-38.43505,220.1649,52.42011,0.1076552,40.16463,0,0,167.6122
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,40.51721,40.51721,24.45604,24.45604,0,-1,0,24.45604,0,0,3.552714E-15,0,0,25.7432,24.45604,0,0,210.6456,129.1772,0,25.7432,-25.7432,193.0292,45.95924,0.1076552,26.90164,0,0,129.1772
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,39.69543,39.69543,3.26403,3.26403,0,-1,0,3.26403,0,0,4.440892E-16,0,0,3.435821,3.26403,0,0,239.2491,103.434,0,3.435821,-3.435821,189.4075,45.09694,0.1076552,3.590432,0,0,103.434
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,38.99449,38.99449,23.91743,23.91743,0,-1,0,23.91743,0,0,0,0,0,25.17625,23.91743,0,0,243.0667,99.99818,0,25.17625,-25.17625,162.8694,38.77835,0.1076552,26.30918,0,0,99.99818
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,38.38218,38.38218,15.65358,15.65358,0,-1,0,15.65358,0,0,3.552714E-15,0,0,16.47746,15.65358,0,0,271.0403,74.82194,0,16.47746,-16.47746,145.5006,34.64294,0.1076552,17.21894,0,0,74.82194
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,37.76987,37.76987,31.00317,31.00317,0,-1,0,31.00317,0,0,3.552714E-15,0,0,32.63491,31.00317,0,0,289.3486,58.34447,0,32.63491,-32.63491,111.1004,26.45243,0.1076552,34.10349,0,0,58.34447
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,37.3187,37.3187,54.61013,24.42409,0,-1,0,24.42409,0,0,30.18604,35.64705,0,25.70956,24.42409,0,0,325.6096,25.70956,0,25.70956,-25.70956,84.00017,20,0.1076552,60.07114,0,0,25.70956
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,36.91586,36.91586,19.30979,0,0,-1,0,0,0,0,19.30979,21.24076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076552,21.24076,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,36.61776,36.61776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076552,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.9576856,36.61433,36.34383,5.786909,5.786909,78.1027,0,22.02798,5.786909,16.54917,0,0,0,0.9576856,0,0,72.31579,68.7,354.1758,0,69.65768,0,69.65768,150.0833,35.73404,0.1077946,6.3656,0.7661484,81,0.9576856
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,10.83089,39.16143,36.05379,28.27506,28.27506,81,0,22.761,28.27506,38.30544,0,0,0,10.83089,0,0,52.72494,50.08869,284.5181,62.69192,60.91958,0,60.91958,207.8766,49.49434,0.1079618,31.10257,8.664709,81,73.5228
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,11.27583,39.95777,36.70639,3.197298,3.197298,75.51308,0,21.37281,3.197298,352.6676,0,0,0,11.27583,0,0,72.31579,68.7,223.5985,117.5195,79.97583,0,79.97583,283.7484,67.55901,0.1080713,3.517028,9.020667,81,128.7954
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,16.7825,43.30831,38.36607,63.94337,63.94337,0,-1,0,63.94337,26.24588,0,0,1.637714,16.7825,67.30882,63.94337,0,0,143.6227,189.4978,0,50.52632,-50.52632,230.489,54.87822,0.1080713,70.33772,13.426,0,206.2803
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,23.98952,47.35623,40.10632,38.57583,38.57583,0,-1,0,38.57583,62.18796,0,0,0,23.98952,40.60614,38.57583,0,0,199.7631,138.9715,0,16.61662,-16.61662,212.9735,50.70788,0.1080713,42.43341,19.19162,0,162.961
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,10.3953,44.87403,41.78212,0,0,0,-1,0,0,0,0,0,0,10.3953,0,0,0,0,218.226,122.3549,10.3953,0,10.3953,222.8354,53.05593,0.1080535,0,8.316236,0,132.7502
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,24.68168,51.08432,43.4418,33.07917,33.07917,0,-1,0,33.07917,74.61395,0,0,0,24.68168,34.82018,33.07917,0,0,207.8307,131.7106,0,10.13851,-10.13851,212.1484,50.51143,0.1080535,36.38709,19.74534,0,156.3923
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,23.23505,52.37363,45.1176,47.49897,47.49897,0,-1,0,47.49897,48.91697,0,0,0,23.23505,49.99892,47.49897,0,0,219.0957,121.5721,0,26.76386,-26.76386,183.9368,43.7944,0.1080535,52.24887,18.58804,0,144.8072
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,42.20057,60.06159,46.18108,0,0,0,-1,0,0,0,0,0,0,42.20057,0,0,0,0,248.8333,94.80825,42.20057,0,42.20057,223.9718,53.32652,0.1079812,0,33.76046,0,137.0088
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,31.64068,56.75919,46.58392,6.856367,6.856367,0,-1,0,6.856367,461.4789,0,0,0,31.64068,7.217228,6.856367,0,0,206.6327,132.7888,24.42345,0,24.42345,247.1419,58.8432,0.1079393,7.542003,25.31255,0,164.4294
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,6.720809,49.23614,47.18011,0,0,0,-1,0,0,0,0,0,0,6.720809,0,0,0,0,182.2093,154.7699,6.720809,0,6.720809,253.5179,60.36127,0.1079278,0,5.376647,0,161.4907
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,10.97827,50.05712,46.6806,0,0,0,-1,0,0,0,0,0,0,10.97827,0,0,0,0,175.4885,160.8186,10.97827,0,10.97827,263.9328,62.84101,0.107909,0,8.782614,0,171.7969
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,4.670488,46.67597,45.27067,32.30357,32.30357,0,-1,0,32.30357,14.45811,0,0,0,4.670488,34.00376,32.30357,0,0,164.5102,170.699,0,29.33327,-29.33327,233.0128,55.47912,0.107909,35.53393,3.73639,0,175.3695
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,43.95743,43.95743,13.23869,13.23869,0,-1,0,13.23869,0,0,0,0,0,13.93546,13.23869,0,0,197.1027,141.3658,0,13.93546,-13.93546,218.3235,51.98168,0.107909,14.56256,0,0,141.3658
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,42.78115,42.78115,49.21585,49.21585,0,-1,0,49.21585,0,0,7.105427E-15,0,0,51.80616,49.21585,0,0,212.5866,127.4303,0,51.80616,-51.80616,163.715,38.97969,0.107909,54.13744,0,0,127.4303
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,41.55653,41.55653,47.18397,47.18397,0,-1,0,47.18397,0,0,0,0,0,49.66734,47.18397,0,0,270.149,75.62415,0,49.66734,-49.66734,111.361,26.51448,0.107909,51.90237,0,0,75.62415
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,40.46887,40.46887,14.87307,14.87307,0,-1,0,14.87307,0,0,1.776357E-15,0,0,15.65586,14.87307,0,0,325.3349,25.9568,0,15.65586,-15.65586,94.85831,22.58527,0.107909,16.36037,0,0,25.9568
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,39.63097,39.63097,41.3395,9.785896,0,-1,0,9.785896,0,0,31.5536,35.68755,0,10.30094,9.785896,0,0,342.7303,10.30094,0,10.30094,-10.30094,84.00017,20,0.107909,45.47345,0,0,10.30094
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,38.93004,38.93004,53.34064,0,0,-1,0,0,0,0,53.34064,58.67471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107909,58.67471,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,38.31773,38.31773,11.45033,0,0,-1,0,0,0,0,11.45033,12.59537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107909,12.59537,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,37.70542,37.70542,8.695002,0,0,-1,0,0,0,0,8.695002,9.564502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107909,9.564502,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,37.25424,37.25424,33.42797,0,0,-1,0,0,0,0,33.42797,36.77076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107909,36.77076,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,36.86752,36.86752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107909,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,36.55331,36.55331,13.72389,13.72389,81,0,22.761,13.72389,0,0,0,0,0,0,0,67.27612,63.91231,354.1758,0,63.91231,0,63.91231,144.6327,34.43629,0.1080703,15.09628,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3667469,36.407,36.30355,8.922365,8.922365,81,0,22.761,8.922365,4.110422,0,0,0,0.3667469,0,0,72.07764,68.47375,290.2635,57.52108,68.8405,0,68.8405,209.9405,49.98574,0.1082228,9.814601,0.2933975,81,57.88783
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.484699,37.85102,36.00545,32.88268,32.88268,81,0,22.761,32.88268,19.72071,0,0,0,6.484699,0,0,48.11732,45.71146,221.423,119.4775,52.19616,0,52.19616,259.4582,61.77563,0.1083747,36.17095,5.187759,81,125.9622
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,10.856,39.76857,36.64193,83.33677,83.33677,81,0,22.761,83.33677,13.02666,0,0,0,10.856,2.45976,2.336772,0,0,169.2268,166.4541,8.39624,0,8.39624,267.4235,63.67214,0.1083958,91.67045,8.6848,81,177.3101
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,17.25845,43.37821,38.29356,6.985775,6.985775,0,-1,0,6.985775,247.0513,0,0,0,17.25845,7.353447,6.985775,0,0,160.8306,174.0107,9.905,0,9.905,276.8203,65.90945,0.1083788,7.684352,13.80676,0,191.2691
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,13.102,43.89035,40.0177,0,0,0,-1,0,0,0,0,0,0,13.102,0,0,0,0,150.9256,182.9252,13.102,0,13.102,289.2499,68.86888,0.1083564,0,10.4816,0,196.0272
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,9.556364,44.55426,41.71766,24.94445,24.94445,0,-1,0,24.94445,38.31057,0,0,0,9.556364,26.25732,24.94445,0,0,137.8236,194.717,0,16.70096,-16.70096,271.6455,64.67738,0.1083564,27.4389,7.645091,0,204.2733
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,8.341074,45.84144,43.34512,36.17812,36.17812,0,-1,0,36.17812,23.05557,0,0,0,8.341074,38.08223,36.17812,0,0,156.3802,178.016,0,29.74116,-29.74116,240.2956,57.21312,0.1083564,39.79594,6.672859,0,186.3571
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,18.50629,50.73825,45.02092,42.22729,42.22729,0,-1,0,42.22729,43.82543,0,0,0,18.50629,44.44978,42.22729,0,0,189.4259,148.2749,0,25.94349,-25.94349,212.9488,50.70198,0.1083564,46.45002,14.80503,0,166.7812
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,10.86016,49.43523,46.10857,46.84351,46.84351,0,-1,0,46.84351,23.18392,0,0,0,10.86016,49.30896,46.84351,0,0,218.252,122.3314,0,38.4488,-38.4488,172.4202,41.05234,0.1083564,51.52787,8.688131,0,133.1915
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,12.29692,50.33255,46.54363,0,0,0,-1,0,0,0,0,0,0,12.29692,0,0,0,0,260.9729,83.88258,12.29692,0,12.29692,184.0861,43.82993,0.1083353,0,9.837534,0,96.1795
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,6.782375,49.15723,47.08344,16.56176,16.56176,0,-1,0,16.56176,40.95202,0,0,0,6.782375,17.43343,16.56176,0,0,248.676,94.94981,0,10.65106,-10.65106,172.8589,41.15679,0.1083353,18.21793,5.4259,0,101.7322
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,5.402764,48.22591,46.58392,53.19115,53.19115,0,-1,0,53.19115,10.15726,0,7.105427E-15,0,5.402764,55.99068,53.19115,0,0,260.5105,84.29875,0,50.58792,-50.58792,119.5345,28.46054,0.1083353,58.51027,4.322211,0,89.70152
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,4.700405,46.62001,45.20622,9.022633,9.022633,0,-1,0,9.022633,52.09571,0,0,0,4.700405,9.497508,9.022633,0,0,316.7193,33.71083,0,4.797103,-4.797103,114.4779,27.25659,0.1083353,9.924896,3.760324,0,38.41124
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,43.89297,43.89297,2.586035,2.586035,0,-1,0,2.586035,0,0,0,0,0,2.722142,2.586035,0,0,322.0494,28.91373,0,2.722142,-2.722142,111.6085,26.5734,0.1083353,2.844639,0,0,28.91373
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,42.73281,42.73281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.074,26.19159,0,0,0,111.6085,26.5734,0.1083353,0,0,0,26.19159
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,41.50819,41.50819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.074,26.19159,0,0,0,111.6085,26.5734,0.1083353,0,0,0,26.19159
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,40.42859,40.42859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.074,26.19159,0,0,0,111.6085,26.5734,0.1083353,0,0,0,26.19159
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,39.58263,39.58263,33.13418,24.88201,0,-1,0,24.88201,0,0,8.252172,11.56559,0,26.19159,24.88201,0,0,325.074,26.19159,0,26.19159,-26.19159,84.00017,20,0.1083353,36.4476,0,0,26.19159
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,38.8817,38.8817,43.75584,0,0,-1,0,0,0,0,43.75584,48.13142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083353,48.13142,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,38.26939,38.26939,14.78315,0,0,-1,0,0,0,0,14.78315,16.26146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083353,16.26146,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,37.65708,37.65708,16.38619,0,0,-1,0,0,0,0,16.38619,18.02481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083353,18.02481,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,37.23007,37.23007,24.00217,0,0,-1,0,0,0,0,24.00217,26.40239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083353,26.40239,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,36.81918,36.81918,11.89012,0,0,-1,0,0,0,0,11.89012,13.07913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083353,13.07913,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,36.52914,36.52914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083353,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6129774,36.42814,36.25521,0,0,0,0,0,0,0,0,0,0,0.6129774,0,0,0,0,354.1758,0,0.6129774,0,0.6129774,84.58169,20.13846,0.1083343,0,0.490382,0,0.6129774
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.687591,37.28658,35.95711,37.53976,37.53976,32.56245,0,10.5063,37.53976,12.487,0,0,0,4.687591,5.23927,4.977307,0,0,353.5628,0.5516797,0,0.5516797,-0.5516797,84.00017,20,0.1083343,41.29374,3.750072,81,5.23927
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.52853,38.17014,36.59359,37.47267,37.47267,81,0,22.761,37.47267,14.7535,7.105427E-15,0,0,5.52853,0,0,43.52733,41.35097,354.1758,0,46.8795,0,46.8795,128.474,30.58898,0.1084706,41.21993,4.422824,81,5.52853
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.10928,41.18265,38.24522,41.34347,41.34347,0,-1,0,41.34347,24.45194,0,7.105427E-15,3.475088,10.10928,43.51944,41.34347,0,0,307.2963,42.19155,0,33.41016,-33.41016,93.25655,22.2039,0.1084706,45.47782,8.087424,0,52.30083
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.652889,41.61638,39.96936,61.0574,13.71256,0,-1,0,13.71256,41.22418,0,47.34484,57.74678,5.652889,14.43427,13.71256,0,0,344.4187,8.781382,0,8.781382,-8.781382,84.00017,20,0.1084706,67.16314,4.522312,0,14.43427
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.585522,42.7213,41.66932,0,0,0,-1,0,0,0,0,0,0,3.585522,0,0,0,0,354.1758,0,3.585522,0,3.585522,87.4017,20.80989,0.1084644,0,2.868418,0,3.585522
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.571918,45.28075,43.32095,44.36779,9.308945,0,-1,0,9.308945,70.59789,0,35.05885,44.49028,6.571918,9.798888,9.308945,0,0,350.5903,3.22697,0,3.22697,-3.22697,84.00017,20,0.1084644,48.80457,5.257535,0,9.798888
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,11.83917,48.61196,45.0048,0,0,0,-1,0,0,0,0,0,0,11.83917,0,0,0,0,354.1758,0,11.83917,0,11.83917,95.23179,22.67419,0.1084442,0,9.471337,0,11.83917
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,13.93925,50.36412,46.06829,16.94857,16.94857,0,-1,0,16.94857,82.24438,0,0,5.87248,13.93925,17.8406,16.94857,0,0,342.3366,10.65525,0,3.901353,-3.901353,91.11941,21.69505,0.1084442,18.64343,11.1514,0,24.5945
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,7.166068,48.63874,46.45501,23.67962,13.22397,0,-1,0,13.22397,54.18999,0,10.45565,18.26982,7.166068,13.91997,13.22397,0,0,346.6715,6.753901,0,6.753901,-6.753901,84.00017,20,0.1084442,26.04758,5.732854,0,13.91997
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.376801,48.94186,46.99481,60.7947,6.057961,0,-1,0,6.057961,105.2632,0,54.73674,65.66257,6.376801,6.376801,6.057961,0,0,354.1758,0,0,0,0,84.00017,20,0.1084442,66.87417,5.10144,0,6.376801
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,5.761528,48.24656,46.49529,0,0,0,-1,0,0,0,0,0,0,5.761528,0,0,0,0,354.1758,0,5.761528,0,5.761528,89.46603,21.30139,0.1084343,0,4.609223,0,5.761528
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.513987,46.47404,45.1176,40.83445,9.214394,0,-1,0,9.214394,48.98843,0,31.62005,39.13413,4.513987,9.699362,9.214394,0,0,348.4143,5.185376,0,5.185376,-5.185376,84.00017,20,0.1084343,44.91789,3.611189,0,9.699362
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,43.80435,43.80435,80.24735,0,0,-1,0,0,0,0,80.24735,88.27209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084343,88.27209,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,42.66835,42.66835,11.56093,0,0,-1,0,0,0,0,11.56093,12.71702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084343,12.71702,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,41.44373,41.44373,33.11764,0,0,-1,0,0,0,0,33.11764,36.4294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084343,36.4294,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,40.35608,40.35608,13.7356,0,0,-1,0,0,0,0,13.7356,15.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084343,15.10916,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,39.54235,39.54235,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084343,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,38.84142,38.84142,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084343,34.29988,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,38.2291,38.2291,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084343,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,37.61679,37.61679,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084343,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,37.16562,37.16562,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084343,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,36.7789,36.7789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084343,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,36.45663,36.45663,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1085752,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1184575,36.22413,36.19075,40.09943,40.09943,81,0,22.761,40.09943,0.2954094,0,0,0,0.1184575,0,0,40.90057,38.85555,285.4758,61.83,38.974,0,38.974,186.1487,44.32103,0.1086902,44.10937,0.09476597,81,61.94846
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.735856,36.66563,35.89266,58.89505,58.89505,81,0,22.761,58.89505,4.645308,0,0,0,2.735856,0,0,22.10495,20.9997,246.5018,96.9066,23.73556,0,23.73556,208.6662,49.68233,0.1087589,64.78456,2.188685,81,99.64246
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,3.975038,37.68344,36.55331,54.93367,54.93367,81,0,22.761,54.93367,7.236068,0,0,0,3.975038,0,0,26.06633,24.76301,222.7663,118.2686,28.73805,0,28.73805,235.9295,56.17358,0.1088418,60.42704,3.18003,81,122.2436
