Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,39.22008,39.22008,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,214.5717,125.6437,0,1.015146,-1.015146,215.3702,51.27851,0.1090136,1.060827,0,0,125.6437
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,38.56749,38.56749,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,215.6996,124.6286,0,14.01404,-14.01404,200.5981,47.76136,0.1090136,14.64467,0,0,124.6286
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,37.93101,37.93101,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,231.2708,110.6145,0,40.7169,-40.7169,157.6787,37.54248,0.1090136,42.54916,0,0,110.6145
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,37.29453,37.29453,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,276.5118,69.89762,0,30.1735,-30.1735,125.8731,29.96972,0.1090136,31.53131,0,0,69.89762
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,36.91586,36.91586,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,310.0379,39.72412,0,10.44003,-10.44003,114.8683,27.34954,0.1090136,10.90983,0,0,39.72412
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,36.52914,36.52914,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,321.6379,29.28409,0,12.27042,-12.27042,101.9341,24.26999,0.1090136,12.82259,0,0,29.28409
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,36.16658,36.16658,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,335.2717,17.01366,0,8.464705,-8.464705,93.01157,22.14557,0.1090136,8.845616,0,0,17.01366
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,35.941,35.941,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,344.677,8.548961,0,7.200119,-7.200119,85.42197,20.33852,0.1090136,29.79912,0,81,8.548961
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.83331,36.75067,35.66707,65.93813,65.93813,81,0,22.761,65.93813,5.813495,0,0,0,3.83331,0,0,15.06188,14.30878,352.6771,1.348842,18.14209,0,18.14209,102.6331,24.4364,0.1090633,72.53194,3.066648,81,5.182152
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.47007,39.62011,36.31966,52.80217,52.80217,81,0,22.761,52.80217,21.72272,0,0,0,11.47007,0,0,28.19783,26.78794,334.535,17.67672,38.258,0,38.258,138.9278,33.07798,0.1091665,58.08239,9.176052,81,29.14679
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.24603,40.81265,37.84238,33.9691,33.9691,0,-1,0,33.9691,30.16279,0,7.105427E-15,0,10.24603,35.75694,33.9691,0,0,296.277,52.10893,0,25.51092,-25.51092,112.0369,26.67541,0.1091665,37.366,8.196822,0,62.35495
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,14.33012,43.8163,39.58263,18.45578,18.45578,0,-1,0,18.45578,77.64571,0,0,0,14.33012,19.42713,18.45578,0,0,324.6225,26.59801,0,5.097014,-5.097014,106.6642,25.39619,0.1091665,20.30136,11.4641,0,40.92813
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,17.91995,46.67447,41.2826,18.05743,18.05743,0,-1,0,18.05743,99.23866,0,0,0,17.91995,19.00782,18.05743,0,0,330.2858,21.501,0,1.08787,-1.08787,105.5175,25.12316,0.1091665,19.86317,14.33596,0,39.42095
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,14.55706,47.31629,42.91811,44.21514,33.22168,0,-1,0,33.22168,43.81796,0,10.99346,26.47834,14.55706,34.97019,33.22168,0,0,331.4945,20.41313,0,20.41313,-20.41313,84.00017,20,0.1091665,48.63665,11.64565,0,34.97019
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,22.01255,51.42526,44.59391,15.46254,15.46254,0,-1,0,15.46254,142.3605,0,0,12.82641,22.01255,16.27636,15.46254,0,0,354.1758,0,5.736193,0,5.736193,89.442,21.29567,0.109157,17.00879,17.61004,0,22.01255
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,17.64648,51.03097,45.56877,7.086549,7.086549,0,-1,0,7.086549,249.0137,0,0,0,17.64648,7.459525,7.086549,0,0,348.4396,5.162573,10.18695,0,10.18695,99.10619,23.59666,0.1091402,7.795203,14.11718,0,22.80905
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,18.49714,51.65628,45.90715,2.73882,2.73882,0,-1,0,2.73882,675.3688,0,0,0,18.49714,2.882969,2.73882,0,0,338.2527,14.33083,15.61417,0,15.61417,113.9191,27.12354,0.1091144,3.012702,14.79771,0,32.82797
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,8.170739,48.909,46.41472,55.89733,34.72661,0,-1,0,34.72661,23.52876,0,21.17072,32.97021,8.170739,36.55433,34.72661,0,0,322.6385,28.38358,0,28.38358,-28.38358,84.00017,20,0.1091144,61.48706,6.536592,0,36.55433
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,10.22996,49.12302,45.99578,44.05044,9.718464,0,-1,0,9.718464,105.2632,0,34.33198,46.5118,10.22996,10.22996,9.718464,0,0,354.1758,0,0,0,0,84.00017,20,0.1091144,48.45549,8.183969,0,10.22996
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.354019,45.96245,44.65836,72.78109,4.136318,0,-1,0,4.136318,105.2632,0,68.64478,79.23193,4.354019,4.354019,4.136318,0,0,354.1758,0,0,0,0,84.00017,20,0.1091144,80.0592,3.483215,0,4.354019
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,43.4418,43.4418,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091144,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,42.32997,42.32997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091144,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,41.10535,41.10535,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091144,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,40.0177,40.0177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091144,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,39.20397,39.20397,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091144,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,38.51915,38.51915,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091144,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,37.90684,37.90684,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091144,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,37.27841,37.27841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091144,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,36.89169,36.89169,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091144,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,36.50497,36.50497,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091144,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,36.16658,36.16658,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091144,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,35.941,35.941,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1092706,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.540697,37.52483,35.66707,11.89183,11.89183,81,0,22.761,11.89183,55.00159,0,0,0,6.540697,0,0,69.10817,65.65276,292.2979,55.69012,72.19346,0,72.19346,211.1914,50.28358,0.1094093,13.08101,5.232557,81,62.23082
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,14.411,40.47234,36.30355,2.14068,2.14068,74.45647,0,21.10549,2.14068,673.1974,0,0,0,14.411,0,0,72.31579,68.7,220.1044,120.6642,83.111,0,83.111,290.0374,69.0564,0.109502,2.354748,11.5288,81,135.0752
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,34.29266,48.24139,37.81821,39.13499,39.13499,0,-1,0,39.13499,87.62661,0,0,0,34.29266,41.19473,39.13499,0,0,136.9934,195.4641,0,6.902061,-6.902061,282.7621,67.32416,0.109502,43.04849,27.43413,0,229.7568
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,56.32759,57.78287,39.54235,37.18899,37.18899,0,-1,0,37.18899,151.4631,0,0,0,56.32759,39.1463,37.18899,0,0,144.6624,188.5621,17.18129,0,17.18129,299.0616,71.20501,0.1094737,40.90789,45.06208,0,244.8897
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,31.69011,51.09599,41.2826,0,0,0,-1,0,0,0,0,0,0,31.69011,0,0,0,0,127.4811,204.0252,31.69011,0,31.69011,329.1255,78.36306,0.1094214,0,25.35209,0,235.7153
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,45.22404,57.53869,42.91811,67.3921,67.3921,0,-1,0,67.3921,67.10585,0,1.421085E-14,5.43131,45.22404,70.93905,67.3921,0,0,95.79099,232.5463,0,25.71501,-25.71501,302.0195,71.90926,0.1094214,74.13131,36.17923,0,277.7704
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,27.4332,53.1829,44.56974,0,0,0,-1,0,0,0,0,0,0,27.4332,0,0,0,0,124.3632,206.8313,27.4332,0,27.4332,328.045,78.10578,0.1093761,0,21.94656,0,234.2645
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,20.09042,51.76943,45.52043,0,0,0,-1,0,0,0,0,0,0,20.09042,0,0,0,0,96.93002,231.5212,20.09042,0,20.09042,347.1044,82.64374,0.109343,0,16.07234,0,251.6116
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,37.19945,57.92477,45.86687,51.60344,51.60344,0,-1,0,51.60344,72.08715,7.105427E-15,0,0,37.19945,54.31941,51.60344,0,0,76.8396,249.6026,0,17.11996,-17.11996,329.0584,78.34708,0.109343,56.76378,29.75956,0,286.802
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,24.38643,54.05974,46.35833,45.29703,45.29703,0,-1,0,45.29703,53.8367,0,7.105427E-15,0,24.38643,47.68108,45.29703,0,0,95.86178,232.4826,0,23.29466,-23.29466,304.5036,72.50072,0.109343,49.82673,19.50914,0,256.869
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.653162,47.69182,45.97966,0,0,0,-1,0,0,0,0,0,0,5.653162,0,0,0,0,121.7447,209.188,5.653162,0,5.653162,309.8667,73.77764,0.1093337,0,4.522529,0,214.8411
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.652508,45.11033,44.61808,25.13037,25.13037,0,-1,0,25.13037,6.575743,0,7.105427E-15,0,1.652508,26.45302,25.13037,0,0,116.0916,214.2758,0,24.80051,-24.80051,283.7247,67.55336,0.1093337,27.64341,1.322007,0,215.9283
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,43.41763,43.41763,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,143.6477,189.4753,0,47.76478,-47.76478,233.3762,55.56564,0.1093337,49.9142,0,0,189.4753
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,42.3058,42.3058,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,196.7197,141.7105,0,1.209879,-1.209879,232.1008,55.262,0.1093337,1.264324,0,0,141.7105
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,41.05701,41.05701,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,198.064,140.5006,0,22.17742,-22.17742,208.7238,49.69604,0.1093337,23.1754,0,0,140.5006
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,39.94519,39.94519,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,222.7056,118.3232,0,6.787423,-6.787423,201.5692,47.99258,0.1093337,7.092856,0,0,118.3232
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,39.13146,39.13146,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,230.2471,111.5358,0,32.20803,-32.20803,167.619,39.9092,0.1093337,33.65739,0,0,111.5358
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,38.47886,38.47886,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,266.0338,79.32777,0,14.58827,-14.58827,152.2416,36.24793,0.1093337,15.24474,0,0,79.32777
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,37.86655,37.86655,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,282.243,64.7395,0,0.6344528,-0.6344528,151.5728,36.0887,0.1093337,0.6630032,0,0,64.7395
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,37.25424,37.25424,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,282.948,64.10505,0,36.06526,-36.06526,113.5567,27.03726,0.1093337,37.68819,0,0,64.10505
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,36.86752,36.86752,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,323.0205,28.03979,0,12.73854,-12.73854,100.1291,23.84022,0.1093337,13.31177,0,0,28.03979
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,36.4808,36.4808,15.80538,14.5362,0,-1,0,14.5362,0,0,1.269187,2.849725,0,15.30126,14.5362,0,0,337.1744,15.30126,0,15.30126,-15.30126,84.00017,20,0.1093337,17.38592,0,0,15.30126
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,36.14241,36.14241,27.4126,27.4126,81,0,22.761,27.4126,0,0,0,0,0,0,0,53.5874,50.90803,354.1758,0,50.90803,0,50.90803,132.2958,31.49893,0.1094767,30.15386,0,81,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,35.91683,35.91683,25.00931,25.00931,81,0,22.761,25.00931,0,0,0,0,0,0,0,55.99069,53.19115,303.2678,45.81723,53.19115,0,53.19115,182.7573,43.51356,0.1096258,27.51024,0,81,45.81723
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,15.78785,40.22716,35.66707,6.646585,6.646585,78.96237,0,22.24548,6.646585,237.5332,0,0,0,15.78785,0,0,72.31579,68.7,250.0766,93.68926,84.48785,0,84.48785,262.9095,62.59738,0.1097346,7.311244,12.63028,81,109.4771
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,31.71346,45.79174,36.30355,35.87885,35.87885,81,0,22.761,35.87885,88.3904,0,0,0,31.71346,0,0,45.12115,42.8651,165.5888,169.7283,74.57855,0,74.57855,333.6609,79.44292,0.109868,39.46673,25.37076,81,201.4418
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,58.27881,56.50344,37.79404,20.0097,20.0097,0,-1,0,20.0097,291.2527,0,0,0,58.27881,21.06285,20.0097,0,0,91.01022,236.849,37.21597,0,37.21597,368.9671,87.84914,0.1098067,22.01067,46.62305,0,295.1278
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,55.873,57.58747,39.51818,2.011888,2.011888,0,-1,0,2.011888,2777.142,0,0,0,55.873,2.117777,2.011888,0,0,53.79426,270.3434,53.75522,0,53.75522,419.9638,99.99118,0.1097183,2.213077,44.6984,0,326.2164
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,78.74063,68.8131,41.26648,54.55552,54.55552,0,-1,0,54.55552,144.3312,21.27473,0,0,78.74063,57.42686,54.55552,0,0,0.03903725,318.7231,0.03903725,0,0.03903725,420.0009,100,0.1097182,60.01107,62.99251,0,397.4637
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,83.94126,73.22128,42.89394,13.93261,13.93261,0,-1,0,13.93261,602.4806,69.27536,0,0,83.94126,14.6659,13.93261,0,0,0,318.7582,0,0,0,420.0009,100,0.1097182,15.32587,67.15301,0,402.6995
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,71.46957,69.71152,44.54557,21.77094,21.77094,0,-1,0,21.77094,328.2797,48.5528,0,0,71.46957,22.91677,21.77094,0,0,0,318.7582,0,0,0,420.0009,100,0.1097182,23.94803,57.17566,0,390.2278
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,71.61469,70.93975,45.49626,33.35923,33.35923,0,-1,0,33.35923,214.6773,36.49972,0,0,71.61469,35.11497,33.35923,0,0,0,318.7582,0,0,0,420.0009,100,0.1097182,36.69515,57.29176,0,390.3729
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,54.55468,64.29976,45.81853,7.358097,7.358097,0,-1,0,7.358097,741.4238,46.80931,0,0,54.55468,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.1097182,8.093906,43.64375,0,373.3129
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,45.66567,61.48692,46.31804,75.96091,68.7,0,-1,0,68.7,66.47114,0,7.260914,14.85701,45.66567,72.31579,68.7,0,0,0,318.7582,0,26.65012,-26.65012,391.9091,93.31152,0.1097182,83.55701,36.53254,0,364.4239
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,26.95903,54.44283,45.90715,26.41158,26.41158,0,-1,0,26.41158,102.0728,0,0,0,26.95903,27.80166,26.41158,0,0,29.61124,292.1081,0,0.842631,-0.842631,391.0209,93.10004,0.1097182,29.05273,21.56722,0,319.0671
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.280418,45.82649,44.54557,56.68465,56.68465,0,-1,0,56.68465,7.551283,0,0,0,4.280418,59.66806,56.68465,0,0,30.5475,291.2655,0,55.38764,-55.38764,332.6372,79.19918,0.1097182,62.35312,3.424335,0,295.5459
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,43.34512,43.34512,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,92.08932,235.8778,0,26.82531,-26.82531,304.3609,72.46673,0.1097182,28.03245,0,0,235.8778
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,42.24135,42.24135,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,121.8952,209.0525,0,26.00211,-26.00211,276.9522,65.94088,0.1097182,27.1722,0,0,209.0525
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,41.01673,41.01673,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,150.7865,183.0504,0,22.18882,-22.18882,253.5632,60.37206,0.1097182,23.18732,0,0,183.0504
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,39.9049,39.9049,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,175.4407,160.8616,0,13.40297,-13.40297,239.4352,57.00827,0.1097182,14.0061,0,0,160.8616
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,39.10729,39.10729,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,190.3329,147.4586,0,10.78612,-10.78612,228.0656,54.30124,0.1097182,11.27149,0,0,147.4586
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,38.45469,38.45469,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,202.3175,136.6725,0,25.45256,-25.45256,201.2363,47.91331,0.1097182,26.59792,0,0,136.6725
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,37.81821,37.81821,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,230.5981,111.22,0,13.08733,-13.08733,187.441,44.62873,0.1097182,13.67626,0,0,111.22
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,37.23007,37.23007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.1396,98.13262,0,0,0,187.441,44.62873,0.1097182,0,0,0,98.13262
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,36.84335,36.84335,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,245.1396,98.13262,0,18.795,-18.795,167.6294,39.91167,0.1097182,19.64077,0,0,98.13262
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,36.4808,36.4808,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,266.0229,79.33762,0,32.30395,-32.30395,133.578,31.80422,0.1097182,33.75763,0,0,79.33762
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,36.11825,36.11825,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,301.9162,47.03367,0,21.29806,-21.29806,111.1279,26.45897,0.1097182,22.25648,0,0,47.03367
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,35.89266,35.89266,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,325.5807,25.73561,0,4.493703,-4.493703,106.3911,25.33116,0.1097182,4.69592,0,0,25.73561
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,18.75617,41.08966,35.6429,0,0,0,0,0,0,0,0,0,0,18.75617,0,0,0,0,330.5737,21.24191,18.75617,0,18.75617,124.1848,29.56774,0.1096874,0,15.00494,0,39.99808
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,42.27096,49.20858,36.27938,42.65447,42.65447,81,0,22.761,42.65447,99.10089,-7.105427E-15,0,0,42.27096,0,0,38.34553,36.42826,311.8175,38.12246,78.69921,0,78.69921,198.8454,47.34405,0.1098137,46.91991,33.81677,81,80.39342
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,58.87735,56.69604,37.76987,60.29796,60.29796,0,-1,0,60.29796,97.64403,0,0,0,58.87735,63.47153,60.29796,0,0,233.1183,108.9518,0,4.594181,-4.594181,194.0027,46.19103,0.1098137,66.32775,47.10188,0,167.8291
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,68.4675,62.3784,39.49401,40.42746,40.42746,0,-1,0,40.42746,169.3589,0,0,0,68.4675,42.55522,40.42746,0,0,238.2229,104.3576,25.91228,0,25.91228,218.5853,52.04401,0.1097712,44.4702,54.774,0,172.8251
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,66.4998,63.67078,41.24231,20.90261,20.90261,0,-1,0,20.90261,318.1412,0,0,0,66.4998,22.00275,20.90261,0,0,212.3107,127.6786,44.49706,0,44.49706,260.7989,62.09484,0.1096982,22.99287,53.19984,0,194.1784
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,73.85377,68.68242,42.86977,64.37227,64.37227,0,-1,0,64.37227,114.7292,0,0,2.109494,73.85377,67.76028,64.37227,0,0,167.8136,167.726,6.093483,0,6.093483,266.5797,63.47122,0.1096882,70.80949,59.08301,0,241.5797
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,70.16959,69.13466,44.52945,8.383232,8.383232,0,-1,0,8.383232,837.0231,0,0,0,70.16959,8.824454,8.383232,0,0,161.7201,173.2101,61.34513,0,61.34513,324.7768,77.32764,0.1095877,9.221555,56.13567,0,243.3797
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,77.20361,73.4128,45.48014,13.91725,13.91725,0,-1,0,13.91725,554.7334,0,0,0,77.20361,14.64973,13.91725,0,0,100.375,228.4207,62.55388,0,62.55388,384.1206,91.4571,0.1094855,15.30897,61.76289,0,305.6244
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,47.55229,61.6026,45.79436,31.4561,31.4561,0,-1,0,31.4561,151.1703,0,0,0,47.55229,33.11168,31.4561,0,0,37.82111,284.7192,14.44061,0,14.44061,397.8202,94.71889,0.1094619,34.6017,38.04183,0,332.2715
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,32.967,56.90623,46.29388,24.57748,24.57748,0,-1,0,24.57748,134.135,0,0,0,32.967,25.87103,24.57748,0,0,23.3805,297.7158,7.095964,0,7.095964,404.552,96.32171,0.1094503,27.03523,26.3736,0,330.6828
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,22.86991,53.08281,45.90715,71.67152,68.7,0,-1,0,68.7,33.28953,0,2.971519,10.13867,22.86991,72.31579,68.7,0,0,16.28454,304.1021,0,49.44588,-49.44588,352.4314,83.91208,0.1094503,78.83867,18.29593,0,326.972
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.17096,45.79347,44.54557,0,0,0,-1,0,0,0,0,0,0,4.17096,0,0,0,0,71.22441,254.6562,4.17096,0,4.17096,356.3884,84.8542,0.1094435,0,3.336768,0,258.8272
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,43.34512,43.34512,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,67.05345,258.4101,0,28.21577,-28.21577,326.6463,77.77278,0.1094435,29.48548,0,0,258.4101
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,42.25746,42.25746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.4043,230.1944,0,0,0,326.6463,77.77278,0.1094435,0,0,0,230.1944
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,41.01673,41.01673,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,98.4043,230.1944,0,31.62015,-31.62015,293.3158,69.83694,0.1094435,33.04306,0,0,230.1944
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,39.9049,39.9049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.5378,198.5742,0,0,0,293.3158,69.83694,0.1094435,0,0,0,198.5742
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,39.09117,39.09117,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,133.5378,198.5742,0,18.22375,-18.22375,274.1062,65.26326,0.1094435,19.04382,0,0,198.5742
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,38.45469,38.45469,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,153.7864,180.3504,0,20.36446,-20.36446,252.6402,60.15231,0.1094435,21.28086,0,0,180.3504
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,37.84238,37.84238,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,176.4136,159.986,0,25.89872,-25.89872,225.3405,53.6524,0.1094435,27.06416,0,0,159.986
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,37.23007,37.23007,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,205.19,134.0873,0,9.770117,-9.770117,215.0419,51.20036,0.1094435,10.20977,0,0,134.0873
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,36.86752,36.86752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.0456,124.3171,0,0,0,215.0419,51.20036,0.1094435,0,0,0,124.3171
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,36.4808,36.4808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.0456,124.3171,0,0,0,215.0419,51.20036,0.1094435,0,0,0,124.3171
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,36.11825,36.11825,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,216.0456,124.3171,0,9.550313,-9.550313,204.975,48.80348,0.1094435,9.980078,0,0,124.3171
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,35.89266,35.89266,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,226.6571,114.7668,0,4.737201,-4.737201,199.9816,47.61457,0.1094435,4.950375,0,0,114.7668
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,5.947053,37.3056,35.61873,32.26182,32.26182,0,0,0,32.26182,18.43372,0,0,0,5.947053,33.95981,32.26182,0,0,231.9207,110.0296,0,28.01276,-28.01276,170.4535,40.5841,0.1094435,35.488,4.757642,0,115.9767
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,9.915942,39.12384,36.27938,10.46316,10.46316,0,0,0,10.46316,94.77006,0,0,0,9.915942,11.01385,10.46316,0,0,263.046,82.01688,0,1.09791,-1.09791,169.2962,40.30855,0.1094435,11.50948,7.932754,0,91.93282
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,21.38915,44.08367,37.75376,0,0,0,-1,0,0,0,0,0,0,21.38915,0,0,0,0,264.2658,80.91896,21.38915,0,21.38915,189.5878,45.13985,0.1094086,0,17.11132,0,102.3081
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,34.68826,50.17081,39.49401,0,0,0,-1,0,0,0,0,0,0,34.68826,0,0,0,0,242.8767,100.1692,34.68826,0,34.68826,222.4959,52.97512,0.1093521,0,27.75061,0,134.8575
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,43.86711,55.17554,41.21815,12.22552,12.22552,0,-1,0,12.22552,358.8159,0,0,0,43.86711,12.86897,12.22552,0,0,208.1884,131.3886,30.99814,0,30.99814,251.9034,59.97687,0.1093016,13.44807,35.09369,0,175.2557
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,39.73421,55.51705,42.8456,0,0,0,-1,0,0,0,0,0,0,39.73421,0,0,0,0,177.1903,159.287,39.73421,0,39.73421,289.5985,68.9519,0.109237,0,31.78736,0,199.0212
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,37.2345,56.45485,44.50528,0,0,0,-1,0,0,0,0,0,0,37.2345,0,0,0,0,137.4561,195.0477,37.2345,0,37.2345,324.9223,77.3623,0.1091765,0,29.7876,0,232.2822
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,19.01037,51.35282,45.45598,15.8206,15.8206,0,-1,0,15.8206,120.1621,0,0,0,19.01037,16.65326,15.8206,0,0,100.2216,228.5588,2.357107,0,2.357107,327.1584,77.89471,0.1091726,17.40266,15.2083,0,247.5692
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,24.98694,53.66466,45.79436,33.73047,33.73047,0,-1,0,33.73047,74.07825,0,0,0,24.98694,35.50576,33.73047,0,0,97.86449,230.6802,0,10.51881,-10.51881,316.0706,75.25476,0.1091726,37.10352,19.98956,0,255.6671
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.395699,48.83136,46.26971,63.61089,63.61089,0,-1,0,63.61089,13.19853,0,1.421085E-14,1.271973,8.395699,66.95882,63.61089,0,0,109.5521,220.1614,0,58.56313,-58.56313,254.3397,60.55695,0.1091726,69.97197,6.716559,0,228.5571
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,13.15646,49.90942,45.86687,25.31031,25.31031,0,-1,0,25.31031,51.98062,0,0,0,13.15646,26.64244,25.31031,0,0,174.6222,161.5983,0,13.48598,-13.48598,240.1242,57.17232,0.1091726,27.84134,10.52517,0,174.7547
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.229432,45.46949,44.50528,26.51565,26.51565,0,-1,0,26.51565,12.17934,0,3.552714E-15,0,3.229432,27.91121,26.51565,0,0,189.6066,148.1123,0,24.68178,-24.68178,214.1073,50.97783,0.1091726,29.16721,2.583545,0,151.3417
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,43.30483,43.30483,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,217.0308,123.4305,0,7.959939,-7.959939,205.7168,48.9801,0.1091726,8.318136,0,0,123.4305
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,42.21718,42.21718,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,225.8752,115.4706,0,6.355628,-6.355628,199.0174,47.385,0.1091726,6.641632,0,0,115.4706
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,40.99256,40.99256,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,232.937,109.1149,0,36.11792,-36.11792,160.9458,38.32035,0.1091726,37.74322,0,0,109.1149
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,39.88073,39.88073,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,273.068,72.99701,0,17.45749,-17.45749,142.544,33.93897,0.1091726,18.24308,0,0,72.99701
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,39.09117,39.09117,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,292.4652,55.53952,0,11.45096,-11.45096,130.4736,31.06508,0.1091726,11.96626,0,0,55.53952
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,38.43052,38.43052,36.44527,36.44527,0,-1,0,36.44527,0,0,7.105427E-15,0,0,38.36345,36.44527,0,0,305.1885,44.08855,0,38.36345,-38.36345,90.03497,21.43685,0.1091726,40.0898,0,0,44.08855
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,37.81821,37.81821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,347.8146,5.725109,0,0,0,90.03497,21.43685,0.1091726,0,0,0,5.725109
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,37.23007,37.23007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,347.8146,5.725109,0,0,0,90.03497,21.43685,0.1091726,0,0,0,5.725109
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,36.84335,36.84335,30.2192,5.438853,0,-1,0,5.438853,0,0,24.78035,27.80227,0,5.725109,5.438853,0,0,347.8146,5.725109,0,5.725109,-5.725109,84.00017,20,0.1091726,33.24112,0,0,5.725109
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,36.4808,36.4808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091726,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,36.11825,36.11825,0.9966132,0.9966132,73.3124,0,20.81604,0.9966132,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1092828,1.096274,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,35.89266,35.89266,43.06131,43.06131,81,0,22.761,43.06131,0,0,0,0,0,0,0,37.93869,36.04176,285.4758,61.83,36.04176,0,36.04176,183.3669,43.6587,0.1093827,47.36744,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,11.52995,38.92203,35.61873,37.91512,37.91512,81,0,22.761,37.91512,30.4099,0,0,0,11.52995,0,0,43.08488,40.93064,249.4341,94.26759,52.46059,0,52.46059,233.1354,55.50832,0.109523,41.70663,9.22396,81,105.7975
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,35.68439,47.04176,36.27938,11.42126,11.42126,81,0,22.761,11.42126,312.4384,0,0,0,35.68439,0,0,69.57874,66.09981,196.9735,141.4821,101.7842,0,101.7842,329.6964,78.49898,0.1096108,12.56338,28.54751,81,177.1665
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,42.29904,50.80302,37.72959,52.47615,52.47615,0,-1,0,52.47615,80.60622,0,7.105427E-15,0,42.29904,55.23806,52.47615,0,0,95.18926,233.0879,0,12.93902,-12.93902,316.0575,75.25163,0.1096108,57.72377,33.83923,0,275.3869
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,57.70819,58.21214,39.46984,42.41109,42.41109,0,-1,0,42.41109,136.0686,0,0,0,57.70819,44.64325,42.41109,0,0,109.5659,220.1489,13.06495,0,13.06495,328.4519,78.20269,0.1095896,46.6522,46.16656,0,277.8571
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,55.60426,59.4279,41.21815,12.17745,12.17745,0,-1,0,12.17745,456.6165,0,0,0,55.60426,12.81837,12.17745,0,0,96.50101,231.9073,42.78589,0,42.78589,369.0422,87.86702,0.1095202,13.3952,44.48341,0,287.5116
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,61.43967,63.54986,42.8456,35.25957,35.25957,0,-1,0,35.25957,174.2496,0,0,0,61.43967,37.11534,35.25957,0,0,53.71511,270.4146,24.32433,0,24.32433,392.1183,93.36131,0.1094808,38.78553,49.15174,0,331.8543
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,49.36266,60.82753,44.50528,74.37369,68.7,0,-1,0,68.7,71.85249,0,5.673687,13.11106,49.36266,72.31579,68.7,0,0,29.39078,292.3065,0,22.95313,-22.95313,367.9236,87.60068,0.1094808,81.81106,39.49013,0,341.6692
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,57.70368,65.11702,45.45598,47.60876,47.60876,0,-1,0,47.60876,121.2039,0,0,0,57.70368,50.11448,47.60876,0,0,54.89426,269.3534,7.5892,0,7.5892,375.1233,89.3149,0.1094685,52.36963,46.16294,0,327.0571
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,57.48425,65.39504,45.77019,32.10323,32.10323,0,-1,0,32.10323,179.0607,0,0,0,57.48425,33.79287,32.10323,0,0,47.30505,276.1837,23.69138,0,23.69138,397.5989,94.66622,0.1094301,35.31355,45.9874,0,333.6679
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,38.97261,58.96851,46.24554,35.35835,35.35835,0,-1,0,35.35835,110.2218,0,0,0,38.97261,37.21931,35.35835,0,0,23.61367,297.5059,1.753296,0,1.753296,399.2623,95.06226,0.1094273,38.89418,31.17809,0,336.4785
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,17.04342,51.1464,45.86687,2.877764,2.877764,0,-1,0,2.877764,592.2452,0,0,0,17.04342,3.029225,2.877764,0,0,21.86038,299.0839,14.01419,0,14.01419,412.5573,98.22773,0.1094046,3.16554,13.63473,0,316.1273
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.10393,45.73265,44.50528,59.35794,59.35794,0,-1,0,59.35794,6.913869,0,7.105427E-15,0,4.10393,62.48204,59.35794,0,0,7.846185,311.6967,0,58.37811,-58.37811,351.0214,83.57635,0.1094046,65.29373,3.283144,0,315.8006
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,43.28066,43.28066,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,72.71075,253.3185,0,13.58643,-13.58643,336.7,80.16651,0.1094046,14.19782,0,0,253.3185
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,42.21718,42.21718,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,87.80679,239.7321,0,13.72049,-13.72049,322.2373,76.72302,0.1094046,14.33791,0,0,239.7321
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,40.96839,40.96839,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,103.0518,226.0116,0,23.82961,-23.82961,297.1187,70.74242,0.1094046,24.90194,0,0,226.0116
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,39.85656,39.85656,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,129.5291,202.182,0,27.91213,-27.91213,267.6968,63.7372,0.1094046,29.16817,0,0,202.182
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,39.09117,39.09117,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,160.5426,174.2699,0,13.75399,-13.75399,253.1988,60.28531,0.1094046,14.37292,0,0,174.2699
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,38.43052,38.43052,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,175.8248,160.5159,0,50.23664,-50.23664,200.2447,47.67722,0.1094046,52.4973,0,0,160.5159
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,37.81821,37.81821,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,231.6433,110.2793,0,44.09843,-44.09843,153.7609,36.60966,0.1094046,46.08286,0,0,110.2793
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,37.23007,37.23007,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,280.6416,66.18082,0,16.23416,-16.23416,136.6486,32.53531,0.1094046,16.9647,0,0,66.18082
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,36.86752,36.86752,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,298.6795,49.94666,0,20.43222,-20.43222,115.1111,27.40736,0.1094046,21.35167,0,0,49.94666
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,36.4808,36.4808,44.47166,28.03872,0,-1,0,28.03872,0,0,16.43294,20.88011,0,29.51444,28.03872,0,0,321.382,29.51444,0,29.51444,-29.51444,84.00017,20,0.1094046,48.91883,0,0,29.51444
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,36.11825,36.11825,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1095252,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,35.89266,35.89266,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1096403,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,18.81765,41.08312,35.61873,0,0,72.31579,0,20.56389,0,0,0,0,0,18.81765,0,0,72.31579,68.7,243.6343,99.48738,87.51765,0,87.51765,271.8956,64.73692,0.1097146,0,15.05412,81,118.305
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,44.47828,49.94969,36.27938,28.4241,28.4241,81,0,22.761,28.4241,156.4809,0,0,0,44.47828,0,0,52.5759,49.94711,156.1166,178.2533,94.42538,0,94.42538,361.4754,86.0654,0.1098136,31.26651,35.58262,81,222.7316
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,52.86367,54.44294,37.70542,7.19158,7.19158,0,-1,0,7.19158,735.0773,0,0,0,52.86367,7.570085,7.19158,0,0,61.69123,263.2361,45.29359,0,45.29359,404.4447,96.29616,0.1097404,7.910738,42.29094,0,316.0998
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,74.58377,64.83104,39.46984,65.56667,65.56667,0,-1,0,65.56667,113.7526,0,0,3.42334,74.58377,69.01755,65.56667,0,0,16.39765,304.0003,5.566222,0,5.566222,409.7253,97.55344,0.1097314,72.12334,59.66702,0,378.5841
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,70.33748,65.19747,41.21815,0,0,0,-1,0,0,0,59.50605,0,0,70.33748,0,0,0,0,10.83143,309.0099,10.83143,0,10.83143,420.0009,100,0.1097139,0,56.26998,0,379.3474
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,78.74664,70.793,42.8456,5.890276,5.890276,0,-1,0,5.890276,1336.892,72.54636,0,0,78.74664,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1097139,6.479304,62.99731,0,397.5049
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,70.22219,69.12769,44.50528,4.28737,4.28737,0,-1,0,4.28737,1637.885,65.70918,0,0,70.22219,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1097139,4.716107,56.17776,0,388.9804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,59.16708,65.69888,45.45598,50.67619,50.67619,0,-1,0,50.67619,116.7552,5.823723,0,0,59.16708,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1097139,55.74381,47.33366,0,377.9253
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,53.43574,63.81016,45.77019,56.97773,56.97773,0,-1,0,56.97773,93.78354,0,0,0,53.43574,59.97656,56.97773,0,0,0,318.7582,0,6.540826,-6.540826,413.1062,98.35842,0.1097139,62.67551,42.74859,0,372.194
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,36.35975,58.04055,46.24554,15.47133,15.47133,0,-1,0,15.47133,235.0138,12.80656,0,0,36.35975,16.28561,15.47133,0,0,7.267585,312.2174,7.267585,0,7.267585,420.0009,100,0.1097022,17.01846,29.0878,0,348.5771
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,16.66031,50.99854,45.8427,0,0,0,-1,0,0,0,16.66031,0,0,16.66031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1097022,0,13.32825,0,335.4185
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.416453,45.50137,44.48111,11.55053,11.55053,0,-1,0,11.55053,29.57833,0,0,0,3.416453,12.15845,11.55053,0,0,0,318.7582,0,8.741997,-8.741997,410.786,97.80598,0.1097022,12.70558,2.733163,0,322.1747
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,43.28066,43.28066,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.713329,310.0162,0,6.160401,-6.160401,404.2923,96.25989,0.1097022,6.437619,0,0,310.0162
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,42.16884,42.16884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.55822,303.8558,0,0,0,404.2923,96.25989,0.1097022,0,0,0,303.8558
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,40.92005,40.92005,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.55822,303.8558,0,6.200449,-6.200449,397.7565,94.70374,0.1097022,6.479469,0,0,303.8558
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,39.81628,39.81628,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.44761,297.6554,0,10.23084,-10.23084,386.9722,92.13606,0.1097022,10.69123,0,0,297.6554
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,39.04283,39.04283,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.81521,287.4245,0,21.28499,-21.28499,364.5359,86.79408,0.1097022,22.24282,0,0,287.4245
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,38.40635,38.40635,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.4652,266.1396,0,41.01576,-41.01576,321.3015,76.5002,0.1097022,42.86147,0,0,266.1396
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,37.76987,37.76987,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,104.0383,225.1238,0,23.94551,-23.94551,296.0607,70.4905,0.1097022,25.02306,0,0,225.1238
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,37.2059,37.2059,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.6444,201.1783,0,6.015042,-6.015042,289.7203,68.98088,0.1097022,6.285719,0,0,201.1783
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,36.81918,36.81918,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.3278,195.1632,0,27.49868,-27.49868,260.7341,62.07943,0.1097022,28.73612,0,0,195.1632
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,36.45663,36.45663,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.8819,167.6646,0,11.31637,-11.31637,248.8056,59.23932,0.1097022,11.8256,0,0,167.6646
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,36.09408,36.09408,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.4556,156.3482,0,21.80252,-21.80252,225.8238,53.76745,0.1097022,22.78363,0,0,156.3482
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,35.86849,35.86849,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.6806,134.5457,0,8.144214,-8.144214,217.239,51.72347,0.1097022,8.510703,0,0,134.5457
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,13.86341,39.58274,35.59456,41.81172,41.81172,0,0,0,41.81172,33.15676,0,7.105427E-15,0,13.86341,44.01234,41.81172,0,0,213.7297,126.4015,0,30.14892,-30.14892,185.4592,44.15688,0.1097022,45.99289,11.09073,0,140.2649
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,13.68967,40.20882,36.25521,17.07118,17.07118,0,0,0,17.07118,80.1917,0,0,0,13.68967,17.96966,17.07118,0,0,247.2285,96.25253,0,4.279993,-4.279993,180.9477,43.08271,0.1097022,18.7783,10.95173,0,109.9422
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,13.84467,41.7424,37.70542,40.06491,40.06491,0,-1,0,40.06491,34.55561,0,0,0,13.84467,42.17359,40.06491,0,0,251.9841,91.97254,0,28.32891,-28.32891,151.0864,35.97289,0.1097022,44.0714,11.07574,0,105.8172
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,49.12938,55.09288,39.46984,33.29953,33.29953,0,-1,0,33.29953,147.5377,0,0,0,49.12938,35.05214,33.29953,0,0,283.4607,63.64363,14.07723,0,14.07723,164.4413,39.15261,0.1096795,36.62949,39.3035,0,112.773
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,50.73966,57.63232,41.21815,31.11189,31.11189,0,-1,0,31.11189,163.0877,0,0,0,50.73966,32.74936,31.11189,0,0,269.3834,76.31313,17.9903,0,17.9903,181.5084,43.21619,0.1096504,34.22308,40.59173,0,127.0528
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,55.07551,61.08993,42.8456,20.80181,20.80181,0,-1,0,20.80181,264.7631,0,0,0,55.07551,21.89664,20.80181,0,0,251.3931,92.5044,33.17887,0,33.17887,212.9846,50.71052,0.109597,22.88199,44.06041,0,147.5799
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,71.26969,69.6058,44.52945,16.57012,16.57012,0,-1,0,16.57012,430.1098,0,0,0,71.26969,17.44223,16.57012,0,0,218.2143,122.3654,53.82747,0,53.82747,264.0498,62.86888,0.1095104,18.22713,57.01575,0,193.6351
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,26.59588,53.84302,45.45598,9.799058,9.799058,0,-1,0,9.799058,271.4126,0,0,0,26.59588,10.3148,9.799058,0,0,164.3868,170.8101,16.28108,0,16.28108,279.4954,66.54639,0.1094842,10.77896,21.2767,0,197.406
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,11.14467,49.17828,45.77019,102.1797,68.7,0,-1,0,68.7,16.22223,0,33.47966,43.69763,11.14467,72.31579,68.7,0,0,148.1057,185.4631,0,61.17112,-61.17112,215.0154,51.19404,0.1094842,112.3976,8.915738,0,196.6078
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,15.15706,50.93419,46.24554,87.61714,68.7,0,-1,0,68.7,22.06268,0,18.91714,27.67885,15.15706,72.31579,68.7,0,0,216.0736,124.292,0,57.15873,-57.15873,154.7648,36.84869,0.1094842,96.37885,12.12565,0,139.449
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,16.35363,50.90037,45.8427,16.31285,16.31285,0,-1,0,16.31285,100.25,0,0,0,16.35363,17.17143,16.31285,0,0,279.5833,67.13324,0,0.8177965,-0.8177965,153.9028,36.64344,0.1094842,17.94414,13.0829,0,83.48687
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,3.894683,45.64525,44.48111,28.15929,28.15929,0,-1,0,28.15929,13.8309,0,0,0,3.894683,29.64136,28.15929,0,0,280.492,66.31544,0,25.74668,-25.74668,126.7634,30.1817,0.1094842,30.97522,3.115746,0,70.21012
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,43.25649,43.25649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.0994,40.56876,0,0,0,126.7634,30.1817,0.1094842,0,0,0,40.56876
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,42.14467,42.14467,40.35153,38.54033,0,-1,0,38.54033,0,0,1.811208,5.846361,0,40.56876,38.54033,0,0,309.0994,40.56876,0,40.56876,-40.56876,84.00017,20,0.1094842,44.38668,0,0,40.56876
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,40.90393,40.90393,75.17068,0,0,-1,0,0,0,0,75.17068,82.68775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094842,82.68775,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,39.79211,39.79211,17.69905,0,0,-1,0,0,0,0,17.69905,19.46896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094842,19.46896,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,39.01866,39.01866,25.06114,0,0,-1,0,0,0,0,25.06114,27.56725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094842,27.56725,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,38.38218,38.38218,47.49408,0,0,-1,0,0,0,0,47.49408,52.24348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094842,52.24348,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,37.76987,37.76987,12.86219,0,0,-1,0,0,0,0,12.86219,14.14841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094842,14.14841,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,37.2059,37.2059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094842,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,36.81918,36.81918,39.17992,0,0,-1,0,0,0,0,39.17992,43.09791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094842,43.09791,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,36.45663,36.45663,16.84409,0,0,-1,0,0,0,0,16.84409,18.5285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094842,18.5285,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,36.06991,36.06991,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094842,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,35.86849,35.86849,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094842,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,10.54407,38.60956,35.59456,70.37093,70.37093,81,0,22.761,70.37093,14.98357,0,0,0,10.54407,0,0,10.62907,10.09762,354.1758,0,20.64169,0,20.64169,103.5826,24.66247,0.1095362,77.40802,8.435259,81,10.54407
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,19.68385,42.02939,36.27938,19.24736,19.24736,81,0,22.761,19.24736,102.2678,0,0,0,19.68385,0,0,61.75264,58.665,333.5341,18.57752,78.34885,0,78.34885,177.9108,42.35964,0.1096607,21.1721,15.74708,81,38.26138
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,31.21359,47.15016,37.72959,44.65429,44.65429,0,-1,0,44.65429,69.90054,0,0,0,31.21359,47.00451,44.65429,0,0,255.1853,89.09149,0,15.79092,-15.79092,161.2658,38.39653,0.1096607,49.11972,24.97087,0,120.3051
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,51.29778,55.92195,39.51818,19.49692,19.49692,0,-1,0,19.49692,263.1072,0,0,0,51.29778,20.52307,19.49692,0,0,272.7307,73.30058,30.77472,0,30.77472,190.4612,45.34782,0.1096113,21.44661,41.03823,0,124.5984
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,46.74936,56.24876,41.26648,59.73156,59.73156,0,-1,0,59.73156,78.26577,0,7.105427E-15,0,46.74936,62.87532,59.73156,0,0,241.956,100.9978,0,16.12596,-16.12596,173.463,41.30062,0.1096113,65.70471,37.39949,0,147.7472
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,46.68925,58.03974,42.89394,28.07421,28.07421,0,-1,0,28.07421,166.3065,0,0,0,46.68925,29.55181,28.07421,0,0,259.8737,84.87186,17.13744,0,17.13744,189.721,45.17157,0.1095838,30.88164,37.35139,0,131.5611
