Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,36.00545,36.00545,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,297.4909,51.01645,68.7,0,68.7,202.9508,48.32151,0.1118615,0.8798351,0,81,51.01645
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,20.8823,41.84887,35.7557,18.38343,18.38343,81,0,22.761,18.38343,113.5931,0,0,0,20.8823,0,0,62.61657,59.48574,228.7909,112.8464,80.36804,0,80.36804,279.1946,66.47477,0.1119752,20.22177,16.70584,81,133.7287
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,39.37118,48.46495,36.4808,16.59668,16.59668,81,0,22.761,16.59668,237.2233,0,0,0,39.37118,0,0,64.40333,61.18316,148.4228,185.1777,100.5543,0,100.5543,374.5888,89.18763,0.112057,18.25634,31.49694,81,224.5489
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,41.90326,50.96873,38.00352,21.35906,21.35906,0,-1,0,21.35906,196.185,0,0,0,41.90326,22.48322,21.35906,0,0,47.86848,275.6766,19.42004,0,19.42004,393.0123,93.57417,0.1120264,23.49496,33.52261,0,317.5798
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,35.8005,50.9829,39.9049,0,0,0,-1,0,0,0,7.352052,0,0,35.8005,0,0,0,0,28.44844,293.1546,28.44844,0,28.44844,420.0009,100,0.1119817,0,28.6404,0,328.9551
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,57.60309,60.82938,41.78212,11.93716,11.93716,0,-1,0,11.93716,482.5527,45.03766,0,0,57.60309,12.56543,11.93716,0,0,0,318.7582,0,0,0,420.0009,100,0.1119817,13.13088,46.08247,0,376.3613
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,46.55056,58.67237,43.50625,16.45682,16.45682,0,-1,0,16.45682,282.8648,29.22759,0,0,46.55056,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1119817,18.1025,37.24045,0,365.3088
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,51.16492,62.32528,45.23039,7.75924,7.75924,0,-1,0,7.75924,659.4064,42.9973,0,0,51.16492,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1119817,8.535164,40.93194,0,369.9232
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,43.3885,60.41456,46.10857,27.85843,27.85843,0,-1,0,27.85843,155.7464,14.06384,0,0,43.3885,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1119817,30.64427,34.7108,0,362.1467
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,57.72495,66.24035,46.41472,14.60518,14.60518,0,-1,0,14.60518,395.236,42.35107,0,0,57.72495,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1119817,16.0657,46.17996,0,376.4832
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,28.77843,56.0267,46.81756,10.77619,10.77619,0,-1,0,10.77619,267.0558,17.43508,0,0,28.77843,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1119817,11.85381,23.02275,0,347.5367
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,17.5738,51.78482,46.31804,0,0,0,-1,0,0,0,17.5738,0,0,17.5738,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119817,0,14.05904,0,336.332
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.663695,45.61554,44.8195,0,0,0,-1,0,0,0,2.663695,0,0,2.663695,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119817,0,2.130956,0,321.4219
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,43.48208,43.48208,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1119817,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,42.25746,42.25746,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1119817,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,40.94422,40.94422,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1119817,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,39.76794,39.76794,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1119817,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,39.01866,39.01866,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1119817,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,38.45469,38.45469,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1119817,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,37.81821,37.81821,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1119817,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,37.3912,37.3912,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1119817,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,36.98032,36.98032,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1119817,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,36.56942,36.56942,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1119817,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,36.20687,36.20687,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1119817,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.107939,36.34203,36.02962,0,0,0,0,0,0,0,0,0,0,1.107939,0,0,0,0,275.6699,70.65529,1.107939,0,1.107939,159.5285,37.98289,0.1119799,0,0.8863512,0,71.76323
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.528714,38.2126,35.77987,8.085468,8.085468,0,0,0,8.085468,105.482,0,0,0,8.528714,8.511019,8.085468,0,0,274.562,71.65244,0.01769539,0,0.01769539,159.5453,37.98689,0.1119799,8.894014,6.822971,0,80.18115
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.190258,38.82589,36.4808,32.93143,32.93143,0,0,0,32.93143,24.87064,0,0,0,8.190258,34.66466,32.93143,0,0,274.5443,71.66837,0,26.4744,-26.4744,131.6388,31.3425,0.1119799,36.22457,6.552207,0,79.85862
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.364678,40.43884,38.01963,71.1261,50.88071,0,-1,0,50.88071,16.43978,0,20.24539,33.71515,8.364678,53.55864,50.88071,0,0,303.9603,45.19396,0,45.19396,-45.19396,84.00017,20,0.1119799,78.23871,6.691742,0,53.55864
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,22.26359,46.64262,39.94519,32.39196,21.15041,0,-1,0,21.15041,105.2632,0,11.24156,31.40108,22.26359,22.26359,21.15041,0,0,354.1758,0,0,0,0,84.00017,20,0.1119799,35.63116,17.81087,0,22.26359
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,29.37196,50.94089,41.85463,10.28041,10.28041,0,-1,0,10.28041,285.708,0,0,5.72778,29.37196,10.82149,10.28041,0,0,354.1758,0,18.55048,0,18.55048,101.5987,24.19012,0.1119507,11.30845,23.49757,0,29.37196
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,30.92422,53.31248,43.59488,6.031604,6.031604,0,-1,0,6.031604,512.7031,0,0,0,30.92422,6.349057,6.031604,0,0,335.6253,16.69543,24.57516,0,24.57516,124.9127,29.74107,0.1119122,6.634765,24.73938,0,47.61965
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,14.04094,49.62533,45.31901,24.48762,24.48762,0,-1,0,24.48762,57.33894,0,0,0,14.04094,25.77644,24.48762,0,0,311.0502,38.81307,0,11.7355,-11.7355,112.5424,26.79576,0.1119122,26.93638,11.23275,0,52.85402
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,26.2443,54.54445,46.22942,0.5619528,0.5619528,0,-1,0,0.5619528,4670.196,0,0,0,26.2443,0.5915293,0.5619528,0,0,324.0896,27.07758,25.65277,0,25.65277,136.8788,32.59013,0.1118719,0.6181481,20.99544,0,53.32188
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,22.75779,53.6634,46.49529,18.4343,18.4343,0,-1,0,18.4343,123.4535,0,0,0,22.75779,19.40452,18.4343,0,0,298.4368,50.16507,3.353267,0,3.353267,140.06,33.34755,0.1118666,20.27773,18.20623,0,72.92286
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,12.69797,50.8315,46.90619,7.773667,7.773667,0,-1,0,7.773667,163.346,0,0,0,12.69797,8.182807,7.773667,0,0,295.0836,53.18301,4.515166,0,4.515166,144.3434,34.36742,0.1118596,8.551033,10.15838,0,65.88098
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,11.83957,50.02312,46.3825,5.243372,5.243372,0,-1,0,5.243372,225.8008,0,0,0,11.83957,5.519339,5.243372,0,0,290.5684,57.24666,6.320236,0,6.320236,150.3394,35.79501,0.1118496,5.767709,9.47166,0,69.08624
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.09093,45.81691,44.89201,32.04782,32.04782,0,-1,0,32.04782,9.644742,0,7.105427E-15,0,3.09093,33.73455,32.04782,0,0,284.2482,62.93487,0,30.64362,-30.64362,118.0381,28.10426,0.1118496,35.25261,2.472744,0,66.0258
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,43.53042,43.53042,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,318.2966,32.29125,0,3.082015,-3.082015,114.7894,27.33076,0.1118496,3.220706,0,0,32.29125
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,42.3058,42.3058,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,321.7211,29.20923,0,23.90141,-23.90141,89.59511,21.33213,0.1118496,24.97697,0,0,29.20923
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,40.99256,40.99256,29.61031,5.042434,0,-1,0,5.042434,0,0,24.56787,27.5289,0,5.307826,5.042434,0,0,348.2782,5.307826,0,5.307826,-5.307826,84.00017,20,0.1118496,32.57133,0,0,5.307826
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,39.81628,39.81628,21.05385,0,0,-1,0,0,0,0,21.05385,23.15924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118496,23.15924,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,39.04283,39.04283,40.30521,0,0,-1,0,0,0,0,40.30521,44.33573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118496,44.33573,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,38.47886,38.47886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118496,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,37.84238,37.84238,50.09547,0,0,-1,0,0,0,0,50.09547,55.10502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118496,55.10502,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,37.40732,37.40732,36.72086,0,0,-1,0,0,0,0,36.72086,40.39295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118496,40.39295,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,37.00448,37.00448,21.48162,0,0,-1,0,0,0,0,21.48162,23.62978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118496,23.62978,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,36.59359,36.59359,36.3641,0,0,-1,0,0,0,0,36.3641,40.00051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118496,40.00051,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,36.23104,36.23104,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,354.1758,0,48.85034,0,48.85034,130.3437,31.03415,0.1119756,32.53645,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.017211,36.35676,36.06991,15.00698,15.00698,81,0,22.761,15.00698,6.778251,0,0,0,1.017211,0,0,65.99303,62.69337,305.3255,43.96531,63.71058,0,63.71058,190.7848,45.42487,0.1121148,16.50768,0.8137685,81,44.98251
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.631104,37.68938,35.80404,29.73094,29.73094,81,0,22.761,29.73094,22.30372,0,0,0,6.631104,0,0,51.26906,48.70561,241.6149,101.3048,55.33671,0,55.33671,243.2818,57.92413,0.1122544,32.70403,5.304883,81,107.9359
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,14.19326,40.63923,36.52914,64.11408,64.11408,81,0,22.761,64.11408,22.13751,0,0,0,14.19326,0,0,16.88592,16.04162,186.2782,151.1079,30.23488,0,30.23488,271.9652,64.75349,0.1123263,70.52549,11.35461,81,165.3011
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,44.26638,51.87008,38.09214,39.91203,39.91203,0,-1,0,39.91203,110.9099,0,0,0,44.26638,42.01266,39.91203,0,0,156.0433,178.3193,2.253712,0,2.253712,274.1032,65.26254,0.1123227,43.90324,35.4131,0,222.5856
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,37.78689,51.79742,40.04187,75.31396,68.7,0,-1,0,68.7,55.00275,0,6.613957,14.14535,37.78689,72.31579,68.7,0,0,153.7896,180.3476,0,34.5289,-34.5289,237.7066,56.59669,0.1123227,82.84535,30.22952,0,218.1345
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.471405,44.7829,41.96742,15.12757,15.12757,0,-1,0,15.12757,62.61022,1.776357E-15,0,0,9.471405,15.92376,15.12757,0,0,192.155,145.8187,0,6.452352,-6.452352,230.9052,54.97732,0.1123227,16.64033,7.577124,0,155.2901
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,20.73666,50.08676,43.70767,22.59571,22.59571,0,-1,0,22.59571,91.77257,3.552714E-15,0,0,20.73666,23.78495,22.59571,0,0,199.3243,139.3663,0,3.048294,-3.048294,227.692,54.21228,0.1123227,24.85528,16.58933,0,160.103
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,30.11146,55.02714,45.45598,31.5922,31.5922,0,-1,0,31.5922,95.31296,0,0,0,30.11146,33.25495,31.5922,0,0,202.7113,136.3181,0,3.143488,-3.143488,224.3785,53.42334,0.1123227,34.75142,24.08917,0,166.4295
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,32.23438,56.70458,46.34221,28.01907,28.01907,0,-1,0,28.01907,115.0444,0,0,0,32.23438,29.49376,28.01907,0,0,206.2041,133.1746,2.740617,0,2.740617,226.9785,54.04239,0.1123184,30.82098,25.7875,0,165.409
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,31.10554,56.62645,46.63226,9.807376,9.807376,0,-1,0,9.807376,317.1648,0,0,0,31.10554,10.32355,9.807376,0,0,203.4634,135.6411,20.78199,0,20.78199,246.694,58.73655,0.1122858,10.78811,24.88443,0,166.7467
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,25.70109,55.17205,46.99481,0,0,0,-1,0,0,0,0,0,0,25.70109,0,0,0,0,182.6815,154.3449,25.70109,0,25.70109,271.0762,64.54182,0.1122455,0,20.56087,0,180.046
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,10.0789,49.54455,46.45501,18.97984,18.97984,0,-1,0,18.97984,53.1032,0,0,0,10.0789,19.97878,18.97984,0,0,156.9804,177.4759,0,9.899875,-9.899875,260.6408,62.05721,0.1122455,20.87782,8.063119,0,187.5548
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.00547,45.83171,44.93229,35.84267,35.84267,0,-1,0,35.84267,8.385173,0,7.105427E-15,0,3.00547,37.72913,35.84267,0,0,167.9802,167.576,0,34.72366,-34.72366,224.0388,53.34248,0.1122455,39.42694,2.404376,0,170.5815
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,43.57071,43.57071,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,206.5621,132.8524,0,59.37442,-59.37442,161.4527,38.44105,0.1122455,62.04626,0,0,132.8524
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,42.3058,42.3058,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,272.5337,73.47794,0,21.70989,-21.70989,138.5685,32.99243,0.1122455,22.68684,0,0,73.47794
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,41.01673,41.01673,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,296.6558,51.76805,0,3.571564,-3.571564,134.8037,32.09606,0.1122455,3.732284,0,0,51.76805
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,39.83239,39.83239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.6241,48.19649,0,0,0,134.8037,32.09606,0.1122455,0,0,0,48.19649
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,39.067,39.067,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,300.6241,48.19649,0,31.4188,-31.4188,101.6854,24.21076,0.1122455,32.83265,0,0,48.19649
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,38.49498,38.49498,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,335.5339,16.77769,0,7.84344,-7.84344,93.41769,22.24226,0.1122455,8.196394,0,0,16.77769
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,37.88267,37.88267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.2489,8.934245,0,0,0,93.41769,22.24226,0.1122455,0,0,0,8.934245
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,37.43149,37.43149,55.14074,8.487533,0,-1,0,8.487533,0,0,46.65321,52.16728,0,8.934245,8.487533,0,0,344.2489,8.934245,0,8.934245,-8.934245,84.00017,20,0.1122455,60.65481,0,0,8.934245
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,37.02865,37.02865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122455,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,36.64193,36.64193,15.5691,0,0,-1,0,0,0,0,15.5691,17.12601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122455,17.12601,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,36.25521,36.25521,16.71181,16.71181,81,0,22.761,16.71181,0,0,0,0,0,0,0,64.28819,61.07378,354.1758,0,61.07378,0,61.07378,141.9398,33.79514,0.1123882,18.38299,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8256755,36.32687,36.09408,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8256755,0,0,72.31579,68.7,293.102,54.9664,69.52567,0,69.52567,207.8977,49.49935,0.1124833,0,0.6605404,81,55.79208
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,9.950942,38.67475,35.82821,54.69181,54.69181,81,0,22.761,54.69181,18.19457,0,0,0,9.950942,0,0,26.30818,24.99277,223.5764,117.5395,34.94372,0,34.94372,241.0482,57.39232,0.1125687,60.161,7.960753,81,127.4905
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,27.17979,44.64164,36.56942,53.07377,53.07377,81,0,22.761,53.07377,51.21133,0,0,0,27.17979,0,0,27.92623,26.52992,188.6326,148.9889,53.70971,0,53.70971,292.0017,69.52408,0.1126949,58.38115,21.74383,81,176.1686
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,39.90735,50.43707,38.13242,51.58398,51.58398,0,-1,0,51.58398,77.36385,0,0,0,39.90735,54.29892,51.58398,0,0,134.9229,197.3276,0,14.39157,-14.39157,276.8317,65.91217,0.1126949,56.74237,31.92588,0,237.2349
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,52.78746,57.15147,40.13049,16.96974,16.96974,0,-1,0,16.96974,311.0682,0,0,0,52.78746,17.86288,16.96974,0,0,150.9136,182.936,34.92458,0,34.92458,309.964,73.80081,0.1126401,18.66671,42.22997,0,235.7235
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,63.71752,63.52401,42.05605,1.706983,1.706983,0,-1,0,1.706983,3732.757,0,0,0,63.71752,1.796824,1.706983,0,0,115.989,214.3681,61.92069,0,61.92069,368.7072,87.78725,0.1125431,1.877681,50.97401,0,278.0857
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,27.84689,52.52547,43.82047,22.91203,22.91203,0,-1,0,22.91203,121.5383,0,0,0,27.84689,24.11793,22.91203,0,0,54.06829,270.0968,3.72896,0,3.72896,372.2448,88.62952,0.1125372,25.20323,22.27751,0,297.9437
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,38.10085,57.91831,45.56877,8.102249,8.102249,0,-1,0,8.102249,470.2503,0,0,0,38.10085,8.528684,8.102249,0,0,50.33933,273.4528,29.57217,0,29.57217,400.2994,95.30919,0.112491,8.912474,30.48068,0,311.5537
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,34.6134,57.65402,46.45501,15.29578,15.29578,0,-1,0,15.29578,226.2938,0,0,0,34.6134,16.10082,15.29578,0,0,20.76716,300.0678,18.51258,0,18.51258,417.862,99.49075,0.112462,16.82536,27.69072,0,334.6812
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,28.50583,55.88225,46.76922,7.008368,7.008368,0,-1,0,7.008368,406.74,18.87403,0,0,28.50583,7.377229,7.008368,0,0,2.254579,316.7291,2.254579,0,2.254579,420.0009,100,0.1124585,7.709205,22.80467,0,345.2349
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,22.15841,54.13298,47.13177,11.78452,11.78452,0,-1,0,11.78452,188.0298,9.753653,0,0,22.15841,12.40476,11.78452,0,0,0,318.7582,0,0,0,420.0009,100,0.1124585,12.96298,17.72673,0,340.9166
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,23.73857,54.08184,46.58392,61.16116,61.16116,0,-1,0,61.16116,38.81316,0,0,0,23.73857,64.38017,61.16116,0,0,0,318.7582,0,40.64159,-40.64159,377.1608,89.80002,0.1124585,67.27728,18.99086,0,342.4968
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.061588,45.96207,45.04509,21.88577,21.88577,0,-1,0,21.88577,13.98894,0,3.552714E-15,0,3.061588,23.03766,21.88577,0,0,45.15732,278.1166,0,19.97607,-19.97607,356.1042,84.78654,0.1124585,24.07435,2.449271,0,281.1782
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,43.64322,43.64322,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,67.35296,258.1406,0,49.66275,-49.66275,303.7551,72.32249,0.1124585,51.89757,0,0,258.1406
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,42.35414,42.35414,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,122.5338,208.4778,0,18.18641,-18.18641,284.5849,67.75818,0.1124585,19.0048,0,0,208.4778
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,41.05701,41.05701,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,142.7409,190.2914,0,19.65145,-19.65145,263.8705,62.82618,0.1124585,20.53577,0,0,190.2914
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,39.85656,39.85656,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,164.5759,170.64,0,30.63864,-30.63864,231.5745,55.13668,0.1124585,32.01738,0,0,170.64
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,39.09117,39.09117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.6188,140.0013,0,0,0,231.5745,55.13668,0.1124585,0,0,0,140.0013
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,38.51915,38.51915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.6188,140.0013,0,0,0,231.5745,55.13668,0.1124585,0,0,0,140.0013
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,37.88267,37.88267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.6188,140.0013,0,0,0,231.5745,55.13668,0.1124585,0,0,0,140.0013
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,37.45566,37.45566,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,198.6188,140.0013,0,14.68649,-14.68649,216.0936,51.45075,0.1124585,15.34738,0,0,140.0013
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,37.04477,37.04477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.9371,125.3148,0,0,0,216.0936,51.45075,0.1124585,0,0,0,125.3148
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,36.64193,36.64193,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,214.9371,125.3148,0,29.58579,-29.58579,184.9074,44.02549,0.1124585,30.91715,0,0,125.3148
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,36.27938,36.27938,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,247.8102,95.72903,0,8.523949,-8.523949,175.9224,41.8862,0.1124585,8.907526,0,0,95.72903
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6037916,36.26425,36.09408,0,0,0,0,0,0,0,0,0,0,0.6037916,0,0,0,0,257.2812,87.20509,0.6037916,0,0.6037916,176.4952,42.02258,0.1124576,0,0.4830333,0,87.80888
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.560811,36.28427,35.84432,55.32245,55.32245,0,0,0,55.32245,2.821298,0,1.421085E-14,0,1.560811,58.23416,55.32245,0,0,256.6775,87.7485,0,56.67335,-56.67335,116.7563,27.79905,0.1124576,60.8547,1.248649,0,89.30931
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,3.968933,37.72227,36.59359,53.75341,53.75341,20.46154,0,7.444768,53.75341,7.383591,0,7.105427E-15,0,3.968933,35.04408,33.29188,0,0,319.6479,31.07515,0,31.07515,-31.07515,84.00017,20,0.1124576,59.12876,3.175146,81,35.04408
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.618113,39.82356,38.20493,32.27292,5.337207,0,-1,0,5.337207,105.2632,0,26.93571,34.43277,5.618113,5.618113,5.337207,0,0,354.1758,0,0,0,0,84.00017,20,0.1124576,35.50021,4.49449,0,5.618113
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,11.37333,43.54937,40.19494,0,0,0,-1,0,0,0,0,0,0,11.37333,0,0,0,0,354.1758,0,11.37333,0,11.37333,94.78986,22.56897,0.1124398,0,9.098667,0,11.37333
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,16.79172,47.21469,42.14467,14.11194,14.11194,0,-1,0,14.11194,118.9895,0,0,2.608506,16.79172,14.85467,14.11194,0,0,342.8025,10.236,1.937048,0,1.937048,96.6275,23.0065,0.1124368,15.52313,13.43338,0,27.02772
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,16.19348,48.85889,43.91714,5.665596,5.665596,0,-1,0,5.665596,285.8213,0,0,0,16.19348,5.963785,5.665596,0,0,340.8654,11.97934,10.22969,0,10.22969,106.3322,25.31715,0.1124208,6.232155,12.95478,0,28.17282
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.302508,47.89619,45.68156,54.16865,27.06414,0,-1,0,27.06414,26.98222,0,27.10451,38.07128,7.302508,28.48857,27.06414,0,0,330.6357,21.18607,0,21.18607,-21.18607,84.00017,20,0.1124208,59.58552,5.842006,0,28.48857
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,3.932446,47.73498,46.54363,18.87213,3.735823,0,-1,0,3.735823,105.2632,0,15.13631,20.01218,3.932446,3.932446,3.735823,0,0,354.1758,0,0,0,0,84.00017,20,0.1124208,20.75935,3.145957,0,3.932446
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,12.15003,50.60828,46.85785,31.79605,11.54253,0,-1,0,11.54253,105.2632,0,20.25352,32.66714,12.15003,12.15003,11.54253,0,0,354.1758,0,0,0,0,84.00017,20,0.1124208,34.97565,9.720028,0,12.15003
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.571051,49.85303,47.2204,16.62429,8.142498,0,-1,0,8.142498,105.2632,0,8.481792,16.65822,8.571051,8.571051,8.142498,0,0,354.1758,0,0,0,0,84.00017,20,0.1124208,18.28672,6.856841,0,8.571051
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.912749,47.56203,46.6806,59.60735,2.767112,0,-1,0,2.767112,105.2632,0,56.84024,65.01466,2.912749,2.912749,2.767112,0,0,354.1758,0,0,0,0,84.00017,20,0.1124208,65.56809,2.330199,0,2.912749
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.80012,45.95623,45.1176,12.48082,2.660114,0,-1,0,2.660114,105.2632,0,9.820702,13.19687,2.80012,2.80012,2.660114,0,0,354.1758,0,0,0,0,84.00017,20,0.1124208,13.7289,2.240096,0,2.80012
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,43.6835,43.6835,41.14338,0,0,-1,0,0,0,0,41.14338,45.25772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124208,45.25772,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,42.39442,42.39442,37.05716,0,0,-1,0,0,0,0,37.05716,40.76287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124208,40.76287,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,41.08118,41.08118,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124208,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,39.88073,39.88073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124208,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,39.13146,39.13146,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124208,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,38.56749,38.56749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124208,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,37.93101,37.93101,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124208,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,37.47983,37.47983,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124208,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,37.06894,37.06894,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124208,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,36.68222,36.68222,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124208,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,36.30355,36.30355,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1125239,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4454441,36.26796,36.14241,21.85292,21.85292,81,0,22.761,21.85292,2.038373,0,0,0,0.4454441,0,0,59.14708,56.18973,285.4758,61.83,56.63517,0,56.63517,202.9035,48.31027,0.1126677,24.03821,0.3563553,81,62.27544
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.312668,36.52131,35.86849,4.966959,4.966959,77.28275,0,21.82054,4.966959,46.56105,0,0,0,2.312668,0,0,72.31579,68.7,228.8406,112.8017,71.01266,0,71.01266,270.2721,64.35036,0.112779,5.463655,1.850135,81,115.1143
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,6.966191,38.6097,36.61776,42.46593,42.46593,81,0,22.761,42.46593,16.40419,0,0,0,6.966191,0,0,38.53407,36.60736,157.828,176.7131,43.57355,0,43.57355,311.6096,74.19261,0.1128867,46.71252,5.572953,81,183.6792
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,12.11274,41.77798,38.24522,39.83709,39.83709,0,-1,0,39.83709,30.40568,0,0,0,12.11274,41.93378,39.83709,0,0,114.2544,215.9293,0,29.82104,-29.82104,280.1754,66.70831,0.1128867,43.8208,9.690192,0,228.042
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.340289,41.26269,40.29162,6.540156,6.540156,0,-1,0,6.540156,51.07353,0,0,0,3.340289,6.884375,6.540156,0,0,147.3889,186.1082,0,3.544086,-3.544086,276.4397,65.81883,0.1128867,7.194172,2.672231,0,189.4485
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.424838,44.18422,42.28163,6.658529,6.658529,0,-1,0,6.658529,96.49035,0,0,0,6.424838,7.008978,6.658529,0,0,151.3268,182.5641,0,0.5841401,-0.5841401,275.8239,65.67223,0.1128867,7.324382,5.139871,0,188.989
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,18.13787,49.63335,44.07022,29.48099,29.48099,0,-1,0,29.48099,61.52398,0,3.552714E-15,0,18.13787,31.03262,29.48099,0,0,151.9758,181.98,0,12.89474,-12.89474,262.2317,62.43599,0.1128867,32.42908,14.5103,0,200.1179
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,20.66359,52.31746,45.86687,22.03387,22.03387,0,-1,0,22.03387,93.78102,0,3.552714E-15,0,20.66359,23.19354,22.03387,0,0,166.3033,169.0853,0,2.529959,-2.529959,259.5648,61.80103,0.1128867,24.23725,16.53087,0,189.7488
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,22.09362,53.68059,46.72088,52.79164,52.79164,0,-1,0,52.79164,41.85061,0,7.105427E-15,0,22.09362,55.57014,52.79164,0,0,169.1144,166.5553,0,33.47652,-33.47652,224.2775,53.3993,0.1128867,58.0708,17.6749,0,188.6489
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,19.71062,53.23376,47.04315,31.36533,31.36533,0,-1,0,31.36533,62.84206,0,3.552714E-15,0,19.71062,33.01614,31.36533,0,0,206.3105,133.0788,0,13.30552,-13.30552,210.2523,50.05996,0.1128867,34.50186,15.76849,0,152.7894
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,8.212134,49.92935,47.4057,32.11413,32.11413,0,-1,0,32.11413,25.57171,0,7.105427E-15,0,8.212134,33.80435,32.11413,0,0,221.0944,119.7732,0,25.59221,-25.59221,183.2757,43.63698,0.1128867,35.32555,6.569707,0,127.9854
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,10.69109,50.10683,46.81756,30.57646,30.57646,0,-1,0,30.57646,34.96511,0,7.105427E-15,0,10.69109,32.18575,30.57646,0,0,249.5302,94.18103,0,21.49466,-21.49466,160.6183,38.24238,0.1128867,33.63411,8.552875,0,104.8721
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.378908,45.96709,45.25456,7.014646,7.014646,0,-1,0,7.014646,33.91344,0,0,0,2.378908,7.383838,7.014646,0,0,273.4132,72.68637,0,5.00493,-5.00493,155.3427,36.98628,0.1128867,7.71611,1.903126,0,75.06528
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,43.78018,43.78018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.9742,67.68144,0,0,0,155.3427,36.98628,0.1128867,0,0,0,67.68144
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,42.48305,42.48305,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,278.9742,67.68144,0,54.70564,-54.70564,97.67787,23.25659,0.1128867,57.16739,0,0,67.68144
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,41.14564,41.14564,31.66957,12.32702,0,-1,0,12.32702,0,0,19.34256,22.50951,0,12.97581,12.32702,0,0,339.7582,12.97581,0,12.97581,-12.97581,84.00017,20,0.1128867,34.83653,0,0,12.97581
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,39.94519,39.94519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128867,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,39.1798,39.1798,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128867,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,38.61583,38.61583,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128867,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,37.95518,37.95518,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128867,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,37.52011,37.52011,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128867,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,37.11728,37.11728,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128867,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,36.70639,36.70639,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128867,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,36.34383,36.34383,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1130304,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.232295,36.53865,36.19075,0,0,72.31579,0,20.56389,0,0,0,0,0,1.232295,0,0,72.31579,68.7,297.4561,51.04773,69.9323,0,69.9323,204.1528,48.60771,0.1131234,0,0.9858363,81,52.28003
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,18.02341,41.17786,35.941,12.06404,12.06404,81,0,22.761,12.06404,149.3978,0,0,0,18.02341,0,0,68.93596,65.48916,227.5238,113.9868,83.51257,0,83.51257,283.3798,67.47124,0.1132288,13.27045,14.41873,81,132.0102
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,41.45225,49.37474,36.68222,45.4414,45.4414,81,0,22.761,45.4414,91.22134,0,0,0,41.45225,0,0,35.5586,33.78067,144.0112,189.1481,75.23293,0,75.23293,354.752,84.46459,0.1133469,49.98554,33.1618,81,230.6004
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,52.85629,55.15737,38.3419,12.20033,12.20033,0,-1,0,12.20033,433.2365,0,0,0,52.85629,12.84245,12.20033,0,0,68.77832,256.8577,40.01383,0,40.01383,392.7125,93.50278,0.1132843,13.42036,42.28503,0,309.714
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,53.90209,57.86981,40.40442,3.977963,3.977963,0,-1,0,3.977963,1355.017,20.95027,0,0,53.90209,4.18733,3.977963,0,0,28.76449,292.8702,28.76449,0,28.76449,420.0009,100,0.1132394,4.37576,43.12167,0,346.7723
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,53.56081,60.03212,42.41859,31.05677,31.05677,0,-1,0,31.05677,172.461,20.86947,0,0,53.56081,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1132394,34.16245,42.84865,0,372.319
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,53.00263,61.88625,44.23136,0,0,0,-1,0,0,0,53.00263,0,0,53.00263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132394,0,42.4021,0,371.7609
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,37.38459,58.1307,45.99578,0,0,0,-1,0,0,0,37.38459,0,0,37.38459,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132394,0,29.90767,0,356.1428
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,34.81551,58.21358,46.90619,11.28574,11.28574,0,-1,0,11.28574,308.4913,22.93579,0,0,34.81551,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1132394,12.41431,27.85241,0,353.5737
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,38.31966,59.80191,47.2204,40.85175,40.85175,0,-1,0,40.85175,93.80174,0,0,0,38.31966,43.00184,40.85175,0,0,0,318.7582,0,4.682188,-4.682188,415.0654,98.82489,0.1132394,44.93692,30.65572,0,357.0779
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,26.26381,55.98504,47.58295,35.00389,35.00389,0,-1,0,35.00389,75.03111,0,0,0,26.26381,36.84621,35.00389,0,0,5.20243,314.076,0,10.5824,-10.5824,403.9106,96.16899,0.1132394,38.50429,21.01105,0,340.3398
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,9.397104,49.83244,46.94647,25.81852,25.81852,0,-1,0,25.81852,36.39676,0,0,0,9.397104,27.17739,25.81852,0,0,16.96065,303.4937,0,17.78028,-17.78028,385.1685,91.7066,0.1132394,28.40037,7.517684,0,312.8907
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.90518,45.91363,45.34318,0,0,0,-1,0,0,0,0,0,0,1.90518,0,0,0,0,36.71652,285.7133,1.90518,0,1.90518,386.9759,92.13693,0.1132365,0,1.524144,0,287.6185
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,43.8688,43.8688,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,34.81134,287.428,0,29.48227,-29.48227,355.8989,84.73766,0.1132365,30.80897,0,0,287.428
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,42.53139,42.53139,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,67.56941,257.9457,0,72.31579,-72.31579,279.6713,66.58828,0.1132365,89.51944,0,0,257.9457
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,41.19398,41.19398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.9203,185.63,0,0,0,279.6713,66.58828,0.1132365,0,0,0,185.63
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,39.99353,39.99353,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,147.9203,185.63,0,1.956166,-1.956166,277.6093,66.09733,0.1132365,2.044194,0,0,185.63
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,39.22008,39.22008,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,150.0938,183.6738,0,3.623459,-3.623459,273.7899,65.18793,0.1132365,3.786515,0,0,183.6738
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,38.65611,38.65611,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,154.1199,180.0503,0,42.23001,-42.23001,229.2755,54.58931,0.1132365,44.13036,0,0,180.0503
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,38.00352,38.00352,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,201.0421,137.8203,0,12.4134,-12.4134,216.1907,51.47387,0.1132365,12.97201,0,0,137.8203
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,37.56845,37.56845,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,214.8348,125.4069,0,25.63992,-25.63992,189.1638,45.03891,0.1132365,26.79372,0,0,125.4069
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,37.18173,37.18173,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,243.3236,99.767,0,9.730108,-9.730108,178.9074,42.59691,0.1132365,10.16796,0,0,99.767
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,36.7789,36.7789,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,254.1348,90.0369,0,28.39904,-28.39904,148.9722,35.46949,0.1132365,29.677,0,0,90.0369
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,36.39217,36.39217,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,285.6893,61.63785,0,31.24171,-31.24171,116.0405,27.62864,0.1132365,32.64758,0,0,61.63785
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.9816955,36.50813,36.23104,26.73818,26.73818,20.25,0,7.39125,26.73818,3.671512,0,0,0,0.9816955,6.829661,6.488178,0,0,320.4023,30.39614,0,5.847966,-5.847966,109.8762,26.16095,0.1132365,29.412,0.7853564,81,31.37784
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,13.41776,39.82287,35.95711,0,0,72.31579,0,20.56389,0,0,0,0,0,13.41776,0,0,72.31579,68.7,326.9001,24.54818,82.11776,0,82.11776,187.78,44.70943,0.1133099,0,10.73421,81,37.96593
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,37.96398,48.27191,36.73056,33.68288,33.68288,81,0,22.761,33.68288,112.71,0,0,0,37.96398,0,0,47.31712,44.95126,244.7823,98.45416,82.91524,0,82.91524,266.4403,63.43803,0.1134156,37.05117,30.37118,81,136.4181
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,31.96501,48.13982,38.43052,31.34713,31.34713,0,-1,0,31.34713,101.9711,0,0,0,31.96501,32.99697,31.34713,0,0,161.8671,173.0779,0,1.031965,-1.031965,265.3525,63.17904,0.1134156,34.48184,25.57201,0,205.0429
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,49.40914,56.36424,40.51721,82.57185,68.7,0,-1,0,68.7,71.92014,0,13.87184,22.12903,49.40914,72.31579,68.7,0,0,163.0137,172.0459,0,22.90665,-22.90665,241.2067,57.43007,0.1134156,90.82903,39.52731,0,221.455
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,71.75758,67.37731,42.53139,0,0,0,-1,0,0,0,0,0,0,71.75758,0,0,0,0,188.4655,149.1393,71.75758,0,71.75758,309.282,73.63842,0.1133038,0,57.40607,0,220.8968
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,79.64174,73.05952,44.31998,25.07064,25.07064,0,-1,0,25.07064,317.6693,0,0,0,79.64174,26.39015,25.07064,0,0,116.7079,213.7211,53.25159,0,53.25159,359.8009,85.6667,0.113221,27.57771,63.71339,0,293.3628
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,64.19406,68.51857,46.10857,0,0,0,-1,0,0,0,0.7377151,0,0,64.19406,0,0,0,0,63.45634,261.6475,63.45634,0,63.45634,420.0009,100,0.1131224,0,51.35525,0,325.8416
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,64.24877,69.59985,46.99481,40.28464,40.28464,0,-1,0,40.28464,159.487,21.84389,0,0,64.24877,42.40488,40.28464,0,0,0,318.7582,0,0,0,420.0009,100,0.1131224,44.31311,51.39902,0,383.007
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,50.72381,64.51905,47.30902,11.41676,11.41676,0,-1,0,11.41676,444.2925,38.70617,0,0,50.72381,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.1131224,12.55844,40.57905,0,369.482
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,32.28404,58.1611,47.67963,43.34573,43.34573,0,-1,0,43.34573,74.48033,0,7.105427E-15,0,32.28404,45.62708,43.34573,0,0,0,318.7582,0,13.34304,-13.34304,405.936,96.65125,0.1131224,47.6803,25.82723,0,351.0423
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,10.14916,50.20803,47.08344,41.29757,41.29757,0,-1,0,41.29757,24.57568,0,0,0,10.14916,43.47112,41.29757,0,0,14.8256,305.4152,0,33.32197,-33.32197,370.8116,88.2883,0.1131224,45.42732,8.119325,0,315.5643
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.477451,45.87407,45.43181,35.07912,35.07912,0,-1,0,35.07912,4.211767,0,7.105427E-15,0,1.477451,36.92539,35.07912,0,0,51.85001,272.0932,0,35.44794,-35.44794,333.4462,79.39179,0.1131224,38.58703,1.181961,0,273.5707
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,43.93326,43.93326,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,91.2366,236.6453,0,6.674186,-6.674186,326.411,77.71674,0.1131224,6.974524,0,0,236.6453
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,42.57973,42.57973,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,98.65237,229.9711,0,13.22621,-13.22621,312.4693,74.39732,0.1131224,13.82139,0,0,229.9711
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,41.24231,41.24231,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,113.3482,216.7449,0,19.6178,-19.6178,291.7904,69.47375,0.1131224,20.5006,0,0,216.7449
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,40.0177,40.0177,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,135.1457,197.1271,0,30.99544,-30.99544,259.1183,61.69471,0.1131224,32.39023,0,0,197.1271
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,39.24425,39.24425,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,169.5851,166.1317,0,18.86237,-18.86237,239.2356,56.96075,0.1131224,19.71117,0,0,166.1317
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,38.68028,38.68028,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,190.5433,147.2693,0,40.82224,-40.82224,196.2052,46.71544,0.1131224,42.65924,0,0,147.2693
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,38.01963,38.01963,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,235.9013,106.4471,0,5.066536,-5.066536,190.8646,45.44387,0.1131224,5.29453,0,0,106.4471
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,37.59262,37.59262,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,241.5308,101.3805,0,27.15738,-27.15738,162.2382,38.62807,0.1131224,28.37947,0,0,101.3805
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,37.18173,37.18173,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,271.7057,74.22313,0,10.83965,-10.83965,150.8122,35.9076,0.1131224,11.32743,0,0,74.22313
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,36.80307,36.80307,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,283.7497,63.38348,0,9.492642,-9.492642,140.8061,33.5252,0.1131224,9.919811,0,0,63.38348
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,36.43246,36.43246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,294.2971,53.89084,0,0,0,140.8061,33.5252,0.1131224,0,0,0,53.89084
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.330462,36.63103,36.25521,10.03142,10.03142,0,0,0,10.03142,13.26295,0,0,0,1.330462,10.55939,10.03142,0,0,294.2971,53.89084,0,9.228926,-9.228926,131.078,31.20897,0.1131224,11.03456,1.06437,0,55.2213
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,13.15977,39.79625,36.00545,8.043242,8.043242,0,0,0,8.043242,163.6128,0,0,0,13.15977,8.46657,8.043242,0,0,304.5515,44.66191,4.693201,0,4.693201,135.5303,32.26906,0.1131151,8.847566,10.52782,0,57.82169
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,17.8669,41.99708,36.7789,40.37662,40.37662,0,0,0,40.37662,44.25061,0,0,0,17.8669,42.5017,40.37662,0,0,299.8582,48.8858,0,24.63481,-24.63481,109.563,26.08637,0.1131151,44.41428,14.29352,0,66.75269
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,37.23566,49.93844,38.49498,53.62101,53.62101,0,-1,0,53.62101,69.4423,0,0,28.8699,37.23566,56.44317,53.62101,0,0,327.2303,24.25099,0,19.20751,-19.20751,89.31646,21.26578,0.1131151,58.98312,29.78853,0,61.48665
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,26.30204,48.61995,40.60583,40.37295,29.77824,0,-1,0,29.77824,88.32636,0,10.5947,34.62155,26.30204,31.34552,29.77824,0,0,348.5719,5.04348,0,5.04348,-5.04348,84.00017,20,0.1131151,44.41024,21.04163,0,31.34552
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,18.15978,48.13586,42.62001,45.39214,17.25179,0,-1,0,17.25179,105.2632,0,28.14034,46.48099,18.15978,18.15978,17.25179,0,0,354.1758,0,0,0,0,84.00017,20,0.1131151,49.93135,14.52783,0,18.15978
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,19.57299,50.46898,44.43277,0,0,0,-1,0,0,0,0,0,0,19.57299,0,0,0,0,354.1758,0,19.57299,0,19.57299,102.5687,24.42108,0.1130848,0,15.65839,0,19.57299
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,39.70154,59.21199,46.22942,0,0,0,-1,0,0,0,0,0,0,39.70154,0,0,0,0,334.6028,17.61569,39.70154,0,39.70154,140.2329,33.38873,0.1130233,0,31.76123,0,57.31723
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,36.23865,58.96166,47.13177,11.85505,11.85505,0,-1,0,11.85505,305.6811,0,0,0,36.23865,12.479,11.85505,0,0,294.9013,53.34708,23.75965,0,23.75965,162.7733,38.75547,0.1129865,13.04056,28.99092,0,89.58572
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,25.87002,55.7066,47.44598,8.906934,8.906934,0,-1,0,8.906934,290.4481,0,0,0,25.87002,9.37572,8.906934,0,0,271.1416,74.73076,16.4943,0,16.4943,178.4212,42.48114,0.112961,9.797627,20.69602,0,100.6008
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,19.48669,53.95842,47.80854,3.48556,3.48556,0,-1,0,3.48556,559.069,0,0,0,19.48669,3.66901,3.48556,0,0,254.6473,89.57562,15.81768,0,15.81768,193.4271,46.05399,0.1129365,3.834116,15.58935,0,109.0623
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,9.186538,50.00459,47.18011,53.97056,53.97056,0,-1,0,53.97056,17.02139,0,7.105427E-15,0,9.186538,56.81111,53.97056,0,0,238.8297,103.8115,0,47.62457,-47.62457,143.2264,34.10146,0.1129365,59.36761,7.34923,0,112.9981
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.456117,46.28175,45.5446,13.97037,13.97037,0,-1,0,13.97037,17.5809,0,0,0,2.456117,14.70565,13.97037,0,0,291.7458,56.18696,0,12.24954,-12.24954,130.3143,31.02715,0.1129365,15.36741,1.964893,0,58.64308
