Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,6.709783,39.08996,37.16562,11.51984,11.51984,81,0,22.761,11.51984,58.24544,0,0,0,6.709783,0,0,69.48016,66.00615,230.0917,111.6757,72.71593,0,72.71593,270.701,64.4525,0.1127699,12.67183,5.367826,81,118.3854
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,21.863,45.87756,39.33287,28.64392,28.64392,0,-1,0,28.64392,76.32686,0,0,0,21.863,30.15149,28.64392,0,0,157.3758,177.12,0,8.28849,-8.28849,261.9642,62.37231,0.1127699,31.50831,17.4904,0,198.983
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,11.10798,45.09058,41.78212,30.36664,30.36664,0,-1,0,30.36664,36.57956,0,3.552714E-15,0,11.10798,31.96488,30.36664,0,0,166.5852,168.8315,0,20.8569,-20.8569,239.9791,57.13777,0.1127699,33.40331,8.886388,0,179.9395
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,5.979816,45.79488,44.00577,64.22502,64.22502,0,-1,0,64.22502,9.310726,0,1.421085E-14,1.947526,5.979816,67.60529,64.22502,0,0,189.7596,147.9746,0,61.62547,-61.62547,175.0202,41.67138,0.1127699,70.64753,4.783853,0,153.9544
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,7.400954,48.1554,45.90715,55.40884,55.40884,0,-1,0,55.40884,13.35699,0,7.105427E-15,0,7.400954,58.3251,55.40884,0,0,258.2323,86.34914,0,50.92414,-50.92414,121.3414,28.89075,0.1127699,60.94973,5.920763,0,93.75009
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,8.004219,50.27384,47.80854,33.1687,33.1687,0,-1,0,33.1687,24.13185,0,0,1.311025,8.004219,34.91442,33.1687,0,0,314.8147,35.42499,0,26.9102,-26.9102,92.97555,22.13699,0.1127699,36.48557,6.403375,0,43.42921
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,8.078558,51.36195,48.85591,57.61194,15.76368,0,-1,0,15.76368,51.24791,0,41.84826,53.74916,8.078558,16.59335,15.76368,0,0,344.7149,8.514791,0,8.514791,-8.514791,84.00017,20,0.1127699,63.37313,6.462847,0,16.59335
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,13.33138,53.26954,49.0815,21.21492,12.66481,0,-1,0,12.66481,105.2632,0,8.550111,20.80345,13.33138,13.33138,12.66481,0,0,354.1758,0,0,0,0,84.00017,20,0.1127699,23.33642,10.66511,0,13.33138
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.203718,50.69403,49.39571,28.20683,3.993532,0,-1,0,3.993532,105.2632,0,24.21329,30.2288,4.203718,4.203718,3.993532,0,0,354.1758,0,0,0,0,84.00017,20,0.1127699,31.02751,3.362974,0,4.203718
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.314144,49.33874,48.63032,59.27059,2.198436,0,-1,0,2.198436,105.2632,0,57.07215,64.75797,2.314144,2.314144,2.198436,0,0,354.1758,0,0,0,0,84.00017,20,0.1127699,65.19765,1.851315,0,2.314144
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.123138,47.19692,46.85785,0,0,0,-1,0,0,0,0,0,0,1.123138,0,0,0,0,354.1758,0,1.123138,0,1.123138,85.06567,20.25369,0.1127682,0,0.8985102,0,1.123138
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,45.13371,45.13371,27.03119,0.9602827,0,-1,0,0.9602827,0,0,26.07091,28.77403,0,1.010824,0.9602827,0,0,353.0527,1.010824,0,1.010824,-1.010824,84.00017,20,0.1127682,29.73431,0,0,1.010824
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,43.45791,43.45791,35.5873,0,0,-1,0,0,0,0,35.5873,39.14603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127682,39.14603,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,42.00771,42.00771,44.04372,0,0,-1,0,0,0,0,44.04372,48.44809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127682,48.44809,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,40.67029,40.67029,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127682,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,39.88073,39.88073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127682,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,39.22008,39.22008,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127682,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,38.49498,38.49498,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127682,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,38.00352,38.00352,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127682,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,37.54428,37.54428,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127682,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,37.09311,37.09311,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127682,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,36.70639,36.70639,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.1128384,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8148161,36.75948,36.52914,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8148161,0,0,72.31579,68.7,325.1332,26.13833,69.51482,0,69.51482,177.4999,42.2618,0.1129279,0,0.6518528,81,26.95314
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.125799,38.31321,36.27938,19.12144,19.12144,81,0,22.761,19.12144,37.26601,0,0,0,7.125799,0,0,61.87856,58.78463,255.6184,88.70166,65.91042,0,65.91042,240.028,57.14942,0.1130547,21.03359,5.700639,81,95.82746
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,18.32372,42.60213,37.23007,0,0,72.31579,0,20.56389,0,0,0,0,0,18.32372,0,0,72.31579,68.7,189.708,148.021,87.02371,0,87.02371,322.586,76.80604,0.1131178,0,14.65897,81,166.3448
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,24.72705,46.9048,39.45372,14.11368,14.11368,0,-1,0,14.11368,175.1991,0,0,0,24.72705,14.85651,14.11368,0,0,102.6843,226.3424,9.870539,0,9.870539,331.95,79.03556,0.1131032,15.52505,19.78164,0,251.0694
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,30.80945,51.48417,41.91908,15.13109,15.13109,0,-1,0,15.13109,203.6168,0,0,0,30.80945,15.92747,15.13109,0,0,92.81372,235.2259,14.88199,0,14.88199,346.0683,82.39705,0.113081,16.64421,24.64756,0,266.0353
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,7.794074,46.50954,44.1669,18.05288,18.05288,0,-1,0,18.05288,43.17358,0,0,0,7.794074,19.00303,18.05288,0,0,77.93174,248.6197,0,11.20896,-11.20896,334.253,79.58389,0.113081,19.85817,6.235259,0,256.4137
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,10.89853,49.43076,46.09246,18.34749,18.34749,0,-1,0,18.34749,59.40064,0,3.552714E-15,0,10.89853,19.31315,18.34749,0,0,90.38613,237.4107,0,8.414623,-8.414623,325.3832,77.47205,0.113081,20.18224,8.718822,0,248.3092
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,19.50282,54.20739,48.04218,77.69196,68.7,0,-1,0,68.7,28.38839,0,8.991966,16.76116,19.50282,72.31579,68.7,0,0,99.73571,228.9961,0,52.81297,-52.81297,269.7135,64.21737,0.113081,85.46116,15.60226,0,248.4989
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,17.93142,54.67924,48.99287,18.40944,18.40944,0,-1,0,18.40944,97.40338,0,0,0,17.93142,19.37836,18.40944,0,0,158.4168,176.1831,0,1.44694,-1.44694,268.1883,63.85422,0.113081,20.25038,14.34513,0,194.1145
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,12.99135,53.34194,49.25875,13.94552,13.94552,0,-1,0,13.94552,93.15788,0,0,0,12.99135,14.6795,13.94552,0,0,160.0245,174.7362,0,1.688143,-1.688143,266.4088,63.43054,0.113081,15.34008,10.39308,0,187.7275
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,12.71601,53.58411,49.58101,39.34229,39.34229,0,-1,0,39.34229,32.32148,0,0,0,12.71601,41.41293,39.34229,0,0,161.9002,173.048,0,28.69693,-28.69693,236.1596,56.22836,0.113081,43.27652,10.17281,0,185.764
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,7.610723,51.11634,48.75923,10.28761,10.28761,0,-1,0,10.28761,73.9795,0,0,0,7.610723,10.82906,10.28761,0,0,193.7857,144.3511,0,3.218341,-3.218341,232.7672,55.42064,0.113081,11.31637,6.088579,0,151.9618
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.8599176,47.30294,47.04315,24.28635,24.28635,0,-1,0,24.28635,3.540745,0,3.552714E-15,0,0.8599176,25.56458,24.28635,0,0,197.3616,141.1328,0,24.70466,-24.70466,206.7262,49.22042,0.113081,26.71498,0.6879341,0,141.9927
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,45.27067,45.27067,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,224.8112,116.4281,0,25.41361,-25.41361,179.9379,42.84226,0.113081,26.55723,0,0,116.4281
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,43.59488,43.59488,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,253.0486,91.01449,0,22.00519,-22.00519,156.7424,37.31953,0.113081,22.99542,0,0,91.01449
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,42.10438,42.10438,61.78297,61.78297,0,-1,0,61.78297,0,0,0,2.402435,0,65.03471,61.78297,0,0,277.4988,69.00931,0,65.03471,-65.03471,88.18976,20.99752,0.113081,67.96127,0,0,69.00931
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,40.7428,40.7428,9.36672,3.775863,0,-1,0,3.775863,0,0,5.590857,6.527529,0,3.974593,3.775863,0,0,349.7596,3.974593,0,3.974593,-3.974593,84.00017,20,0.113081,10.30339,0,0,3.974593
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,39.9049,39.9049,22.41812,0,0,-1,0,0,0,0,22.41812,24.65993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113081,24.65993,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,39.24425,39.24425,24.87212,0,0,-1,0,0,0,0,24.87212,27.35933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113081,27.35933,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,38.51915,38.51915,20.43923,0,0,-1,0,0,0,0,20.43923,22.48316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113081,22.48316,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,38.0438,38.0438,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113081,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,37.59262,37.59262,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113081,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,37.14145,37.14145,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113081,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,36.75473,36.75473,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.1131441,58.72532,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.762695,37.06868,36.56942,19.7371,19.7371,81,0,22.761,19.7371,8.930871,0,0,0,1.762695,0,0,61.26289,58.19975,327.9431,23.60941,59.96244,0,59.96244,165.772,39.46946,0.1132792,21.71082,1.410156,81,25.3721
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,11.26364,39.55948,36.31966,16.70231,16.70231,81,0,22.761,16.70231,67.43761,0,0,0,11.26364,0,0,64.29769,61.08281,267.9807,77.57561,72.34644,0,72.34644,234.4059,55.81082,0.1133957,18.37254,9.010912,81,88.83925
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,33.93855,47.54773,37.27841,11.83526,11.83526,81,0,22.761,11.83526,286.7579,0,0,0,33.93855,0,0,69.16473,65.7065,195.6342,142.6874,99.64505,0,99.64505,328.9375,78.3183,0.1134714,13.01879,27.15084,81,176.626
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,46.41169,54.21466,39.54235,18.12138,18.12138,0,-1,0,18.12138,256.1156,0,0,0,46.41169,19.07514,18.12138,0,0,95.98919,232.368,27.33654,0,27.33654,354.8712,84.49298,0.1134308,19.93352,37.12935,0,278.7796
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,54.09264,59.81832,42.05605,0,0,0,-1,0,0,0,0,0,0,54.09264,0,0,0,0,68.65265,256.9709,54.09264,0,54.09264,406.188,96.71124,0.1133505,0,43.27411,0,311.0635
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,61.63693,65.35684,44.31998,25.22438,25.22438,0,-1,0,25.22438,244.3546,20.52494,0,0,61.63693,26.55198,25.22438,0,0,14.56001,305.6542,14.56001,0,14.56001,420.0009,100,0.1133289,27.74682,49.30954,0,367.2911
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,73.00792,72.50842,46.26971,0,0,0,-1,0,0,0,73.00792,0,0,73.00792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1133289,0,58.40633,0,391.7661
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,66.65905,72.10542,48.21943,0,0,0,-1,0,0,0,66.65905,0,0,66.65905,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1133289,0,53.32724,0,385.4173
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,61.38971,71.04615,49.21846,0,0,0,-1,0,0,0,61.38971,0,0,61.38971,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1133289,0,49.11177,0,380.1479
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,33.37425,60.45091,49.44405,29.7904,29.7904,0,-1,0,29.7904,112.0302,2.015941,0,0,33.37425,31.35831,29.7904,0,0,0,318.7582,0,0,0,420.0009,100,0.1133289,32.76944,26.6994,0,352.1325
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,26.83699,58.49089,49.75826,24.86711,24.86711,0,-1,0,24.86711,107.9216,0.6610836,0,0,26.83699,26.1759,24.86711,0,0,0,318.7582,0,0,0,420.0009,100,0.1133289,27.35382,21.46959,0,345.5952
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,20.6242,55.52192,48.94453,49.39772,49.39772,0,-1,0,49.39772,41.75132,0,7.105427E-15,0,20.6242,51.9976,49.39772,0,0,0,318.7582,0,31.3734,-31.3734,386.9304,92.1261,0.1133289,54.33749,16.49936,0,339.3824
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.225775,47.55102,47.18011,0,0,0,-1,0,0,0,0,0,0,1.225775,0,0,0,0,34.85933,287.3848,1.225775,0,1.225775,388.0933,92.40297,0.1133271,0,0.98062,0,288.6106
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,45.40764,45.40764,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,33.63356,288.488,0,6.254535,-6.254535,381.5004,90.83324,0.1133271,6.535989,0,0,288.488
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,43.6835,43.6835,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,40.58304,282.2335,0,33.75243,-33.75243,345.9222,82.36227,0.1133271,35.27129,0,0,282.2335
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,42.19301,42.19301,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,78.08574,248.4811,0,61.69787,-61.69787,280.8869,66.87771,0.1133271,64.47427,0,0,248.4811
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,40.80725,40.80725,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,146.6389,186.7832,0,28.01467,-28.01467,251.3569,59.84676,0.1133271,29.27533,0,0,186.7832
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,39.94519,39.94519,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,177.7663,158.7685,0,30.71134,-30.71134,218.9843,52.13901,0.1133271,32.09335,0,0,158.7685
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,39.29259,39.29259,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,211.8901,128.0572,0,30.47194,-30.47194,186.864,44.49135,0.1133271,31.84318,0,0,128.0572
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,38.54332,38.54332,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,245.7478,97.58524,0,32.56824,-32.56824,152.5341,36.31757,0.1133271,34.03381,0,0,97.58524
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,38.06797,38.06797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.9347,65.017,0,0,0,152.5341,36.31757,0.1133271,0,0,0,65.017
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,37.61679,37.61679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.9347,65.017,0,0,0,152.5341,36.31757,0.1133271,0,0,0,65.017
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,37.14145,37.14145,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,281.9347,65.017,0,9.614696,-9.614696,142.3993,33.90453,0.1133271,10.04736,0,0,65.017
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,36.75473,36.75473,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,292.6177,55.4023,0,36.97769,-36.97769,103.4214,24.6241,0.1133271,38.64169,0,0,55.4023
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.8493391,36.8096,36.56942,11.41129,11.41129,0,0,0,11.41129,7.442975,0,3.552714E-15,0,0.8493391,12.01188,11.41129,0,0,333.704,18.42461,0,11.16254,-11.16254,91.65506,21.82259,0.1133271,12.55241,0.6794713,0,19.27395
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,17.78277,41.49697,36.31966,19.11026,19.11026,81,0,22.761,19.11026,93.05351,0,0,0,17.78277,0,0,61.88974,58.79525,346.1068,7.262069,76.57802,0,76.57802,164.3033,39.11977,0.1134369,21.02129,14.22622,81,25.04484
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,28.96958,45.9718,37.29453,34.93668,34.93668,81,0,22.761,34.93668,82.92023,0,0,0,28.96958,0,0,46.06332,43.76015,269.5288,76.18229,72.72973,0,72.72973,233.3008,55.54771,0.1135522,38.43035,23.17566,81,105.1519
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,22.82527,46.51595,39.65514,0,0,0,-1,0,0,0,0,0,0,22.82527,0,0,0,0,196.7991,141.6391,22.82527,0,22.82527,254.9548,60.7034,0.1135183,0,18.26021,0,164.4643
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,43.68366,56.21364,42.21718,27.03462,27.03462,0,-1,0,27.03462,161.5841,0,0,0,43.68366,28.45749,27.03462,0,0,173.9738,162.1818,15.22616,0,15.22616,269.3996,64.14263,0.1134958,29.73808,34.94693,0,205.8654
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,48.48044,60.49955,44.50528,0,0,0,-1,0,0,0,0,0,0,48.48044,0,0,0,0,158.7477,175.8853,48.48044,0,48.48044,315.3922,75.09322,0.113424,0,38.78435,0,224.3658
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,50.13057,63.32122,46.45501,13.37725,13.37725,0,-1,0,13.37725,374.7448,0,0,0,50.13057,14.08132,13.37725,0,0,110.2672,219.5177,36.04924,0,36.04924,349.5915,83.2359,0.1133707,14.71498,40.10445,0,269.6483
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,41.54749,62.27322,48.39668,20.41659,20.41659,0,-1,0,20.41659,203.4987,0,0,0,41.54749,21.49115,20.41659,0,0,74.21797,251.9621,20.05634,0,20.05634,368.6186,87.76616,0.113341,22.45825,33.23799,0,293.5096
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,18.04733,55.1364,49.39571,31.90201,31.90201,0,-1,0,31.90201,56.57114,0,0,0,18.04733,33.58106,31.90201,0,0,54.16163,270.0128,0,15.53373,-15.53373,352.2446,83.8676,0.113341,35.09221,14.43786,0,288.0601
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,16.66294,54.96384,49.66964,13.56714,13.56714,0,-1,0,13.56714,122.8183,0,0,0,16.66294,14.2812,13.56714,0,0,71.42133,254.479,2.381736,0,2.381736,354.5041,84.40558,0.1133375,14.92385,13.33035,0,271.142
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,20.46753,56.51481,49.94357,44.27152,44.27152,0,-1,0,44.27152,46.23182,0,7.105427E-15,0,20.46753,46.6016,44.27152,0,0,69.0396,256.6226,0,26.13407,-26.13407,326.9564,77.8466,0.1133375,48.69867,16.37402,0,277.0901
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,4.705707,50.53333,49.0815,44.33478,44.33478,0,-1,0,44.33478,10.61403,0,7.105427E-15,0,4.705707,46.66819,44.33478,0,0,98.07745,230.4885,0,41.96248,-41.96248,282.7241,67.31512,0.1133375,48.76826,3.764565,0,235.1942
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,47.35736,47.35736,6.668213,6.668213,0,-1,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,144.7024,188.526,0,7.019172,-7.019172,275.3252,65.55349,0.1133375,7.335034,0,0,188.526
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,45.56877,45.56877,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,152.5015,181.5069,0,19.58778,-19.58778,254.6779,60.63747,0.1133375,20.46923,0,0,181.5069
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,43.82047,43.82047,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,174.2657,161.9191,0,15.06527,-15.06527,238.7977,56.85648,0.1133375,15.74321,0,0,161.9191
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,42.3058,42.3058,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,191.0049,146.8538,0,26.89498,-26.89498,210.4479,50.10654,0.1133375,28.10526,0,0,146.8538
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,40.90393,40.90393,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,220.8882,119.9588,0,26.49002,-26.49002,182.5249,43.45823,0.1133375,27.68207,0,0,119.9588
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,40.04187,40.04187,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,250.3216,93.46881,0,33.10435,-33.10435,147.6299,35.1499,0.1133375,34.59405,0,0,93.46881
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,39.35704,39.35704,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,287.1042,60.36446,0,25.53878,-25.53878,120.7096,28.74034,0.1133375,26.68803,0,0,60.36446
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,38.61583,38.61583,8.335856,8.335856,0,-1,0,8.335856,0,0,0,0,0,8.774586,8.335856,0,0,315.4806,34.82567,0,8.774586,-8.774586,111.4604,26.53814,0.1133375,9.169442,0,0,34.82567
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,38.11631,38.11631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.2302,26.05109,0,0,0,111.4604,26.53814,0.1133375,0,0,0,26.05109
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,37.65708,37.65708,24.95344,24.74853,0,-1,0,24.74853,0,0,0.2049057,2.70025,0,26.05109,24.74853,0,0,325.2302,26.05109,0,26.05109,-26.05109,84.00017,20,0.1133375,27.44878,0,0,26.05109
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,37.16562,37.16562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133375,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,36.80307,36.80307,22.7832,22.7832,81,0,22.761,22.7832,0,0,0,0,0,0,0,58.2168,55.30596,354.1758,0,55.30596,0,55.30596,136.468,32.49232,0.113469,25.06152,0,81,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.447699,37.2878,36.59359,11.94446,11.94446,81,0,22.761,11.94446,20.49234,0,0,0,2.447699,0,0,69.05554,65.60276,298.8698,49.77536,68.05046,0,68.05046,201.0264,47.86332,0.1135908,13.13891,1.958159,81,52.22306
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,25.1916,43.75954,36.31966,18.98147,18.98147,81,0,22.761,18.98147,132.7168,0,0,0,25.1916,0,0,62.01853,58.9176,230.8194,111.0208,84.10921,0,84.10921,280.8193,66.86162,0.1136886,20.87962,20.15328,81,136.2124
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,52.17329,53.76281,37.3187,0,0,72.31579,0,20.56389,0,0,0,0,0,52.17329,0,0,72.31579,68.7,146.7102,186.7191,120.8733,0,120.8733,395.4898,94.16405,0.1137002,0,41.73863,81,238.8923
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,61.70226,60.03501,39.74377,27.84862,27.84862,0,-1,0,27.84862,221.5631,6.55103,0,0,61.70226,29.31433,27.84862,0,0,25.83689,295.505,25.83689,0,25.83689,420.0009,100,0.1136621,30.63348,49.3618,0,357.2073
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,77.49854,69.64622,42.37025,43.25118,43.25118,0,-1,0,43.25118,179.1825,31.97099,0,0,77.49854,45.52756,43.25118,0,0,0,318.7582,0,0,0,420.0009,100,0.1136621,47.5763,61.99884,0,396.2568
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,86.66985,76.85935,44.68253,40.25824,40.25824,0,-1,0,40.25824,215.2848,44.29276,0,0,86.66985,42.37709,40.25824,0,0,0,318.7582,0,0,0,420.0009,100,0.1136621,44.28406,69.33588,0,405.4281
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,85.84502,79.03474,46.63226,23.43696,23.43696,0,-1,0,23.43696,366.2805,61.17454,0,0,85.84502,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.1136621,25.78066,68.67602,0,404.6032
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,78.44539,77.94652,48.58198,0,0,0,-1,0,0,0,78.44539,0,0,78.44539,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1136621,0,62.75631,0,397.2036
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,63.0626,72.24114,49.6213,30.41602,30.41602,0,-1,0,30.41602,207.3335,31.04573,0,0,63.0626,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.1136621,33.45762,50.45008,0,381.8208
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,57.13034,70.0163,49.85494,26.53613,26.53613,0,-1,0,26.53613,215.2927,29.19757,0,0,57.13034,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.1136621,29.18974,45.70427,0,375.8886
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,36.8173,62.43104,50.12082,9.667552,9.667552,0,-1,0,9.667552,380.8337,26.64093,0,0,36.8173,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.1136621,10.63431,29.45384,0,355.5755
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,12.81249,53.28418,49.25875,3.504006,3.504006,0,-1,0,3.504006,365.6527,9.124064,0,0,12.81249,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.1136621,3.854406,10.24999,0,331.5707
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,47.49432,47.49432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1136621,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,45.70573,45.70573,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.1136621,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,43.93326,43.93326,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.1136621,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,42.39442,42.39442,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.1136621,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,40.96839,40.96839,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.1136621,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,40.10632,40.10632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.1136621,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,39.40538,39.40538,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.1136621,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,38.65611,38.65611,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.1136621,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,38.15659,38.15659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.1136621,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,37.68125,37.68125,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.1136621,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,37.18173,37.18173,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.1136621,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,36.80307,36.80307,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.1136621,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.082059,37.46869,36.59359,35.73057,35.73057,0,0,0,35.73057,8.625831,0,7.105427E-15,0,3.082059,37.61113,35.73057,0,0,263.9852,81.17157,0,34.52907,-34.52907,133.1657,31.70605,0.1136621,39.30363,2.465647,0,84.25363
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,22.12254,42.81414,36.31966,5.41898,5.41898,0,0,0,5.41898,408.2418,0,0,0,22.12254,5.704189,5.41898,0,0,302.3508,46.6425,16.41835,0,16.41835,148.7415,35.41457,0.1136379,5.960877,17.69803,0,68.76504
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,37.62902,48.82344,37.34286,26.52136,26.52136,0,0,0,26.52136,141.8819,0,0,0,37.62902,27.91723,26.52136,0,0,285.9325,61.41902,9.711795,0,9.711795,157.9549,37.60824,0.1136236,29.1735,30.10322,0,99.04803
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,49.77203,55.72743,39.83239,46.14727,46.14727,0,-1,0,46.14727,107.8548,0,0,0,49.77203,48.57608,46.14727,0,0,276.2207,70.15963,1.195951,0,1.195951,159.0895,37.87838,0.1136218,50.762,39.81762,0,119.9317
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,60.20832,62.67237,42.50722,23.98171,23.98171,0,-1,0,23.98171,251.0594,0,0,0,60.20832,25.2439,23.98171,0,0,275.0247,71.23598,34.96442,0,34.96442,192.2596,45.77602,0.1135703,26.37988,48.16665,0,131.4443
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,63.1249,66.57574,44.84367,25.23035,25.23035,0,-1,0,25.23035,250.1943,0,0,0,63.1249,26.55826,25.23035,0,0,240.0603,102.704,36.56663,0,36.56663,226.9498,54.03556,0.1135165,27.75339,50.49992,0,165.8289
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,71.76115,72.63163,46.81756,9.388285,9.388285,0,-1,0,9.388285,764.3692,0,0,0,71.76115,9.882404,9.388285,0,0,203.4937,135.6139,61.87875,0,61.87875,285.6531,68.01252,0.1134255,10.32711,57.40892,0,207.3751
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,68.05618,73.37549,48.75923,12.89009,12.89009,0,-1,0,12.89009,527.973,0,0,0,68.05618,13.56851,12.89009,0,0,141.6149,191.3048,54.48767,0,54.48767,337.3447,80.32,0.1133456,14.1791,54.44494,0,259.361
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,68.9752,75.07237,49.8066,34.49995,34.49995,0,-1,0,34.49995,199.9284,0,0,0,68.9752,36.31574,34.49995,0,0,87.12724,240.3437,32.65946,0,32.65946,368.3282,87.69701,0.1132977,37.94995,55.18016,0,309.3189
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,57.54877,70.39762,50.03219,54.92025,54.92025,0,-1,0,54.92025,104.7861,0,7.105427E-15,0,57.54877,57.81079,54.92025,0,0,54.46778,269.7372,0,0.2620257,-0.2620257,368.052,87.63125,0.1132977,60.41228,46.03901,0,327.286
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,33.73366,61.46117,50.25778,0,0,0,-1,0,0,0,0,0,0,33.73366,0,0,0,0,54.75892,269.4752,33.73366,0,33.73366,400.0545,95.25089,0.1132483,0,26.98693,0,303.2089
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,18.00729,55.12316,49.39571,32.12344,32.12344,0,-1,0,32.12344,56.05654,0,0,0,18.00729,33.81414,32.12344,0,0,21.02526,299.8355,0,15.80686,-15.80686,383.3926,91.28378,0.1132483,35.33578,14.40583,0,317.8428
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,47.63129,47.63129,35.70639,35.70639,0,-1,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,38.58844,284.0286,0,37.58568,-37.58568,343.7739,81.85075,0.1132483,39.27703,0,0,284.0286
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,45.81853,45.81853,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,80.3503,246.4429,0,17.47131,-17.47131,325.3575,77.46591,0.1132483,18.25752,0,0,246.4429
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,44.02994,44.02994,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,99.76287,228.9716,0,23.62481,-23.62481,300.4547,71.5367,0.1132483,24.68793,0,0,228.9716
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,42.48305,42.48305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.0127,205.3468,0,0,0,300.4547,71.5367,0.1132483,0,0,0,205.3468
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,41.03284,41.03284,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,126.0127,205.3468,0,10.92976,-10.92976,288.9337,68.79361,0.1132483,11.4216,0,0,205.3468
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,40.15466,40.15466,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,138.1568,194.4171,0,21.61184,-21.61184,266.1529,63.36961,0.1132483,22.58437,0,0,194.4171
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,39.46984,39.46984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.17,172.8052,0,0,0,266.1529,63.36961,0.1132483,0,0,0,172.8052
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,38.70445,38.70445,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,162.17,172.8052,0,18.88006,-18.88006,246.2515,58.6312,0.1132483,19.72967,0,0,172.8052
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,38.18076,38.18076,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,183.1478,153.9252,0,7.603092,-7.603092,238.2372,56.72303,0.1132483,7.94523,0,0,153.9252
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,37.70542,37.70542,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,191.5957,146.3221,0,6.384012,-6.384012,231.5078,55.1208,0.1132483,6.671292,0,0,146.3221
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,37.2059,37.2059,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,198.6891,139.9381,0,19.78015,-19.78015,210.6577,50.1565,0.1132483,20.67026,0,0,139.9381
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,36.81918,36.81918,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,220.667,120.1579,0,16.55324,-16.55324,193.2091,46.00207,0.1132483,17.29813,0,0,120.1579
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.197925,37.24095,36.61776,15.63067,15.63067,0,0,0,15.63067,14.06162,0,0,0,2.197925,16.45334,15.63067,0,0,239.0595,103.6047,0,14.25542,-14.25542,178.1826,42.42434,0.1132483,17.19374,1.75834,0,105.8026
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,5.989363,38.05053,36.34383,34.74567,34.74567,0,0,0,34.74567,17.23772,0,0,0,5.989363,36.57439,34.74567,0,0,254.8988,89.34927,0,30.58503,-30.58503,145.9431,34.74829,0.1132483,38.22024,4.79149,0,95.33862
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,16.22784,42.10989,37.36703,12.35718,12.35718,0,0,0,12.35718,131.3232,0,0,0,16.22784,13.00755,12.35718,0,0,288.8822,58.76423,3.220291,0,3.220291,148.9981,35.47568,0.1132436,13.59289,12.98228,0,74.99207
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,10.64809,43.07631,39.94519,30.74911,30.74911,0,-1,0,30.74911,34.62896,0,0,0,10.64809,32.36748,30.74911,0,0,285.6619,61.66249,0,21.71939,-21.71939,126.1039,30.02468,0.1132436,33.82402,8.518475,0,72.31059
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,23.08426,49.72886,42.64418,55.45466,55.45466,0,-1,0,55.45466,41.62727,0,0,18.66817,23.08426,58.37333,55.45466,0,0,309.7946,39.94311,0,35.28907,-35.28907,88.90596,21.16804,0.1132436,61.00013,18.46741,0,63.02737
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,27.11689,53.55592,45.02092,35.83316,30.18239,0,-1,0,30.18239,89.84343,0,5.650772,29.84293,27.11689,31.77094,30.18239,0,0,349.0046,4.654043,0,4.654043,-4.654043,84.00017,20,0.1132436,39.41648,21.69351,0,31.77094
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,66.74712,70.66069,46.99481,12.10999,12.10999,0,-1,0,12.10999,551.1741,0,0,0.6390341,66.74712,12.74736,12.10999,0,0,354.1758,0,53.99977,0,53.99977,135.2289,32.19728,0.1131646,13.32099,53.3977,0,66.74712
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,56.29743,68.66725,48.99287,62.7695,62.7695,0,-1,0,62.7695,89.68914,0,0,12.18014,56.29743,66.07317,62.7695,0,0,300.176,48.59979,0,9.775734,-9.775734,124.9243,29.74383,0.1131646,69.04646,45.03794,0,104.8972
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,35.63777,61.85175,49.98385,34.49657,34.49657,0,-1,0,34.49657,103.3081,7.105427E-15,0,0,35.63777,36.31218,34.49657,0,0,311.038,38.82406,0,0.674416,-0.674416,124.2134,29.57456,0.1131646,37.94623,28.51021,0,74.46182
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,22.32483,57.42112,50.20944,14.84346,14.84346,0,-1,0,14.84346,150.4019,0,0,0,22.32483,15.62469,14.84346,0,0,311.7873,38.14964,6.700144,0,6.700144,130.5697,31.08797,0.1131548,16.3278,17.85987,0,60.47448
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,25.62723,58.79967,50.44308,46.61759,46.61759,0,-1,0,46.61759,54.97331,0,0,4.43939,25.62723,49.07114,46.61759,0,0,305.0872,44.17977,0,23.44391,-23.44391,105.8577,25.20416,0.1131548,51.27935,20.50179,0,69.807
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,16.46275,54.80608,49.58101,35.09021,35.09021,0,-1,0,35.09021,46.91552,0,0,15.77224,16.46275,36.93706,35.09021,0,0,331.136,20.73586,0,20.47431,-20.47431,84.27586,20.06564,0.1131548,38.59923,13.1702,0,37.19861
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,47.80854,47.80854,35.4917,0.2484705,0,-1,0,0.2484705,0,0,35.24323,38.7924,0,0.2615479,0.2484705,0,0,353.8852,0.2615479,0,0.2615479,-0.2615479,84.00017,20,0.1131548,39.04087,0,0,0.2615479
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,45.95549,45.95549,24.56901,0,0,-1,0,0,0,0,24.56901,27.02592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131548,27.02592,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,44.1669,44.1669,15.35538,0,0,-1,0,0,0,0,15.35538,16.89091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131548,16.89091,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,42.62001,42.62001,7.517182,0,0,-1,0,0,0,0,7.517182,8.2689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131548,8.2689,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,41.14564,41.14564,9.246702,0,0,-1,0,0,0,0,9.246702,10.17137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131548,10.17137,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,40.26745,40.26745,54.83181,0,0,-1,0,0,0,0,54.83181,60.31499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131548,60.31499,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,39.56652,39.56652,34.98717,0,0,-1,0,0,0,0,34.98717,38.48589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131548,38.48589,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,38.79308,38.79308,31.09917,0,0,-1,0,0,0,0,31.09917,34.20909,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131548,34.20909,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,38.2291,38.2291,14.14017,0,0,-1,0,0,0,0,14.14017,15.55419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131548,15.55419,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,37.75376,37.75376,25.1559,0,0,-1,0,0,0,0,25.1559,27.6715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131548,27.6715,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,37.25424,37.25424,19.34426,0,0,-1,0,0,0,0,19.34426,21.27868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131548,21.27868,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,36.84335,36.84335,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.1132779,11.99097,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,3.765821,37.71278,36.64193,21.88895,21.88895,81,0,22.761,21.88895,17.20421,0,0,0,3.765821,0,0,59.11105,56.1555,287.5816,59.93475,59.92132,0,59.92132,204.0233,48.57688,0.1134106,24.07784,3.012657,81,63.70057
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,23.67106,43.31496,36.34383,50.41343,50.41343,81,0,22.761,50.41343,46.95388,0,0,0,23.67106,0,0,30.58658,29.05725,227.6603,113.8639,52.72831,0,52.72831,254.0458,60.48697,0.1135258,55.45477,18.93685,81,137.535
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,49.08709,52.77774,37.40732,12.03512,12.03512,81,0,22.761,12.03512,407.8655,0,0,0,49.08709,0,0,68.96488,65.51664,174.932,161.3194,114.6037,0,114.6037,362.7684,86.37326,0.1135782,13.23863,39.26968,81,210.4065
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,67.25257,62.54654,40.04187,3.562605,3.562605,0,-1,0,3.562605,1887.736,3.174178,0,0,67.25257,3.75011,3.562605,0,0,60.32828,264.4628,60.32828,0,60.32828,420.0009,100,0.1134901,3.918865,53.80206,0,331.7153
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,70.10184,66.98593,42.78115,26.38242,26.38242,0,-1,0,26.38242,265.7142,42.33088,0,0,70.10184,27.77097,26.38242,0,0,0,318.7582,0,0,0,420.0009,100,0.1134901,29.02066,56.08147,0,388.8601
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,81.71304,75.12565,45.18205,1.939688,1.939688,0,-1,0,1.939688,4212.691,79.67126,0,0,81.71304,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.1134901,2.133656,65.37043,0,400.4713
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,78.66936,76.25347,47.18011,3.871975,3.871975,0,-1,0,3.871975,2031.763,74.59359,0,0,78.66936,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.1134901,4.259172,62.93548,0,397.4276
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,76.3302,77.68644,49.17012,16.52237,16.52237,0,-1,0,16.52237,461.981,58.93823,0,0,76.3302,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.1134901,18.17461,61.06416,0,395.0884
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,66.17443,74.26304,50.16916,23.76972,23.76972,0,-1,0,23.76972,278.3979,41.15366,0,0,66.17443,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.1134901,26.1467,52.93954,0,384.9326
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,59.11467,71.48041,50.39474,0,0,0,-1,0,0,0,59.11467,0,0,59.11467,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134901,0,47.29174,0,377.8729
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,43.03093,65.30112,50.62033,30.14941,30.14941,0,-1,0,30.14941,142.7256,11.29471,0,0,43.03093,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.1134901,33.16435,34.42474,0,361.7892
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,18.68746,55.68421,49.71798,0,0,0,-1,0,0,0,18.68746,0,0,18.68746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134901,0,14.94997,0,337.4457
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,47.9455,47.9455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134901,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,46.09246,46.09246,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.1134901,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,44.2797,44.2797,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.1134901,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,42.71669,42.71669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.1134901,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,41.24231,41.24231,13.07057,13.07057,0,-1,0,13.07057,0,0,1.776357E-15,0,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.1134901,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,40.35608,40.35608,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.1134901,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,39.63097,39.63097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.1134901,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,38.84142,38.84142,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.1134901,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,38.26939,38.26939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.1134901,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,37.79404,37.79404,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.1134901,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,37.27841,37.27841,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.1134901,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,36.89169,36.89169,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.1134901,25.27025,0,0,140.6416
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,2.967632,37.50892,36.6661,12.78589,12.78589,0,0,0,12.78589,23.21021,0,1.776357E-15,0,2.967632,13.45883,12.78589,0,0,224.7764,116.4595,0,10.4912,-10.4912,195.7006,46.59528,0.1134901,14.06448,2.374105,0,119.4271
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,17.89981,41.60717,36.39217,73.0487,73.0487,20.25,0,7.39125,73.0487,24.50394,0,0,0,17.89981,55.57758,52.7987,0,0,236.4332,105.9683,0,37.67776,-37.67776,155.9847,37.13914,0.1134901,80.35357,14.31985,81,123.8681
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,38.98462,49.3679,37.43149,40.44767,40.44767,81,0,22.761,40.44767,96.38285,0,0,0,38.98462,0,0,40.55233,38.52471,278.2974,68.29053,77.50933,0,77.50933,229.5165,54.64668,0.1135964,44.49244,31.1877,81,107.2752
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,64.6664,61.63261,40.13049,9.706433,9.706433,0,-1,0,9.706433,666.222,0,0,0,64.6664,10.2173,9.706433,0,0,200.7881,138.0489,54.4491,0,54.4491,281.1715,66.94546,0.113517,10.67708,51.73312,0,202.7153
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,78.93406,70.99819,42.94228,39.40007,39.40007,0,-1,0,39.40007,200.3399,0,0,0,78.93406,41.47376,39.40007,0,0,146.339,187.0531,37.46029,0,37.46029,316.7094,75.40685,0.1134625,43.34008,63.14724,0,265.9872
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,70.23007,70.15189,45.34318,21.28253,21.28253,0,-1,0,21.28253,329.9893,0,0,0,70.23007,22.40266,21.28253,0,0,108.8787,220.7674,47.82741,0,47.82741,362.0825,86.20995,0.1133929,23.41078,56.18406,0,290.9975
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,67.91054,71.54325,47.30902,12.83727,12.83727,0,-1,0,12.83727,529.0106,0,0,0,67.91054,13.51292,12.83727,0,0,61.0513,263.812,54.39762,0,54.39762,413.6886,98.49709,0.1133139,14.121,54.32843,0,331.7226
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,77.3501,78.41306,49.35543,36.84823,36.84823,0,-1,0,36.84823,209.9154,31.90881,0,0,77.3501,38.78761,36.84823,0,0,6.653685,312.7699,6.653685,0,6.653685,420.0009,100,0.1133042,40.53305,61.88008,0,390.12
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,76.3742,79.27573,50.39474,66.92046,66.92046,0,-1,0,66.92046,114.1268,5.931608,0,4.912508,76.3742,70.44259,66.92046,0,0,0,318.7582,0,0,0,420.0009,100,0.1133042,73.61251,61.09936,0,395.1324
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,60.93812,72.46603,50.57199,39.23614,39.23614,0,-1,0,39.23614,155.3112,19.63692,0,0,60.93812,41.3012,39.23614,0,0,0,318.7582,0,0,0,420.0009,100,0.1133042,43.15976,48.7505,0,379.6964
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,38.32398,63.73723,50.80563,41.27204,41.27204,0,-1,0,41.27204,92.857,7.105427E-15,0,0,38.32398,43.44425,41.27204,0,0,0,318.7582,0,5.120273,-5.120273,414.6036,98.71494,0.1133042,45.39924,30.65918,0,357.0822
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,22.18872,57.04466,49.89523,10.98104,10.98104,0,-1,0,10.98104,202.0639,4.940539,0,0,22.18872,11.55899,10.98104,0,0,5.689192,313.6379,5.689192,0,5.689192,420.0009,100,0.1132959,12.07915,17.75098,0,335.8267
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,48.08247,48.08247,48.53469,48.53469,0,-1,0,48.53469,0,0,7.105427E-15,0,0,51.08915,48.53469,0,0,0,318.7582,0,51.08915,-51.08915,366.1482,87.17796,0.1132959,53.38816,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,46.24554,46.24554,13.9778,13.9778,0,-1,0,13.9778,0,0,0,0,0,14.71347,13.9778,0,0,56.76572,267.6691,0,14.71347,-14.71347,350.6388,83.48526,0.1132959,15.37558,0,0,267.6691
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,44.41666,44.41666,6.167997,6.167997,0,-1,0,6.167997,0,0,8.881784E-16,0,0,6.492629,6.167997,0,0,73.11402,252.9556,0,6.492629,-6.492629,343.795,81.85578,0.1132959,6.784797,0,0,252.9556
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,42.82949,42.82949,16.03861,16.03861,0,-1,0,16.03861,0,0,0,0,0,16.88274,16.03861,0,0,80.32805,246.463,0,16.88274,-16.88274,325.999,77.61865,0.1132959,17.64247,0,0,246.463
