Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,61.0751,72.85168,50.84592,70.13023,68.7,0,-1,0,68.7,88.90117,0,1.430233,8.443256,61.0751,72.31579,68.7,0,0,0,318.7582,0,11.24068,-11.24068,408.1521,97.17888,0.1133358,77.14326,48.86008,0,379.8333
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,59.2309,73.35433,51.93357,22.3419,22.3419,0,-1,0,22.3419,265.1112,23.22346,0,0,59.2309,23.51779,22.3419,0,0,12.48965,307.5175,12.48965,0,12.48965,420.0009,100,0.1133183,24.57609,47.38472,0,366.7484
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,46.64807,68.38834,52.11888,4.496573,4.496573,0,-1,0,4.496573,1037.414,41.91484,0,0,46.64807,4.733234,4.496573,0,0,0,318.7582,0,0,0,420.0009,100,0.1133183,4.94623,37.31846,0,365.4063
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,31.65188,62.91505,52.29613,37.84356,37.84356,0,-1,0,37.84356,83.63874,0,0,0,31.65188,39.83533,37.84356,0,0,0,318.7582,0,8.183449,-8.183449,411.3747,97.94617,0.1133183,41.62792,25.3215,0,350.4101
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,10.82679,54.73991,51.30515,26.91027,26.91027,0,-1,0,26.91027,40.23293,0,0,0,10.82679,28.3266,26.91027,0,0,9.09272,310.5748,0,17.49981,-17.49981,392.9283,93.55417,0.1133183,29.6013,8.661433,0,321.4016
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,49.35543,49.35543,15.38721,15.38721,0,-1,0,15.38721,0,0,1.776357E-15,0,0,16.19707,15.38721,0,0,28.53696,293.075,0,16.19707,-16.19707,375.8551,89.48913,0.1133183,16.92594,0,0,293.075
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,47.4057,47.4057,30.151,30.151,0,-1,0,30.151,0,0,0,0,0,31.73789,30.151,0,0,46.5337,276.8779,0,31.73789,-31.73789,342.4004,81.52374,0.1133183,33.1661,0,0,276.8779
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,45.36735,45.36735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.79803,245.14,0,0,0,342.4004,81.52374,0.1133183,0,0,0,245.14
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,43.64322,43.64322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.79803,245.14,0,0,0,342.4004,81.52374,0.1133183,0,0,0,245.14
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,41.96742,41.96742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.79803,245.14,0,0,0,342.4004,81.52374,0.1133183,0,0,0,245.14
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,40.90393,40.90393,28.0435,28.0435,0,-1,0,28.0435,0,0,3.552714E-15,0,0,29.51948,28.0435,0,0,81.79803,245.14,0,29.51948,-29.51948,311.2841,74.11513,0.1133183,30.84785,0,0,245.14
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,40.04187,40.04187,21.26155,21.26155,0,-1,0,21.26155,0,0,3.552714E-15,0,0,22.38058,21.26155,0,0,114.5974,215.6205,0,22.38058,-22.38058,287.693,68.49818,0.1133183,23.3877,0,0,215.6205
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,39.15563,39.15563,18.09755,18.09755,0,-1,0,18.09755,0,0,3.552714E-15,0,0,19.05005,18.09755,0,0,139.4648,193.2399,0,19.05005,-19.05005,267.6124,63.71712,0.1133183,19.9073,0,0,193.2399
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,38.43052,38.43052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.6315,174.1899,0,0,0,267.6124,63.71712,0.1133183,0,0,0,174.1899
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,37.86655,37.86655,27.95801,27.95801,0,-1,0,27.95801,0,0,0,0,0,29.42948,27.95801,0,0,160.6315,174.1899,0,29.42948,-29.42948,236.591,56.33109,0.1133183,30.75381,0,0,174.1899
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,37.23007,37.23007,48.92214,48.92214,0,-1,0,48.92214,0,0,0,0,0,51.49699,48.92214,0,0,193.3309,144.7604,0,51.49699,-51.49699,182.3084,43.40668,0.1133183,53.81436,0,0,144.7604
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,36.68222,36.68222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,250.5498,93.26342,0,0,0,182.3084,43.40668,0.1133183,0,0,0,93.26342
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.333131,37.31348,36.368,3.201438,3.201438,0,0,0,3.201438,104.1136,0,0,0,3.333131,3.369935,3.201438,0,0,250.5498,93.26342,0,0.03680378,-0.03680378,182.2697,43.39745,0.1133183,3.521582,2.666505,0,96.59656
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,21.67756,42.37588,36.02962,13.66687,13.66687,0,0,0,13.66687,158.6139,0,0,0,21.67756,14.38618,13.66687,0,0,250.5907,93.22662,7.291378,0,7.291378,189.1869,45.0444,0.1133081,15.03356,17.34205,0,114.9042
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,42.28205,50.4272,37.3912,0,0,0,0,0,0,0,0,0,0,42.28205,0,0,0,0,243.2993,99.78886,42.28205,0,42.28205,229.2991,54.59492,0.1132488,0,33.82565,0,142.0709
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,57.85181,59.80175,40.80725,31.76193,31.76193,0,-1,0,31.76193,182.142,0,0,0,57.85181,33.43362,31.76193,0,0,201.0172,137.8427,24.4182,0,24.4182,252.4643,60.11042,0.1132145,34.93813,46.28145,0,195.6945
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,64.33165,66.31336,44.20719,0,0,0,-1,0,0,0,0,0,0,64.33165,0,0,0,0,176.599,159.8191,64.33165,0,64.33165,313.4946,74.64143,0.1131245,0,51.46532,0,224.1507
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,84.30844,78.51347,46.81756,6.769398,6.769398,0,-1,0,6.769398,1245.435,0,0,0,84.30844,7.125682,6.769398,0,0,112.2674,217.7176,77.18275,0,77.18275,386.7166,92.0752,0.1130166,7.446338,67.44675,0,302.026
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,86.59087,82.4575,48.89619,0,0,0,-1,0,0,0,51.50623,0,0,86.59087,0,0,0,0,35.08464,287.182,35.08464,0,35.08464,420.0009,100,0.1129677,0,69.27269,0,373.7729
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,83.75523,83.85065,51.03122,49.91503,49.91503,0,-1,0,49.91503,167.7956,31.2131,0,0,83.75523,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.1129677,54.90653,67.00419,0,402.5135
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,72.72051,79.64875,52.07054,0,0,0,-1,0,0,0,72.72051,0,0,72.72051,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129677,0,58.17641,0,391.4787
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,61.03841,74.52277,52.25584,27.6518,27.6518,0,-1,0,27.6518,220.7394,31.93126,0,0,61.03841,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.1129677,30.41698,48.83073,0,379.7966
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,38.97612,65.82867,52.48143,29.53872,29.53872,0,-1,0,29.53872,131.9492,7.882729,0,0,38.97612,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.1129677,32.49259,31.18089,0,357.7343
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,15.63825,56.45273,51.43406,4.232567,4.232567,0,-1,0,4.232567,369.4744,11.18292,0,0,15.63825,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.1129677,4.655824,12.5106,0,334.3965
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,49.49239,49.49239,37.71991,37.71991,0,-1,0,37.71991,0,0,7.105427E-15,0,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.1129677,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,47.49432,47.49432,11.69369,11.69369,0,-1,0,11.69369,0,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.1129677,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,45.48014,45.48014,7.912227,7.912227,0,-1,0,7.912227,0,0,8.881784E-16,0,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.1129677,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,43.70767,43.70767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.1129677,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,42.00771,42.00771,28.63989,28.63989,0,-1,0,28.63989,0,0,3.552714E-15,0,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.1129677,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,40.94422,40.94422,12.88271,12.88271,0,-1,0,12.88271,0,0,1.776357E-15,0,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.1129677,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,40.08215,40.08215,10.41176,10.41176,0,-1,0,10.41176,0,0,1.776357E-15,0,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.1129677,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,39.1798,39.1798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.1129677,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,38.43052,38.43052,52.54223,52.54223,0,-1,0,52.54223,0,0,7.105427E-15,0,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.1129677,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,37.84238,37.84238,20.65804,20.65804,0,-1,0,20.65804,0,0,3.552714E-15,0,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.1129677,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,37.18173,37.18173,24.24771,24.24771,0,-1,0,24.24771,0,0,3.552714E-15,0,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.1129677,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,36.64193,36.64193,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.1129677,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.190248,36.65593,36.31966,32.00167,32.00167,0,0,0,32.00167,3.719333,0,0,0,1.190248,33.68597,32.00167,0,0,267.835,77.70676,0,32.49572,-32.49572,131.6568,31.34679,0.1129677,35.20184,0.9521988,0,78.897
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,19.01947,41.51942,35.98128,36.14183,36.14183,0,0,0,36.14183,52.62453,0,0,0,19.01947,38.04404,36.14183,0,0,303.9413,45.21104,0,19.02457,-19.02457,111.6031,26.57212,0.1129677,39.75602,15.21558,0,64.23051
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,39.9954,49.6605,37.3912,0,0,0,0,0,0,0,0,0,0,39.9954,0,0,0,0,325.0797,26.18647,39.9954,0,39.9954,149.5461,35.60614,0.1129119,0,31.99632,0,66.18187
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,65.88833,62.99745,40.87976,0,0,0,-1,0,0,0,0,0,0,65.88833,0,0,0,0,285.0843,62.18233,65.88833,0,65.88833,212.0533,50.48877,0.1128202,0,52.71066,0,128.0706
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,63.18676,65.98157,44.31998,23.95277,23.95277,0,-1,0,23.95277,263.7972,0,0,0,63.18676,25.21345,23.95277,0,0,219.196,121.4818,37.97331,0,37.97331,248.0779,59.06605,0.1127674,26.34805,50.5494,0,184.6686
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,81.53049,77.32129,46.94647,33.25726,33.25726,0,-1,0,33.25726,245.1509,0,0,0,81.53049,35.00764,33.25726,0,0,181.2227,155.6578,46.52284,0,46.52284,292.2133,69.57446,0.1127027,36.58299,65.22439,0,237.1883
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,82.11946,80.3427,49.03316,38.83115,38.83115,0,-1,0,38.83115,211.4783,0,0,0,82.11946,40.8749,38.83115,0,0,134.6999,197.5284,41.24456,0,41.24456,331.3414,78.89064,0.1126455,42.71427,65.69556,0,279.6478
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,69.23897,76.81712,51.11985,22.27019,22.27019,0,-1,0,22.27019,310.9043,0,0,0,69.23897,23.4423,22.27019,0,0,93.4553,234.6485,45.79667,0,45.79667,374.7879,89.23503,0.112582,24.49721,55.39117,0,303.8874
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,51.56303,70.46344,52.2075,0,0,0,-1,0,0,0,3.904395,0,0,51.56303,0,0,0,0,47.65863,275.8654,47.65863,0,47.65863,420.0009,100,0.1125161,0,41.25042,0,327.4285
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,40.77379,66.41386,52.39281,48.74721,48.74721,0,-1,0,48.74721,83.64333,0,0,0,40.77379,51.31285,48.74721,0,0,0,318.7582,0,10.53906,-10.53906,408.8917,97.35497,0.1125161,53.62193,32.61903,0,359.532
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,17.48146,58.24906,52.57005,0,0,0,-1,0,0,0,5.771392,0,0,17.48146,0,0,0,0,11.71007,308.2191,11.71007,0,11.71007,420.0009,100,0.1124998,0,13.98517,0,325.7006
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,12.50686,55.5193,51.53074,24.18572,24.18572,0,-1,0,24.18572,51.71176,0,3.552714E-15,0,12.50686,25.45866,24.18572,0,0,0,318.7582,0,12.95179,-12.95179,406.3484,96.74944,0.1124998,26.6043,10.00549,0,331.2651
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,49.58101,49.58101,57.94614,57.94614,0,-1,0,57.94614,0,0,7.105427E-15,0,0,60.99594,57.94614,0,0,14.39088,305.8064,0,60.99594,-60.99594,342.0531,81.44105,0.1124998,63.74076,0,0,305.8064
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,47.58295,47.58295,47.96928,47.96928,0,-1,0,47.96928,0,0,7.105427E-15,0,0,50.49398,47.96928,0,0,82.16415,244.8105,0,50.49398,-50.49398,288.8278,68.76837,0.1124998,52.76621,0,0,244.8105
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,45.5446,45.5446,54.27989,54.27989,0,-1,0,54.27989,0,0,7.105427E-15,0,0,57.13673,54.27989,0,0,138.2686,194.3165,0,57.13673,-57.13673,228.6004,54.42855,0.1124998,59.70788,0,0,194.3165
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,43.78018,43.78018,45.22237,45.22237,0,-1,0,45.22237,0,0,7.105427E-15,0,0,47.6025,45.22237,0,0,201.7538,137.1798,0,47.6025,-47.6025,178.4229,42.48156,0.1124998,49.74461,0,0,137.1798
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,42.05605,42.05605,14.70296,14.70296,0,-1,0,14.70296,0,0,1.776357E-15,0,0,15.4768,14.70296,0,0,254.6455,89.57729,0,15.4768,-15.4768,162.1089,38.59729,0.1124998,16.17325,0,0,89.57729
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,40.96839,40.96839,8.587206,8.587206,0,-1,0,8.587206,0,0,0,0,0,9.039165,8.587206,0,0,271.8419,74.10049,0,9.039165,-9.039165,152.5808,36.32869,0.1124998,9.445927,0,0,74.10049
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,40.08215,40.08215,19.50274,19.50274,0,-1,0,19.50274,0,0,3.552714E-15,0,0,20.5292,19.50274,0,0,281.8854,65.06133,0,20.5292,-20.5292,130.9411,31.1764,0.1124998,21.45301,0,0,65.06133
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,39.15563,39.15563,10.90901,10.90901,0,-1,0,10.90901,0,0,1.776357E-15,0,0,11.48316,10.90901,0,0,304.6957,44.53213,0,11.48316,-11.48316,118.8368,28.29443,0.1124998,11.99991,0,0,44.53213
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,38.40635,38.40635,23.12514,23.12514,0,-1,0,23.12514,0,0,3.552714E-15,0,0,24.34225,23.12514,0,0,317.4547,33.04896,0,24.34225,-24.34225,93.17784,22.18516,0.1124998,25.43765,0,0,33.04896
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,37.79404,37.79404,17.77752,8.271373,0,-1,0,8.271373,0,0,9.506146,11.2839,0,8.706709,8.271373,0,0,344.5017,8.706709,0,8.706709,-8.706709,84.00017,20,0.1124998,19.55527,0,0,8.706709
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,37.16562,37.16562,23.78347,0,0,-1,0,0,0,0,23.78347,26.16182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124998,26.16182,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,36.59359,36.59359,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1126145,9.500175,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.703879,36.73682,36.25521,23.82737,23.82737,81,0,22.761,23.82737,7.15093,0,0,0,1.703879,0,0,57.17263,54.314,285.4758,61.83,56.01788,0,56.01788,202.3179,48.17084,0.11274,26.21011,1.363103,81,63.53388
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.06635,39.06598,35.89266,29.59639,29.59639,81,0,22.761,29.59639,37.3909,0,0,0,11.06635,0,0,51.40361,48.83344,229.4579,112.2461,59.89979,0,59.89979,259.1439,61.70079,0.1128667,32.55603,8.853083,81,123.3124
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,31.71562,46.87374,37.3187,27.56285,27.56285,81,0,22.761,27.56285,115.0665,0,0,0,31.71562,0,0,53.43715,50.76529,169.5582,166.1559,82.48091,0,82.48091,337.3921,80.3313,0.1129619,30.31914,25.3725,81,197.8715
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,66.46731,63.25643,40.90393,21.74067,21.74067,0,-1,0,21.74067,305.7279,0,0,0,66.46731,22.88492,21.74067,0,0,87.07723,240.3887,43.58239,0,43.58239,378.738,90.17554,0.1129016,23.91474,53.17385,0,306.856
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,60.57337,65.01667,44.39249,30.26473,30.26473,0,-1,0,30.26473,200.1451,0,0,0,60.57337,31.85761,30.26473,0,0,43.49484,279.6129,28.71575,0,28.71575,405.9802,96.66175,0.1128619,33.29121,48.45869,0,340.1862
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,66.72469,70.7095,47.04315,26.77021,26.77021,0,-1,0,26.77021,249.2498,23.76643,0,0,66.72469,28.17917,26.77021,0,0,14.77909,305.457,14.77909,0,14.77909,420.0009,100,0.1128414,29.44723,53.37975,0,372.1817
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,69.19808,74.38846,49.17012,23.84718,23.84718,0,-1,0,23.84718,290.173,44.09579,0,0,69.19808,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.1128414,26.2319,55.35847,0,387.9563
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,77.8056,81.09473,51.25681,14.51974,14.51974,0,-1,0,14.51974,535.8609,62.52166,0,0,77.8056,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.1128414,15.97171,62.24448,0,396.5638
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,41.05545,66.41406,52.29613,27.52184,27.52184,0,-1,0,27.52184,149.1741,12.08509,0,0,41.05545,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.1128414,30.27403,32.84436,0,359.8137
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,41.57129,66.81797,52.48143,10.88511,10.88511,0,-1,0,10.88511,381.9099,30.11329,0,0,41.57129,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.1128414,11.97362,33.25703,0,360.3295
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,18.17615,58.57657,52.65868,15.0501,15.0501,0,-1,0,15.0501,120.771,2.33394,0,0,18.17615,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.1128414,16.55511,14.54092,0,336.9344
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,8.920756,54.44384,51.61936,0,0,0,-1,0,0,0,8.920756,0,0,8.920756,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1128414,0,7.136605,0,327.679
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,49.6213,49.6213,6.69175,6.69175,0,-1,0,6.69175,0,0,8.881784E-16,0,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.1128414,7.360924,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,47.67963,47.67963,25.23203,25.23203,0,-1,0,25.23203,0,0,3.552714E-15,0,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.1128414,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,45.61711,45.61711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.1128414,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,43.84464,43.84464,39.13498,39.13498,0,-1,0,39.13498,0,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.1128414,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,42.08021,42.08021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.1128414,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,40.99256,40.99256,16.8139,16.8139,0,-1,0,16.8139,0,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.1128414,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,40.08215,40.08215,8.763895,8.763895,0,-1,0,8.763895,0,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.1128414,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,39.15563,39.15563,18.74707,18.74707,0,-1,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.1128414,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,38.38218,38.38218,37.97289,37.97289,0,-1,0,37.97289,0,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.1128414,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,37.76987,37.76987,19.81037,19.81037,0,-1,0,19.81037,0,0,3.552714E-15,0,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.1128414,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,37.09311,37.09311,0.503887,0.503887,0,-1,0,0.503887,0,0,1.110223E-16,0,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.1128414,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,36.52914,36.52914,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.1128414,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.559048,36.8906,36.16658,0,0,0,0,0,0,0,0,0,0,2.559048,0,0,0,0,258.0796,86.48657,2.559048,0,2.559048,177.5927,42.2839,0.1128379,0,2.047238,0,89.04562
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,16.03627,40.4421,35.80404,30.94904,30.94904,0,0,0,30.94904,51.81509,0,0,0,16.03627,32.57794,30.94904,0,0,255.5206,88.78972,0,16.54166,-16.54166,160.1563,38.13238,0.1128379,34.04395,12.82902,0,104.826
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,25.98822,44.98973,37.25424,0,0,0,0,0,0,0,0,0,0,25.98822,0,0,0,0,273.9002,72.24805,25.98822,0,25.98822,184.8109,44.00251,0.112802,0,20.79057,0,98.23627
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,54.99514,58.84208,40.90393,58.02734,58.02734,0,-1,0,58.02734,94.77453,0,0,0,54.99514,61.08141,58.02734,0,0,247.912,95.63745,0,6.086275,-6.086275,178.3954,42.47501,0.112802,63.83007,43.99611,0,150.6326
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,61.60441,65.50475,44.45694,15.0455,15.0455,0,-1,0,15.0455,409.4541,0,0,0,61.60441,15.83737,15.0455,0,0,254.6745,89.55118,45.76704,0,45.76704,221.8138,52.81271,0.1127389,16.55005,49.28353,0,151.1556
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,28.80626,56.37127,47.13177,52.06107,52.06107,0,-1,0,52.06107,55.33166,0,0,0,28.80626,54.80113,52.06107,0,0,208.9075,130.7415,0,25.99488,-25.99488,194.4128,46.28867,0.1127389,57.26718,23.045,0,159.5478
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,53.38353,67.79858,49.25875,75.92972,68.7,0,-1,0,68.7,77.70528,0,7.229718,14.82269,53.38353,72.31579,68.7,0,0,237.7906,104.7466,0,18.93226,-18.93226,174.4565,41.53717,0.1127389,83.52269,42.70682,0,158.1302
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,57.73611,72.07828,51.39377,37.22016,37.22016,0,-1,0,37.22016,155.1205,0,0,0,57.73611,39.17912,37.22016,0,0,258.8265,85.81438,18.55699,0,18.55699,192.0612,45.72876,0.1127133,40.94218,46.18888,0,143.5505
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,37.3736,65.22528,52.48143,44.49941,44.49941,0,-1,0,44.49941,83.98674,0,0,0,37.3736,46.84148,44.49941,0,0,240.2695,102.5157,0,9.467881,-9.467881,182.0811,43.35257,0.1127133,48.94935,29.89888,0,139.8893
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,30.68734,62.91362,52.61839,25.72758,25.72758,0,-1,0,25.72758,119.278,0,0,0,30.68734,27.08166,25.72758,0,0,250.7894,93.04779,3.605678,0,3.605678,185.5018,44.16701,0.1127083,28.30033,24.54987,0,123.7351
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,30.56469,63.06024,52.79564,38.69964,38.69964,0,-1,0,38.69964,78.97926,0,0,0,30.56469,40.73646,38.69964,0,0,247.1837,96.2929,0,10.17177,-10.17177,174.7798,41.61415,0.1127083,42.5696,24.45175,0,126.8576
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,16.49777,57.02296,51.70798,0,0,0,-1,0,0,0,0,0,0,16.49777,0,0,0,0,258.4857,86.12112,16.49777,0,16.49777,190.431,45.34061,0.1126856,0,13.19822,0,102.6189
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,49.71798,49.71798,33.15732,33.15732,0,-1,0,33.15732,0,0,0,0,0,34.90244,33.15732,0,0,241.9879,100.9691,0,34.90244,-34.90244,153.6406,36.58101,0.1126856,36.47305,0,0,100.9691
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,47.71991,47.71991,30.22992,30.22992,0,-1,0,30.22992,0,0,3.552714E-15,0,0,31.82097,30.22992,0,0,280.7684,66.06668,0,31.82097,-31.82097,120.0983,28.59478,0.1126856,33.25291,0,0,66.06668
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,45.65739,45.65739,28.86438,28.86438,0,-1,0,28.86438,0,0,3.552714E-15,0,0,30.38356,28.86438,0,0,316.125,34.24571,0,30.38356,-30.38356,88.07123,20.9693,0.1126856,31.75082,0,0,34.24571
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,43.8688,43.8688,48.57649,3.669042,0,-1,0,3.669042,0,0,44.90744,49.76509,0,3.86215,3.669042,0,0,349.8845,3.86215,0,3.86215,-3.86215,84.00017,20,0.1126856,53.43414,0,0,3.86215
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,42.08021,42.08021,13.36296,0,0,-1,0,0,0,0,13.36296,14.69926,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126856,14.69926,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,40.96839,40.96839,12.69741,0,0,-1,0,0,0,0,12.69741,13.96715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126856,13.96715,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,40.05798,40.05798,57.89915,0,0,-1,0,0,0,0,57.89915,63.68907,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126856,63.68907,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,39.13146,39.13146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126856,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,38.36607,38.36607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126856,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,37.72959,37.72959,3.694215,0,0,-1,0,0,0,0,3.694215,4.063636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126856,4.063636,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,37.04477,37.04477,33.59246,0,0,-1,0,0,0,0,33.59246,36.9517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126856,36.9517,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,36.45663,36.45663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126856,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.070995,37.82159,36.09408,0,0,0,0,0,0,0,0,0,0,6.070995,0,0,0,0,354.1758,0,6.070995,0,6.070995,89.75962,21.3713,0.1126772,0,4.856796,0,6.070995
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,25.92053,43.36767,35.73153,0,0,0,0,0,0,0,0,0,0,25.92053,0,0,0,0,348.1048,5.463895,25.92053,0,25.92053,114.35,27.22614,0.1126415,0,20.73643,0,31.38443
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,39.89913,49.40077,37.18173,32.29757,32.29757,81,0,22.761,32.29757,123.536,0,0,0,39.89913,0,0,48.70243,46.26731,322.1843,28.79238,86.16644,0,86.16644,196.0947,46.68911,0.1127315,35.52733,31.91931,81,68.69151
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,62.82119,61.81965,40.90393,37.56736,37.56736,0,-1,0,37.56736,167.2228,0,0,0,62.82119,39.54459,37.56736,0,0,236.0178,106.3422,23.27661,0,23.27661,218.1768,51.94675,0.1126995,41.32409,50.25695,0,169.1634
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,48.84276,60.66124,44.52945,52.39143,52.39143,0,-1,0,52.39143,93.22662,0,0,0,48.84276,55.14887,52.39143,0,0,212.7412,127.2911,0,6.306115,-6.306115,211.5296,50.36408,0.1126995,57.63057,39.07421,0,176.1339
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,57.39177,67.04501,47.2204,51.13338,51.13338,0,-1,0,51.13338,112.2393,0,0,0,57.39177,53.82461,51.13338,0,0,219.748,120.985,3.567163,0,3.567163,214.9137,51.16982,0.1126946,56.24672,45.91342,0,178.3768
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,72.13773,76.00551,49.39571,31.14266,31.14266,0,-1,0,31.14266,231.6364,0,0,0,72.13773,32.78175,31.14266,0,0,216.1809,124.1954,39.35598,0,39.35598,252.25,60.05941,0.1126405,34.25693,57.71018,0,196.3332
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,67.40955,76.48672,51.53074,34.34375,34.34375,0,-1,0,34.34375,196.2789,0,0,0,67.40955,36.15132,34.34375,0,0,176.8249,159.6158,31.25824,0,31.25824,281.9042,67.11991,0.1125976,37.77813,53.92764,0,227.0254
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,72.21703,80.0399,52.57005,15.13783,15.13783,0,-1,0,15.13783,477.0634,0,0,0,72.21703,15.93456,15.13783,0,0,145.5667,187.7482,56.28248,0,56.28248,335.2984,79.8328,0.1125203,16.65161,57.77363,0,259.9653
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,59.49062,74.38743,52.70702,0,0,0,-1,0,0,0,0,0,0,59.49062,0,0,0,0,89.28416,238.4025,59.49062,0,59.49062,391.7362,93.27034,0.1124388,0,47.5925,0,297.8931
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,40.22458,66.74961,52.88427,43.79916,43.79916,0,-1,0,43.79916,91.83871,0,0,0,40.22458,46.10438,43.79916,0,0,29.79354,291.944,0,5.879798,-5.879798,385.5384,91.79466,0.1124388,48.17908,32.17966,0,332.1686
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,17.34474,57.3987,51.79661,24.0207,24.0207,0,-1,0,24.0207,72.20745,0,0,0,17.34474,25.28495,24.0207,0,0,36.32665,286.0642,0,7.940212,-7.940212,377.1686,89.80188,0.1124388,26.42277,13.87579,0,303.409
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,49.75826,49.75826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.14911,278.124,0,0,0,377.1686,89.80188,0.1124388,0,0,0,278.124
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,47.76825,47.76825,8.374258,8.374258,0,-1,0,8.374258,0,0,1.776357E-15,0,0,8.815008,8.374258,0,0,45.14911,278.124,0,8.815008,-8.815008,367.8768,87.58954,0.1124388,9.211683,0,0,278.124
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,45.68156,45.68156,11.02625,11.02625,0,-1,0,11.02625,0,0,0,0,0,11.60658,11.02625,0,0,54.94356,269.309,0,11.60658,-11.60658,355.6424,84.67659,0.1124388,12.12888,0,0,269.309
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,43.89297,43.89297,41.26921,41.26921,0,-1,0,41.26921,0,0,7.105427E-15,0,0,43.44128,41.26921,0,0,67.83976,257.7025,0,43.44128,-43.44128,309.8513,73.77396,0.1124388,45.39613,0,0,257.7025
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,42.10438,42.10438,37.87067,37.87067,0,-1,0,37.87067,0,0,7.105427E-15,0,0,39.86386,37.87067,0,0,116.1078,214.2612,0,39.86386,-39.86386,267.8311,63.76917,0.1124388,41.65774,0,0,214.2612
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,40.94422,40.94422,19.26736,19.26736,0,-1,0,19.26736,0,0,3.552714E-15,0,0,20.28144,19.26736,0,0,160.401,174.3973,0,20.28144,-20.28144,246.4526,58.67906,0.1124388,21.1941,0,0,174.3973
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,40.04187,40.04187,24.94961,24.94961,0,-1,0,24.94961,0,0,0,0,0,26.26274,24.94961,0,0,182.936,154.1159,0,26.26274,-26.26274,218.7692,52.0878,0.1124388,27.44457,0,0,154.1159
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,39.10729,39.10729,18.55967,18.55967,0,-1,0,18.55967,0,0,3.552714E-15,0,0,19.53649,18.55967,0,0,212.1168,127.8531,0,19.53649,-19.53649,198.1759,47.18465,0.1124388,20.41563,0,0,127.8531
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,38.31773,38.31773,4.89615,4.89615,0,-1,0,4.89615,0,0,0,0,0,5.153842,4.89615,0,0,233.824,108.3166,0,5.153842,-5.153842,192.7433,45.89117,0.1124388,5.385765,0,0,108.3166
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,37.68125,37.68125,13.18911,13.18911,0,-1,0,13.18911,0,0,1.776357E-15,0,0,13.88327,13.18911,0,0,239.5505,103.1628,0,13.88327,-13.88327,178.109,42.40683,0.1124388,14.50802,0,0,103.1628
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,37.00448,37.00448,14.02975,14.02975,0,-1,0,14.02975,0,0,1.776357E-15,0,0,14.76815,14.02975,0,0,254.9763,89.27952,0,14.76815,-14.76815,162.542,38.70041,0.1124388,15.43272,0,0,89.27952
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,36.39217,36.39217,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,0,14.10077,13.39574,0,0,271.3854,74.51136,0,14.10077,-14.10077,147.6785,35.16148,0.1124388,14.73531,0,0,74.51136
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.745298,36.52229,36.02962,9.048964,9.048964,0,0,0,9.048964,19.28727,0,1.776357E-15,0,1.745298,9.525225,9.048964,0,0,287.0529,60.41059,0,7.779927,-7.779927,139.4778,33.20892,0.1124388,9.95386,1.396238,0,62.15589
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,15.2806,40.02679,35.61873,6.079179,6.079179,0,0,0,6.079179,251.3596,0,0,0,15.2806,6.399136,6.079179,0,0,295.6973,52.63066,8.881464,0,8.881464,147.9035,35.21504,0.1124267,6.687097,12.22448,0,67.91126
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,39.17685,49.11713,37.14145,46.19233,46.19233,0,0,0,46.19233,84.81245,0,0,0,39.17685,48.6235,46.19233,0,0,286.8158,60.62398,0,9.446661,-9.446661,137.9458,32.84417,0.1124267,50.81156,31.34147,0,99.80082
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,59.89221,60.68892,40.90393,29.89703,29.89703,0,-1,0,29.89703,200.3283,0,0,0,59.89221,31.47056,29.89703,0,0,297.3121,51.17732,28.42165,0,28.42165,164.9089,39.26395,0.1123878,32.88674,47.91376,0,111.0695
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,68.88528,68.63817,44.56974,38.00908,38.00908,0,-1,0,38.00908,181.2337,0,0,0,68.88528,40.00956,38.00908,0,0,268.8905,76.7568,28.87572,0,28.87572,192.3029,45.7863,0.1123483,41.80999,55.10822,0,145.6421
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,78.19653,76.19489,47.30902,13.8777,13.8777,0,-1,0,13.8777,563.4689,0,0,0,78.19653,14.60811,13.8777,0,0,240.0148,102.7449,63.58842,0,63.58842,252.6281,60.14943,0.1122614,15.26547,62.55722,0,180.9415
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,74.64742,77.29795,49.49239,14.0879,14.0879,0,-1,0,14.0879,529.8692,0,0,0,74.64742,14.82936,14.0879,0,0,176.4263,159.9745,59.81806,0,59.81806,309.3765,73.66093,0.1121799,15.49669,59.71794,0,234.6219
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,61.61403,74.01077,51.61936,0,0,0,-1,0,0,0,0,0,0,61.61403,0,0,0,0,116.6083,213.8108,61.61403,0,61.61403,367.8287,87.57809,0.112096,0,49.29123,0,275.4248
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,60.89495,75.00108,52.70702,4.885242,4.885242,0,-1,0,4.885242,1246.508,0.7583482,0,0,60.89495,5.14236,4.885242,0,0,54.99424,269.2634,54.99424,0,54.99424,420.0009,100,0.1120212,5.373766,48.71596,0,330.1584
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,42.75454,67.67978,52.84398,34.13764,34.13764,0,-1,0,34.13764,125.2416,6.820182,0,0,42.75454,35.93436,34.13764,0,0,0,318.7582,0,0,0,420.0009,100,0.1120212,37.55141,34.20363,0,361.5128
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,18.3788,58.98141,52.98095,15.8909,15.8909,0,-1,0,15.8909,115.6562,1.65154,0,0,18.3788,16.72726,15.8909,0,0,0,318.7582,0,0,0,420.0009,100,0.1120212,17.47999,14.70304,0,337.137
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,12.97275,56.0451,51.89329,17.50981,17.50981,0,-1,0,17.50981,74.08848,0,0,0,12.97275,18.43138,17.50981,0,0,0,318.7582,0,5.458627,-5.458627,414.2469,98.63003,0.1120212,19.26079,10.3782,0,331.731
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,49.85494,49.85494,9.742957,9.742957,0,-1,0,9.742957,0,0,1.776357E-15,0,0,10.25574,9.742957,0,0,6.065141,313.2996,0,10.25574,-10.25574,403.4364,96.05611,0.1120212,10.71725,0,0,313.2996
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,47.85688,47.85688,5.307118,5.307118,0,-1,0,5.307118,0,0,0,0,0,5.58644,5.307118,0,0,17.46041,303.0439,0,5.58644,-5.58644,397.5478,94.65405,0.1120212,5.83783,0,0,303.0439
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,45.74602,45.74602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.66757,297.4574,0,0,0,397.5478,94.65405,0.1120212,0,0,0,297.4574
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,43.91714,43.91714,8.191885,8.191885,0,-1,0,8.191885,0,0,0,0,0,8.623037,8.191885,0,0,23.66757,297.4574,0,8.623037,-8.623037,388.4583,92.48989,0.1120212,9.011074,0,0,297.4574
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,42.10438,42.10438,16.48593,16.48593,0,-1,0,16.48593,0,0,0,0,0,17.35361,16.48593,0,0,33.24872,288.8344,0,17.35361,-17.35361,370.166,88.13459,0.1120212,18.13453,0,0,288.8344
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,40.94422,40.94422,9.390896,9.390896,0,-1,0,9.390896,0,0,1.776357E-15,0,0,9.885153,9.390896,0,0,52.53051,271.4808,0,9.885153,-9.885153,359.7462,85.65367,0.1120212,10.32998,0,0,271.4808
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,40.04187,40.04187,27.86935,27.86935,0,-1,0,27.86935,0,0,3.552714E-15,0,0,29.33615,27.86935,0,0,63.51402,261.5956,0,29.33615,-29.33615,328.8231,78.29107,0.1120212,30.65628,0,0,261.5956
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,39.09117,39.09117,10.10393,10.10393,0,-1,0,10.10393,0,0,0,0,0,10.63571,10.10393,0,0,96.10974,232.2595,0,10.63571,-10.63571,317.6121,75.62178,0.1120212,11.11432,0,0,232.2595
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,38.26939,38.26939,16.10848,16.10848,0,-1,0,16.10848,0,0,0,0,0,16.9563,16.10848,0,0,107.9272,221.6237,0,16.9563,-16.9563,299.7386,71.36619,0.1120212,17.71933,0,0,221.6237
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,37.61679,37.61679,4.117315,4.117315,0,-1,0,4.117315,0,0,0,0,0,4.334016,4.117315,0,0,126.7675,204.6674,0,4.334016,-4.334016,295.1701,70.27847,0.1120212,4.529047,0,0,204.6674
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,36.93198,36.93198,37.6395,37.6395,0,-1,0,37.6395,0,0,7.105427E-15,0,0,39.62052,37.6395,0,0,131.5831,200.3334,0,39.62052,-39.62052,253.4064,60.33475,0.1120212,41.40344,0,0,200.3334
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,36.30355,36.30355,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,0,16.78918,15.94972,0,0,175.6059,160.7129,0,16.78918,-16.78918,235.7091,56.1211,0.1120212,17.5447,0,0,160.7129
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.65588,36.66721,35.91683,12.12937,12.12937,0,0,0,12.12937,21.89628,0,1.776357E-15,0,2.65588,12.76775,12.12937,0,0,194.2606,143.9237,0,10.11187,-10.11187,225.0502,53.58328,0.1120212,13.3423,2.124704,0,146.5796
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,20.7959,41.563,35.50594,18.97931,18.97931,0,0,0,18.97931,109.5714,0,0,0,20.7959,19.97822,18.97931,0,0,205.496,133.8119,0.8176764,0,0.8176764,225.826,53.76798,0.1120201,20.87724,16.63672,0,154.6077
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,45.48923,51.16153,37.06894,36.96243,36.96243,0,0,0,36.96243,123.0688,0,0,0,45.48923,38.90782,36.96243,0,0,204.6783,134.5478,6.58141,0,6.58141,232.0696,55.25456,0.1120111,40.65867,36.39138,0,180.037
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,59.71,60.59126,40.87976,36.14432,36.14432,0,-1,0,36.14432,165.1989,0,0,0,59.71,38.04665,36.14432,0,0,198.0969,140.471,21.66335,0,21.66335,252.6213,60.1478,0.1119817,39.75875,47.768,0,200.181
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,63.19287,66.30793,44.59391,30.88183,30.88183,0,-1,0,30.88183,204.628,0,0,0,63.19287,32.50719,30.88183,0,0,176.4335,159.968,30.68569,0,30.68569,281.7323,67.07898,0.11194,33.97001,50.5543,0,223.1609
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,63.58292,69.81071,47.4057,69.78353,68.7,0,-1,0,68.7,92.55156,0,1.083529,8.061882,63.58292,72.31579,68.7,0,0,145.7478,187.5852,0,8.732867,-8.732867,272.527,64.88726,0.11194,76.76188,50.86634,0,251.1681
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,58.65549,70.3275,49.58101,27.23554,27.23554,0,-1,0,27.23554,215.3638,0,0,0,58.65549,28.66899,27.23554,0,0,155.451,178.8523,29.9865,0,29.9865,300.9747,71.66051,0.1118994,29.95909,46.92439,0,237.5078
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,49.49353,69.0528,51.70798,0,0,0,-1,0,0,0,0,0,0,49.49353,0,0,0,0,125.4645,205.8401,49.49353,0,49.49353,347.9284,82.83994,0.1118323,0,39.59483,0,255.3337
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,42.93351,67.69518,52.79564,0,0,0,-1,0,0,0,0,0,0,42.93351,0,0,0,0,75.97099,250.3843,42.93351,0,42.93351,388.6587,92.53761,0.1117742,0,34.3468,0,293.3178
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,39.49081,66.52305,52.93261,0,0,0,-1,0,0,0,6.453314,0,0,39.49081,0,0,0,0,33.03749,289.0245,33.03749,0,33.03749,420.0009,100,0.1117295,0,31.59265,0,328.5153
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,26.62486,61.94158,53.06957,53.1407,53.1407,0,-1,0,53.1407,50.10258,0,0,0,26.62486,55.93758,53.1407,0,0,0,318.7582,0,29.31272,-29.31272,389.1025,92.64327,0.1117295,58.45477,21.29989,0,345.3831
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,15.21502,56.87885,51.98191,35.44634,35.44634,0,-1,0,35.44634,42.9241,0,0,0,15.21502,37.31194,35.44634,0,0,32.56968,289.4455,0,22.09691,-22.09691,365.8103,87.09753,0.1117295,38.99097,12.17202,0,304.6605
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,49.89523,49.89523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.12181,267.3486,0,0,0,365.8103,87.09753,0.1117295,0,0,0,267.3486
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,47.90522,47.90522,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,57.12181,267.3486,0,9.629587,-9.629587,355.6599,84.68075,0.1117295,10.06292,0,0,267.3486
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,45.77019,45.77019,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,67.82135,257.719,0,40.86272,-40.86272,312.5868,74.42527,0.1117295,42.70154,0,0,257.719
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,43.93326,43.93326,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,113.2244,216.8563,0,26.81759,-26.81759,284.3185,67.69476,0.1117295,28.02438,0,0,216.8563
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,42.10438,42.10438,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,143.0217,190.0387,0,7.175464,-7.175464,276.7549,65.89391,0.1117295,7.49836,0,0,190.0387
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,40.94422,40.94422,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,150.9944,182.8632,0,1.198576,-1.198576,275.4915,65.59309,0.1117295,1.252512,0,0,182.8632
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,40.0177,40.0177,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,152.3262,181.6647,0,10.71311,-10.71311,264.1989,62.90438,0.1117295,11.1952,0,0,181.6647
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,39.067,39.067,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,164.2296,170.9516,0,22.08365,-22.08365,240.9207,57.36196,0.1117295,23.07741,0,0,170.9516
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,38.2291,38.2291,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,188.767,148.8679,0,25.62824,-25.62824,213.9062,50.92994,0.1117295,26.78151,0,0,148.8679
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,37.56845,37.56845,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,217.2428,123.2397,0,42.52934,-42.52934,169.0763,40.25619,0.1117295,44.44316,0,0,123.2397
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,36.86752,36.86752,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,264.4977,80.71033,0,16.02179,-16.02179,152.1879,36.23514,0.1117295,16.74277,0,0,80.71033
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,36.20687,36.20687,47.95248,47.95248,0,0,0,47.95248,0,0,7.105427E-15,0,0,50.4763,47.95248,0,0,282.2997,64.68855,0,50.4763,-50.4763,98.98119,23.5669,0.1117295,52.74773,0,0,64.68855
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.575612,36.53112,35.80404,14.75616,14.75616,81,0,22.761,14.75616,17.45449,0,0,0,2.575612,0,0,66.24384,62.93165,338.3844,14.21225,65.50726,0,65.50726,161.1268,38.36346,0.1118475,16.23177,2.06049,81,16.78786
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,24.85242,42.68298,35.39314,10.48765,10.48765,81,0,22.761,10.48765,236.9684,0,0,0,24.85242,0,0,70.51235,66.98673,272.8772,73.16879,91.83915,0,91.83915,248.2531,59.10777,0.1119296,11.53642,19.88194,81,98.02121
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,42.04948,49.89993,36.98032,29.72913,29.72913,81,0,22.761,29.72913,141.442,0,0,0,42.04948,0,0,51.27087,48.70733,181.038,155.824,90.75681,0,90.75681,334.3526,79.6076,0.1120131,32.70204,33.63958,81,197.8735
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,41.20903,53.82519,40.83142,0,0,0,-1,0,0,0,0,0,0,41.20903,0,0,0,0,90.2812,237.5052,41.20903,0,41.20903,373.4469,88.91575,0.1119575,0,32.96722,0,278.7142
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,39.2126,57.2723,44.61808,0,0,0,-1,0,0,0,0,0,0,39.2126,0,0,0,0,49.07217,274.5933,39.2126,0,39.2126,410.6472,97.77296,0.1119046,0,31.37008,0,313.8059
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,57.67102,67.42066,47.44598,25.86749,25.86749,0,-1,0,25.86749,222.9478,20.58251,0,0,57.67102,27.22894,25.86749,0,0,9.85957,309.8846,9.85957,0,9.85957,420.0009,100,0.1118913,28.45424,46.13682,0,367.5556
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,83.11237,81.62617,49.6213,24.17643,24.17643,0,-1,0,24.17643,343.7743,57.66349,0,0,83.11237,25.44888,24.17643,0,0,0,318.7582,0,0,0,420.0009,100,0.1118913,26.59408,66.4899,0,401.8706
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,74.57024,80.19563,51.79661,27.88443,27.88443,0,-1,0,27.88443,267.4261,45.2182,0,0,74.57024,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.1118913,30.67287,59.65619,0,393.3285
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,73.19119,80.86166,52.84398,27.94152,27.94152,0,-1,0,27.94152,261.9442,43.77906,0,0,73.19119,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.1118913,30.73568,58.55296,0,391.9494
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,58.38701,74.23503,52.98095,0,0,0,-1,0,0,0,58.38701,0,0,58.38701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118913,0,46.70961,0,377.1452
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,29.78862,63.11786,53.10986,38.95876,38.95876,0,-1,0,38.95876,76.46194,0,0,0,29.78862,41.00922,38.95876,0,0,0,318.7582,0,11.2206,-11.2206,408.1733,97.18392,0.1118913,42.85463,23.83089,0,348.5468
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,13.17139,56.20176,51.98191,3.002614,3.002614,0,-1,0,3.002614,438.6643,0,0,0,13.17139,3.160646,3.002614,0,0,12.46733,307.5376,10.01075,0,10.01075,417.6703,99.44511,0.1118778,3.302875,10.53712,0,320.709
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,49.89523,49.89523,69.68349,68.7,0,-1,0,68.7,0,0,0.9834971,7.951847,0,72.31579,68.7,0,0,2.456583,316.5473,0,72.31579,-72.31579,341.4428,81.29574,0.1118778,76.65185,0,0,316.5473
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,47.85688,47.85688,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,82.80746,244.2315,0,36.92802,-36.92802,302.5172,72.02777,0.1118778,38.58978,0,0,244.2315
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,45.74602,45.74602,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,123.8386,207.3035,0,69.03729,-69.03729,229.7455,54.70121,0.1118778,72.14397,0,0,207.3035
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,43.91714,43.91714,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,200.5467,138.2662,0,10.88309,-10.88309,218.2738,51.96984,0.1118778,11.37283,0,0,138.2662
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,42.08021,42.08021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.639,127.3831,0,0,0,218.2738,51.96984,0.1118778,0,0,0,127.3831
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,40.90393,40.90393,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,212.639,127.3831,0,38.94989,-38.94989,177.217,42.19443,0.1118778,40.70263,0,0,127.3831
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,39.96936,39.96936,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,255.9167,88.43323,0,9.339971,-9.339971,167.3718,39.85035,0.1118778,9.76027,0,0,88.43323
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,39.01866,39.01866,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,266.2944,79.09325,0,16.35633,-16.35633,150.1307,35.74533,0.1118778,17.09237,0,0,79.09325
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,38.18076,38.18076,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,284.4681,62.73692,0,1.852863,-1.852863,148.1776,35.28031,0.1118778,1.936241,0,0,62.73692
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,37.504,37.504,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,286.5269,60.88406,0,22.19069,-22.19069,124.7866,29.71103,0.1118778,23.18927,0,0,60.88406
