Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,36.80307,36.80307,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,311.1832,38.69337,0,19.17218,-19.17218,104.5773,24.89931,0.1118778,20.03493,0,0,38.69337
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,36.11825,36.11825,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,332.4856,19.52119,0,13.33039,-13.33039,90.52584,21.55373,0.1118778,13.93026,0,0,19.52119
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.075247,35.99378,35.69124,28.15966,28.15966,21.25692,0,7.646001,28.15966,3.818394,0,3.552714E-15,0,1.075247,7.266041,6.902739,0,0,347.2971,6.190794,0,6.190794,-6.190794,84.00017,20,0.1118778,30.97563,0.8601974,81,7.266041
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,8.888731,37.80946,35.28035,0.2644662,0.2644662,72.58025,0,20.6308,0.2644662,3361.008,0,0,0,8.888731,0,0,72.31579,68.7,354.1758,0,77.58873,0,77.58873,157.6073,37.52547,0.1119503,0.2909128,7.110985,81,8.888731
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,6.637667,38.79183,36.89169,59.36755,59.36755,81,0,22.761,59.36755,11.18063,0,0,0,6.637667,0,0,21.63245,20.55083,276.5871,69.82986,27.18849,0,27.18849,183.4006,43.66671,0.1120082,65.30431,5.310134,81,76.46752
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,22.39403,47.585,40.80725,5.253703,5.253703,0,-1,0,5.253703,426.2523,0,0,0,22.39403,5.530213,5.253703,0,0,249.3986,94.2995,16.86382,0,16.86382,199.399,47.47586,0.1119855,5.779073,17.91522,0,116.6935
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,14.75073,49.15232,44.64225,0,0,0,-1,0,0,0,0,0,0,14.75073,0,0,0,0,232.5348,109.4769,14.75073,0,14.75073,213.3928,50.8077,0.1119656,0,11.80058,0,124.2277
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,24.55358,55.31391,47.49432,31.85501,31.85501,0,-1,0,31.85501,77.0792,0,0,0,24.55358,33.53158,31.85501,0,0,217.784,122.7526,0,8.978002,-8.978002,203.9291,48.55445,0.1119656,35.0405,19.64287,0,147.3062
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,10.97564,53.16354,49.71798,0,0,0,-1,0,0,0,0,0,0,10.97564,0,0,0,0,227.7596,113.7746,10.97564,0,10.97564,214.3415,51.03359,0.1119509,0,8.780512,0,124.7502
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,20.184,58.40906,51.84495,6.842653,6.842653,0,-1,0,6.842653,294.9734,0,0,0,20.184,7.202793,6.842653,0,0,216.784,123.6527,12.98121,0,12.98121,226.6566,53.96574,0.1119334,7.526919,16.1472,0,143.8367
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,19.47704,59.25523,52.88427,0,0,0,-1,0,0,0,0,0,0,19.47704,0,0,0,0,203.8027,135.3358,19.47704,0,19.47704,245.1341,58.36515,0.1119072,0,15.58163,0,154.8128
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,13.27561,57.30637,53.02123,3.768534,3.768534,0,-1,0,3.768534,352.2752,0,0,0,13.27561,3.966878,3.768534,0,0,184.3257,152.8651,9.308734,0,9.308734,253.9652,60.46777,0.1118946,4.145387,10.62049,0,166.1407
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,15.7107,58.26242,53.1582,42.40393,42.40393,0,-1,0,42.40393,37.05011,0,0,0,15.7107,44.63571,42.40393,0,0,175.017,161.243,0,28.92501,-28.92501,223.4755,53.20835,0.1118946,46.64432,12.56856,0,176.9537
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,9.511922,55.04602,52.0222,30.84652,30.84652,0,-1,0,30.84652,30.83629,0,3.552714E-15,0,9.511922,32.47002,30.84652,0,0,207.1559,132.3179,0,22.9581,-22.9581,199.2756,47.44647,0.1118946,33.93117,7.609538,0,141.8299
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,49.89523,49.89523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.6649,109.3598,0,0,0,199.2756,47.44647,0.1118946,0,0,0,109.3598
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,47.85688,47.85688,12.97125,12.97125,0,-1,0,12.97125,0,0,1.776357E-15,0,0,13.65395,12.97125,0,0,232.6649,109.3598,0,13.65395,-13.65395,184.883,44.01968,0.1118946,14.26838,0,0,109.3598
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,45.7299,45.7299,65.01158,65.01158,0,-1,0,65.01158,0,0,0,2.812739,0,68.43324,65.01158,0,0,247.8359,95.70589,0,68.43324,-68.43324,112.7481,26.84472,0.1118946,71.51274,0,0,95.70589
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,43.89297,43.89297,40.85875,25.90901,0,-1,0,25.90901,0,0,14.94973,19.03561,0,27.27265,25.90901,0,0,323.8729,27.27265,0,27.27265,-27.27265,84.00017,20,0.1118946,44.94462,0,0,27.27265
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,42.05605,42.05605,17.75829,0,0,-1,0,0,0,0,17.75829,19.53411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118946,19.53411,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,40.87976,40.87976,22.65682,0,0,-1,0,0,0,0,22.65682,24.9225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118946,24.9225,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,39.94519,39.94519,47.36422,0,0,-1,0,0,0,0,47.36422,52.10065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118946,52.10065,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,38.97838,38.97838,26.46921,0,0,-1,0,0,0,0,26.46921,29.11613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118946,29.11613,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,38.13242,38.13242,32.11602,0,0,-1,0,0,0,0,32.11602,35.32762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118946,35.32762,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,37.45566,37.45566,37.24627,0,0,-1,0,0,0,0,37.24627,40.97089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118946,40.97089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,36.73056,36.73056,29.65237,0,0,-1,0,0,0,0,29.65237,32.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118946,32.6176,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,36.02962,36.02962,35.73246,35.73246,81,0,22.761,35.73246,0,0,0,0,0,0,0,45.26754,43.00416,354.1758,0,43.00416,0,43.00416,124.7975,29.71363,0.1119897,39.30571,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.459515,36.00525,35.59456,22.17153,22.17153,81,0,22.761,22.17153,6.582836,0,0,0,1.459515,0,0,58.82847,55.88705,311.1717,38.70374,57.34656,0,57.34656,179.2012,42.66687,0.1121159,24.38868,1.167612,81,40.16326
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,11.37372,38.41589,35.16755,27.42968,27.42968,81,0,22.761,27.42968,41.46503,0,0,0,11.37372,0,0,53.57032,50.8918,253.8251,90.31565,62.26553,0,62.26553,238.2715,56.73119,0.112237,30.17265,9.09898,81,101.6894
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,18.07828,42.10262,36.81918,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,8281.989,0,0,0,18.07828,0,0,72.31579,68.7,191.5596,146.3546,86.77827,0,86.77827,320.5966,76.33237,0.1122964,0.2401127,14.46262,81,164.4329
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,37.95774,52.66803,40.79114,31.38478,31.38478,0,-1,0,31.38478,120.9431,0,0,0,37.95774,33.03661,31.38478,0,0,104.7813,224.4551,4.921131,0,4.921131,325.2652,77.44394,0.1122898,34.52326,30.36619,0,262.4128
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,48.05355,60.4952,44.64225,41.25052,41.25052,0,-1,0,41.25052,116.492,0,0,0,48.05355,43.4216,41.25052,0,0,99.86015,228.8841,4.631945,0,4.631945,329.6594,78.49018,0.1122836,45.37558,38.44284,0,276.9377
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,51.02786,64.8477,47.49432,0,0,0,-1,0,0,0,0,0,0,51.02786,0,0,0,0,95.2282,233.0528,51.02786,0,51.02786,378.0687,90.01618,0.1122149,0,40.82229,0,284.0807
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,74.08689,77.31918,49.71798,0,0,0,-1,0,0,0,29.88655,0,0,74.08689,0,0,0,0,44.20034,278.9779,44.20034,0,44.20034,420.0009,100,0.1121556,0,59.26951,0,353.0648
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,58.59328,72.97587,51.84495,54.77951,54.77951,0,-1,0,54.77951,106.962,0.9306318,0,0,58.59328,57.66264,54.77951,0,0,0,318.7582,0,0,0,420.0009,100,0.1121556,60.25747,46.87462,0,377.3515
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,27.53248,62.11834,52.93261,18.74684,18.74684,0,-1,0,18.74684,146.8647,7.798969,0,0,27.53248,19.73351,18.74684,0,0,0,318.7582,0,0,0,420.0009,100,0.1121556,20.62152,22.02598,0,346.2907
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,32.34029,64.00245,53.06957,0,0,0,-1,0,0,0,32.34029,0,0,32.34029,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121556,0,25.87223,0,351.0985
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,21.77931,60.33531,53.1582,0,0,0,-1,0,0,0,21.77931,0,0,21.77931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121556,0,17.42345,0,340.5375
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,16.15138,57.2831,52.07054,16.28225,16.28225,0,-1,0,16.28225,99.19624,0,3.552714E-15,0,16.15138,17.13921,16.28225,0,0,0,318.7582,0,0.9878315,-0.9878315,418.9596,99.75208,0.1121556,17.91047,12.9211,0,334.9096
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,49.89523,49.89523,18.76094,18.76094,0,-1,0,18.76094,0,0,0,0,0,19.74836,18.76094,0,0,1.097591,317.7704,0,19.74836,-19.74836,398.143,94.79575,0.1121556,20.63704,0,0,317.7704
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,47.85688,47.85688,56.42279,56.42279,0,-1,0,56.42279,0,0,7.105427E-15,0,0,59.39241,56.42279,0,0,23.04022,298.022,0,59.39241,-59.39241,335.5379,79.88981,0.1121556,62.06507,0,0,298.022
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,45.7299,45.7299,10.8542,10.8542,0,-1,0,10.8542,0,0,1.776357E-15,0,0,11.42548,10.8542,0,0,89.03179,238.6296,0,11.42548,-11.42548,323.4944,77.02232,0.1121556,11.93962,0,0,238.6296
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,43.89297,43.89297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.7268,227.2041,0,0,0,323.4944,77.02232,0.1121556,0,0,0,227.2041
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,42.03188,42.03188,31.383,31.383,0,-1,0,31.383,0,0,7.105427E-15,0,0,33.03474,31.383,0,0,101.7268,227.2041,0,33.03474,-33.03474,288.6727,68.73145,0.1121556,34.5213,0,0,227.2041
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,40.83142,40.83142,16.21644,16.21644,0,-1,0,16.21644,0,0,0,0,0,17.06993,16.21644,0,0,138.432,194.1694,0,17.06993,-17.06993,270.6794,64.44735,0.1121556,17.83808,0,0,194.1694
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,39.88073,39.88073,14.33018,14.33018,0,-1,0,14.33018,0,0,0,0,0,15.0844,14.33018,0,0,157.3986,177.0995,0,15.0844,-15.0844,254.7791,60.66156,0.1121556,15.76319,0,0,177.0995
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,38.93004,38.93004,23.34183,23.34183,0,-1,0,23.34183,0,0,0,0,0,24.57034,23.34183,0,0,174.1591,162.0151,0,24.57034,-24.57034,228.8796,54.49504,0.1121556,25.67601,0,0,162.0151
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,38.06797,38.06797,18.99991,18.99991,0,-1,0,18.99991,0,0,3.552714E-15,0,0,19.9999,18.99991,0,0,201.4594,137.4447,0,19.9999,-19.9999,207.7979,49.47559,0.1121556,20.8999,0,0,137.4447
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,37.3912,37.3912,10.52212,10.52212,0,-1,0,10.52212,0,0,0,0,0,11.07591,10.52212,0,0,223.6815,117.4448,0,11.07591,-11.07591,196.1228,46.69582,0.1121556,11.57433,0,0,117.4448
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,36.6661,36.6661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.9881,106.3689,0,0,0,196.1228,46.69582,0.1121556,0,0,0,106.3689
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,35.95711,35.95711,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,0,24.4734,23.24973,0,0,235.9881,106.3689,0,24.4734,-24.4734,170.3256,40.55364,0.1121556,25.5747,0,0,106.3689
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,6.866617,37.45543,35.50594,5.025129,5.025129,0,0,0,5.025129,136.6456,0,0,0,6.866617,5.289609,5.025129,0,0,263.1808,81.89552,1.577008,0,1.577008,171.8217,40.90985,0.1121534,5.527641,5.493293,0,88.76213
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,29.28648,43.72633,35.07893,21.54609,21.54609,0,0,0,21.54609,135.9248,0,0,0,29.28648,22.68009,21.54609,0,0,261.6038,83.31482,6.606388,0,6.606388,178.0891,42.40208,0.1121446,23.70069,23.42918,0,112.6013
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,51.0444,52.70628,36.73056,27.1466,27.1466,0,0,0,27.1466,188.0324,0,0,0,51.0444,28.57537,27.1466,0,0,254.9974,89.26057,22.46903,0,22.46903,199.4051,47.4773,0.1121144,29.86126,40.83552,0,140.305
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,72.10588,65.35188,40.7428,37.01463,37.01463,0,-1,0,37.01463,194.8038,0,0,0,72.10588,38.96276,37.01463,0,0,232.5284,109.4827,33.14312,0,33.14312,230.8474,54.96355,0.11207,40.71609,57.6847,0,181.5886
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,71.77763,69.96281,44.64225,0,0,0,-1,0,0,0,0,0,0,71.77763,0,0,0,0,199.3852,139.3115,71.77763,0,71.77763,298.9416,71.17644,0.1119738,0,57.4221,0,211.0891
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,82.91789,78.77914,47.54266,60.36408,60.36408,0,-1,0,60.36408,137.363,0,0,0,82.91789,63.54113,60.36408,0,0,127.6076,203.9114,19.37676,0,19.37676,317.324,75.55319,0.1119479,66.40048,66.33431,0,286.8293
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,83.98064,82.25689,49.75826,10.91467,10.91467,0,-1,0,10.91467,769.4288,0,0,0,83.98064,11.48913,10.91467,0,0,108.2309,221.3504,72.49151,0,72.49151,386.0955,91.92732,0.111851,12.00614,67.18451,0,305.3311
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,78.34035,82.19448,51.89329,38.09492,38.09492,0,-1,0,38.09492,205.6451,2.501072,0,0,78.34035,40.09992,38.09492,0,0,35.73935,286.5928,35.73935,0,35.73935,420.0009,100,0.1118033,41.90442,62.67228,0,364.9332
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,61.87575,75.70564,52.93261,49.4791,49.4791,0,-1,0,49.4791,125.0543,9.792483,0,0,61.87575,52.08326,49.4791,0,0,0,318.7582,0,0,0,420.0009,100,0.1118033,54.42701,49.5006,0,380.634
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,53.73972,72.36265,53.06957,24.25896,24.25896,0,-1,0,24.25896,221.5253,28.20397,0,0,53.73972,25.53574,24.25896,0,0,0,318.7582,0,0,0,420.0009,100,0.1118033,26.68485,42.99177,0,372.498
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,38.78977,66.55915,53.20654,22.97865,22.97865,0,-1,0,22.97865,168.8079,14.60172,0,0,38.78977,24.18805,22.97865,0,0,0,318.7582,0,0,0,420.0009,100,0.1118033,25.27651,31.03182,0,357.548
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,15.0395,56.91207,52.07054,79.6372,68.7,0,-1,0,68.7,21.89156,0,10.9372,18.90092,15.0395,72.31579,68.7,0,0,0,318.7582,0,57.27629,-57.27629,359.6263,85.62514,0.1118033,87.60092,12.0316,0,333.7977
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,49.89523,49.89523,30.73838,30.73838,0,-1,0,30.73838,0,0,3.552714E-15,0,0,32.35619,30.73838,0,0,63.64032,261.4819,0,32.35619,-32.35619,325.5199,77.50459,0.1118033,33.81222,0,0,261.4819
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,47.85688,47.85688,15.38361,15.38361,0,-1,0,15.38361,0,0,3.552714E-15,0,0,16.19327,15.38361,0,0,99.59164,229.1257,0,16.19327,-16.19327,308.4507,73.4405,0.1118033,16.92197,0,0,229.1257
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,45.70573,45.70573,68.40174,68.40174,0,-1,0,68.40174,0,0,1.421085E-14,6.541914,0,72.00183,68.40174,0,0,117.5842,212.9325,0,72.00183,-72.00183,232.5541,55.36992,0.1118033,75.24191,0,0,212.9325
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,43.8688,43.8688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.5862,140.9306,0,0,0,232.5541,55.36992,0.1118033,0,0,0,140.9306
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,41.99159,41.99159,11.59103,11.59103,0,-1,0,11.59103,0,0,1.776357E-15,0,0,12.20108,11.59103,0,0,197.5862,140.9306,0,12.20108,-12.20108,219.693,52.30776,0.1118033,12.75013,0,0,140.9306
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,40.76697,40.76697,29.59836,29.59836,0,-1,0,29.59836,0,0,3.552714E-15,0,0,31.15617,29.59836,0,0,211.143,128.7296,0,31.15617,-31.15617,186.8515,44.48837,0.1118033,32.5582,0,0,128.7296
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,39.83239,39.83239,18.61591,18.61591,0,-1,0,18.61591,0,0,0,0,0,19.5957,18.61591,0,0,245.7609,97.57339,0,19.5957,-19.5957,166.1959,39.57037,0.1118033,20.4775,0,0,97.57339
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,38.85753,38.85753,9.606215,9.606215,0,-1,0,9.606215,0,0,1.776357E-15,0,0,10.1118,9.606215,0,0,267.5339,77.97768,0,10.1118,-10.1118,155.5371,37.03257,0.1118033,10.56684,0,0,77.97768
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,38.00352,38.00352,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,278.7693,67.86588,0,24.71335,-24.71335,129.4869,30.83016,0.1118033,25.82545,0,0,67.86588
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,37.29453,37.29453,30.75728,30.75728,0,-1,0,30.75728,0,0,3.552714E-15,0,0,32.37608,30.75728,0,0,306.2285,43.15253,0,32.37608,-32.37608,95.35954,22.70461,0.1118033,33.83301,0,0,43.15253
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,36.56942,36.56942,20.09847,10.23763,0,-1,0,10.23763,0,0,9.860843,11.87069,0,10.77645,10.23763,0,0,342.202,10.77645,0,10.77645,-10.77645,84.00017,20,0.1118033,22.10831,0,0,10.77645
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,35.84432,35.84432,25.68754,25.68754,81,0,22.761,25.68754,0,0,0,0,0,0,0,55.31245,52.54683,354.1758,0,52.54683,0,52.54683,133.8505,31.8691,0.1119187,28.2563,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.282942,36.88778,35.39314,24.71687,24.71687,81,0,22.761,24.71687,21.37383,0,0,0,5.282942,0,0,56.28313,53.46898,301.629,47.29215,58.75191,0,58.75191,189.5874,45.13977,0.1120439,27.18856,4.226354,81,52.57509
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,21.54512,41.22824,34.96614,0,0,72.31579,0,20.56389,0,0,0,0,0,21.54512,0,0,72.31579,68.7,242.8771,100.1689,90.24512,0,90.24512,275.2015,65.52402,0.1120977,0,17.2361,81,121.714
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,26.73671,44.55396,36.61776,6.637712,6.637712,78.9535,0,22.24324,6.637712,402.8001,0,0,0,26.73671,0,0,72.31579,68.7,152.6319,181.3895,95.43671,0,95.43671,365.7407,87.08094,0.1121667,7.301483,21.38937,81,208.1262
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,31.9397,50.52387,40.67029,0,0,0,-1,0,0,0,0,0,0,31.9397,0,0,0,0,57.19523,267.2825,31.9397,0,31.9397,396.0414,94.29536,0.1121242,0,25.55176,0,299.2222
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,44.48377,59.13235,44.59391,30.45276,30.45276,0,-1,0,30.45276,146.0747,0,0,0,44.48377,32.05554,30.45276,0,0,25.25553,296.0283,12.42823,0,12.42823,407.8318,97.10262,0.1121076,33.49804,35.58702,0,340.512
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,30.92076,57.48727,47.49432,40.81066,40.81066,0,-1,0,40.81066,75.76637,0,0,0,30.92076,42.95859,40.81066,0,0,12.8273,307.2137,0,12.03783,-12.03783,395.1428,94.08143,0.1121076,44.89172,24.7366,0,338.1344
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,30.67918,59.79007,49.71798,0,0,0,-1,0,0,0,4.476507,0,0,30.67918,0,0,0,0,26.20267,295.1758,26.20267,0,26.20267,420.0009,100,0.1120727,0,24.54334,0,325.855
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,31.59579,62.45977,51.89329,18.72503,18.72503,0,-1,0,18.72503,168.7356,11.88523,0,0,31.59579,19.71056,18.72503,0,0,0,318.7582,0,0,0,420.0009,100,0.1120727,20.59753,25.27664,0,350.354
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,39.86081,66.66418,52.93261,31.17558,31.17558,0,-1,0,31.17558,127.8591,7.044415,0,0,39.86081,32.8164,31.17558,0,0,0,318.7582,0,0,0,420.0009,100,0.1120727,34.29314,31.88865,0,358.619
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,36.98769,65.72672,53.06957,11.41345,11.41345,0,-1,0,11.41345,324.071,24.97353,0,0,36.98769,12.01416,11.41345,0,0,0,318.7582,0,0,0,420.0009,100,0.1120727,12.5548,29.59015,0,355.7459
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,15.33416,58.18583,53.20654,0,0,0,-1,0,0,0,15.33416,0,0,15.33416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1120727,0,12.26733,0,334.0924
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,4.642474,53.4827,52.0222,0,0,0,-1,0,0,0,4.642474,0,0,4.642474,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1120727,0,3.713979,0,323.4007
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,49.85494,49.85494,43.13778,43.13778,0,-1,0,43.13778,0,0,7.105427E-15,0,0,45.40819,43.13778,0,0,0,318.7582,0,45.40819,-45.40819,372.1364,88.60373,0.1120727,47.45156,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,47.80854,47.80854,46.08028,46.08028,0,-1,0,46.08028,0,0,7.105427E-15,0,0,48.50556,46.08028,0,0,50.45355,273.35,0,48.50556,-48.50556,321.007,76.4301,0.1120727,50.68831,0,0,273.35
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,45.68156,45.68156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1120727,0,0,0,224.8445
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,43.82047,43.82047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1120727,0,0,0,224.8445
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,41.96742,41.96742,35.75926,35.75926,0,-1,0,35.75926,0,0,0,0,0,37.64132,35.75926,0,0,104.3486,224.8445,0,37.64132,-37.64132,281.3296,66.98311,0.1120727,39.33518,0,0,224.8445
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,40.7428,40.7428,33.69158,33.69158,0,-1,0,33.69158,0,0,7.105427E-15,0,0,35.46482,33.69158,0,0,146.1723,187.2031,0,35.46482,-35.46482,243.9464,58.08236,0.1120727,37.06074,0,0,187.2031
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,39.79211,39.79211,10.18465,10.18465,0,-1,0,10.18465,0,0,0,0,0,10.72068,10.18465,0,0,185.5777,151.7383,0,10.72068,-10.72068,232.6458,55.39175,0.1120727,11.20311,0,0,151.7383
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,38.81725,38.81725,6.18995,6.18995,0,-1,0,6.18995,0,0,8.881784E-16,0,0,6.515737,6.18995,0,0,197.4895,141.0176,0,6.515737,-6.515737,225.7776,53.75647,0.1120727,6.808945,0,0,141.0176
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,37.93101,37.93101,40.78469,40.78469,0,-1,0,40.78469,0,0,7.105427E-15,0,0,42.93125,40.78469,0,0,204.7292,134.5019,0,42.93125,-42.93125,180.5241,42.98185,0.1120727,44.86316,0,0,134.5019
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,37.23007,37.23007,0.2340321,0.2340321,0,-1,0,0.2340321,0,0,2.775558E-17,0,0,0.2463496,0.2340321,0,0,252.4306,91.57066,0,0.2463496,-0.2463496,180.2644,42.92002,0.1120727,0.2574353,0,0,91.57066
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,36.50497,36.50497,4.856951,4.856951,0,-1,0,4.856951,0,0,0,0,0,5.11258,4.856951,0,0,252.7044,91.3243,0,5.11258,-5.11258,174.8753,41.63689,0.1120727,5.342646,0,0,91.3243
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,35.7557,35.7557,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,0,16.44572,15.62344,0,0,258.385,86.21172,0,16.44572,-16.44572,157.54,37.50945,0.1120727,17.18578,0,0,86.21172
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.458354,35.97196,35.28035,24.62962,24.62962,0,0,0,24.62962,9.981293,0,7.105427E-15,0,2.458354,25.92591,24.62962,0,0,276.658,69.76601,0,23.46756,-23.46756,132.803,31.6197,0.1120727,27.09258,1.966684,0,72.22436
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,12.44077,38.38149,34.82917,9.996057,9.996057,0,0,0,9.996057,124.4567,0,0,0,12.44077,10.52216,9.996057,0,0,302.7331,46.29845,1.918602,0,1.918602,134.6232,32.05307,0.1120701,10.99566,9.952614,0,58.73921
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,23.60997,43.46471,36.50497,33.13044,33.13044,0,0,0,33.13044,71.26368,0,7.105427E-15,0,23.60997,34.87415,33.13044,0,0,300.8145,48.02519,0,11.26418,-11.26418,122.7497,29.22606,0.1120701,36.44348,18.88798,0,71.63515
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,39.86617,53.06437,40.5575,10.0987,10.0987,0,-1,0,10.0987,394.7652,0,0,0,39.86617,10.63021,10.0987,0,0,313.3302,36.76101,29.23595,0,29.23595,150.4853,35.82977,0.1120312,11.10857,31.89293,0,76.62717
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,44.50287,59.08559,44.54557,39.81919,39.81919,0,-1,0,39.81919,111.7624,0,0,0,44.50287,41.91493,39.81919,0,0,284.0943,63.07337,2.587933,0,2.587933,152.9405,36.41432,0.1120278,43.80111,35.60229,0,107.5762
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,54.37396,66.1024,47.44598,37.3578,37.3578,0,-1,0,37.3578,145.5491,0,0,0,54.37396,39.32401,37.3578,0,0,281.5063,65.4025,15.04996,0,15.04996,167.2181,39.81376,0.1120078,41.09359,43.49917,0,119.7765
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,41.60276,63.75797,49.71798,0,0,0,-1,0,0,0,0,0,0,41.60276,0,0,0,0,266.4564,78.94746,41.60276,0,41.60276,206.6859,49.21084,0.1119525,0,33.28221,0,120.5502
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,51.80078,70.14225,51.84495,44.62637,44.62637,0,-1,0,44.62637,116.0766,0,0,0,51.80078,46.97513,44.62637,0,0,224.8536,116.3899,4.825651,0,4.825651,211.264,50.30084,0.111946,49.08901,41.44062,0,168.1907
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,44.99404,68.65543,52.93261,36.72616,36.72616,0,-1,0,36.72616,122.5122,0,0,0,44.99404,38.65912,36.72616,0,0,220.028,120.733,6.334925,0,6.334925,217.2738,51.73175,0.1119376,40.39878,35.99524,0,165.7271
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,51.15755,71.23605,53.02123,33.47764,33.47764,0,-1,0,33.47764,152.8111,0,0,0,51.15755,35.23962,33.47764,0,0,213.6931,126.4345,15.91793,0,15.91793,232.3749,55.32724,0.1119165,36.82541,40.92604,0,177.592
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,39.66135,66.83802,53.1582,0,0,0,-1,0,0,0,0,0,0,39.66135,0,0,0,0,197.7751,140.7606,39.66135,0,39.66135,270.0009,64.2858,0.1118639,0,31.72908,0,180.422
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,9.478001,55.03502,52.0222,0,0,0,-1,0,0,0,0,0,0,9.478001,0,0,0,0,158.1138,176.4558,9.478001,0,9.478001,278.9926,66.42667,0.1118513,0,7.582401,0,185.9338
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,49.8066,49.8066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.6358,184.986,0,0,0,278.9926,66.42667,0.1118513,0,0,0,184.986
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,47.76825,47.76825,22.13692,22.13692,0,-1,0,22.13692,0,0,3.552714E-15,0,0,23.30202,22.13692,0,0,148.6358,184.986,0,23.30202,-23.30202,254.4301,60.57846,0.1118513,24.35061,0,0,184.986
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,45.63322,45.63322,16.00351,16.00351,0,-1,0,16.00351,0,0,0,0,0,16.8458,16.00351,0,0,174.5269,161.684,0,16.8458,-16.8458,236.673,56.35061,0.1118513,17.60386,0,0,161.684
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,43.78018,43.78018,22.29044,22.29044,0,-1,0,22.29044,0,0,3.552714E-15,0,0,23.46362,22.29044,0,0,193.2445,144.8382,0,23.46362,-23.46362,211.9402,50.46185,0.1118513,24.51949,0,0,144.8382
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,41.89491,41.89491,25.55376,25.55376,0,-1,0,25.55376,0,0,0,0,0,26.89869,25.55376,0,0,219.3152,121.3746,0,26.89869,-26.89869,183.5865,43.71098,0.1118513,28.10913,0,0,121.3746
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,40.65417,40.65417,23.32925,23.32925,0,-1,0,23.32925,0,0,0,0,0,24.55711,23.32925,0,0,249.2026,94.47588,0,24.55711,-24.55711,157.701,37.54779,0.1118513,25.66218,0,0,94.47588
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,39.69543,39.69543,41.28444,41.28444,0,-1,0,41.28444,0,0,0,0,0,43.4573,41.28444,0,0,276.4883,69.91876,0,43.4573,-43.4573,111.893,26.64114,0.1118513,45.41288,0,0,69.91876
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,38.72862,38.72862,3.161677,3.161677,0,-1,0,3.161677,0,0,0,0,0,3.328081,3.161677,0,0,324.7742,26.46146,0,3.328081,-3.328081,108.3849,25.80588,0.1118513,3.477845,0,0,26.46146
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,37.84238,37.84238,21.00653,21.00653,0,-1,0,21.00653,0,0,0,1.130466,0,22.11213,21.00653,0,0,328.472,23.13338,0,22.11213,-22.11213,85.07666,20.25631,0.1118513,23.10718,0,0,23.13338
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,37.14145,37.14145,46.84659,0.9701864,0,-1,0,0.9701864,0,0,45.8764,50.56106,0,1.021249,0.9701864,0,0,353.0411,1.021249,0,1.021249,-1.021249,84.00017,20,0.1118513,51.53125,0,0,1.021249
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,36.39217,36.39217,18.18373,0,0,-1,0,0,0,0,18.18373,20.0021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118513,20.0021,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,35.6429,35.6429,14.8473,14.8473,81,0,22.761,14.8473,0,0,0,0,0,0,0,66.1527,62.84507,354.1758,0,62.84507,0,62.84507,143.6202,34.19522,0.1119703,16.33203,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.41123,36.95802,35.14338,19.6444,19.6444,81,0,22.761,19.6444,32.63643,0,0,0,6.41123,0,0,61.3556,58.28782,291.3307,56.56056,64.69905,0,64.69905,204.9991,48.80922,0.1120868,21.60884,5.128984,81,62.97179
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,27.09,42.63602,34.69221,21.23827,21.23827,81,0,22.761,21.23827,127.5527,0,0,0,27.09,0,0,59.76173,56.77364,226.6317,114.7897,83.86364,0,83.86364,284.5592,67.75205,0.1121776,23.3621,21.672,81,141.8797
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,49.39867,51.75597,36.39217,34.24905,34.24905,81,0,22.761,34.24905,144.2337,0,0,0,49.39867,0,0,46.75095,44.4134,142.7681,190.267,93.81208,0,93.81208,373.5571,88.94199,0.112255,37.67395,39.51894,81,239.6656
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,67.83081,63.31313,40.49304,37.04226,37.04226,0,-1,0,37.04226,183.1174,0,0,0,67.83081,38.99185,37.04226,0,0,48.95597,274.6978,28.83896,0,28.83896,400.9162,95.45604,0.1122168,40.74648,54.26465,0,342.5287
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,73.59238,70.58355,44.50528,38.8176,38.8176,0,-1,0,38.8176,189.5851,12.61473,0,0,73.59238,40.86064,38.8176,0,0,20.11701,300.6529,20.11701,0,20.11701,420.0009,100,0.1121901,42.69937,58.8739,0,374.2453
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,83.54505,78.96303,47.44598,15.07567,15.07567,0,-1,0,15.07567,554.1713,67.67593,0,0,83.54505,15.86913,15.07567,0,0,0,318.7582,0,0,0,420.0009,100,0.1121901,16.58324,66.83604,0,402.3033
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,81.8455,81.04465,49.66964,25.93549,25.93549,0,-1,0,25.93549,315.5734,54.54498,0,0,81.8455,27.30051,25.93549,0,0,0,318.7582,0,0,0,420.0009,100,0.1121901,28.52904,65.4764,0,400.6037
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,66.41666,76.4212,51.84495,0,0,0,-1,0,0,0,66.41666,0,0,66.41666,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121901,0,53.13333,0,385.1749
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,54.52221,72.47439,52.88427,47.116,47.116,0,-1,0,47.116,115.7191,4.926422,0,0,54.52221,49.59579,47.116,0,0,0,318.7582,0,0,0,420.0009,100,0.1121901,51.8276,43.61777,0,373.2804
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,52.70832,71.87651,53.02123,7.595583,7.595583,0,-1,0,7.595583,693.9338,44.71296,0,0,52.70832,7.99535,7.595583,0,0,0,318.7582,0,0,0,420.0009,100,0.1121901,8.355141,42.16665,0,371.4666
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,37.06741,65.80096,53.10986,24.58355,24.58355,0,-1,0,24.58355,150.7814,11.18999,0,0,37.06741,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.1121901,27.0419,29.65393,0,355.8256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,16.39474,57.27264,51.98191,49.42617,49.42617,0,-1,0,49.42617,33.17016,0,0,0,16.39474,52.02754,49.42617,0,0,0,318.7582,0,35.6328,-35.6328,382.4406,91.0571,0.1121901,54.36878,13.11579,0,335.153
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,49.75826,49.75826,44.31197,44.31197,0,-1,0,44.31197,0,0,0,0,0,46.64418,44.31197,0,0,39.592,283.1254,0,46.64418,-46.64418,333.2733,79.35062,0.1121901,48.74317,0,0,283.1254
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,47.67963,47.67963,54.09956,54.09956,0,-1,0,54.09956,0,0,7.105427E-15,0,0,56.9469,54.09956,0,0,91.41887,236.4812,0,56.9469,-56.9469,273.246,65.05843,0.1121901,59.50951,0,0,236.4812
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,45.56877,45.56877,17.88033,17.88033,0,-1,0,17.88033,0,0,3.552714E-15,0,0,18.8214,17.88033,0,0,154.6932,179.5343,0,18.8214,-18.8214,253.4065,60.33475,0.1121901,19.66837,0,0,179.5343
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,43.70767,43.70767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.6059,160.7129,0,0,0,253.4065,60.33475,0.1121901,0,0,0,160.7129
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,41.83046,41.83046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.6059,160.7129,0,0,0,253.4065,60.33475,0.1121901,0,0,0,160.7129
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,40.58167,40.58167,18.92702,18.92702,0,-1,0,18.92702,0,0,3.552714E-15,0,0,19.92318,18.92702,0,0,175.6059,160.7129,0,19.92318,-19.92318,232.4056,55.33456,0.1121901,20.81972,0,0,160.7129
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,39.63097,39.63097,14.95993,14.95993,0,-1,0,14.95993,0,0,1.776357E-15,0,0,15.7473,14.95993,0,0,197.7427,140.7898,0,15.7473,-15.7473,215.8065,51.3824,0.1121901,16.45592,0,0,140.7898
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,38.63194,38.63194,17.4725,17.4725,0,-1,0,17.4725,0,0,3.552714E-15,0,0,18.39211,17.4725,0,0,215.2397,125.0425,0,18.39211,-18.39211,196.4195,46.76646,0.1121901,19.21975,0,0,125.0425
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,37.75376,37.75376,13.40042,13.40042,0,-1,0,13.40042,0,0,0,0,0,14.1057,13.40042,0,0,235.6754,106.6504,0,14.1057,-14.1057,181.5508,43.2263,0.1121901,14.74046,0,0,106.6504
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,37.04477,37.04477,15.29306,15.29306,0,-1,0,15.29306,0,0,1.776357E-15,0,0,16.09796,15.29306,0,0,251.3484,92.54465,0,16.09796,-16.09796,164.5821,39.18613,0.1121901,16.82236,0,0,92.54465
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,36.27938,36.27938,37.30764,37.30764,0,-1,0,37.30764,0,0,0,0,0,39.2712,37.30764,0,0,269.235,76.4467,0,39.2712,-39.2712,123.1866,29.33008,0.1121901,41.0384,0,0,76.4467
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,35.50594,35.50594,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,0,16.64264,15.81051,0,0,312.8697,37.1755,0,16.64264,-16.64264,105.6437,25.15321,0.1121901,17.39156,0,0,37.1755
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.012498,35.55504,34.99031,24.20872,24.20872,20.25,0,7.39125,24.20872,8.313111,0,0,0,2.012498,4.167075,3.958721,0,0,331.3615,20.53286,0,2.154577,-2.154577,103.3726,24.61247,0.1121901,26.62959,1.609998,81,22.54536
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,8.785899,36.99422,34.5069,33.93667,33.93667,81,0,22.761,33.93667,25.8891,0,0,0,8.785899,0,0,47.06333,44.71016,333.7555,18.37828,53.49606,0,53.49606,154.1234,36.69597,0.1123031,37.33034,7.028719,81,27.16418
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,6.639474,38.12385,36.23104,28.21602,28.21602,81,0,22.761,28.21602,23.53086,0,0,0,6.639474,0,0,52.78398,50.14478,280.2594,66.52474,56.78425,0,56.78425,207.9937,49.5222,0.1124238,31.03763,5.311579,81,73.16422
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,26.56376,48.46602,40.38025,44.18094,44.18094,0,-1,0,44.18094,60.12492,0,7.105427E-15,0,26.56376,46.50626,44.18094,0,0,223.4752,117.6306,0,19.9425,-19.9425,186.9724,44.51715,0.1124238,48.59904,21.251,0,144.1943
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,18.50939,50.12825,44.43277,12.67217,12.67217,0,-1,0,12.67217,146.0633,0,0,0,18.50939,13.33912,12.67217,0,0,245.6335,97.68806,5.170267,0,5.170267,191.8774,45.685,0.1124169,13.93938,14.80751,0,116.1974
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,13.91518,51.73289,47.4057,0,0,0,-1,0,0,0,0,0,0,13.91518,0,0,0,0,240.4632,102.3413,13.91518,0,13.91518,205.0785,48.82811,0.1123985,0,11.13214,0,116.2565
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,47.32288,65.88124,49.66964,45.60604,45.60604,0,-1,0,45.60604,103.7645,0,0,0,47.32288,48.00636,45.60604,0,0,226.5481,114.865,0,0.6834834,-0.6834834,204.358,48.65657,0.1123985,50.16665,37.8583,0,162.1879
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,60.93501,73.98541,51.84495,9.84374,9.84374,0,-1,0,9.84374,619.023,0,0,0,60.93501,10.36183,9.84374,0,0,227.3075,114.1815,50.57318,0,50.57318,252.336,60.07987,0.1123315,10.82811,48.74801,0,175.1165
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,40.0214,66.67193,52.88427,43.69189,43.69189,0,-1,0,43.69189,91.59916,0,7.105427E-15,0,40.0214,45.99146,43.69189,0,0,176.7343,159.6973,0,5.970059,-5.970059,246.043,58.58154,0.1123315,48.06108,32.01712,0,199.7188
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,40.72219,67.09251,53.02123,85.77972,68.7,0,-1,0,68.7,59.27538,0,17.07971,25.65769,40.72219,72.31579,68.7,0,0,183.3677,153.7273,0,31.5936,-31.5936,212.7404,50.65237,0.1123315,94.35769,32.57775,0,194.4495
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,29.64735,63.06684,53.10986,37.34734,37.34734,0,-1,0,37.34734,79.38276,0,0,0,29.64735,39.31299,37.34734,0,0,218.4717,122.1337,0,9.665641,-9.665641,202.5519,48.22655,0.1123315,41.08207,23.71788,0,151.781
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,14.15746,56.52766,51.98191,49.01013,49.01013,0,-1,0,49.01013,28.8868,0,7.105427E-15,0,14.15746,51.58961,49.01013,0,0,229.2113,112.468,0,37.43215,-37.43215,163.0949,38.83205,0.1123315,53.91115,11.32597,0,126.6255
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,49.71798,49.71798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.8026,75.0359,0,0,0,163.0949,38.83205,0.1123315,0,0,0,75.0359
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,47.63129,47.63129,19.38971,19.38971,0,-1,0,19.38971,0,0,3.552714E-15,0,0,20.41022,19.38971,0,0,270.8026,75.0359,0,20.41022,-20.41022,141.5807,33.70962,0.1123315,21.32868,0,0,75.0359
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,45.52043,45.52043,44.59683,44.59683,0,-1,0,44.59683,0,0,7.105427E-15,0,0,46.94403,44.59683,0,0,293.4806,54.62567,0,46.94403,-46.94403,92.09733,21.92789,0.1123315,49.05651,0,0,54.62567
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,43.64322,43.64322,2.438322,2.438322,0,-1,0,2.438322,0,0,4.440892E-16,0,0,2.566655,2.438322,0,0,345.6407,7.681639,0,2.566655,-2.566655,89.39184,21.28373,0.1123315,2.682154,0,0,7.681639
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,41.75795,41.75795,26.33476,4.859234,0,-1,0,4.859234,0,0,21.47553,24.109,0,5.114984,4.859234,0,0,348.4925,5.114984,0,5.114984,-5.114984,84.00017,20,0.1123315,28.96824,0,0,5.114984
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,40.51721,40.51721,7.485839,0,0,-1,0,0,0,0,7.485839,8.234423,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123315,8.234423,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,39.54235,39.54235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123315,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,38.54332,38.54332,29.59152,0,0,-1,0,0,0,0,29.59152,32.55067,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123315,32.55067,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,37.64096,37.64096,8.876794,0,0,-1,0,0,0,0,8.876794,9.764473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123315,9.764473,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,36.89169,36.89169,4.158617,0,0,-1,0,0,0,0,4.158617,4.574478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123315,4.574478,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,36.11825,36.11825,44.35619,0,0,-1,0,0,0,0,44.35619,48.79181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123315,48.79181,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,35.32869,35.32869,11.78124,11.78124,81,0,22.761,11.78124,0,0,0,0,0,0,0,69.21876,65.75782,354.1758,0,65.75782,0,65.75782,146.3835,34.85315,0.1124456,12.95937,0,81,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.263528,36.85963,34.805,10.84795,10.84795,81,0,22.761,10.84795,66.95758,0,0,0,7.263528,0,0,70.15205,66.64444,288.418,59.18204,73.90797,0,73.90797,216.4988,51.54722,0.1125487,11.93275,5.810823,81,66.44556
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,18.48593,39.62486,34.30548,25.35225,25.35225,81,0,22.761,25.35225,72.91632,0,0,0,18.48593,0,0,55.64774,52.86536,214.51,125.6992,71.35129,0,71.35129,284.1885,67.6638,0.1126551,27.88748,14.78874,81,144.1851
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,19.65207,41.78572,36.05379,40.43566,40.43566,81,0,22.761,40.43566,48.60084,0,0,0,19.65207,0,0,40.56434,38.53613,143.1587,189.9154,58.18819,0,58.18819,339.3907,80.80715,0.1127736,44.47922,15.72165,81,209.5674
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,38.95566,52.43803,40.26745,35.64254,35.64254,0,-1,0,35.64254,109.2954,0,0,0,38.95566,37.51846,35.64254,0,0,84.97054,242.2847,1.437196,0,1.437196,340.7542,81.13178,0.1127717,39.20679,31.16453,0,281.2404
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,55.91716,63.18805,44.39249,13.15725,13.15725,0,-1,0,13.15725,424.9914,0,0,0,55.91716,13.84973,13.15725,0,0,83.53334,243.5782,42.06742,0,42.06742,380.6628,90.63383,0.112716,14.47297,44.73373,0,299.4954
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,71.25647,73.13338,47.4057,23.56417,23.56417,0,-1,0,23.56417,302.3932,4.986165,0,0,71.25647,24.80439,23.56417,0,0,41.46591,281.4389,41.46591,0,41.46591,420.0009,100,0.1126612,25.92059,57.00518,0,352.6954
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,69.83675,75.29333,49.66964,4.379436,4.379436,0,-1,0,4.379436,1594.652,65.22682,0,0,69.83675,4.609932,4.379436,0,0,0,318.7582,0,0,0,420.0009,100,0.1126612,4.817379,55.8694,0,388.595
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,54.85249,71.39862,51.84495,11.86808,11.86808,0,-1,0,11.86808,462.185,42.35977,0,0,54.85249,12.49271,11.86808,0,0,0,318.7582,0,0,0,420.0009,100,0.1126612,13.05489,43.88199,0,373.6107
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,58.60941,74.21634,52.88427,5.681114,5.681114,0,-1,0,5.681114,1031.654,52.62929,0,0,58.60941,5.98012,5.681114,0,0,0,318.7582,0,0,0,420.0009,100,0.1126612,6.249225,46.88753,0,377.3676
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,39.81421,66.74463,53.02123,14.46315,14.46315,0,-1,0,14.46315,275.2804,24.58984,0,0,39.81421,15.22437,14.46315,0,0,0,318.7582,0,0,0,420.0009,100,0.1126612,15.90946,31.85136,0,358.5724
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,31.7661,63.83608,53.10986,5.247343,5.247343,0,-1,0,5.247343,605.375,26.24258,0,0,31.7661,5.523519,5.247343,0,0,0,318.7582,0,0,0,420.0009,100,0.1126612,5.772077,25.41288,0,350.5243
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,11.2169,55.56008,51.98191,18.38812,18.38812,0,-1,0,18.38812,61.0008,0,0,0,11.2169,19.35592,18.38812,0,0,0,318.7582,0,8.139017,-8.139017,411.4216,97.95732,0.1126612,20.22693,8.97352,0,329.9751
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,49.66964,49.66964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.043352,310.6192,0,0,0,411.4216,97.95732,0.1126612,0,0,0,310.6192
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,47.58295,47.58295,30.4994,30.4994,0,-1,0,30.4994,0,0,7.105427E-15,0,0,32.10463,30.4994,0,0,9.043352,310.6192,0,32.10463,-32.10463,377.5803,89.89989,0.1126612,33.54934,0,0,310.6192
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,45.45598,45.45598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.71517,278.5146,0,0,0,377.5803,89.89989,0.1126612,0,0,0,278.5146
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,43.57071,43.57071,75.98492,68.7,0,-1,0,68.7,0,0,7.284923,14.88342,0,72.31579,68.7,0,0,44.71517,278.5146,0,72.31579,-72.31579,301.3528,71.75052,0.1126612,83.58341,0,0,278.5146
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,41.69349,41.69349,5.060511,5.060511,0,-1,0,5.060511,0,0,0,0,0,5.326854,5.060511,0,0,125.066,206.1988,0,5.326854,-5.326854,295.7378,70.41361,0.1126612,5.566562,0,0,206.1988
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,40.42859,40.42859,29.79524,29.79524,0,-1,0,29.79524,0,0,3.552714E-15,0,0,31.36341,29.79524,0,0,130.9848,200.8719,0,31.36341,-31.36341,262.6778,62.54222,0.1126612,32.77477,0,0,200.8719
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,39.42955,39.42955,37.17942,37.17942,0,-1,0,37.17942,0,0,0,0,0,39.13623,37.17942,0,0,165.833,169.5085,0,39.13623,-39.13623,221.4246,52.72004,0.1126612,40.89736,0,0,169.5085
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,38.43052,38.43052,19.40814,19.40814,0,-1,0,19.40814,0,0,0,0,0,20.42962,19.40814,0,0,209.3177,130.3723,0,20.42962,-20.42962,199.8899,47.59274,0.1126612,21.34895,0,0,130.3723
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,37.504,37.504,49.3737,49.3737,0,-1,0,49.3737,0,0,7.105427E-15,0,0,51.97232,49.3737,0,0,232.0173,109.9427,0,51.97232,-51.97232,145.1063,34.54905,0.1126612,54.31107,0,0,109.9427
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,36.75473,36.75473,25.63021,25.63021,0,-1,0,25.63021,0,0,3.552714E-15,0,0,26.97916,25.63021,0,0,289.7643,57.97035,0,26.97916,-26.97916,116.6677,27.77798,0.1126612,28.19323,0,0,57.97035
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,35.98128,35.98128,44.52,29.44163,0,-1,0,29.44163,0,0,15.07837,19.53037,0,30.99118,29.44163,0,0,319.7411,30.99118,0,30.99118,-30.99118,84.00017,20,0.1126612,48.972,0,0,30.99118
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,35.16755,35.16755,1.044903,1.044903,73.36069,0,20.82825,1.044903,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1127455,1.149393,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.248619,36.09744,34.6197,24.46872,24.46872,81,0,22.761,24.46872,21.45032,0,0,0,5.248619,0,0,56.53128,53.70471,285.4758,61.83,58.95333,0,58.95333,205.1028,48.83389,0.1128677,26.9156,4.198895,81,67.07862
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,30.00072,42.94265,34.12824,0,0,72.31579,0,20.56389,0,0,0,0,0,30.00072,0,0,72.31579,68.7,226.5225,114.888,98.70072,0,98.70072,298.7385,71.12807,0.1129086,0,24.00058,81,144.8887
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,50.71188,51.6543,35.89266,37.97747,37.97747,81,0,22.761,37.97747,133.5315,0,0,0,50.71188,0,0,43.02253,40.8714,127.8218,203.7186,91.58328,0,91.58328,385.622,91.81458,0.1129874,41.77522,40.5695,81,254.4305
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,65.17651,61.86075,40.15466,37.22779,37.22779,0,-1,0,37.22779,175.0749,0,0,0,65.17651,39.18715,37.22779,0,0,36.23848,286.1436,25.98936,0,25.98936,410.2777,97.68497,0.1129531,40.95057,52.1412,0,351.3201
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,69.32676,68.52248,44.31998,61.3805,61.3805,0,-1,0,61.3805,112.9459,0,0,0,69.32676,64.61105,61.3805,0,0,10.24912,309.534,4.715705,0,4.715705,414.7514,98.75013,0.1129468,67.51855,55.46141,0,378.8608
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,77.17228,75.83646,47.4057,55.71341,55.71341,0,-1,0,55.71341,138.5165,12.99317,0,0,77.17228,58.6457,55.71341,0,0,5.533412,313.7782,5.533412,0,5.533412,420.0009,100,0.1129395,61.28476,61.73782,0,390.9504
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,69.09256,74.95647,49.66964,0,0,0,-1,0,0,0,69.09256,0,0,69.09256,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129395,0,55.27405,0,387.8508
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,60.72866,73.89574,51.84495,11.11808,11.11808,0,-1,0,11.11808,546.2155,49.02542,0,0,60.72866,11.70324,11.11808,0,0,0,318.7582,0,0,0,420.0009,100,0.1129395,12.22989,48.58292,0,379.4869
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,53.90644,72.21638,52.88427,56.91286,56.91286,0,-1,0,56.91286,94.71751,0,0,0,53.90644,59.90828,56.91286,0,0,0,318.7582,0,6.001832,-6.001832,413.6743,98.4937,0.1129395,62.60415,43.12516,0,372.6647
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,45.8484,69.04774,52.98095,0.7748685,0.7748685,0,-1,0,0.7748685,5916.926,38.36404,0,0,45.8484,0.8156511,0.7748685,0,0,6.668702,312.7564,6.668702,0,6.668702,420.0009,100,0.1129307,0.8523554,36.67872,0,358.6048
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,24.39774,61.1979,53.10986,0,0,0,-1,0,0,0,24.39774,0,0,24.39774,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129307,0,19.5182,0,343.156
