Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,8.907763,54.75991,51.93357,46.93517,46.93517,0,-1,0,46.93517,18.97886,0,0,0,8.907763,49.40545,46.93517,0,0,0,318.7582,0,40.49768,-40.49768,377.3125,89.83614,0.1129307,51.62869,7.126211,0,327.666
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,49.6213,49.6213,38.805,38.805,0,-1,0,38.805,0,0,7.105427E-15,0,0,40.84737,38.805,0,0,44.99743,278.2605,0,40.84737,-40.84737,334.2556,79.58451,0.1129307,42.6855,0,0,278.2605
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,47.49432,47.49432,37.23596,37.23596,0,-1,0,37.23596,0,0,0,0,0,39.19574,37.23596,0,0,90.38338,237.4132,0,39.19574,-39.19574,292.9397,69.74741,0.1129307,40.95955,0,0,237.4132
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,45.38347,45.38347,13.62311,13.62311,0,-1,0,13.62311,0,0,1.776357E-15,0,0,14.34012,13.62311,0,0,133.9342,198.2174,0,14.34012,-14.34012,277.8239,66.14841,0.1129307,14.98542,0,0,198.2174
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,43.50625,43.50625,20.8149,20.8149,0,-1,0,20.8149,0,0,3.552714E-15,0,0,21.91042,20.8149,0,0,149.8677,183.8773,0,21.91042,-21.91042,254.7283,60.64947,0.1129307,22.89639,0,0,183.8773
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,41.60487,41.60487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.2126,161.9669,0,0,0,254.7283,60.64947,0.1129307,0,0,0,161.9669
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,40.33191,40.33191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.2126,161.9669,0,0,0,254.7283,60.64947,0.1129307,0,0,0,161.9669
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,39.33287,39.33287,22.70148,22.70148,0,-1,0,22.70148,0,0,3.552714E-15,0,0,23.8963,22.70148,0,0,174.2126,161.9669,0,23.8963,-23.8963,229.5394,54.65212,0.1129307,24.97163,0,0,161.9669
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,38.31773,38.31773,16.29651,16.29651,0,-1,0,16.29651,0,0,0,0,0,17.15422,16.29651,0,0,200.764,138.0706,0,17.15422,-17.15422,211.4572,50.34686,0.1129307,17.92616,0,0,138.0706
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,37.3912,37.3912,12.46241,12.46241,0,-1,0,12.46241,0,0,1.776357E-15,0,0,13.11833,12.46241,0,0,219.8243,120.9164,0,13.11833,-13.11833,197.6293,47.0545,0.1129307,13.70866,0,0,120.9164
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,36.64193,36.64193,9.503283,9.503283,0,-1,0,9.503283,0,0,1.776357E-15,0,0,10.00346,9.503283,0,0,234.4002,107.798,0,10.00346,-10.00346,187.0847,44.54389,0.1129307,10.45361,0,0,107.798
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,35.84432,35.84432,9.096847,9.096847,0,-1,0,9.096847,0,0,1.776357E-15,0,0,9.575628,9.096847,0,0,245.5152,97.79459,0,9.575628,-9.575628,176.9911,42.14066,0.1129307,10.00653,0,0,97.79459
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,35.00642,35.00642,4.689322,4.689322,0,0,0,4.689322,0,0,0,0,0,4.936129,4.689322,0,0,256.1547,88.21896,0,4.936129,-4.936129,171.788,40.90182,0.1129307,5.158254,0,0,88.21896
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,4.77906,35.80979,34.46662,8.164709,8.164709,0,0,0,8.164709,58.53314,0,1.776357E-15,0,4.77906,8.594431,8.164709,0,0,261.6393,83.28284,0,3.81537,-3.81537,167.7662,39.94426,0.1129307,8.98118,3.823248,0,88.0619
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,25.60132,41.39162,33.94293,44.70951,44.70951,0,0,0,44.70951,57.26145,0,7.105427E-15,0,25.60132,47.06264,44.70951,0,0,265.8786,79.46747,0,21.46133,-21.46133,145.144,34.55803,0.1129307,49.18047,20.48105,0,105.0688
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,48.80641,50.84447,35.7557,0,0,0,0,0,0,0,0,0,0,48.80641,0,0,0,0,289.7245,58.00614,48.80641,0,48.80641,191.4458,45.58225,0.1128664,0,39.04513,0,106.8126
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,68.89993,63.17508,40.0177,12.3412,12.3412,0,-1,0,12.3412,558.2922,0,0,0,68.89993,12.99073,12.3412,0,0,240.9181,101.9319,55.9092,0,55.9092,244.486,58.21083,0.1127927,13.57532,55.11995,0,170.8318
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,76.32237,71.44849,44.23136,47.40276,47.40276,0,-1,0,47.40276,161.0083,0,0,0,76.32237,49.89764,47.40276,0,0,185.0089,152.2502,26.42473,0,26.42473,269.5547,64.17955,0.112758,52.14304,61.0579,0,228.5726
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,76.27165,75.29385,47.30902,37.91405,37.91405,0,-1,0,37.91405,201.1699,0,0,0,76.27165,39.90953,37.91405,0,0,158.5842,176.0324,36.36212,0,36.36212,304.0508,72.3929,0.1127102,41.70546,61.01732,0,252.3041
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,75.92129,78.06707,49.6213,10.62964,10.62964,0,-1,0,10.62964,714.2412,0,0,0,75.92129,11.1891,10.62964,0,0,122.2221,208.7584,64.73219,0,64.73219,365.4612,87.01438,0.1126251,11.69261,60.73703,0,284.6796
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,70.2381,78.12456,51.79661,79.66913,68.7,0,-1,0,68.7,102.2389,0,10.96913,18.93604,70.2381,72.31579,68.7,0,0,57.48989,267.0173,0,2.077693,-2.077693,363.2711,86.49294,0.1126251,87.63604,56.19048,0,337.2554
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,64.32265,76.69452,52.84398,33.46298,33.46298,0,-1,0,33.46298,192.2204,0,0,0,64.32265,35.22419,33.46298,0,0,59.79844,264.9396,29.09846,0,29.09846,390.8763,93.0656,0.112587,36.80928,51.45812,0,329.2623
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,56.9219,73.60492,52.98095,29.01186,29.01186,0,-1,0,29.01186,196.2022,0,0,0,56.9219,30.5388,29.01186,0,0,30.69997,291.1283,26.38311,0,26.38311,415.9055,99.02493,0.1125524,31.91304,45.53752,0,348.0501
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,40.19624,66.94442,53.06957,52.83636,52.83636,0,-1,0,52.83636,76.07685,0,0,0,40.19624,55.61722,52.83636,0,0,4.316865,314.873,0,15.42098,-15.42098,399.6504,95.15466,0.1125524,58.11999,32.15699,0,355.0693
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,19.28878,58.15542,51.89329,0,0,0,-1,0,0,0,0,0,0,19.28878,0,0,0,0,21.45129,299.4521,19.28878,0,19.28878,417.9493,99.51154,0.1125271,0,15.43102,0,318.7408
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,49.53267,49.53267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.162515,316.812,0,0,0,417.9493,99.51154,0.1125271,0,0,0,316.812
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,47.4057,47.4057,11.40526,11.40526,0,-1,0,11.40526,0,0,1.776357E-15,0,0,12.00554,11.40526,0,0,2.162515,316.812,0,12.00554,-12.00554,405.2943,96.49846,0.1125271,12.54579,0,0,316.812
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,45.29484,45.29484,12.09108,12.09108,0,-1,0,12.09108,0,0,1.776357E-15,0,0,12.72745,12.09108,0,0,15.502,304.8064,0,12.72745,-12.72745,391.8784,93.30421,0.1125271,13.30019,0,0,304.8064
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,43.41763,43.41763,19.30983,19.30983,0,-1,0,19.30983,0,0,3.552714E-15,0,0,20.32613,19.30983,0,0,29.64361,292.079,0,20.32613,-20.32613,370.4528,88.20287,0.1125271,21.24081,0,0,292.079
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,41.50819,41.50819,10.33631,10.33631,0,-1,0,10.33631,0,0,1.776357E-15,0,0,10.88033,10.33631,0,0,52.2282,271.7528,0,10.88033,-10.88033,358.9839,85.4722,0.1125271,11.36994,0,0,271.7528
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,40.24328,40.24328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.31746,260.8725,0,0,0,358.9839,85.4722,0.1125271,0,0,0,260.8725
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,39.22008,39.22008,0.8003523,0.8003523,0,-1,0,0.8003523,0,0,0,0,0,0.8424761,0.8003523,0,0,64.31746,260.8725,0,0.8424761,-0.8424761,358.0959,85.26076,0.1125271,0.8803875,0,0,260.8725
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,38.20493,38.20493,18.16483,18.16483,0,-1,0,18.16483,0,0,0,0,0,19.12087,18.16483,0,0,65.25354,260.03,0,19.12087,-19.12087,337.9407,80.46191,0.1125271,19.98131,0,0,260.03
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,37.27841,37.27841,12.97994,12.97994,0,-1,0,12.97994,0,0,1.776357E-15,0,0,13.66309,12.97994,0,0,86.49895,240.9092,0,13.66309,-13.66309,323.5386,77.03284,0.1125271,14.27793,0,0,240.9092
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,36.50497,36.50497,34.65043,34.65043,0,-1,0,34.65043,0,0,0,0,0,36.47414,34.65043,0,0,101.6802,227.2461,0,36.47414,-36.47414,285.0915,67.87878,0.1125271,38.11547,0,0,227.2461
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,35.70736,35.70736,1.284736,1.284736,0,-1,0,1.284736,0,0,0,0,0,1.352354,1.284736,0,0,142.207,190.7719,0,1.352354,-1.352354,283.666,67.53938,0.1125271,1.41321,0,0,190.7719
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,34.85334,34.85334,0.6097381,0.6097381,0,0,0,0.6097381,0,0,1.110223E-16,0,0,0.6418296,0.6097381,0,0,143.7096,189.4196,0,0.6418296,-0.6418296,282.9894,67.3783,0.1125271,0.6707119,0,0,189.4196
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.471101,35.84347,34.30548,29.14572,29.14572,0,0,0,29.14572,18.77154,0,3.552714E-15,0,5.471101,30.6797,29.14572,0,0,144.4227,188.7778,0,25.2086,-25.2086,256.4172,61.05159,0.1125271,32.06029,4.376881,0,194.2489
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,25.96761,41.33434,33.7818,31.45435,31.45435,0,0,0,31.45435,82.55648,0,3.552714E-15,0,25.96761,33.10984,31.45435,0,0,172.4323,163.5692,0,7.142238,-7.142238,248.8886,59.25908,0.1125271,34.59979,20.77409,0,189.5368
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,40.86649,48.02239,35.61873,0,0,0,0,0,0,0,0,0,0,40.86649,0,0,0,0,180.3681,156.4269,40.86649,0,40.86649,287.658,68.48986,0.1124736,0,32.6932,0,197.2934
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,54.46178,57.50834,39.9049,26.44677,26.44677,0,-1,0,26.44677,205.9298,0,0,0,54.46178,27.8387,26.44677,0,0,139.5016,193.2068,26.62308,0,26.62308,312.9149,74.50339,0.1124387,29.09144,43.56942,0,247.6685
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,65.00823,66.51321,44.14273,31.94166,31.94166,0,-1,0,31.94166,203.5218,0,0,0,65.00823,33.6228,31.94166,0,0,112.8785,217.1675,31.38543,0,31.38543,342.6897,81.59262,0.1123977,35.13582,52.00658,0,282.1758
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,72.46615,73.50533,47.26874,14.51165,14.51165,0,-1,0,14.51165,499.3654,0,0,0,72.46615,15.27542,14.51165,0,0,81.49311,245.4144,57.19073,0,57.19073,396.9456,94.51067,0.112323,15.96281,57.97292,0,317.8806
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,56.13855,69.28803,49.58101,23.34576,23.34576,0,-1,0,23.34576,240.4657,7.261681,0,0,56.13855,24.57448,23.34576,0,0,24.30238,296.8861,24.30238,0,24.30238,420.0009,100,0.1122913,25.68033,44.91084,0,353.0246
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,49.83939,69.24686,51.75632,0.07546413,0.07546413,0,-1,0,0.07546413,66043.8,49.75995,0,0,49.83939,0.07943592,0.07546413,0,0,0,318.7582,0,0,0,420.0009,100,0.1122913,0.08301054,39.87151,0,368.5976
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,53.52567,71.95425,52.79564,50.49723,50.49723,0,-1,0,50.49723,105.9972,0.3706892,0,0,53.52567,53.15498,50.49723,0,0,0,318.7582,0,0,0,420.0009,100,0.1122913,55.54695,42.82053,0,372.2839
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,44.84945,68.59846,52.93261,12.11547,12.11547,0,-1,0,12.11547,370.1833,32.09632,0,0,44.84945,12.75313,12.11547,0,0,0,318.7582,0,0,0,420.0009,100,0.1122913,13.32702,35.87956,0,363.6077
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,26.03247,61.6801,53.02123,32.86779,32.86779,0,-1,0,32.86779,79.20359,0,0,0,26.03247,34.59767,32.86779,0,0,0,318.7582,0,8.565204,-8.565204,410.9723,97.85036,0.1122913,36.15457,20.82597,0,344.7907
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,10.10989,55.05915,51.84495,24.68123,24.68123,0,-1,0,24.68123,40.96187,0,3.552714E-15,0,10.10989,25.98025,24.68123,0,0,9.516893,310.193,0,15.87035,-15.87035,394.2435,93.86731,0.1122913,27.14936,8.087915,0,320.3029
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,49.49239,49.49239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.15062,294.3227,0,0,0,394.2435,93.86731,0.1122913,0,0,0,294.3227
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,47.35736,47.35736,14.43425,14.43425,0,-1,0,14.43425,0,0,1.776357E-15,0,0,15.19395,14.43425,0,0,27.15062,294.3227,0,15.19395,-15.19395,378.2277,90.05403,0.1122913,15.87768,0,0,294.3227
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,45.23039,45.23039,38.7961,38.7961,0,-1,0,38.7961,0,0,0,0,0,40.838,38.7961,0,0,44.03278,279.1287,0,40.838,-40.838,335.1806,79.80476,0.1122913,42.67571,0,0,279.1287
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,43.32095,43.32095,18.27671,18.27671,0,-1,0,18.27671,0,0,0,0,0,19.23864,18.27671,0,0,89.40834,238.2907,0,19.23864,-19.23864,314.9013,74.97636,0.1122913,20.10438,0,0,238.2907
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,41.44373,41.44373,31.28144,31.28144,0,-1,0,31.28144,0,0,3.552714E-15,0,0,32.92783,31.28144,0,0,110.7846,219.0521,0,32.92783,-32.92783,280.1924,66.71233,0.1122913,34.40958,0,0,219.0521
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,40.13049,40.13049,35.7411,35.7411,0,-1,0,35.7411,0,0,7.105427E-15,0,0,37.62221,35.7411,0,0,147.3711,186.1243,0,37.62221,-37.62221,240.5351,57.27014,0.1122913,39.31521,0,0,186.1243
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,39.13146,39.13146,7.445224,7.445224,0,-1,0,7.445224,0,0,8.881784E-16,0,0,7.837078,7.445224,0,0,189.1735,148.502,0,7.837078,-7.837078,232.2741,55.30324,0.1122913,8.189747,0,0,148.502
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,38.09214,38.09214,25.7815,25.7815,0,-1,0,25.7815,0,0,3.552714E-15,0,0,27.13842,25.7815,0,0,197.8814,140.665,0,27.13842,-27.13842,203.6676,48.4922,0.1122913,28.35965,0,0,140.665
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,37.14145,37.14145,48.36739,48.36739,0,-1,0,48.36739,0,0,7.105427E-15,0,0,50.91304,48.36739,0,0,228.0352,113.5265,0,50.91304,-50.91304,150.0006,35.71436,0.1122913,53.20413,0,0,113.5265
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,36.368,36.368,26.42879,26.42879,0,-1,0,26.42879,0,0,3.552714E-15,0,0,27.81977,26.42879,0,0,284.6053,62.6135,0,27.81977,-27.81977,120.676,28.73232,0.1122913,29.07166,0,0,62.6135
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,35.57845,35.57845,39.39467,33.05404,0,-1,0,33.05404,0,0,6.34063,10.2801,0,34.79373,33.05404,0,0,315.5161,34.79373,0,34.79373,-34.79373,84.00017,20,0.1122913,43.33414,0,0,34.79373
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,34.71638,34.71638,22.10507,22.10507,81,0,22.761,22.10507,0,0,0,0,0,0,0,58.89494,55.95019,354.1758,0,55.95019,0,55.95019,137.0792,32.63783,0.1124106,24.31557,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,6.735963,36.04019,34.14435,6.988737,6.988737,79.30453,0,22.33204,6.988737,96.38313,0,0,0,6.735963,0,0,72.31579,68.7,298.2256,50.35517,75.43597,0,75.43597,208.644,49.67705,0.1125048,7.687611,5.388771,81,57.09113
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,19.4195,39.20205,33.62872,0,0,72.31579,0,20.56389,0,0,0,0,0,19.4195,0,0,72.31579,68.7,222.7897,118.2475,88.1195,0,88.1195,292.2415,69.58118,0.1125595,0,15.5356,81,137.667
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,33.89988,45.59523,35.46565,60.72421,60.72421,81,0,22.761,60.72421,55.82597,0,0,0,33.89988,0,0,20.27579,19.262,134.6702,197.5551,53.16188,0,53.16188,342.6753,81.5892,0.1126611,66.79663,27.11991,81,231.455
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,56.54778,58.12209,39.76794,54.40126,54.40126,0,-1,0,54.40126,103.9457,0,0,0,56.54778,57.26448,54.40126,0,0,81.50827,245.4008,0,0.7167087,-0.7167087,341.9198,81.40932,0.1126611,59.84138,45.23822,0,301.9485
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,73.15479,69.80717,44.02994,46.59417,46.59417,0,-1,0,46.59417,157.0042,0,0,0,73.15479,49.0465,46.59417,0,0,82.30461,244.6841,24.1083,0,24.1083,364.791,86.85482,0.1126296,51.25359,58.52384,0,317.8389
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,74.68993,74.40278,47.18011,31.62513,31.62513,0,-1,0,31.62513,236.1727,0,0,0,74.68993,33.28961,31.62513,0,0,58.19632,266.3815,41.40031,0,41.40031,404.0667,96.20618,0.1125757,34.78764,59.75194,0,341.0715
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,54.56466,68.59102,49.53267,4.596026,4.596026,0,-1,0,4.596026,1187.214,32.93073,0,0,54.56466,4.837922,4.596026,0,0,16.79601,303.6418,16.79601,0,16.79601,420.0009,100,0.1125538,5.055629,43.65173,0,358.2065
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,73.43407,79.53179,51.70798,5.359725,5.359725,0,-1,0,5.359725,1370.109,67.79226,0,0,73.43407,5.641816,5.359725,0,0,0,318.7582,0,0,0,420.0009,100,0.1125538,5.895698,58.74726,0,392.1923
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,64.94714,76.85941,52.7473,0,0,0,-1,0,0,0,64.94714,0,0,64.94714,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1125538,0,51.95771,0,383.7054
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,57.98225,73.94563,52.88427,48.45467,48.45467,0,-1,0,48.45467,119.6629,6.977342,0,0,57.98225,51.00491,48.45467,0,0,0,318.7582,0,0,0,420.0009,100,0.1125538,53.30014,46.3858,0,376.7405
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,37.77893,65.92727,52.98095,67.06542,67.06542,0,-1,0,67.06542,56.33146,0,1.421085E-14,5.071964,37.77893,70.59518,67.06542,0,0,0,318.7582,0,32.81625,-32.81625,385.4095,91.76398,0.1125538,73.77197,30.22315,0,356.5372
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,14.53337,56.46096,51.79661,0,0,0,-1,0,0,0,0,0,0,14.53337,0,0,0,0,36.4625,285.942,14.53337,0,14.53337,399.1971,95.04672,0.1125349,0,11.6267,0,300.4753
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,49.39571,49.39571,41.61681,41.61681,0,-1,0,41.61681,0,0,7.105427E-15,0,0,43.80717,41.61681,0,0,21.92912,299.022,0,43.80717,-43.80717,353.0202,84.05227,0.1125349,45.77849,0,0,299.022
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,47.2204,47.2204,3.514179,3.514179,0,-1,0,3.514179,0,0,4.440892E-16,0,0,3.699135,3.514179,0,0,70.60375,255.2148,0,3.699135,-3.699135,349.121,83.12389,0.1125349,3.865596,0,0,255.2148
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,45.1176,45.1176,23.40942,23.40942,0,-1,0,23.40942,0,0,0,0,0,24.6415,23.40942,0,0,74.71391,251.5157,0,24.6415,-24.6415,323.1466,76.93951,0.1125349,25.75036,0,0,251.5157
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,43.23232,43.23232,25.89647,25.89647,0,-1,0,25.89647,0,0,0,0,0,27.25944,25.89647,0,0,102.0933,226.8742,0,27.25944,-27.25944,294.4126,70.0981,0.1125349,28.48612,0,0,226.8742
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,41.33094,41.33094,3.711149,3.711149,0,-1,0,3.711149,0,0,4.440892E-16,0,0,3.906472,3.711149,0,0,132.3816,199.6148,0,3.906472,-3.906472,290.2948,69.11768,0.1125349,4.082264,0,0,199.6148
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,40.0177,40.0177,16.8362,16.8362,0,-1,0,16.8362,0,0,0,0,0,17.72231,16.8362,0,0,136.7221,195.7083,0,17.72231,-17.72231,271.6139,64.66984,0.1125349,18.51982,0,0,195.7083
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,38.99449,38.99449,12.815,12.815,0,-1,0,12.815,0,0,1.776357E-15,0,0,13.48947,12.815,0,0,156.4136,177.986,0,13.48947,-13.48947,257.3947,61.28434,0.1125349,14.0965,0,0,177.986
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,37.95518,37.95518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.4019,164.4965,0,0,0,257.3947,61.28434,0.1125349,0,0,0,164.4965
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,37.00448,37.00448,19.29496,19.29496,0,-1,0,19.29496,0,0,0,0,0,20.31048,19.29496,0,0,171.4019,164.4965,0,20.31048,-20.31048,235.9856,56.18694,0.1125349,21.22445,0,0,164.4965
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,36.23104,36.23104,0.8223832,0.8223832,0,-1,0,0.8223832,0,0,1.110223E-16,0,0,0.8656664,0.8223832,0,0,193.9691,144.186,0,0.8656664,-0.8656664,235.0731,55.96967,0.1125349,0.9046215,0,0,144.186
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,35.41731,35.41731,24.18082,24.18082,0,-1,0,24.18082,0,0,0,0,0,25.45349,24.18082,0,0,194.931,143.3204,0,25.45349,-25.45349,208.2428,49.58151,0.1125349,26.5989,0,0,143.3204
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,34.55524,34.55524,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.2126,117.8669,0,0,0,208.2428,49.58151,0.1125349,0,0,0,117.8669
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,4.886343,35.36083,33.99127,24.00226,24.00226,0,0,0,24.00226,20.35784,0,0,0,4.886343,25.26554,24.00226,0,0,223.2126,117.8669,0,20.3792,-20.3792,186.7612,44.46687,0.1125349,26.40249,3.909074,0,122.7532
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,22.09572,39.8088,33.44342,23.66375,23.66375,0,0,0,23.66375,93.3737,0,0,0,22.09572,24.90921,23.66375,0,0,245.8562,97.48768,0,2.813492,-2.813492,183.7955,43.76075,0.1125349,26.03013,17.67658,0,119.5834
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,45.79358,49.32147,35.30452,36.13162,36.13162,0,0,0,36.13162,126.741,0,0,0,45.79358,38.03328,36.13162,0,0,248.9823,94.67419,7.760296,0,7.760296,191.1576,45.51362,0.1125247,39.74478,36.63486,0,140.4678
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,69.63131,63.00661,39.63097,0,0,0,-1,0,0,0,0,0,0,69.63131,0,0,0,0,241.222,101.6584,69.63131,0,69.63131,257.2156,61.2417,0.1124342,0,55.70504,0,171.2898
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,73.13954,69.68167,43.93326,0,0,0,-1,0,0,0,0,0,0,73.13954,0,0,0,0,171.5907,164.3266,73.13954,0,73.13954,326.6019,77.7622,0.1123392,0,58.51163,0,237.4662
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,83.62524,78.52535,47.08344,0,0,0,-1,0,0,0,0,0,0,83.62524,0,0,0,0,98.45113,230.1522,83.62524,0,83.62524,405.9358,96.65118,0.1122308,0,66.9002,0,313.7775
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,76.5359,78.13492,49.44405,43.81715,43.81715,0,-1,0,43.81715,174.6711,15.5867,0,0,76.5359,46.12332,43.81715,0,0,14.82588,305.4149,14.82588,0,14.82588,420.0009,100,0.1122116,48.19887,61.22872,0,381.9508
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,74.97163,80.16437,51.61936,47.11574,47.11574,0,-1,0,47.11574,159.1223,25.37611,0,0,74.97163,49.59552,47.11574,0,0,0,318.7582,0,0,0,420.0009,100,0.1122116,51.82732,59.9773,0,393.7299
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,54.92202,72.43508,52.70702,31.70472,31.70472,0,-1,0,31.70472,173.2298,21.54864,0,0,54.92202,33.37339,31.70472,0,0,0,318.7582,0,0,0,420.0009,100,0.1122116,34.87519,43.93761,0,373.6802
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,42.86775,67.72375,52.84398,30.91962,30.91962,0,-1,0,30.91962,138.6425,10.32078,0,0,42.86775,32.54697,30.91962,0,0,0,318.7582,0,0,0,420.0009,100,0.1122116,34.01158,34.2942,0,361.626
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,24.09708,60.9048,52.93261,0,0,0,-1,0,0,0,24.09708,0,0,24.09708,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1122116,0,19.27767,0,342.8553
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,13.14782,55.96181,51.75632,16.91863,16.91863,0,-1,0,16.91863,77.71209,0,0,0,13.14782,17.80908,16.91863,0,0,0,318.7582,0,4.661263,-4.661263,415.0874,98.83015,0.1122116,18.61049,10.51826,0,331.906
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,49.30709,49.30709,33.38855,33.38855,0,-1,0,33.38855,0,0,7.105427E-15,0,0,35.14584,33.38855,0,0,5.179181,314.097,0,35.14584,-35.14584,378.0405,90.00945,0.1122116,36.72741,0,0,314.097
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,47.13177,47.13177,3.812737,3.812737,0,-1,0,3.812737,0,0,4.440892E-16,0,0,4.013408,3.812737,0,0,44.23012,278.9511,0,4.013408,-4.013408,373.81,89.0022,0.1122116,4.194011,0,0,278.9511
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,45.0048,45.0048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.68946,274.9377,0,0,0,373.81,89.0022,0.1122116,0,0,0,274.9377
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,43.11953,43.11953,18.00147,18.00147,0,-1,0,18.00147,0,0,3.552714E-15,0,0,18.94892,18.00147,0,0,48.68946,274.9377,0,18.94892,-18.94892,353.8361,84.24651,0.1122116,19.80162,0,0,274.9377
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,41.21815,41.21815,32.73187,32.73187,0,-1,0,32.73187,0,0,7.105427E-15,0,0,34.4546,32.73187,0,0,69.74381,255.9888,0,34.4546,-34.4546,317.5177,75.5993,0.1122116,36.00505,0,0,255.9888
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,39.88073,39.88073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.0267,221.5342,0,0,0,317.5177,75.5993,0.1122116,0,0,0,221.5342
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,38.85753,38.85753,44.75175,44.75175,0,-1,0,44.75175,0,0,0,0,0,47.10711,44.75175,0,0,108.0267,221.5342,0,47.10711,-47.10711,267.8625,63.77665,0.1122116,49.22693,0,0,221.5342
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,37.81821,37.81821,15.41079,15.41079,0,-1,0,15.41079,0,0,1.776357E-15,0,0,16.22189,15.41079,0,0,160.3679,174.4271,0,16.22189,-16.22189,250.7631,59.70538,0.1122116,16.95187,0,0,174.4271
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,36.86752,36.86752,24.05828,24.05828,0,-1,0,24.05828,0,0,0,0,0,25.3245,24.05828,0,0,178.3922,158.2052,0,25.3245,-25.3245,224.0687,53.34959,0.1122116,26.46411,0,0,158.2052
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,36.06991,36.06991,17.87198,17.87198,0,-1,0,17.87198,0,0,0,0,0,18.81261,17.87198,0,0,206.5306,132.8807,0,18.81261,-18.81261,204.2385,48.62811,0.1122116,19.65918,0,0,132.8807
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,35.25618,35.25618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.4335,114.0681,0,0,0,204.2385,48.62811,0.1122116,0,0,0,114.0681
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,34.35382,34.35382,30.8837,30.8837,0,0,0,30.8837,0,0,3.552714E-15,0,0,32.50916,30.8837,0,0,227.4335,114.0681,0,32.50916,-32.50916,169.9708,40.46916,0.1122116,33.97207,0,0,114.0681
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.207188,35.80737,33.7818,27.84233,27.84233,0,0,0,27.84233,25.88573,0,3.552714E-15,0,7.207188,29.30771,27.84233,0,0,263.5548,81.55893,0,22.10052,-22.10052,146.6748,34.92251,0.1122116,30.62656,5.76575,0,88.76611
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,24.88158,40.43816,33.242,15.09228,15.09228,0,0,0,15.09228,164.863,0,0,0,24.88158,15.88661,15.09228,0,0,288.1109,59.4584,8.994975,0,8.994975,155.2082,36.95426,0.1122,16.60151,19.90527,0,84.33999
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,53.73009,51.83934,35.11921,24.15902,24.15902,0,0,0,24.15902,222.4018,0,0,0,53.73009,25.43055,24.15902,0,0,279.1159,67.55388,28.29955,0,28.29955,182.0555,43.34647,0.1121634,26.57492,42.98407,0,121.284
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,70.79362,63.31042,39.49401,28.80941,28.80941,0,-1,0,28.80941,245.7309,0,0,0,70.79362,30.3257,28.80941,0,0,250.8164,93.02348,40.46792,0,40.46792,220.4468,52.48722,0.1121111,31.69035,56.6349,0,163.8171
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,67.12443,66.98013,43.80435,12.06294,12.06294,0,-1,0,12.06294,556.4515,0,0,0,67.12443,12.69784,12.06294,0,0,210.3485,129.4446,54.42659,0,54.42659,272.0804,64.78091,0.1120408,13.26924,53.69955,0,196.569
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,58.73414,67.32357,46.99481,14.32484,14.32484,0,-1,0,14.32484,410.0159,0,0,0,58.73414,15.07878,14.32484,0,0,155.9219,178.4285,43.65536,0,43.65536,313.4955,74.64163,0.1119845,15.75733,46.98731,0,237.1627
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,56.67084,69.2428,49.35543,49.45118,49.45118,0,-1,0,49.45118,114.5996,0,0,0,56.67084,52.05387,49.45118,0,0,112.2665,217.7184,4.61697,0,4.61697,317.8755,75.68449,0.1119785,54.3963,45.33667,0,274.3892
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,63.13334,74.61866,51.57102,22.00889,22.00889,0,-1,0,22.00889,286.8538,0,0,0,63.13334,23.16725,22.00889,0,0,107.6495,221.8736,39.96609,0,39.96609,355.7907,84.7119,0.111927,24.20978,50.50667,0,285.007
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,62.29478,75.51244,52.61839,45.42499,45.42499,0,-1,0,45.42499,137.1377,0,0,0,62.29478,47.81578,45.42499,0,0,67.68346,257.8431,14.47901,0,14.47901,369.5267,87.98236,0.1119084,49.96749,49.83583,0,320.1379
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,51.95327,71.24691,52.7473,45.58883,45.58883,0,-1,0,45.58883,113.9605,0,0,0,51.95327,47.98824,45.58883,0,0,53.20445,270.8742,3.965028,0,3.965028,373.2882,88.87797,0.1119033,50.14771,41.56261,0,322.8275
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,30.54447,63.105,52.84398,20.81764,20.81764,0,-1,0,20.81764,146.724,0,0,0,30.54447,21.91331,20.81764,0,0,49.23942,274.4427,8.631166,0,8.631166,381.4765,90.82755,0.1118922,22.8994,24.43558,0,304.9872
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,11.21533,55.23762,51.6677,0,0,0,-1,0,0,0,0,0,0,11.21533,0,0,0,0,40.60826,282.2108,11.21533,0,11.21533,392.1163,93.36082,0.1118778,0,8.972265,0,293.4261
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,49.21846,49.21846,18.87122,18.87122,0,-1,0,18.87122,0,0,3.552714E-15,0,0,19.86444,18.87122,0,0,29.39293,292.3046,0,19.86444,-19.86444,371.1773,88.37537,0.1118778,20.75834,0,0,292.3046
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,47.04315,47.04315,42.01989,42.01989,0,-1,0,42.01989,0,0,7.105427E-15,0,0,44.23146,42.01989,0,0,51.46453,272.4402,0,44.23146,-44.23146,324.5533,77.27443,0.1118778,46.22188,0,0,272.4402
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,44.89201,44.89201,12.5493,12.5493,0,-1,0,12.5493,0,0,1.776357E-15,0,0,13.20979,12.5493,0,0,100.6106,228.2087,0,13.20979,-13.20979,310.6289,73.95911,0.1118778,13.80423,0,0,228.2087
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,42.98257,42.98257,10.25015,10.25015,0,-1,0,10.25015,0,0,1.776357E-15,0,0,10.78963,10.25015,0,0,115.2881,214.9989,0,10.78963,-10.78963,299.2556,71.2512,0.1118778,11.27517,0,0,214.9989
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,41.08118,41.08118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.2766,204.2093,0,0,0,299.2556,71.2512,0.1118778,0,0,0,204.2093
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,39.76794,39.76794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.2766,204.2093,0,0,0,299.2556,71.2512,0.1118778,0,0,0,204.2093
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,38.72862,38.72862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.2766,204.2093,0,0,0,299.2556,71.2512,0.1118778,0,0,0,204.2093
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,37.68125,37.68125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.2766,204.2093,0,0,0,299.2556,71.2512,0.1118778,0,0,0,204.2093
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,36.70639,36.70639,4.352429,4.352429,0,-1,0,4.352429,0,0,8.881784E-16,0,0,4.581505,4.352429,0,0,127.2766,204.2093,0,4.581505,-4.581505,294.4263,70.10136,0.1118778,4.787673,0,0,204.2093
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,35.941,35.941,3.424826,3.424826,0,-1,0,3.424826,0,0,4.440892E-16,0,0,3.60508,3.424826,0,0,132.3672,199.6278,0,3.60508,-3.60508,290.6262,69.19658,0.1118778,3.767308,0,0,199.6278
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,35.1031,35.1031,23.52265,23.52265,0,-1,0,23.52265,0,0,0,0,0,24.76068,23.52265,0,0,136.3728,196.0227,0,24.76068,-24.76068,264.5262,62.98229,0.1118778,25.87491,0,0,196.0227
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,34.19269,34.19269,7.12605,7.12605,0,0,0,7.12605,0,0,8.881784E-16,0,0,7.501106,7.12605,0,0,163.8847,171.262,0,7.501106,-7.501106,256.6193,61.09971,0.1118778,7.838655,0,0,171.262
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.684649,34.63272,33.60455,0,0,0,0,0,0,0,0,0,0,3.684649,0,0,0,0,172.2193,163.7609,3.684649,0,3.684649,260.1149,61.93199,0.111873,0,2.94772,0,167.4455
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,20.06493,38.80093,33.05669,0,0,0,0,0,0,0,0,0,0,20.06493,0,0,0,0,168.5346,167.0771,20.06493,0,20.06493,279.1501,66.46419,0.1118472,0,16.05194,0,187.142
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,37.90816,46.32219,34.94197,22.65458,22.65458,0,0,0,22.65458,167.3311,0,0,0,37.90816,23.84693,22.65458,0,0,148.4697,185.1355,14.06123,0,14.06123,292.4898,69.64028,0.1118291,24.92004,30.32652,0,223.0437
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,68.14404,62.03934,39.31676,24.00181,24.00181,0,-1,0,24.00181,283.9121,0,0,0,68.14404,25.26506,24.00181,0,0,134.4085,197.7906,42.87898,0,42.87898,333.1684,79.32564,0.111774,26.40199,54.51523,0,265.9347
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,79.00076,71.94177,43.66739,0,0,0,-1,0,0,0,0,0,0,79.00076,0,0,0,0,91.52947,236.3817,79.00076,0,79.00076,408.1151,97.17006,0.1116727,0,63.20061,0,315.3824
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,59.93221,67.70662,46.90619,36.45924,36.45924,0,-1,0,36.45924,164.3814,9.025353,0,0,59.93221,38.37814,36.45924,0,0,12.52872,307.4824,12.52872,0,12.52872,420.0009,100,0.1116566,40.10516,47.94577,0,367.4146
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,59.31728,70.22343,49.25875,33.05861,33.05861,0,-1,0,33.05861,179.4307,24.51875,0,0,59.31728,34.79853,33.05861,0,0,0,318.7582,0,0,0,420.0009,100,0.1116566,36.36446,47.45382,0,378.0755
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,65.00192,75.28175,51.43406,13.4392,13.4392,0,-1,0,13.4392,483.6741,50.8554,0,0,65.00192,14.14653,13.4392,0,0,0,318.7582,0,0,0,420.0009,100,0.1116566,14.78312,52.00154,0,383.7602
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,50.92029,70.5632,52.52171,14.73483,14.73483,0,-1,0,14.73483,345.5776,35.40994,0,0,50.92029,15.51035,14.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.1116566,16.20832,40.73623,0,369.6785
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,50.50425,70.55119,52.65868,6.599334,6.599334,0,-1,0,6.599334,765.293,43.55758,0,0,50.50425,6.946668,6.599334,0,0,0,318.7582,0,0,0,420.0009,100,0.1116566,7.259268,40.4034,0,369.2625
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,34.71137,64.52498,52.7473,0,0,0,-1,0,0,0,34.71137,0,0,34.71137,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116566,0,27.7691,0,353.4696
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,13.52679,55.89579,51.57102,34.94185,34.94185,0,-1,0,34.94185,38.71229,0,0,0,13.52679,36.78089,34.94185,0,0,0,318.7582,0,23.2541,-23.2541,395.4889,94.16383,0.1116566,38.43604,10.82143,0,332.285
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,49.0815,49.0815,15.04391,15.04391,0,-1,0,15.04391,0,0,1.776357E-15,0,0,15.83569,15.04391,0,0,25.83789,295.5041,0,15.83569,-15.83569,378.7966,90.18948,0.1116566,16.5483,0,0,295.5041
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,46.90619,46.90619,35.87683,35.87683,0,-1,0,35.87683,0,0,0,0,0,37.76509,35.87683,0,0,43.43311,279.6684,0,37.76509,-37.76509,338.9887,80.71143,0.1116566,39.46452,0,0,279.6684
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,44.75504,44.75504,26.04697,26.04697,0,-1,0,26.04697,0,0,3.552714E-15,0,0,27.41786,26.04697,0,0,85.39432,241.9033,0,27.41786,-27.41786,310.0877,73.83026,0.1116566,28.65166,0,0,241.9033
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,42.8456,42.8456,7.63712,7.63712,0,-1,0,7.63712,0,0,8.881784E-16,0,0,8.039073,7.63712,0,0,115.8586,214.4855,0,8.039073,-8.039073,301.6138,71.81266,0.1116566,8.400832,0,0,214.4855
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,40.94422,40.94422,2.774024,2.774024,0,-1,0,2.774024,0,0,4.440892E-16,0,0,2.920026,2.774024,0,0,124.7909,206.4464,0,2.920026,-2.920026,298.5358,71.07981,0.1116566,3.051427,0,0,206.4464
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,39.6068,39.6068,9.265735,9.265735,0,-1,0,9.265735,0,0,1.776357E-15,0,0,9.753405,9.265735,0,0,128.0354,203.5264,0,9.753405,-9.753405,288.2548,68.63197,0.1116566,10.19231,0,0,203.5264
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,38.56749,38.56749,21.7236,21.7236,0,-1,0,21.7236,0,0,0,0,0,22.86695,21.7236,0,0,138.8725,193.773,0,22.86695,-22.86695,264.1509,62.89296,0.1116566,23.89596,0,0,193.773
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,37.504,37.504,12.98812,12.98812,0,-1,0,12.98812,0,0,1.776357E-15,0,0,13.67171,12.98812,0,0,164.2802,170.906,0,13.67171,-13.67171,249.7397,59.46171,0.1116566,14.28693,0,0,170.906
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,36.55331,36.55331,3.091432,3.091432,0,-1,0,3.091432,0,0,4.440892E-16,0,0,3.254139,3.091432,0,0,179.471,157.2343,0,3.254139,-3.254139,246.3095,58.64501,0.1116566,3.400575,0,0,157.2343
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,35.7557,35.7557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.0867,153.9802,0,0,0,246.3095,58.64501,0.1116566,0,0,0,153.9802
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,34.94197,34.94197,28.78168,28.78168,0,-1,0,28.78168,0,0,0,0,0,30.2965,28.78168,0,0,183.0867,153.9802,0,30.2965,-30.2965,214.3742,51.04138,0.1116566,31.65985,0,0,153.9802
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,34.01544,34.01544,23.92535,23.92535,0,0,0,23.92535,0,0,0,0,0,25.18458,23.92535,0,0,216.7495,123.6837,0,25.18458,-25.18458,187.8273,44.7207,0.1116566,26.31789,0,0,123.6837
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,8.524807,35.81525,33.41925,0,0,0,0,0,0,0,0,0,0,8.524807,0,0,0,0,244.7324,98.4991,8.524807,0,8.524807,195.9147,46.64626,0.1116457,0,6.819846,0,107.0239
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,31.43618,42.03891,32.85528,29.62776,29.62776,0,0,0,29.62776,106.1038,0,0,0,31.43618,31.18711,29.62776,0,0,236.2076,106.1714,0.2490635,0,0.2490635,196.151,46.70251,0.1116454,32.59053,25.14894,0,137.6076
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,53.61041,51.39022,34.75666,37.01611,37.01611,0,0,0,37.01611,144.83,0,0,0,53.61041,38.96432,37.01611,0,0,235.9585,106.3956,14.64609,0,14.64609,210.0455,50.01072,0.1116266,40.71771,42.88833,0,160.006
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,64.24438,60.32512,39.15563,27.48281,27.48281,0,-1,0,27.48281,233.7621,0,0,0,64.24438,28.92927,27.48281,0,0,221.3124,119.5771,35.31511,0,35.31511,243.5483,57.98758,0.1115814,30.23108,51.3955,0,183.8214
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,76.78284,70.74768,43.50625,5.398999,5.398999,0,-1,0,5.398999,1422.168,0,0,0,76.78284,5.683157,5.398999,0,0,185.9973,151.3607,71.09969,0,71.09969,310.9994,74.04733,0.1114905,5.9389,61.42627,0,228.1435
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,84.25908,78.36153,46.72088,59.16515,59.16515,0,-1,0,59.16515,142.4134,0,0,0,84.25908,62.2791,59.16515,0,0,114.8976,215.3504,21.97998,0,21.97998,331.8514,79.01208,0.1114624,65.08166,67.40726,0,299.6095
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,82.06869,80.43405,49.12178,19.42075,19.42075,0,-1,0,19.42075,422.5824,0,0,0,82.06869,20.4429,19.42075,0,0,92.91763,235.1324,61.62579,0,61.62579,390.3148,92.93191,0.1113837,21.36283,65.65495,0,317.201
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,75.79088,80.21324,51.34544,18.89323,18.89323,0,-1,0,18.89323,401.1536,24.61143,0,0,75.79088,19.88761,18.89323,0,0,31.29184,290.5956,31.29184,0,31.29184,420.0009,100,0.1113438,20.78255,60.6327,0,366.3864
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,61.63591,74.99789,52.43309,31.18999,31.18999,0,-1,0,31.18999,197.6144,28.80434,0,0,61.63591,32.83157,31.18999,0,0,0,318.7582,0,0,0,420.0009,100,0.1113438,34.30899,49.30872,0,380.3941
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,54.02272,71.89868,52.57005,24.00819,24.00819,0,-1,0,24.00819,225.0179,28.75094,0,0,54.02272,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.1113438,26.40901,43.21818,0,372.7809
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,36.84836,65.22324,52.65868,40.05218,40.05218,0,-1,0,40.05218,92.00087,0,0,0,36.84836,42.16019,40.05218,0,0,0,318.7582,0,5.311835,-5.311835,414.4017,98.66687,0.1113438,44.0574,29.47869,0,355.6066
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,16.82231,56.84714,51.43406,3.797873,3.797873,0,-1,0,3.797873,442.9404,6.922514,0,0,16.82231,3.997761,3.797873,0,0,5.902039,313.4464,5.902039,0,5.902039,420.0009,100,0.1113363,4.177661,13.45785,0,330.2687
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,48.94453,48.94453,54.63893,54.63893,0,-1,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.1113363,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,46.72088,46.72088,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.1113363,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,44.59391,44.59391,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.1113363,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,42.69252,42.69252,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.1113363,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,40.79114,40.79114,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.1113363,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,39.42955,39.42955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.1113363,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,38.38218,38.38218,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.1113363,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,37.3187,37.3187,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.1113363,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,36.368,36.368,35.79908,35.79908,0,-1,0,35.79908,0,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.1113363,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,35.57845,35.57845,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.1113363,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,34.74055,34.74055,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.1113363,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,33.83014,33.83014,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.1113363,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.116962,33.52742,33.21783,31.6452,31.6452,20.25,0,7.39125,31.6452,3.529642,0,0,0,1.116962,11.99495,11.3952,0,0,338.2414,14.34099,0,10.87799,-10.87799,87.6505,20.86913,0.1113363,34.80972,0.8935699,81,15.45796
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.10435,36.34907,32.65386,0,0,72.31579,0,20.56389,0,0,0,0,0,13.10435,0,0,72.31579,68.7,350.328,3.463007,81.80435,0,81.80435,165.2569,39.34681,0.1113995,0,10.48348,81,16.56736
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,31.27,43.79218,34.55524,49.61671,49.61671,81,0,22.761,49.61671,63.02312,0,0,0,31.27,0,0,31.38329,29.81413,268.5237,77.08692,61.08413,0,61.08413,223.2064,53.14428,0.1115169,54.57838,25.016,81,108.3569
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,52.56948,55.77182,38.97838,41.64873,41.64873,0,-1,0,41.64873,126.2211,0,0,0,52.56948,43.84076,41.64873,0,0,207.4395,132.0626,8.728715,0,8.728715,231.4872,55.11589,0.1115058,45.8136,42.05558,0,184.6321
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,73.16904,68.94228,43.32095,0,0,0,-1,0,0,0,0,0,0,73.16904,0,0,0,0,198.7108,139.9185,73.16904,0,73.16904,300.9015,71.64306,0.1114126,0,58.53523,0,213.0875
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,78.29182,75.31438,46.58392,1.424744,1.424744,0,-1,0,1.424744,5495.15,0,0,0,78.29182,1.499731,1.424744,0,0,125.5418,205.7706,76.7921,0,76.7921,373.7528,88.98859,0.1113151,1.567219,62.63346,0,284.0624
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,61.58008,70.85821,48.99287,48.44214,48.44214,0,-1,0,48.44214,127.1209,0,0,0,61.58008,50.99173,48.44214,0,0,48.74969,274.8835,10.58835,0,10.58835,383.7978,91.38025,0.1113016,53.28635,49.26406,0,336.4636
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,80.5484,82.41822,51.20847,6.598753,6.598753,0,-1,0,6.598753,1220.661,35.44101,0,0,80.5484,6.946056,6.598753,0,0,38.16134,284.413,38.16134,0,38.16134,420.0009,100,0.1112532,7.258629,64.43872,0,364.9614
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,60.0342,74.13329,52.29613,6.672712,6.672712,0,-1,0,6.672712,899.6971,53.0103,0,0,60.0342,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.1112532,7.339983,48.02736,0,378.7924
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,30.40002,62.61036,52.43309,36.74203,36.74203,0,-1,0,36.74203,82.73909,0,0,0,30.40002,38.67582,36.74203,0,0,0,318.7582,0,8.275801,-8.275801,411.2774,97.92299,0.1112532,40.41624,24.32002,0,349.1583
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,10.61507,55.91602,52.52171,40.24017,40.24017,0,-1,0,40.24017,26.37928,0,0,0,10.61507,42.35808,40.24017,0,0,9.195334,310.4824,0,31.74301,-31.74301,377.8173,89.95632,0.1112532,44.26419,8.492053,0,321.0975
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,7.074201,53.57227,51.34544,0,0,0,-1,0,0,0,0,0,0,7.074201,0,0,0,0,44.46535,278.7394,7.074201,0,7.074201,384.5285,91.55421,0.1112442,0,5.659361,0,285.8136
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,48.80757,48.80757,22.06853,22.06853,0,-1,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,37.39115,285.1062,0,23.23003,-23.23003,360.0419,85.72408,0.1112442,24.27538,0,0,285.1062
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,46.58392,46.58392,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,63.20229,261.8762,0,1.223709,-1.223709,358.752,85.41697,0.1112442,1.278776,0,0,261.8762
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,44.43277,44.43277,18.62654,18.62654,0,-1,0,18.62654,0,0,0,0,0,19.60688,18.62654,0,0,64.56197,260.6525,0,19.60688,-19.60688,338.0845,80.49615,0.1112442,20.48919,0,0,260.6525
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,42.53139,42.53139,21.01781,21.01781,0,-1,0,21.01781,0,0,3.552714E-15,0,0,22.12402,21.01781,0,0,86.34739,241.0456,0,22.12402,-22.12402,314.7638,74.9436,0.1112442,23.1196,0,0,241.0456
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,40.63,40.63,30.12857,30.12857,0,-1,0,30.12857,0,0,3.552714E-15,0,0,31.71428,30.12857,0,0,110.9296,218.9216,0,31.71428,-31.71428,281.334,66.98415,0.1112442,33.14143,0,0,218.9216
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,39.24425,39.24425,30.98228,30.98228,0,-1,0,30.98228,0,0,0,0,0,32.61293,30.98228,0,0,146.1677,187.2073,0,32.61293,-32.61293,246.9569,58.79915,0.1112442,34.08051,0,0,187.2073
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,38.20493,38.20493,19.63804,19.63804,0,-1,0,19.63804,0,0,3.552714E-15,0,0,20.67163,19.63804,0,0,182.4043,154.5943,0,20.67163,-20.67163,225.1671,53.61111,0.1112442,21.60185,0,0,154.5943
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,37.14145,37.14145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.3728,133.9227,0,0,0,225.1671,53.61111,0.1112442,0,0,0,133.9227
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,36.16658,36.16658,0.4448936,0.4448936,0,-1,0,0.4448936,0,0,5.551115E-17,0,0,0.468309,0.4448936,0,0,205.3728,133.9227,0,0.468309,-0.468309,224.6735,53.49358,0.1112442,0.4893829,0,0,133.9227
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,35.36897,35.36897,15.20494,15.20494,0,-1,0,15.20494,0,0,1.776357E-15,0,0,16.0052,15.20494,0,0,205.8931,133.4544,0,16.0052,-16.0052,207.8025,49.47669,0.1112442,16.72544,0,0,133.4544
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,34.53107,34.53107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.6767,117.4492,0,0,0,207.8025,49.47669,0.1112442,0,0,0,117.4492
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,33.62872,33.62872,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.6767,117.4492,0,0,0,207.8025,49.47669,0.1112442,0,0,0,117.4492
