Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.19258,35.88234,33.01641,5.234986,5.234986,0,0,0,5.234986,194.7011,0,0,0,10.19258,5.510512,5.234986,0,0,223.6767,117.4492,4.682063,0,4.682063,212.2443,50.53426,0.1112383,5.758485,8.15406,0,127.6418
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,22.51295,38.87634,32.42827,0,0,0,0,0,0,0,0,0,0,22.51295,0,0,0,0,218.9946,121.6631,22.51295,0,22.51295,233.602,55.6194,0.1112098,0,18.01036,0,144.176
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,37.63094,45.59851,34.35382,20.05223,20.05223,0,0,0,20.05223,187.6646,0,0,0,37.63094,21.10761,20.05223,0,0,196.4817,141.9247,16.52332,0,16.52332,249.2774,59.35163,0.1111888,22.05745,30.10475,0,179.5557
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,53.38467,55.82937,38.76891,6.587469,6.587469,0,-1,0,6.587469,810.3973,0,0,0,53.38467,6.934178,6.587469,0,0,179.9583,156.7957,46.45049,0,46.45049,293.3442,69.84371,0.11113,7.246216,42.70773,0,210.1804
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,62.26892,64.25591,43.16787,6.723416,6.723416,0,-1,0,6.723416,926.15,0,0,0,62.26892,7.07728,6.723416,0,0,133.5079,198.6012,55.19164,0,55.19164,345.7036,82.3102,0.1110602,7.395758,49.81513,0,260.8701
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,69.56109,71.21947,46.45501,7.056162,7.056162,0,-1,0,7.056162,985.8204,0,0,0,69.56109,7.427539,7.056162,0,0,78.31622,248.2736,62.13355,0,62.13355,404.6486,96.34472,0.1109817,7.761778,55.64887,0,317.8347
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,63.01817,71.30508,48.85591,23.14741,23.14741,0,-1,0,23.14741,272.2472,22.46981,0,0,63.01817,24.3657,23.14741,0,0,16.18267,304.1938,16.18267,0,16.18267,420.0009,100,0.1109613,25.46215,50.41454,0,367.212
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,53.33942,69.87586,51.07151,0,0,0,-1,0,0,0,53.33942,0,0,53.33942,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1109613,0,42.67154,0,372.0977
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,46.80388,68.49559,52.15916,40.32686,40.32686,0,-1,0,40.32686,116.0613,4.354554,0,0,46.80388,42.44933,40.32686,0,0,0,318.7582,0,0,0,420.0009,100,0.1109613,44.35955,37.44311,0,365.5621
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,39.87789,65.96544,52.29613,0,0,0,-1,0,0,0,39.87789,0,0,39.87789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1109613,0,31.90231,0,358.6361
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,21.70378,59.50427,52.39281,25.08585,25.08585,0,-1,0,25.08585,86.51798,0,0,0,21.70378,26.40616,25.08585,0,0,0,318.7582,0,4.702386,-4.702386,415.0441,98.81982,0.1109613,27.59444,17.36302,0,340.462
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,12.27231,55.11153,51.20847,22.68235,22.68235,0,-1,0,22.68235,54.10509,0,0,0,12.27231,23.87616,22.68235,0,0,5.224874,314.0558,0,11.60385,-11.60385,402.8126,95.90756,0.1109613,24.95059,9.817846,0,326.3282
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,48.6706,48.6706,13.87401,13.87401,0,-1,0,13.87401,0,0,1.776357E-15,0,0,14.60422,13.87401,0,0,18.11804,302.452,0,14.60422,-14.60422,387.4184,92.24228,0.1109613,15.26141,0,0,302.452
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,46.41472,46.41472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.34496,287.8478,0,0,0,387.4184,92.24228,0.1109613,0,0,0,287.8478
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,44.25553,44.25553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.34496,287.8478,0,0,0,387.4184,92.24228,0.1109613,0,0,0,287.8478
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,42.35414,42.35414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.34496,287.8478,0,0,0,387.4184,92.24228,0.1109613,0,0,0,287.8478
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,40.4447,40.4447,7.073631,7.073631,0,-1,0,7.073631,0,0,8.881784E-16,0,0,7.445928,7.073631,0,0,34.34496,287.8478,0,7.445928,-7.445928,379.5697,90.37355,0.1109613,7.780994,0,0,287.8478
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,39.067,39.067,23.36472,23.36472,0,-1,0,23.36472,0,0,0,0,0,24.59444,23.36472,0,0,42.61821,280.4018,0,24.59444,-24.59444,353.6448,84.20098,0.1109613,25.70119,0,0,280.4018
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,38.01963,38.01963,39.13037,39.13037,0,-1,0,39.13037,0,0,0,0,0,41.18986,39.13037,0,0,69.94537,255.8074,0,41.18986,-41.18986,310.2269,73.8634,0.1109613,43.0434,0,0,255.8074
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,36.93198,36.93198,6.225913,6.225913,0,-1,0,6.225913,0,0,8.881784E-16,0,0,6.553592,6.225913,0,0,115.7119,214.6175,0,6.553592,-6.553592,303.3188,72.21862,0.1109613,6.848504,0,0,214.6175
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,35.95711,35.95711,57.28211,57.28211,0,-1,0,57.28211,0,0,7.105427E-15,0,0,60.29696,57.28211,0,0,122.9936,208.0639,0,60.29696,-60.29696,239.7602,57.08566,0.1109613,63.01033,0,0,208.0639
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,35.16755,35.16755,22.53074,22.53074,0,-1,0,22.53074,0,0,3.552714E-15,0,0,23.71657,22.53074,0,0,189.9903,147.767,0,23.71657,-23.71657,214.7608,51.13342,0.1109613,24.78381,0,0,147.767
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,34.30548,34.30548,26.55901,26.55901,0,-1,0,26.55901,0,0,0,0,0,27.95685,26.55901,0,0,216.342,124.0504,0,27.95685,-27.95685,185.2917,44.11698,0.1109613,29.21491,0,0,124.0504
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,33.40313,33.40313,28.00454,28.00454,0,0,0,28.00454,0,0,3.552714E-15,0,0,29.47847,28.00454,0,0,247.4052,96.09357,0,29.47847,-29.47847,154.2186,36.71865,0.1109613,30.805,0,0,96.09357
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0115557,32.79401,32.79082,39.87803,39.87803,0,0,0,39.87803,0.0289776,0,0,0,0.0115557,41.97688,39.87803,0,0,280.159,66.6151,0,41.96532,-41.96532,109.9833,26.18645,0.1109613,43.86583,0.009244558,0,66.62666
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.694505,33.22482,32.20268,27.91172,27.91172,20.25,0,7.39125,27.91172,13.23639,1.776357E-15,0,0,3.694505,8.064966,7.661718,0,0,326.7872,24.64978,0,4.370461,-4.370461,105.3764,25.08958,0.1109613,30.70289,2.955604,81,28.34428
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.341177,36.19639,34.12824,11.51974,11.51974,81,0,22.761,11.51974,63.72692,0,0,0,7.341177,0,0,69.48026,66.00625,331.6432,20.27932,73.34742,0,73.34742,174.9599,41.65704,0.1110629,12.67171,5.872941,81,27.62049
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,27.41661,46.82475,38.56749,15.35013,15.35013,0,-1,0,15.35013,178.6084,0,0,0,27.41661,16.15803,15.35013,0,0,258.2958,86.292,11.25858,0,11.25858,185.6407,44.20009,0.1110487,16.88514,21.93329,0,113.7086
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,47.19205,58.34782,43.00674,26.21648,26.21648,0,-1,0,26.21648,180.0091,0,0,0,47.19205,27.59629,26.21648,0,0,247.0372,96.42472,19.59575,0,19.59575,204.2309,48.62631,0.1110239,28.83813,37.75364,0,143.6168
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,37.80484,58.63137,46.31804,0,0,0,-1,0,0,0,0,0,0,37.80484,0,0,0,0,227.4415,114.0609,37.80484,0,37.80484,240.0957,57.16553,0.1109763,0,30.24387,0,151.8657
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,35.46378,60.4556,48.75923,10.88161,10.88161,0,-1,0,10.88161,325.9056,0,0,0,35.46378,11.45433,10.88161,0,0,189.6366,148.0853,24.00945,0,24.00945,262.8731,62.58871,0.1109461,11.96977,28.37102,0,183.549
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,23.7944,58.68753,50.93454,30.1926,30.1926,0,-1,0,30.1926,78.8087,0,0,0,23.7944,31.78168,30.1926,0,0,165.6272,169.6938,0,7.987288,-7.987288,254.4538,60.58411,0.1109461,33.21186,19.03552,0,193.4882
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,35.32978,64.0151,52.07054,14.23828,14.23828,0,-1,0,14.23828,248.1324,0,0,0,35.32978,14.98766,14.23828,0,0,174.502,161.7065,20.34212,0,20.34212,273.752,65.17892,0.1109205,15.66211,28.26382,0,197.0363
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,19.37164,58.51184,52.2075,36.66929,36.66929,0,-1,0,36.66929,52.82796,0,0,0,19.37164,38.59925,36.66929,0,0,154.1598,180.0144,0,19.22762,-19.22762,253.4843,60.35328,0.1109205,40.33622,15.49731,0,199.386
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,3.476382,53.3891,52.29613,2.324851,2.324851,0,-1,0,2.324851,149.5314,0,0,0,3.476382,2.447211,2.324851,0,0,175.5238,160.7868,1.029171,0,1.029171,254.4607,60.58575,0.1109192,2.557336,2.781106,0,164.2632
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.442719,52.145,51.07151,20.65187,20.65187,0,-1,0,20.65187,16.67025,0,0,0,3.442719,21.73881,20.65187,0,0,174.4947,161.713,0,18.29609,-18.29609,235.1749,55.99391,0.1109192,22.71706,2.754175,0,165.1557
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,48.53364,48.53364,21.81677,21.81677,0,-1,0,21.81677,0,0,0,0,0,22.96502,21.81677,0,0,194.8237,143.4169,0,22.96502,-22.96502,210.9676,50.23029,0.1109192,23.99845,0,0,143.4169
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,46.24554,46.24554,12.76223,12.76223,0,-1,0,12.76223,0,0,1.776357E-15,0,0,13.43393,12.76223,0,0,220.3403,120.4519,0,13.43393,-13.43393,196.807,46.85872,0.1109192,14.03845,0,0,120.4519
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,44.07022,44.07022,34.5169,34.5169,0,-1,0,34.5169,0,0,7.105427E-15,0,0,36.33358,34.5169,0,0,235.2669,107.018,0,36.33358,-36.33358,158.5081,37.73994,0.1109192,37.96859,0,0,107.018
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,42.19301,42.19301,60.80688,60.80688,0,-1,0,60.80688,0,0,7.105427E-15,0,0,64.00725,60.80688,0,0,275.6376,70.6844,0,64.00725,-64.00725,91.03851,21.67579,0.1109192,66.88757,0,0,70.6844
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,40.29162,40.29162,50.51799,6.343302,0,-1,0,6.343302,0,0,44.17469,49.22648,0,6.67716,6.343302,0,0,346.7567,6.67716,0,6.67716,-6.67716,84.00017,20,0.1109192,55.56979,0,0,6.67716
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,38.90587,38.90587,2.500986,0,0,-1,0,0,0,0,2.500986,2.751085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109192,2.751085,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,37.84238,37.84238,56.269,0,0,-1,0,0,0,0,56.269,61.8959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109192,61.8959,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,36.75473,36.75473,7.716945,0,0,-1,0,0,0,0,7.716945,8.488639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109192,8.488639,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,35.77987,35.77987,56.77173,0,0,-1,0,0,0,0,56.77173,62.4489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109192,62.4489,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,34.99031,34.99031,6.238246,0,0,-1,0,0,0,0,6.238246,6.862071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109192,6.862071,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,34.12824,34.12824,10.67883,0,0,-1,0,0,0,0,10.67883,11.74671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109192,11.74671,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,33.242,33.242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109192,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.210906,32.93996,32.60552,36.15644,36.15644,81,0,22.761,36.15644,3.349073,0,0,0,1.210906,0,0,44.84356,42.60139,354.1758,0,43.81229,0,43.81229,125.5642,29.89617,0.1110107,39.77208,0.9687245,81,1.210906
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,10.9511,35.08155,32.01738,47.79682,47.79682,81,0,22.761,47.79682,22.91177,0,0,0,10.9511,0,0,33.20318,31.54302,310.3635,39.43106,42.49412,0,42.49412,165.8776,39.49459,0.1110962,52.5765,8.760878,81,50.38216
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,30.78642,42.99096,33.94293,19.98438,19.98438,81,0,22.761,19.98438,154.0525,0,0,0,30.78642,0,0,61.01562,57.96484,267.8694,77.67577,88.75127,0,88.75127,250.0745,59.54142,0.1111779,21.98281,24.62914,81,108.4622
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,55.77118,56.25674,38.38218,2.365885,2.365885,0,-1,0,2.365885,2357.307,0,0,0,55.77118,2.490406,2.365885,0,0,179.1181,157.5519,53.28077,0,53.28077,300.621,71.57629,0.1111108,2.602474,44.61694,0,213.3231
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,52.17818,59.98247,42.82949,40.4597,40.4597,0,-1,0,40.4597,128.9634,0,0,0,52.17818,42.58915,40.4597,0,0,125.8374,205.5046,9.589031,0,9.589031,309.718,73.74223,0.1110988,44.50566,41.74255,0,257.6828
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,60.12795,66.90607,46.15691,18.66799,18.66799,0,-1,0,18.66799,322.0912,0,0,0,60.12795,19.65052,18.66799,0,0,116.2483,214.1347,40.47743,0,40.47743,348.1183,82.88513,0.1110479,20.53479,48.10236,0,274.2627
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,59.74967,69.66187,48.63032,18.51557,18.51557,0,-1,0,18.51557,322.6996,0,0,0,59.74967,19.49007,18.51557,0,0,75.7709,250.5644,40.2596,0,40.2596,386.3119,91.97883,0.1109974,20.36713,47.79974,0,310.3141
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,41.86625,65.06526,50.80563,40.53495,40.53495,0,-1,0,40.53495,103.2843,0,0,0,41.86625,42.66837,40.53495,0,0,35.5113,286.7981,0,0.802125,-0.802125,385.4663,91.77752,0.1109974,44.58845,33.493,0,328.6643
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,27.70809,61.11367,51.93357,30.51223,30.51223,0,-1,0,30.51223,90.8098,0,0,0,27.70809,32.11814,30.51223,0,0,36.40255,285.9959,0,4.410042,-4.410042,380.8177,90.67072,0.1109974,33.56345,22.16648,0,313.704
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,34.32352,63.64476,52.07054,27.74826,27.74826,0,-1,0,27.74826,123.6962,0,0,0,34.32352,29.20869,27.74826,0,0,41.3026,281.5859,5.114834,0,5.114834,385.6701,91.82603,0.110991,30.52308,27.45882,0,315.9094
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,12.25445,56.08207,52.15916,11.72127,11.72127,0,-1,0,11.72127,104.5488,0,0,0,12.25445,12.33818,11.72127,0,0,36.18776,286.1892,0,0.08373062,-0.08373062,385.5818,91.80502,0.110991,12.8934,9.80356,0,298.4437
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.438222,52.00565,50.93454,5.856049,5.856049,0,-1,0,5.856049,58.71233,0,8.881784E-16,0,3.438222,6.164262,5.856049,0,0,36.2808,286.1055,0,2.726039,-2.726039,382.7083,91.12086,0.110991,6.441654,2.750578,0,289.5437
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,48.39668,48.39668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.30973,283.3795,0,0,0,382.7083,91.12086,0.110991,0,0,0,283.3795
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,46.09246,46.09246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.30973,283.3795,0,0,0,382.7083,91.12086,0.110991,0,0,0,283.3795
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,43.91714,43.91714,13.1593,13.1593,0,-1,0,13.1593,0,0,0,0,0,13.8519,13.1593,0,0,39.30973,283.3795,0,13.8519,-13.8519,368.1072,87.64439,0.110991,14.47523,0,0,283.3795
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,42.03188,42.03188,41.10954,41.10954,0,-1,0,41.10954,0,0,0,0,0,43.2732,41.10954,0,0,54.70072,269.5276,0,43.2732,-43.2732,322.4932,76.78394,0.110991,45.2205,0,0,269.5276
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,40.13049,40.13049,33.59361,33.59361,0,-1,0,33.59361,0,0,7.105427E-15,0,0,35.36169,33.59361,0,0,102.7821,226.2544,0,35.36169,-35.36169,285.2187,67.90908,0.110991,36.95296,0,0,226.2544
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,38.74474,38.74474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.0728,190.8927,0,0,0,285.2187,67.90908,0.110991,0,0,0,190.8927
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,37.68125,37.68125,31.08472,31.08472,0,-1,0,31.08472,0,0,0,0,0,32.72076,31.08472,0,0,142.0728,190.8927,0,32.72076,-32.72076,250.728,59.69703,0.110991,34.1932,0,0,190.8927
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,36.59359,36.59359,22.138,22.138,0,-1,0,22.138,0,0,3.552714E-15,0,0,23.30316,22.138,0,0,178.4292,158.1719,0,23.30316,-23.30316,226.1643,53.84854,0.110991,24.3518,0,0,158.1719
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,35.61873,35.61873,13.4295,13.4295,0,-1,0,13.4295,0,0,1.776357E-15,0,0,14.13632,13.4295,0,0,204.3216,134.8688,0,14.13632,-14.13632,211.2633,50.30069,0.110991,14.77245,0,0,134.8688
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,34.805,34.805,4.488946,4.488946,0,-1,0,4.488946,0,0,0,0,0,4.725206,4.488946,0,0,220.0286,120.7324,0,4.725206,-4.725206,206.2825,49.11479,0.110991,4.937841,0,0,120.7324
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,33.9671,33.9671,14.12771,14.12771,0,-1,0,14.12771,0,0,1.776357E-15,0,0,14.87127,14.12771,0,0,225.2789,116.0072,0,14.87127,-14.87127,190.6068,45.38249,0.110991,15.54048,0,0,116.0072
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,33.05669,33.05669,12.519,12.519,0,0,0,12.519,0,0,1.776357E-15,0,0,13.1779,12.519,0,0,241.8025,101.136,0,13.1779,-13.1779,176.7161,42.07518,0.110991,13.7709,0,0,101.136
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.9639264,32.6941,32.42827,17.0542,17.0542,0,0,0,17.0542,5.652134,0,0,0,0.9639264,17.95179,17.0542,0,0,256.4446,87.95807,0,16.98787,-16.98787,158.8093,37.81167,0.110991,18.75962,0.7711411,0,88.922
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.709085,32.86407,31.84013,34.91824,34.91824,0,0,0,34.91824,10.6222,0,7.105427E-15,0,3.709085,36.75604,34.91824,0,0,275.32,70.97021,0,33.04696,-33.04696,123.9748,29.51775,0.110991,38.41006,2.967268,0,74.67929
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,28.82251,42.16848,33.74152,0,0,0,0,0,0,0,0,0,0,28.82251,0,0,0,0,312.0388,37.92325,28.82251,0,28.82251,151.3182,36.02807,0.1109548,0,23.05801,0,66.74576
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,24.34417,45.47351,38.20493,19.94896,19.94896,0,-1,0,19.94896,122.0322,0,0,0,24.34417,20.99891,19.94896,0,0,283.2164,63.86351,3.345258,0,3.345258,154.4918,36.78369,0.1109506,21.94386,19.47533,0,88.20767
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,26.38782,50.79973,42.64418,34.27337,34.27337,0,-1,0,34.27337,76.99219,0,0,0,26.38782,36.07723,34.27337,0,0,279.8711,66.87424,0,9.689414,-9.689414,144.2783,34.3519,0.1109506,37.7007,21.11025,0,93.26205
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,11.156,49.41254,45.99578,0,0,0,-1,0,0,0,0,0,0,11.156,0,0,0,0,290.6371,57.18483,11.156,0,11.156,154.8618,36.87178,0.1109366,0,8.924803,0,68.34083
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,28.37987,57.62542,48.44502,21.01753,21.01753,0,-1,0,21.01753,135.0295,0,0,0,28.37987,22.12372,21.01753,0,0,279.4811,67.22523,6.256153,0,6.256153,160.7969,38.2849,0.1109288,23.11929,22.7039,0,95.6051
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,31.82224,61.21958,50.66867,72.34068,68.7,0,-1,0,68.7,46.32058,0,3.640683,10.87475,31.82224,72.31579,68.7,0,0,273.2249,72.85577,0,40.49355,-40.49355,118.1129,28.12207,0.1109288,79.57475,25.45779,0,104.678
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,15.16482,56.67051,51.79661,40.55487,40.55487,0,-1,0,40.55487,37.39333,0,0,10.98493,15.16482,42.68933,40.55487,0,0,318.2178,32.36222,0,27.52452,-27.52452,89.09955,21.21414,0.1109288,44.61036,12.13185,0,47.52703
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,9.839345,55.06182,51.93357,39.40026,13.94319,0,-1,0,13.94319,70.56738,0,25.45707,36.875,9.839345,14.67704,13.94319,0,0,348.8006,4.837699,0,4.837699,-4.837699,84.00017,20,0.1109288,43.34029,7.871476,0,14.67704
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,13.29265,56.28323,52.0222,45.68559,12.62802,0,-1,0,12.62802,105.2632,0,33.05758,47.72855,13.29265,13.29265,12.62802,0,0,354.1758,0,0,0,0,84.00017,20,0.1109288,50.25415,10.63412,0,13.29265
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,3.733427,51.96842,50.80563,31.54208,3.546756,0,-1,0,3.546756,105.2632,0,27.99533,33.98694,3.733427,3.733427,3.546756,0,0,354.1758,0,0,0,0,84.00017,20,0.1109288,34.69629,2.986742,0,3.733427
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,48.21943,48.21943,2.501988,0,0,-1,0,0,0,0,2.501988,2.752187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109288,2.752187,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,45.90715,45.90715,25.963,0,0,-1,0,0,0,0,25.963,28.5593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109288,28.5593,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,43.73184,43.73184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109288,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,41.85463,41.85463,21.35072,0,0,-1,0,0,0,0,21.35072,23.48579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109288,23.48579,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,39.96936,39.96936,16.21068,0,0,-1,0,0,0,0,16.21068,17.83175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109288,17.83175,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,38.56749,38.56749,18.85406,0,0,-1,0,0,0,0,18.85406,20.73947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109288,20.73947,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,37.504,37.504,22.39289,0,0,-1,0,0,0,0,22.39289,24.63218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109288,24.63218,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,36.41634,36.41634,28.67108,0,0,-1,0,0,0,0,28.67108,31.53819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109288,31.53819,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,35.44148,35.44148,8.849281,0,0,-1,0,0,0,0,8.849281,9.734209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109288,9.734209,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,34.6197,34.6197,29.66811,0,0,-1,0,0,0,0,29.66811,32.63492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109288,32.63492,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,33.76569,33.76569,41.37906,0,0,-1,0,0,0,0,41.37906,45.51696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109288,45.51696,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,32.85528,32.85528,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109288,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,15.44046,36.5789,32.2188,5.412199,5.412199,77.72799,0,21.93318,5.412199,285.2899,0,0,0,15.44046,0,0,72.31579,68.7,354.1758,0,84.14046,0,84.14046,163.8228,39.00535,0.1110058,5.953419,12.35236,81,15.44046
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,31.41913,40.70881,31.60649,65.1059,65.1059,81,0,22.761,65.1059,48.2585,0,0,0,31.41913,0,0,15.8941,15.09939,270.0353,75.72641,46.51852,0,46.51852,207.9542,49.51279,0.1110926,71.61649,25.1353,81,107.1455
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,52.04569,49.4611,33.51593,34.2789,34.2789,81,0,22.761,34.2789,151.8301,0,0,0,52.04569,0,0,46.7211,44.38504,223.5168,117.5931,96.43073,0,96.43073,299.4364,71.29424,0.1111643,37.70679,41.63655,81,169.6388
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,76.83359,63.9426,37.97935,38.72879,38.72879,0,-1,0,38.72879,198.3888,0,0,0,76.83359,40.76715,38.72879,0,0,127.0861,204.3807,36.06644,0,36.06644,333.652,79.4408,0.1111192,42.60167,61.46687,0,281.2143
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,82.70517,72.07111,42.44276,53.60186,53.60186,0,-1,0,53.60186,154.2953,0,0,0,82.70517,56.42301,53.60186,0,0,91.01965,236.8405,26.28216,0,26.28216,358.5854,85.37732,0.1110863,58.96204,66.16414,0,319.5457
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,67.90649,69.7337,45.81853,0,0,0,-1,0,0,0,3.169005,0,0,67.90649,0,0,0,0,64.7375,260.4945,64.7375,0,64.7375,420.0009,100,0.1110054,0,54.3252,0,328.401
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,73.16645,75.06791,48.26777,25.04256,25.04256,0,-1,0,25.04256,292.1684,46.80586,0,0,73.16645,26.36059,25.04256,0,0,0,318.7582,0,0,0,420.0009,100,0.1110054,27.54682,58.53316,0,391.9247
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,67.83736,75.39185,50.48337,1.704804,1.704804,0,-1,0,1.704804,3979.188,66.04283,0,0,67.83736,1.794531,1.704804,0,0,0,318.7582,0,0,0,420.0009,100,0.1110054,1.875285,54.26989,0,386.5956
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,64.63474,75.34327,51.61936,16.55286,16.55286,0,-1,0,16.55286,390.4748,47.21068,0,0,64.63474,17.42406,16.55286,0,0,0,318.7582,0,0,0,420.0009,100,0.1110054,18.20814,51.70779,0,383.393
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,52.38225,70.27718,51.75632,0,0,0,-1,0,0,0,52.38225,0,0,52.38225,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110054,0,41.9058,0,371.1405
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,33.42944,63.07259,51.84495,5.878911,5.878911,0,-1,0,5.878911,568.6332,27.24112,0,0,33.42944,6.188328,5.878911,0,0,0,318.7582,0,0,0,420.0009,100,0.1110054,6.466803,26.74356,0,352.1877
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,17.07036,56.1352,50.66867,24.78678,24.78678,0,-1,0,24.78678,68.8688,0,0,0,17.07036,26.09135,24.78678,0,0,0,318.7582,0,9.020988,-9.020988,410.4919,97.73597,0.1110054,27.26546,13.65629,0,335.8286
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,48.04218,48.04218,57.80159,57.80159,0,-1,0,57.80159,0,0,7.105427E-15,0,0,60.84378,57.80159,0,0,10.02332,309.7372,0,60.84378,-60.84378,346.3569,82.46577,0.1110054,63.58176,0,0,309.7372
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,45.7299,45.7299,61.44653,61.44653,0,-1,0,61.44653,0,0,7.105427E-15,0,0,64.68056,61.44653,0,0,77.62753,248.8934,0,64.68056,-64.68056,278.1776,66.23263,0.1110054,67.59119,0,0,248.8934
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,43.57071,43.57071,29.25036,29.25036,0,-1,0,29.25036,0,0,3.552714E-15,0,0,30.78986,29.25036,0,0,149.4948,184.2129,0,30.78986,-30.78986,245.7222,58.50518,0.1110054,32.1754,0,0,184.2129
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,41.69349,41.69349,44.48111,44.48111,0,-1,0,44.48111,0,0,0,0,0,46.82222,44.48111,0,0,183.7058,153.423,0,46.82222,-46.82222,196.3673,46.75402,0.1110054,48.92923,0,0,153.423
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,39.81628,39.81628,13.87769,13.87769,0,-1,0,13.87769,0,0,1.776357E-15,0,0,14.6081,13.87769,0,0,235.7305,106.6008,0,14.6081,-14.6081,180.969,43.08777,0.1110054,15.26546,0,0,106.6008
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,38.38218,38.38218,39.33763,39.33763,0,-1,0,39.33763,0,0,7.105427E-15,0,0,41.40804,39.33763,0,0,251.9617,91.99271,0,41.40804,-41.40804,137.3211,32.69543,0.1110054,43.2714,0,0,91.99271
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,37.3187,37.3187,7.368192,7.368192,0,-1,0,7.368192,0,0,8.881784E-16,0,0,7.755991,7.368192,0,0,297.9706,50.58468,0,7.755991,-7.755991,129.1456,30.74888,0.1110054,8.105011,0,0,50.58468
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,36.23104,36.23104,28.29866,28.29866,0,-1,0,28.29866,0,0,3.552714E-15,0,0,29.78806,28.29866,0,0,306.5884,42.82869,0,29.78806,-29.78806,97.74619,23.27286,0.1110054,31.12853,0,0,42.82869
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,35.28035,35.28035,10.38433,10.38433,0,-1,0,10.38433,0,0,0,0,0,10.93088,10.38433,0,0,339.6862,13.04062,0,10.93088,-10.93088,86.22404,20.52949,0.1110054,11.42277,0,0,13.04062
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,34.44245,34.44245,48.7868,2.00426,0,-1,0,2.00426,0,0,46.78254,51.66122,0,2.109748,2.00426,0,0,351.8316,2.109748,0,2.109748,-2.109748,84.00017,20,0.1110054,53.66549,0,0,2.109748
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,33.58038,33.58038,26.83459,0,0,-1,0,0,0,0,26.83459,29.51805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110054,29.51805,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,32.69415,32.69415,23.92824,23.92824,81,0,22.761,23.92824,0,0,0,0,0,0,0,57.07177,54.21817,354.1758,0,54.21817,0,54.21817,135.4361,32.24661,0.1111181,26.32106,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.422207,33.28967,32.06572,13.615,13.615,81,0,22.761,13.615,32.4804,0,0,0,4.422207,0,0,67.385,64.01575,299.9576,48.79636,68.43796,0,68.43796,200.362,47.70514,0.1112246,14.9765,3.537766,81,53.21857
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,24.53345,38.46216,31.45341,25.40073,25.40073,81,0,22.761,25.40073,96.58562,0,0,0,24.53345,0,0,55.59927,52.81931,231.5197,110.3905,77.35276,0,77.35276,273.7453,65.17731,0.1113197,27.9408,19.62676,81,134.924
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,49.52397,48.42548,33.35479,0,0,72.31579,0,20.56389,0,0,0,0,0,49.52397,0,0,72.31579,68.7,154.1669,180.008,118.224,0,118.224,385.9024,91.88133,0.1113362,0,39.61917,81,229.532
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,66.73064,59.68637,37.79404,7.209136,7.209136,0,-1,0,7.209136,925.64,23.19913,0,0,66.73064,7.588564,7.209136,0,0,35.94295,286.4096,35.94295,0,35.94295,420.0009,100,0.1112914,7.93005,53.38452,0,353.1402
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,82.33983,71.66768,42.25746,25.93139,25.93139,0,-1,0,25.93139,317.5296,55.04363,0,0,82.33983,27.2962,25.93139,0,0,0,318.7582,0,0,0,420.0009,100,0.1112914,28.52453,65.87186,0,401.0981
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,72.286,71.40223,45.63322,3.265334,3.265334,0,-1,0,3.265334,2213.74,68.84881,0,0,72.286,3.437194,3.265334,0,0,0,318.7582,0,0,0,420.0009,100,0.1112914,3.591867,57.8288,0,391.0442
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,63.63668,70.64252,48.08247,2.882685,2.882685,0,-1,0,2.882685,2207.549,60.60227,0,0,63.63668,3.034405,2.882685,0,0,0,318.7582,0,0,0,420.0009,100,0.1112914,3.170954,50.90934,0,382.3949
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,70.14487,76.22323,50.30612,27.7896,27.7896,0,-1,0,27.7896,252.4141,40.89266,0,0,70.14487,29.25221,27.7896,0,0,0,318.7582,0,0,0,420.0009,100,0.1112914,30.56856,56.11589,0,388.9031
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,77.35996,81.10298,51.43406,53.57275,53.57275,0,-1,0,53.57275,144.4017,20.96759,0,0,77.35996,56.39237,53.57275,0,0,0,318.7582,0,0,0,420.0009,100,0.1112914,58.93003,61.88797,0,396.1182
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,63.85415,74.93734,51.57102,41.04468,41.04468,0,-1,0,41.04468,155.5723,20.64923,0,0,63.85415,43.20493,41.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.1112914,45.14915,51.08332,0,382.6124
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,38.55726,64.81762,51.70798,33.11609,33.11609,0,-1,0,33.11609,116.4306,3.698221,0,0,38.55726,34.85904,33.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.1112914,36.4277,30.84581,0,357.3155
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,17.5918,56.16641,50.53171,33.62167,33.62167,0,-1,0,33.62167,52.32281,0,7.105427E-15,0,17.5918,35.39123,33.62167,0,0,0,318.7582,0,17.79943,-17.79943,401.2386,95.53281,0.1112914,36.98383,14.07344,0,336.35
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,47.90522,47.90522,12.09595,12.09595,0,-1,0,12.09595,0,0,1.776357E-15,0,0,12.73258,12.09595,0,0,19.77714,300.9588,0,12.73258,-12.73258,387.8173,92.33727,0.1112914,13.30555,0,0,300.9588
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,45.5446,45.5446,34.7408,34.7408,0,-1,0,34.7408,0,0,0,0,0,36.56927,34.7408,0,0,33.92445,288.2262,0,36.56927,-36.56927,349.2699,83.15933,0.1112914,38.21488,0,0,288.2262
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,43.41763,43.41763,33.4727,33.4727,0,-1,0,33.4727,0,0,0,0,0,35.23442,33.4727,0,0,74.55697,251.657,0,35.23442,-35.23442,312.1295,74.31641,0.1112914,36.81997,0,0,251.657
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,41.53236,41.53236,60.47652,60.47652,0,-1,0,60.47652,0,0,7.105427E-15,0,0,63.6595,60.47652,0,0,113.7063,216.4225,0,63.6595,-63.6595,245.0265,58.33953,0.1112914,66.52418,0,0,216.4225
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,39.65514,39.65514,8.068888,8.068888,0,-1,0,8.068888,0,0,0,0,0,8.493567,8.068888,0,0,184.4391,152.763,0,8.493567,-8.493567,236.0735,56.20787,0.1112914,8.875776,0,0,152.763
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,38.2291,38.2291,9.57713,9.57713,0,-1,0,9.57713,0,0,1.776357E-15,0,0,10.08119,9.57713,0,0,193.8764,144.2695,0,10.08119,-10.08119,225.447,53.67776,0.1112914,10.53484,0,0,144.2695
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,37.16562,37.16562,8.804843,8.804843,0,-1,0,8.804843,0,0,1.776357E-15,0,0,9.268255,8.804843,0,0,205.0777,134.1883,0,9.268255,-9.268255,215.6774,51.35167,0.1112914,9.685328,0,0,134.1883
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,36.06991,36.06991,49.04661,49.04661,0,-1,0,49.04661,0,0,7.105427E-15,0,0,51.62801,49.04661,0,0,215.3758,124.92,0,51.62801,-51.62801,161.2567,38.39438,0.1112914,53.95127,0,0,124.92
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,35.07893,35.07893,11.157,11.157,0,-1,0,11.157,0,0,0,0,0,11.74421,11.157,0,0,272.7402,73.29202,0,11.74421,-11.74421,148.8772,35.44689,0.1112914,12.2727,0,0,73.29202
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,34.24103,34.24103,3.935598,3.935598,0,-1,0,3.935598,0,0,0,0,0,4.142735,3.935598,0,0,285.7894,61.5478,0,4.142735,-4.142735,144.5104,34.40717,0.1112914,4.329158,0,0,61.5478
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,33.37896,33.37896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.3924,57.40507,0,0,0,144.5104,34.40717,0.1112914,0,0,0,57.40507
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,32.49273,32.49273,7.583101,7.583101,0,0,0,7.583101,0,0,8.881784E-16,0,0,7.982212,7.583101,0,0,290.3924,57.40507,0,7.982212,-7.982212,136.0964,32.40385,0.1112914,8.341412,0,0,57.40507
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.01808,36.35719,31.84013,11.78346,11.78346,0,0,0,11.78346,135.937,0,0,0,16.01808,12.40364,11.78346,0,0,299.2615,49.42286,3.614441,0,3.614441,139.5254,33.22026,0.1112869,12.9618,12.81446,0,65.44093
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,29.09447,39.59844,31.22782,0,0,0,0,0,0,0,0,0,0,29.09447,0,0,0,0,295.6471,52.67585,29.09447,0,29.09447,167.1268,39.79202,0.1112506,0,23.27557,0,81.77032
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,57.87902,51.04662,33.1292,0,0,0,0,0,0,0,0,0,0,57.87902,0,0,0,0,266.5526,78.86087,57.87902,0,57.87902,222.0357,52.86553,0.1111785,0,46.30322,0,136.7399
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,74.20533,62.39824,37.59262,7.551252,7.551252,0,-1,0,7.551252,982.6891,0,0,0,74.20533,7.948686,7.551252,0,0,208.6736,130.952,66.25665,0,66.25665,284.8922,67.83135,0.1110961,8.306377,59.36427,0,205.1573
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,87.8624,74.0106,42.08021,10.63875,10.63875,0,-1,0,10.63875,825.8714,0,0,0,87.8624,11.19868,10.63875,0,0,142.417,190.583,76.66371,0,76.66371,357.6218,85.14789,0.1110009,11.70263,70.28992,0,278.4454
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,87.81883,78.48985,45.48014,62.65135,62.65135,0,-1,0,62.65135,140.1707,0,0,0.2164887,87.81883,65.94879,62.65135,0,0,65.75324,259.5803,21.87004,0,21.87004,378.3696,90.08781,0.1109738,68.91649,70.25507,0,347.3991
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,88.84711,82.35323,47.9455,0,0,0,-1,0,0,0,44.9639,0,0,88.84711,0,0,0,0,43.8832,279.2633,43.8832,0,43.8832,420.0009,100,0.1109194,0,71.07768,0,368.1104
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,87.74219,84.81395,50.16916,2.806027,2.806027,0,-1,0,2.806027,3126.918,84.78848,0,0,87.74219,2.953713,2.806027,0,0,0,318.7582,0,0,0,420.0009,100,0.1109194,3.08663,70.19375,0,406.5004
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,73.77878,79.18535,51.30515,58.62711,58.62711,0,-1,0,58.62711,125.8441,12.06604,0,0,73.77878,61.71275,58.62711,0,0,0,318.7582,0,0,0,420.0009,100,0.1109194,64.48982,59.02303,0,392.537
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,62.77345,74.29512,51.43406,3.174619,3.174619,0,-1,0,3.174619,1977.353,59.43174,0,0,62.77345,3.341705,3.174619,0,0,0,318.7582,0,0,0,420.0009,100,0.1109194,3.492081,50.21876,0,381.5317
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,44.15929,66.7979,51.57102,33.27709,33.27709,0,-1,0,33.27709,132.7018,9.13077,0,0,44.15929,35.02852,33.27709,0,0,0,318.7582,0,0,0,420.0009,100,0.1109194,36.6048,35.32743,0,362.9175
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,18.69421,56.39166,50.39474,9.018921,9.018921,0,-1,0,9.018921,207.2777,9.200608,0,0,18.69421,9.493602,9.018921,0,0,0,318.7582,0,0,0,420.0009,100,0.1109194,9.920814,14.95537,0,337.4524
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,47.76825,47.76825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1109194,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,45.36735,45.36735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1109194,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,43.23232,43.23232,22.70177,22.70177,0,-1,0,22.70177,0,0,0,0,0,23.8966,22.70177,0,0,0,318.7582,0,23.8966,-23.8966,394.8116,94.00258,0.1109194,24.97195,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,41.37928,41.37928,40.43217,40.43217,0,-1,0,40.43217,0,0,7.105427E-15,0,0,42.56018,40.43217,0,0,26.55178,294.8616,0,42.56018,-42.56018,349.9492,83.32108,0.1109194,44.47539,0,0,294.8616
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,39.49401,39.49401,7.647485,7.647485,0,-1,0,7.647485,0,0,0,0,0,8.049984,7.647485,0,0,73.84087,252.3015,0,8.049984,-8.049984,341.4638,81.30074,0.1109194,8.412233,0,0,252.3015
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,38.06797,38.06797,21.68463,21.68463,0,-1,0,21.68463,0,0,0,0,0,22.82593,21.68463,0,0,82.78529,244.2515,0,22.82593,-22.82593,317.4032,75.57204,0.1109194,23.85309,0,0,244.2515
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,36.98032,36.98032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1474,221.4255,0,0,0,317.4032,75.57204,0.1109194,0,0,0,221.4255
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,35.86849,35.86849,22.14389,22.14389,0,-1,0,22.14389,0,0,3.552714E-15,0,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.1109194,24.35828,0,0,221.4255
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,34.86946,34.86946,14.49872,14.49872,0,-1,0,14.49872,0,0,1.776357E-15,0,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.1109194,15.94859,0,0,198.1162
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,34.05573,34.05573,64.76949,64.76949,0,-1,0,64.76949,0,0,1.421085E-14,2.546445,0,68.17841,64.76949,0,0,151.0043,182.8544,0,68.17841,-68.17841,204.8792,48.78067,0.1109194,71.24644,0,0,182.8544
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,33.17754,33.17754,68.53756,68.53756,0,-1,0,68.53756,0,0,0,6.691311,0,72.1448,68.53756,0,0,226.7581,114.6759,0,72.1448,-72.1448,128.8319,30.67421,0.1109194,75.39131,0,0,114.6759
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,32.31548,32.31548,10.47183,10.47183,0,0,0,10.47183,0,0,0,0,0,11.02298,10.47183,0,0,306.919,42.53115,0,11.02298,-11.02298,117.2127,27.90773,0.1109194,11.51901,0,0,42.53115
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,13.95623,35.54678,31.63066,25.95348,25.95348,0,0,0,25.95348,53.774,0,3.552714E-15,0,13.95623,27.31945,25.95348,0,0,319.1667,31.50818,0,13.36323,-13.36323,103.1266,24.55391,0.1109194,28.54883,11.16498,0,45.4644
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,24.80652,38.08875,31.01835,33.34089,33.34089,81,0,22.761,33.34089,74.40267,0,0,0,24.80652,0,0,47.65911,45.27615,334.0147,18.14495,70.08266,0,70.08266,169.6129,40.38394,0.1110232,36.67498,19.84521,81,42.95147
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,41.02725,45.1524,32.92779,0,0,72.31579,0,20.56389,0,0,0,0,0,41.02725,0,0,72.31579,68.7,263.9321,81.21935,109.7273,0,109.7273,273.7093,65.16875,0.1110506,0,32.8218,81,122.2466
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,65.74445,58.83441,37.3912,26.6099,26.6099,0,-1,0,26.6099,247.0676,0,0,0,65.74445,28.01042,26.6099,0,0,154.2048,179.9739,37.73403,0,37.73403,309.5069,73.69198,0.1110039,29.27089,52.59556,0,245.7183
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,78.02934,69.28616,41.89491,2.728083,2.728083,0,-1,0,2.728083,2860.226,0,0,0,78.02934,2.871666,2.728083,0,0,116.4708,213.9345,75.15767,0,75.15767,380.8078,90.66833,0.110911,3.000891,62.42347,0,291.9638
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,63.09566,67.09798,45.29484,1.3546,1.3546,0,-1,0,1.3546,4657.882,20.35663,0,0,63.09566,1.425895,1.3546,0,0,41.31314,281.5764,41.31314,0,41.31314,420.0009,100,0.11086,1.49006,50.47653,0,344.6721
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,87.5228,81.41663,47.76825,1.478389,1.478389,0,-1,0,1.478389,5920.146,85.96659,0,0,87.5228,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.11086,1.626228,70.01823,0,406.281
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,73.19967,77.29861,50.03219,0,0,0,-1,0,0,0,73.19967,0,0,73.19967,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11086,0,58.55973,0,391.9579
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,74.15243,79.19073,51.16819,44.08471,44.08471,0,-1,0,44.08471,168.2044,27.74747,0,0,74.15243,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.11086,48.49319,59.32195,0,392.9106
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,58.95851,72.492,51.30515,47.59159,47.59159,0,-1,0,47.59159,123.8843,8.8621,0,0,58.95851,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.11086,52.35075,47.16681,0,377.7167
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,39.42876,64.84235,51.43406,11.48911,11.48911,0,-1,0,11.48911,343.1836,27.33495,0,0,39.42876,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.11086,12.63803,31.543,0,358.187
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,9.5231,53.24905,50.25778,45.11618,45.11618,0,-1,0,45.11618,21.10795,0,0,0,9.5231,47.49071,45.11618,0,0,0,318.7582,0,37.96761,-37.96761,379.9795,90.47112,0.11086,49.6278,7.61848,0,328.2813
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,47.58295,47.58295,30.37301,30.37301,0,-1,0,30.37301,0,0,3.552714E-15,0,0,31.97159,30.37301,0,0,42.18624,280.7906,0,31.97159,-31.97159,346.2784,82.44708,0.11086,33.41032,0,0,280.7906
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,45.20622,45.20622,39.31934,39.31934,0,-1,0,39.31934,0,0,0,0,0,41.38877,39.31934,0,0,77.71023,248.819,0,41.38877,-41.38877,302.6508,72.05958,0.11086,43.25127,0,0,248.819
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,43.07925,43.07925,28.04621,28.04621,0,-1,0,28.04621,0,0,0,0,0,29.52232,28.04621,0,0,123.6978,207.4303,0,29.52232,-29.52232,271.5316,64.65025,0.11086,30.85083,0,0,207.4303
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,41.19398,41.19398,60.92023,60.92023,0,-1,0,60.92023,0,0,7.105427E-15,0,0,64.12656,60.92023,0,0,156.5003,177.9079,0,64.12656,-64.12656,203.9363,48.55616,0.11086,67.01225,0,0,177.9079
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,39.31676,39.31676,12.81617,12.81617,0,-1,0,12.81617,0,0,1.776357E-15,0,0,13.49071,12.81617,0,0,227.7521,113.7814,0,13.49071,-13.49071,189.7158,45.17034,0.11086,14.09779,0,0,113.7814
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,37.88267,37.88267,1.327083,1.327083,0,-1,0,1.327083,0,0,0,0,0,1.39693,1.327083,0,0,242.7417,100.2907,0,1.39693,-1.39693,188.2433,44.81974,0.11086,1.459792,0,0,100.2907
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,36.80307,36.80307,30.92561,30.92561,0,-1,0,30.92561,0,0,3.552714E-15,0,0,32.55327,30.92561,0,0,244.2939,98.89372,0,32.55327,-32.55327,153.9292,36.64972,0.11086,34.01817,0,0,98.89372
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,35.69124,35.69124,19.6249,19.6249,0,-1,0,19.6249,0,0,0,0,0,20.65779,19.6249,0,0,280.4642,66.34045,0,20.65779,-20.65779,132.1539,31.46516,0.11086,21.58739,0,0,66.34045
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,34.71638,34.71638,21.34762,21.34762,0,-1,0,21.34762,0,0,3.552714E-15,0,0,22.47118,21.34762,0,0,303.4173,45.68267,0,22.47118,-22.47118,108.4672,25.82548,0.11086,23.48238,0,0,45.68267
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,33.87848,33.87848,24.99272,22.05092,0,-1,0,22.05092,0,0,2.941799,5.441071,0,23.21149,22.05092,0,0,328.3853,23.21149,0,23.21149,-23.21149,84.00017,20,0.11086,27.49199,0,0,23.21149
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,32.99224,32.99224,34.76864,0,0,-1,0,0,0,0,34.76864,38.24551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11086,38.24551,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,32.106,32.106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11086,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,15.34978,35.74153,31.42924,4.490319,4.490319,76.80611,0,21.69995,4.490319,341.8415,0,0,0,15.34978,0,0,72.31579,68.7,354.1758,0,84.04977,0,84.04977,163.7368,38.98487,0.1109332,4.939352,12.27982,81,15.34978
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,23.35894,37.42326,30.79276,21.48976,21.48976,81,0,22.761,21.48976,108.698,0,0,0,23.35894,0,0,59.51024,56.53473,270.126,75.6448,79.89367,0,79.89367,239.5306,57.03098,0.1110244,23.63874,18.68715,81,99.00374
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,22.93244,39.30401,32.71832,39.52341,39.52341,81,0,22.761,39.52341,58.02243,0,0,0,22.93244,0,0,41.47659,39.40276,190.2324,147.5491,62.3352,0,62.3352,298.6669,71.11103,0.1111372,43.47575,18.34595,81,170.4815
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,38.08375,48.79921,37.18173,7.160967,7.160967,0,-1,0,7.160967,531.8242,0,0,0,38.08375,7.53786,7.160967,0,0,127.8972,203.6508,30.54589,0,30.54589,327.6453,78.01064,0.1110995,7.877063,30.467,0,241.7345
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,59.19548,61.36403,41.71766,1.509286,1.509286,0,-1,0,1.509286,3922.085,0,0,0,59.19548,1.588722,1.509286,0,0,97.35126,231.1421,57.60676,0,57.60676,382.2959,91.02265,0.1110285,1.660214,47.35638,0,290.3376
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,40.17453,58.17848,45.13371,22.035,22.035,0,-1,0,22.035,182.3214,0,0,0,40.17453,23.19474,22.035,0,0,39.74451,282.9882,16.97979,0,16.97979,398.4043,94.85799,0.1110076,24.2385,32.13962,0,323.1627
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,61.27198,69.11318,47.63129,16.10229,16.10229,0,-1,0,16.10229,380.517,21.55747,0,0,61.27198,16.94978,16.10229,0,0,22.76472,298.27,22.76472,0,22.76472,420.0009,100,0.1109796,17.71252,49.01758,0,359.542
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,59.46183,70.9882,49.85494,41.45348,41.45348,0,-1,0,41.45348,143.4423,15.82659,0,0,59.46183,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1109796,45.59882,47.56946,0,378.2201
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,71.92374,77.89577,50.98288,2.882904,2.882904,0,-1,0,2.882904,2494.837,68.88911,0,0,71.92374,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1109796,3.171194,57.539,0,390.682
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,42.43169,65.68385,51.16819,29.7734,29.7734,0,-1,0,29.7734,142.5155,11.09128,0,0,42.43169,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1109796,32.75074,33.94535,0,361.1899
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,26.91794,60.16526,51.30515,5.451625,5.451625,0,-1,0,5.451625,493.76,21.17939,0,0,26.91794,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1109796,5.996788,21.53435,0,345.6762
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,18.71446,56.07097,50.08053,0,0,0,-1,0,0,0,18.71446,0,0,18.71446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1109796,0,14.97157,0,337.4727
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,47.44598,47.44598,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1109796,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,45.02092,45.02092,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1109796,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,42.89394,42.89394,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1109796,47.388,0,0,208.5518
